time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.161916;1.1922182956617775;0.07877175924543736;0.06649718314111595;0.38576293394841965;0.32321689693420086;1.2025427528033918;10.000697137527569;0.8336376215587945;0.015582027599496652;0.015570473211238046;0.006921262661436486;0.3299938140316013;0.3314026931974828
30.16202;1.1922559741098913;0.0782098417807708;0.06601671673896435;0.3858931609708603;0.32331948373030356;1.2025672437029895;10.000871758067774;0.8336041727364897;0.015581990740164956;0.015570417057074362;0.006980511224797462;0.3299937644467737;0.33140462602067106
30.162183;1.1923064869018143;0.07732296343544177;0.06526286786767506;0.3860929788434779;0.3234769969292558;1.202604932626524;10.001048791062525;0.8335710199160723;0.015581946528729882;0.01557035040273441;0.007073891319345508;0.32999371948263784;0.33140645596363727
30.162183;1.1923207815759391;0.0773445986039826;0.06527173363031362;0.38609298309590634;0.32347700344271774;1.2026028210934145;10.001227779753341;0.833538222385262;0.015581894958556186;0.015570274523964459;0.007075428799306756;0.32999367918627365;0.33140552904750337
30.162184;1.192335344412419;0.07736057110093184;0.06527534380736442;0.38609409054945754;0.32347794119582723;1.2026009020492365;10.001408142754748;0.8335058296136456;0.015581836237985201;0.015570190726184508;0.007077147807723366;0.32999364364762385;0.33140378779627916
30.162185;1.192351144363819;0.07737723935455358;0.06527896758428241;0.3860954507137747;0.32347882322177157;1.2025991709387038;10.00158925158586;0.8334738809025396;0.015581770741955717;0.015570100267127853;0.0070800656140273385;0.3299936129127015;0.3314012667235894
30.162187;1.1923661230835998;0.07738909636437172;0.06527810992505209;0.3860976779049077;0.32348070618707236;1.202598622881603;10.001770555184178;0.8334424094286284;0.015581698920585772;0.015570004249079169;0.007083192666173791;0.32999358688876695;0.3313979576358174
30.162191;1.1923821632131362;0.077389221505095;0.06526687969614192;0.386102434787013;0.32348445128745434;1.2025982493947254;10.00195160744009;0.8334114459599299;0.015581621202584944;0.015569903725253983;0.007087530719683083;0.3299935653256424;0.33139389936493857
30.162199;1.1923991092912547;0.07736851300525692;0.06523767323260982;0.3861132191375105;0.3234930059508111;1.2025990473087869;10.002132013934304;0.8333810212628372;0.015581537873972257;0.01556979983485389;0.007095072731137204;0.32999354791433033;0.331389164416879
30.162215;1.1924177714705617;0.07730434430860003;0.0651714973756517;0.38613213665949025;0.3235078902877245;1.2026010265536349;10.002311365667484;0.8333511677716785;0.015581448960588712;0.01556969372967077;0.007106809623947438;0.3299935343754926;0.33138381986982807
30.162247;1.1924398630809594;0.07715176672954956;0.06503059341849798;0.38616996930810266;0.32353765228724296;1.2026082060485046;10.002489200335217;0.8333219201007321;0.01558135421314766;0.01556958655150411;0.007127736017344768;0.3299935244077735;0.33137803288916234
30.162311;1.1924679347948641;0.07682555602614145;0.06474340564356623;0.38624554896576796;0.3235973610254934;1.2026226038377528;10.002665041651547;0.8332933146325915;0.015581253252279497;0.015569479535908204;0.007166846031590978;0.32999351764459006;0.3313720703763249
30.162439;1.192509159924807;0.07615742962548716;0.06416855513047254;0.38639588330634717;0.3237160607598217;1.2026522321731348;10.002838464154614;0.8332653889098057;0.015581145737958034;0.015569373953421206;0.007242126817834633;0.3299935137213265;0.331366403921488
30.162567;1.192549181213167;0.07549765524198268;0.06360028235266792;0.3865412581137961;0.3238308457409476;1.2026801023523779;10.003009102240036;0.8332381789705738;0.015581031356839031;0.015569270914765567;0.00731856083324612;0.3299935123292548;0.33136036136282393
30.162695;1.1925889674977872;0.07484592982555546;0.06303828324560351;0.38668470341683603;0.323943980879622;1.2027082345531768;10.003176641120593;0.8332117161474691;0.01558090973597574;0.015569171357275865;0.007395128683296987;0.32999351324769083;0.33135397364034097
30.162823;1.192626469973955;0.0742037748286805;0.06248395156618252;0.38682418118286344;0.3240543056357398;1.2027356615289475;10.00334081796175;0.8331860278003612;0.015580780531187487;0.01556907620522945;0.0074718056232438435;0.3299935163842894;0.33134728109285977
30.16286;1.1926467093030977;0.07404061497358683;0.06233133175119413;0.3868633618798204;0.3240851836371548;1.2027444194445571;10.003501389934756;0.8331611390413478;0.015580643534982463;0.015568986393502989;0.0074965615293175894;0.3299935217521564;0.33133915420400084
30.16286;1.192659353074081;0.07406367472957592;0.06233465580248798;0.3868633637290703;0.324085188865374;1.2027455348632714;10.003658092114163;0.8331370715567729;0.015580498586673265;0.01556890274332018;0.007500371339983877;0.32999352943618643;0.3313303026045941
30.162861;1.1926715445124723;0.0740807102764462;0.062332528547680816;0.3868644836104138;0.3240861368155663;1.2027470230522488;10.003810674650499;0.8331138438476602;0.01558034549151304;0.01556882597432397;0.007504227078476177;0.3299935396301696;0.33132122249059753
30.162862;1.1926833029534725;0.07409902995277076;0.0623311081400127;0.38686561854878804;0.32408709730437396;1.2027488953679162;10.003958990706797;0.8330914726426243;0.01558018410453432;0.015568756804437358;0.007509133887863171;0.32999355265253427;0.33131196375813804
30.162864;1.1926956132276907;0.07411136796230827;0.06232429809459483;0.38686686871409776;0.32408788893894236;1.2027511621516662;10.004103014770969;0.8330699720070589;0.015580014403388187;0.01556869583582661;0.007514092079656665;0.3299935688555426;0.3313025301900732
30.162868;1.1927064632444608;0.07411419326159628;0.06230929320165205;0.3868713884766984;0.3240917033375456;1.2027548330114435;10.004242811714008;0.8330493525384773;0.015579836485561395;0.015568643375482843;0.007520089128767245;0.3299935885248026;0.3312929702245332
30.162876;1.192718806054528;0.0740957098690613;0.06227611597419218;0.38687973267115705;0.3240982031565208;1.2027599204091903;10.004378543095019;0.8330296178798491;0.01557965056523095;0.015568599504068076;0.007529107894121335;0.32999361185161363;0.33128335426649963
30.162892;1.1927315465005144;0.07403545674280655;0.06220776116157093;0.38689749232887677;0.3241123650341232;1.202766438443495;10.00451044671586;0.8330107581138639;0.015579456908681783;0.015568564205871193;0.007542135371047263;0.32999363892993827;0.3312737294270737
30.162924;1.192747471736161;0.07389389877073635;0.06207106175864516;0.3869319709409057;0.324139544399864;1.2027773972283762;10.004638750288905;0.8329927492334908;0.015579255742456638;0.015568537347195505;0.007564161980696299;0.3299936697767542;0.3312642358400294
30.162988;1.1927682239335262;0.07359074540021981;0.06179878424556961;0.3869993662345385;0.32419285951699184;1.2027948019148171;10.00476367239077;0.8329755566239031;0.015579047298564252;0.015568518689484069;0.007605172863831331;0.32999370438657966;0.33125513573773
30.163116;1.192800174217804;0.07296605851885556;0.06125673645854267;0.38713205800842404;0.32429770266019436;1.202824655354404;10.004885523668962;0.8329591357700795;0.015578831890866743;0.01556850800214244;0.007683138406490663;0.3299937428036154;0.3312468885959135
30.163372;1.1928511648098683;0.07171838143387374;0.060192127346889855;0.38738857667531656;0.3245009701671772;1.2028779597805672;10.005004675248554;0.8329434369828292;0.015578609846245347;0.01556850510708019;0.007835010618980428;0.329993785174764;0.3312404267163677
30.163628;1.1929000633243791;0.07050472001635548;0.059156515382624626;0.3876349053983111;0.3246961412535518;1.202928710031605;10.005121387609911;0.8329284142555144;0.015578381353680183;0.015568509860983817;0.00798772922933914;0.32999383169597796;0.3312341739029729
30.16414;1.1929825450094127;0.06814655244422466;0.05716109392017087;0.38809698952876653;0.3250627643396363;1.2030178809386716;10.005235763459455;0.8329140263470656;0.015578146316785517;0.015568522105095238;0.008292236692819694;0.3299938825243798;0.3312318668136513
30.164174;1.19299402359692;0.06801006135096002;0.05703046800208391;0.3881264978002329;0.3250862741884368;1.20303042627433;10.005347864555771;0.8329002312822182;0.01557790427617711;0.01556854154129689;0.008316489985114374;0.3299939377533657;0.33122307257679434
30.164174;1.1930006940285598;0.0680302501121147;0.05703174962411782;0.388126498981456;0.3250862776698497;1.2030372895888657;10.005457803589366;0.8328869846381171;0.015577654471808401;0.01556856768057904;0.008319459468622512;0.329993997364811;0.33121407232362865
30.164175;1.1930069852842267;0.06804551913341837;0.05702940110963351;0.3881276563649302;0.32508725460664367;1.203044416602423;10.005565779584137;0.8328742427301461;0.015577396005780585;0.01556859995390993;0.008322122720529079;0.3299940611756509;0.3312054357909534
30.164176;1.1930139368766506;0.06806029672522747;0.05702710541529687;0.38812919861106315;0.32508827903749643;1.2030517692030431;10.005672124399934;0.8328619671447635;0.015577128047401977;0.015568637786862783;0.008325462471258621;0.32999412890058266;0.3311972377496197
30.164178;1.1930195248672764;0.06807178770176073;0.05702263075647774;0.3881301981417059;0.32508912877471086;1.2030593336811535;10.005777295083531;0.8328501272771318;0.015576850012007822;0.015568680514127246;0.008328465929083212;0.3299942002952859;0.3311895055625824
30.164182;1.1930247627837616;0.06807205880818586;0.05700928881740699;0.3881335583638479;0.32509196337686647;1.2030681130358591;10.00588174797008;0.8328386995490314;0.015576561570088451;0.015568727267825877;0.008332121916840936;0.32999427527282055;0.3311823100747125
30.16419;1.1930316269445442;0.0680558604485511;0.056982591657217314;0.388140952308117;0.3250976497207201;1.2030771146277124;10.005985804057051;0.832827668173672;0.01557626249930875;0.015568776932802534;0.008338419335102739;0.3299943539921275;0.3311757312124644
30.164206;1.1930380799487317;0.06800241303168289;0.05692522848423014;0.3881538142350654;0.3251079487788415;1.2030883491675288;10.006089675567678;0.8328170259622572;0.015575952595839725;0.015568828186504286;0.00834934943655961;0.3299944368952919;0.3311698391738022
30.164238;1.1930470079898343;0.06787685425709362;0.05680784243019844;0.388181139186354;0.3251296152080759;1.2031008360096542;10.00619361040631;0.8328067682344327;0.01557563169650715;0.015568879686811274;0.008367907232347822;0.32999452462541506;0.33116473074090264
30.164302;1.1930591939345327;0.06760958362418826;0.056572074514226814;0.38823553318169063;0.32517300116964387;1.2031195996779636;10.006297921201536;0.8327968840671042;0.0155752997089434;0.015568930300761017;0.008406091567384751;0.32999461788903317;0.33116072722169404
30.16443;1.1930802117094714;0.067062364214731;0.056101859087953204;0.38834240930007186;0.3252578796798386;1.203146656539422;10.006402831185232;0.8327873524965764;0.015574956681873506;0.015568979148745027;0.008482909479578528;0.32999471734490654;0.33115832614874835
30.164686;1.1931152662244688;0.0659697497849738;0.055174636897446186;0.3885472639049744;0.32542094160555673;1.203192006523524;10.006508321419691;0.8327781444233486;0.015574602890807955;0.015569025494703442;0.008634378526872303;0.32999482357493337;0.3311584810060343
30.164942;1.1931484281505815;0.06490732453174922;0.05427324612320749;0.3887440577652056;0.3255777207699126;1.203234640970904;10.006614166961107;0.8327692258533509;0.015574238786004595;0.015569068737236319;0.00878751804650667;0.32999493715323386;0.33115939678370415
30.165454;1.1932066650347095;0.06284778807198786;0.05253612398623486;0.38911451701795924;0.32587306466804117;1.203305560353611;10.006720130083238;0.8327605585950141;0.015573864844141595;0.015569108551520081;0.009095339759321999;0.32999505868839957;0.3311651656092312
30.165966;1.1932576658793461;0.06089622059749382;0.05089028884514316;0.3894541197846499;0.32614450117529714;1.2033687870424108;10.006826105296048;0.8327521006068429;0.01557348150077505;0.01556914494067612;0.009406850441702684;0.3299951887436575;0.33117198124976466
30.166478;1.1933023758774453;0.059050245610435786;0.0493336726198762;0.3897666270417476;0.32639493774481576;1.2034273661657833;10.006932107925781;0.8327438078938965;0.015573089192744811;0.015569178088664273;0.009720061714369602;0.3299953276719434;0.33117980559346405
30.166797;1.1933292016870263;0.057953698985026225;0.04840586169722084;0.38994863432133153;0.3265409659050383;1.2034643589240284;10.007038217890612;0.8327356342837415;0.015572688436097618;0.015569208175540689;0.00991599598279548;0.3299954755030232;0.33118512826251334
30.166797;1.19333265564977;0.05796774267901386;0.04840944629370111;0.3899486360285841;0.32654096929391024;1.2034758341154712;10.007144582197197;0.8327275274999288;0.015572279905088601;0.015569235321098355;0.009913685245495503;0.3299956319661302;0.3311853424630683
30.166798;1.1933110812525294;0.05796775915645213;0.04840273962927481;0.3898659991631532;0.32647860940934453;1.203461861603157;10.007251389823315;0.8327194264516043;0.01557186448724861;0.015569259664191986;0.009912164863147834;0.3299327965746424;0.33112326082462334
30.166799;1.1932894788229078;0.05796850514658834;0.048397096467788975;0.38978337356912307;0.3264162562952128;1.203447510382183;10.007358778335178;0.8327112648720474;0.015571443265666908;0.01556928142548677;0.00991046443467055;0.3298699687267862;0.3310618092172553
30.166801;1.1932428350494426;0.057953881133989284;0.04838006226771111;0.3896194407684659;0.32629264443232414;1.2034068449742024;10.00746676837795;0.8327029801611864;0.01557101740508459;0.015569300844956294;0.009908599136209468;0.3297441477668489;0.33093799522895756
30.166805;1.193145154522981;0.05791174635332593;0.04834251532360304;0.3892899583708735;0.32604430672217516;1.203313917137377;10.00757525889874;0.8326945210590982;0.01557058801769579;0.015569318103461379;0.009907566169494769;0.32949233295186614;0.3306888547735221
30.166813;1.192946452898291;0.057816270315017626;0.04826480976453039;0.3886298757562528;0.32554656534076376;1.203114762538405;10.0076840732507;0.8326858524223857;0.015570156153038363;0.015569333334638336;0.009909348939846591;0.3289895234073545;0.33018947929867054
30.166829;1.192546716164684;0.0576141053133263;0.048106216134798874;0.38731457000478775;0.32455437670298526;1.20270240145121;10.007793032044095;0.8326769594979835;0.015569722933477593;0.015569346631288386;0.009915924925461126;0.3279827181191193;0.3291870175185109
30.166861;1.1917439064042048;0.057199642799931213;0.047786125541875064;0.3846878153379214;0.32257121542318956;1.2018648387851278;10.007901991999388;0.8326678493689276;0.015569289646164792;0.015569357963090542;0.009932269886455113;0.3259719159792857;0.3271818231663615
30.166925;1.1901388865348215;0.056369293565256585;0.04714883180097369;0.37945458191614995;0.3186127877397992;1.2001770683985793;10.00801082007651;0.8326585476599333;0.015568857635917591;0.015569367100883412;0.00996835954382485;0.32196011594311463;0.32317765461699044
30.167053;1.18694244062622;0.054732625604714126;0.04589383634827187;0.36907890116765724;0.3107357271451745;1.1968020796540546;10.008119316517702;0.8326490916719881;0.015568428128943967;0.015569373623836489;0.010044174176333532;0.3139773172324492;0.31520618617961715
30.167181;1.1837682883805425;0.05313852046807064;0.044667405608841255;0.3588194894606149;0.30290860628718214;1.1934498618953149;10.008227165328245;0.8326395227745312;0.015568002221693553;0.015569376971762765;0.010119703838980693;0.30604851937191613;0.30728943769713785
30.167309;1.1806154548347683;0.05158819174770986;0.04347086398903143;0.34867763256621054;0.2951336070670178;1.1901224078752708;10.008333958330889;0.8326298826714688;0.015567581024469417;0.015569376521777388;0.010194948807627703;0.29817572192781383;0.29942939458648754
30.167437;1.1774849608904836;0.050079297017722915;0.04230245235837101;0.3386551373618362;0.2874128582233745;1.1868187117429478;10.008439247852849;0.8326202116675938;0.015567165743819673;0.015569371650916439;0.01027091412666395;0.29035792422440887;0.29162508241413226
30.167565;1.1743778282330548;0.04861184847269431;0.04116239745123494;0.3287486009312342;0.2797440966424167;1.183539758558301;10.00854259845176;0.8326105447579445;0.015566757629325014;0.015569361785516756;0.010346601802870612;0.2825981253979136;0.28387945982123486
30.167693;1.1712940728122816;0.047185499539099215;0.040050657335830034;0.3189622100953239;0.27213176146143014;1.18028651705526;10.008643582727737;0.8326009110034729;0.015566357901551545;0.015569346516748225;0.010421005003512618;0.27489632465922315;0.2761924891071796
30.167949;1.1651920054232048;0.044444862771565015;0.03790717213185448;0.29974288161502394;0.25707376486949063;1.173831944589992;10.008741717090876;0.8325913393493025;0.015565967740214307;0.015569325663214282;0.010578105329674223;0.25966952141383054;0.26099039261223855
30.168205;1.1591854873714966;0.041860485933626;0.03587289749338551;0.2809980101605344;0.24224635484943807;1.167480995779071;10.008836460176061;0.8325818618296283;0.015565588323739893;0.015569299166844717;0.010734876231903964;0.24468371515316445;0.24603161734292267
30.168717;1.1474667029394652;0.037133401411939236;0.03212046845445578;0.24492632087365412;0.2133052225350142;1.1550706252669167;10.008927313345124;0.8325725102098824;0.015565220852006666;0.015569267044221492;0.011058294725575181;0.21545790529403996;0.21686079968088376
30.168797;1.1456846825832256;0.036455032333315714;0.031575375523102064;0.23948235769241313;0.20888940563078415;1.153198782247117;10.009013944016454;0.8325633151561229;0.015564866444554237;0.0155692295026238;0.011102352477030359;0.2110020911477031;0.21242104583646954
30.168797;1.1456910588735962;0.03646261393038083;0.031578223224023705;0.23948236138821583;0.2088894096112085;1.1532234020665992;10.00909622800287;0.8325543105901766;0.015564525988126469;0.01556918699210624;0.011095056327359003;0.21100227201797692;0.21242892427254098
30.168798;1.145675556517995;0.03646237283803285;0.031574843994521457;0.23941529231016576;0.20883491712419405;1.1532244037534907;10.009174148877076;0.8325455342841824;0.015564200136983878;0.015569140076462035;0.01108842343628576;0.21094644731139064;0.2123810151738354
30.168799;1.1456591195763284;0.03646069725978553;0.031570235579214484;0.23934677065984053;0.20877933678809352;1.153225693489536;10.009247642971749;0.8325370263843099;0.015563889383592985;0.01556908929545099;0.011081483196866498;0.21089061655375357;0.21233315192770263
30.168801;1.1456206869649992;0.03645246286997896;0.03156053199980781;0.2392099176218889;0.20866815344568035;1.1532041729417606;10.009316544877427;0.8325288344773232;0.015563594044747464;0.015569035210908973;0.011074284390364838;0.21077977930173888;0.212230378553606
30.168805;1.1455382062022212;0.03642591599172604;0.03153612019678882;0.23893895038077245;0.20844796820253012;1.1531347490815302;10.009380649757896;0.8325210169087983;0.015563314246053072;0.015568978567385787;0.01106889544302086;0.21055693505845757;0.21201585749432736
30.168813;1.1453656268516357;0.03636605032428571;0.03148520665481803;0.23839441295595845;0.2080054041652964;1.152970331904651;10.00943977745683;0.832513634276698;0.0155630499591178;0.01556892034615939;0.011065394779345433;0.21011108331339637;0.21157872698603583
30.168829;1.1450138879705323;0.03623850909841495;0.03138026965659682;0.23730835688798263;0.20712249544862205;1.1526168225141717;10.00949380594756;0.8325067381705682;0.015562801073253547;0.015568861698910128;0.011066859881072588;0.20921922367524967;0.21069644043774033
30.168861;1.144305925964146;0.03597584656767206;0.031167201794710286;0.23513982530950794;0.20535778936556795;1.1518851102682162;10.00954271686222;0.8325003684101419;0.01556256744747291;0.01556880385843739;0.011079359794381165;0.2074393559187742;0.20892794159222958
30.168925;1.1428886665614872;0.03545208947594405;0.03074506883158854;0.23082669516575974;0.20184180906981147;1.1504000801365044;10.009586598017377;0.8324945563050562;0.01556234887934671;0.015568748010287521;0.011112950253854122;0.20389247988846773;0.20539613346701077
30.169053;1.1400670205168477;0.03441937242229024;0.029913511465158072;0.22228772970111563;0.19485680366238556;1.1474266214782263;10.009625561407812;0.8324893280417871;0.015562145073934027;0.015568695186142205;0.011187676416845012;0.19684559544031208;0.19837226911645028
30.169309;1.1344959376119965;0.032448516208111164;0.028322500417260248;0.2055556497710686;0.18107462950456618;1.1415366369016404;10.00965967503247;0.8324847085933033;0.015561955645787913;0.015568646281138285;0.011347580875175076;0.18294870252013204;0.1845170867144438
30.169821;1.1236665449523981;0.028877614354067483;0.025418650487807126;0.1734666288407291;0.15427972687305688;1.1300700476805756;10.009689008101406;0.83248072436625;0.015561780067695754;0.015568602125410844;0.011677703410594927;0.15594680117952323;0.157607758978032
30.170333;1.113267350572551;0.0257792084091242;0.022874110287631737;0.14316879076494626;0.12852229047091587;1.1190577912319917;10.009713718682697;0.8324774005000448;0.015561617583420409;0.015568563536242912;0.012014076646621947;0.1300128914115503;0.13179858533491476
30.170402;1.1119010220266812;0.02540001124524329;0.0225603619360635;0.13921481145918685;0.12512680162288103;1.1176258121109088;10.00973403807384;0.8324747553830173;0.015561467174686245;0.01556853136673269;0.012053732248878657;0.12659497303558745;0.12840675930691817
30.170402;1.1119055013391517;0.0254070689377339;0.02256594261025768;0.13921481999296112;0.12512681054635863;1.1176470522123478;10.0097502027928;0.8324727949736619;0.015561327640127933;0.015568506539804764;0.012046711362748309;0.1265950457773239;0.12841328976458777
30.170402;1.1119088208143866;0.025412466420027792;0.022570565515601302;0.1392134624633958;0.12512570430118214;1.1176664478952476;10.009762496579066;0.8324715109663589;0.015561197755081808;0.01556849004077853;0.012040063937999132;0.12659410938985385;0.12841844198689675
30.170402;1.1119129741114937;0.025417453942271056;0.02257532334469188;0.13921346607194315;0.12512570919572927;1.117685933884616;10.009771351695676;0.8324708882415642;0.015561076389281663;0.015568482888178681;0.012033838687455074;0.12659416370716753;0.12842416011246915
30.170403;1.1118969567439505;0.025415556566284157;0.022574838708101737;0.13915655339965097;0.12507680593948017;1.1176844472941665;10.009777342042025;0.8324709140938362;0.015560962489092577;0.015568486100629777;0.012028077275254276;0.12654520867392532;0.12838062017913174
30.170404;1.1118817780786887;0.025414453560403897;0.022575601511695895;0.13909977224506345;0.12502790697232372;1.1176809309089595;10.009781063064077;0.8324715799523948;0.015560855008911407;0.015568500662955906;0.01202381544077294;0.12649624437403714;0.12833665118093843
30.170406;1.1118454595950378;0.025407655593349912;0.022572239719223924;0.13898596230710142;0.1249301041811264;1.1176553333201291;10.009783009795942;0.832472878137664;0.015560752922895906;0.015568527530942587;0.01202008157583017;0.1263972710640329;0.12824235095152914
30.17041;1.1117700286336591;0.02538865426547145;0.022559270403317337;0.13875850553178645;0.12473450949590004;1.1175866051794032;10.009783546953981;0.8324747992144483;0.01556065524782601;0.015568567652228818;0.0120188905869463;0.126200289218011;0.12805010820007734
30.170418;1.1116155008507316;0.025347320566693126;0.022528390882040485;0.13830363511027566;0.12434327412178248;1.1174336998270775;10.009782963543412;0.8324773328847436;0.015560561093975;0.01556862194278111;0.012021238937918618;0.1258072995036047;0.12766245640375135
30.170434;1.111304913195467;0.02526270763881655;0.022462306652615553;0.1373994786167359;0.12356526673538458;1.1171135775407106;10.009781530134163;0.8324804714334281;0.015560469851336241;0.015568691244840078;0.012028107644598558;0.12502530268249534;0.12688738753731446
30.170466;1.1106853067881135;0.02509213540091185;0.022325640579054916;0.1356080824494203;0.12202260304653674;1.1164642089900532;10.009779552216221;0.8324842107733006;0.015560381276570195;0.01556877630466583;0.012047473912873382;0.12347229953462147;0.12534555083997692
30.17053;1.109462725078715;0.024758245575675793;0.02205433612786912;0.13208649784123405;0.11898507224078425;1.1151745802683515;10.009777392487706;0.832488545992086;0.015560295342044306;0.015568877778103682;0.012089318811993844;0.12041529074735097;0.12230895779361146
30.170658;1.1070922352806765;0.02412090685578013;0.021531656370908505;0.12528758562626052;0.11310238650793618;1.1126646937363007;10.009775373408328;0.832493465535032;0.01556021211815101;0.01556899625145854;0.012174625759504848;0.11449627678008219;0.11643092074421464
30.170914;1.1026389559543557;0.02297137674947734;0.020582747108474162;0.11259802495573569;0.1020575736761393;1.107945560017065;10.009773664162562;0.8324989494393932;0.015560131767199541;0.015569132255331988;0.012348379278539476;0.10338325795437273;0.10540778423379056
30.17117;1.0985538464467148;0.02197142598749643;0.019756081005121155;0.10103769009623553;0.09192004853337025;1.1036161919478187;10.009772297398023;0.832504969711051;0.015560054479335035;0.015569286298849355;0.012523567339289369;0.0931862347291366;0.09531351950848203
30.171426;1.0948079252846696;0.021107806291311343;0.0190422321822738;0.09050387869584958;0.08261862369678373;1.0996436090258592;10.009771220515168;0.8325114902332396;0.015559980397482756;0.015569458911107194;0.012701183698884162;0.08383120780110505;0.08607659867631151
30.171682;1.0913741960486067;0.02036280123122029;0.01842721586239827;0.08090282751520242;0.07408654611201383;1.0960018423245521;10.009770302320522;0.8325184694043402;0.01555990965646997;0.015569650595272622;0.01288022761216639;0.07525017801064426;0.0776316991117186
30.171938;1.0882266496074615;0.019725040451051765;0.017902444505052555;0.072149094336946;0.06626155160657474;1.0926619292740745;10.009769350489732;0.832525865165314;0.015559842408010045;0.015569861733177379;0.013061702058460535;0.06738214630879324;0.06992135193668673
30.172194;1.0853422615463624;0.01918231215662294;0.017458206542802873;0.06416510822861896;0.059085801914719724;1.0895989080658872;10.009768135363528;0.8325336369931394;0.015559778713442874;0.015570092540322612;0.013244612274200984;0.06016711376727462;0.06288952780272213
30.17245;1.0826990033715729;0.01872381918262831;0.017085804709291802;0.056881792962784644;0.05250702133420496;1.0867918188659387;10.009766383004816;0.8325417471429932;0.015559718469069905;0.015570343072919995;0.013428961222086597;0.053553081519396556;0.05648918258250887
30.172628;1.0809946958239791;0.018448412264433316;0.016866515452437395;0.05219672005832507;0.04825837891773153;1.084978703516454;10.009763737802938;0.8325501691572974;0.01555966148090211;0.01557061331898573;0.013558743242026557;0.049281050695806614;0.052385084376045776
30.172628;1.0809990893552315;0.01844602309156;0.01687277543598476;0.0521967193730796;0.04825838589968097;1.0849776017603519;10.009759740427402;0.8325588989898021;0.015559607551624508;0.01557090333562672;0.013560944404676336;0.04928102238081237;0.05237834774313247
30.172629;1.0809935121681185;0.018441949716391393;0.016877723893155307;0.052170994173394374;0.04823505557726816;1.0849655481427156;10.009753896223891;0.8325679525652795;0.015559556460603842;0.015571213274504494;0.013564550661906932;0.04925799760031191;0.0523488335608023
30.17263;1.080988950222896;0.018437410350169582;0.016882262537222012;0.052145334363864135;0.04821174089553477;1.084953571678392;10.009745795688794;0.8325773501177364;0.015559507885131765;0.015571543225297812;0.013567556193135738;0.04923497734497221;0.052318224417268244
30.17263;1.0809913735048333;0.018433716546495643;0.016887456732982975;0.05214042951242214;0.04820730394849761;1.0849476966683183;10.009735156633518;0.8325871048902735;0.015559461397536849;0.015571892987487278;0.013571966260512526;0.04922996252787952;0.052304476001868175
30.17263;1.0809957581813374;0.01842961718698752;0.016892180116231417;0.052140427630588515;0.04820731133332611;1.0849429412014426;10.009721769730968;0.8325972200629147;0.015559416606874241;0.015572262038185451;0.013575791967051283;0.049229953917335006;0.05229461681606853
30.172631;1.0809910737580501;0.018422674214521803;0.0168943169966431;0.05211474491857142;0.04818397622838171;1.0849273224553837;10.009705444915816;0.8326076884858395;0.015559373318829695;0.015572649737067554;0.013580040349742636;0.04920695215797005;0.05226202412579469
30.172632;1.080986303520499;0.01841650451251082;0.016897048641499348;0.05208908490958994;0.04816066180950078;1.084910873143568;10.009686016156547;0.8326184972956957;0.015559331553614723;0.015573055443552263;0.013585711880436191;0.049183957809728875;0.05222923498381061
30.172634;1.0809714428070405;0.018408718297820353;0.01689829811411043;0.05203890489089845;0.04811512108110899;1.0848836459806435;10.009663362306132;0.8326296338080929;0.015559291491106977;0.015573478470207243;0.01359180553442334;0.04913697135374413;0.05217295717052361
30.172638;1.080938512579963;0.018398131826907534;0.01689706137427454;0.05193738166197503;0.04802290534827755;1.0848366953277007;10.009637454065546;0.832641086674595;0.015559253492244489;0.015573918091702261;0.013600317200785025;0.049044993187101864;0.05207359516270015
30.172646;1.0808685508576266;0.01838093223047142;0.0168900607712828;0.051735588602467;0.047839603555691834;1.084750059790435;10.009608470076001;0.8326528462445238;0.015559218112135056;0.015574373579532836;0.01361223264395609;0.048860023549435236;0.05188528810395721
30.172662;1.0807255607285673;0.018352255915400975;0.01687329603003622;0.05133209986705209;0.04747296103210054;1.0845837641573957;10.009576843507723;0.832664906414006;0.015559185991839412;0.015574844135304447;0.013630527061930525;0.04849206243747865;0.05152236286080606
30.172694;1.0804375595566984;0.018301927904724905;0.016838396865596832;0.05053398875311311;0.04674748158086505;1.0842648309220084;10.00954316344833;0.8326772668524638;0.015559157706824329;0.015575328806214202;0.013660171376476264;0.047762109662220636;0.05081449205014703
30.172758;1.0798665600360438;0.018210016381952014;0.016768962964751822;0.048962247566417164;0.045317617493939824;1.0836442844098149;10.009508073408034;0.8326899346907921;0.01555913365325076;0.015575826443022434;0.013713139217892842;0.046325164954291786;0.04943568611688728
30.172886;1.078758632023707;0.0180462897711743;0.01664074462008142;0.045926113157423086;0.042551273706786165;1.0824531472372976;10.009472236540638;0.8327029180216495;0.015559114029173697;0.015576335645214602;0.013813410860918389;0.04354422794975827;0.04679195205308066
30.173142;1.0766779166003615;0.01776941200223584;0.016421614143888822;0.04024866889175476;0.03736318802407233;1.0802304360001493;10.009436326953107;0.8327162123715333;0.015559098897584923;0.015576854711754254;0.014007974044955365;0.03832829812887577;0.041902017818154655
30.173398;1.0747721269206865;0.017547825892402183;0.01624992047277821;0.03506587391863523;0.03260975552841872;1.0781931595962593;10.009401005437665;0.8327297972325365;0.015559088263780541;0.015577381666480128;0.014203823275403602;0.03354937481446719;0.037510554274941474
30.173654;1.0730302237114682;0.017375117046592177;0.016120167205494355;0.030337825880745243;0.028258742174430605;1.0763283225567553;10.009366883599505;0.8327436461301032;0.015559082221679595;0.015577914371085435;0.014401958193349187;0.02917545722525647;0.03359804573766402
30.17391;1.0714381595278848;0.017248503788108813;0.01603019799668561;0.02602895560346322;0.02428124747762254;1.074621928882629;10.009334491412655;0.8327577372331753;0.015559081138720912;0.0155784506353354;0.01460038275386732;0.025175544547517616;0.030146675362435107
30.174166;1.069983893672474;0.01716054663755073;0.01597341173858921;0.022100904717935292;0.020645013819636914;1.0730619841128943;10.009304267074189;0.8327720558524397;0.015559085680788488;0.015578988232688346;0.014802104219145589;0.02151963597298195;0.027143747528080044
30.174422;1.0686573973268372;0.01710859827004699;0.015947590739472037;0.018523178617021067;0.017324485788100967;1.071636497617367;10.009276606389555;0.8327865865334182;0.015559096646559446;0.015579524954387792;0.015004128213549604;0.018179730686290804;0.024576457593872628
30.174678;1.0674476415423324;0.017088841072075867;0.015949412621316605;0.015266972148290458;0.014295212099070928;1.070334481330988;10.009251883738331;0.8328013031301391;0.01555911479524536;0.015580058828179902;0.015208453467141917;0.015132827830115724;0.022438053254445717
30.174934;1.0663455933016952;0.017097522824432995;0.01597556772266875;0.012305155876369347;0.011533850919114725;1.0691479453808281;10.009230388407822;0.8328161710531699;0.015559140736920858;0.015580588255687571;0.015414074106451252;0.012354926488004217;0.020715703832079508
30.17519;1.0653432098740938;0.017132125968033634;0.016023872907370788;0.009613353384384665;0.009019272344078328;1.0680658943326211;10.009212276898001;0.8328311585389507;0.015559174811664071;0.015581111868910126;0.015620984348748488;0.009824025667016236;0.01939191632388726
30.175446;1.0644314498782295;0.017188944528518723;0.0160910271659674;0.007168694752009846;0.006731465002333817;1.0670803233589607;10.009197552689237;0.8328462416505311;0.015559216997467967;0.015581628349880828;0.015830174788591632;0.007521124226063701;0.018441943626596072
30.175702;1.0636042747762864;0.017266694156967678;0.016175937648328358;0.004952186656639283;0.004653777311108076;1.0661842172012435;10.009186007645278;0.8328614001346014;0.015559267008452416;0.015582136396180146;0.016039627565603762;0.005429220916252807;0.017827571091554632
30.175958;1.0628546293728016;0.01736292732438253;0.01627643245693856;0.002943813221241279;0.0027683939839563644;1.0653695523215911;10.009177174035516;0.8328766125847172;0.015559324575131843;0.015582634746521993;0.01625132062494981;0.0035293146583913484;0.01750346181939562
30.176214;1.0621754830902745;0.01747634637389234;0.016391436322836333;0.001126176536859012;0.0010597730779666494;1.0646302982762685;10.009170384888819;0.8328918537632756;0.015559389585238654;0.015583122239615128;0.016464234111588608;0.0018074047608849862;0.017417385557373342
30.17647;1.0615618189020655;0.01760449573298334;0.016518771626306543;-0.0005155995225456569;-0.00048541234474959905;1.063960426131631;10.009164885307044;0.8329070902871548;0.015559462016798567;0.015583597859668202;0.016678353063300115;0.00024949085750032503;0.017517058826650955
30.176726;1.0610076102746813;0.017744908801470397;0.016656272010843493;-0.0019963243314026187;-0.001880552331616986;1.0633539257493279;10.009159903735421;0.8329222790695514;0.015559541975768013;0.015584060736203524;0.016894669402238802;-0.0011574273059267533;0.017755286114394597
30.176982;1.0605088773392504;0.01789869757709912;0.016805109830906613;-0.0033293933201639482;-0.0031378121464024056;1.0628058115537353;10.009154730322924;0.8329373755325911;0.015559629798890875;0.015584510181922816;0.017111182080133874;-0.00242735010638314;0.018089051364748757
30.177238;1.060060614610471;0.01806224383670689;0.016962009926013048;-0.004527022343188724;-0.004268336783228834;1.062311110023655;10.009148792860229;0.8329523424697279;0.015559725996063667;0.015584945696285263;0.01732989430364959;-0.003569278206943846;0.018486844838472013
30.177494;1.0596588134886593;0.01823548256486912;0.017127012375018326;-0.005598971482414619;-0.005281028977083503;1.0618658450257734;10.009141642933896;0.8329671489256072;0.015559831081202482;0.015585366817554949;0.017548813157150712;-0.004594212449182088;0.01892091624337378
30.17775;1.059299491262272;0.018417228268188517;0.017299078658975845;-0.006558424805741647;-0.0061880838748749716;1.0614660293869327;10.00913289281858;0.8329817648570145;0.015559945416894162;0.01558577296848736;0.01776995097474311;-0.0055121534732864115;0.019374045789898143
30.178006;1.0589786566339532;0.018606250307759552;0.017477111793238468;-0.0074126881033587284;-0.0069962063724952105;1.06110666546986;10.009122184937347;0.8329961590399259;0.015560069153503001;0.015586163491851988;0.01799232031112476;-0.00633210155273409;0.019831381043194193
30.178262;1.0586943584527646;0.018802583462898172;0.017661170867950753;-0.00817250835217078;-0.007715378842274202;1.0607857555206823;10.009109179355137;0.8330103007085451;0.015560202204388113;0.01558653779165745;0.01821492239350041;-0.0070610568826107705;0.02028180139507682
30.178518;1.0584426461579954;0.019005028191573577;0.017850178278053394;-0.008843896662325032;-0.008351163109923598;1.0605003099239663;10.009093543450003;0.833024163791273;0.015560344164729943;0.015586895350915453;0.018439737532561187;-0.007708019837123792;0.02072105672233868
30.178774;1.0582215634607133;0.01921363203427914;0.018044186269495;-0.009435193738849601;-0.008911335871817487;1.0602453482807797;10.009074957347895;0.833037728213293;0.015560494264962612;0.015587235663096565;0.01866572443245907;-0.008278990914122557;0.02114360050756647
30.17903;1.058027147462643;0.019426060221031494;0.018241015595124997;-0.009953536019051386;-0.009402578603657745;1.0600198983159144;10.009053143365966;0.8330509762644626;0.015560651459931848;0.015587558285066014;0.01889182834329104;-0.00877997063561429;0.02154582037726283
30.179286;1.0578584340096442;0.01964472305234216;0.0184429142551645;-0.010403679120726896;-0.009829319156869253;1.0598219871670496;10.009027894605905;0.8330638922864682;0.015560814604076956;0.015587862957001063;0.019119990097808605;-0.00921795953853192;0.021928734392440134
30.179542;1.057712462660041;0.019866132986471965;0.018646600459349617;-0.010793913334225533;-0.010199358876077074;1.0596466271285772;10.008999029890258;0.8330764651628565;0.015560982591062441;0.015588149596699014;0.019348153483956396;-0.009597958154378913;0.022290007552116513
30.180054;1.0574860234315897;0.020319744362936643;0.019070751121410826;-0.011418189673011616;-0.010791498875911056;1.0593858157087601;10.008966319375704;0.8330886848201338;0.015561154462671192;0.01558841821886123;0.019794272253822943;-0.01020996696056414;0.022954808381830245
30.180515;1.057342269015336;0.020739393713497624;0.019460928972900218;-0.01181919899051143;-0.011171950665648349;1.0592125511041028;10.008929511093235;0.8331005371167323;0.015561329536840494;0.015588668963819174;0.020200309683483995;-0.010607986353740929;0.023488340845947975
30.180976;1.0572474048640175;0.021165395543858562;0.019855750068717384;-0.012092401564043651;-0.011431146606174517;1.059090842083971;10.008888400114346;0.8331120051564549;0.015561507394316868;0.015588902161174947;0.020608233470709548;-0.010884016647590058;0.023966965761111843
30.181437;1.0571924494215768;0.021598908002974485;0.020256412310735637;-0.012258947803539645;-0.011589113874373117;1.0590117064910924;10.008842853040065;0.8331230724113694;0.015561687626371988;0.01558911821915395;0.021019015870249128;-0.011059058068678951;0.024400565179535406
30.181898;1.0571724600004302;0.022037662476781118;0.020660815424640412;-0.012336400021336237;-0.011662478567872671;1.0589681673441802;10.008792841907766;0.8331337213093529;0.015561869578496935;0.01558931743467705;0.02143163444530563;-0.011149110736924248;0.024796065315475846
30.182358;1.0571794627939946;0.02248159499191082;0.021069009015045548;-0.01233999424825354;-0.011665722212308376;1.0589542518282726;10.008738408769167;0.8331439300791874;0.015562052344794568;0.015589499905838642;0.021846068395273203;-0.011168174638528964;0.025160893755486458
30.182819;1.0572105119413058;0.02292958647376585;0.021479944366237597;-0.012282610661500538;-0.011611056220362475;1.058964993224246;10.008679486884787;0.8331536712484452;0.015562234936659728;0.015589665508085713;0.022262294621513044;-0.011130249596287042;0.025502651614631926
30.18328;1.05725963489151;0.023380434417855502;0.02189255340851175;-0.012175932999272505;-0.011509600251723973;1.058995430885698;10.00861577521025;0.8331629115989082;0.015562416369323177;0.015589813920059219;0.022681285255460804;-0.01104433522953816;0.025827498462707116
30.183741;1.0573248362186127;0.023832993495168393;0.02230575207251177;-0.012029339669352155;-0.01137025308987713;1.05904060618019;10.008546797601156;0.8331716168522323;0.015562595627968705;0.015589944725047834;0.023101005225220066;-0.01092043096094721;0.026139223580352693
30.184202;1.057402128826734;0.02428958685534508;0.02272179792250711;-0.011850956215232293;-0.011200750875584841;1.0590995594006198;10.008472043052782;0.8331797604549834;0.015562771617456879;0.01559005747002598;0.023521410257621354;-0.010767536186115369;0.0264426826456837
30.184662;1.0574885328243722;0.02474783429003012;0.023138504670257888;-0.011648985233927992;-0.011008889773378642;1.059167332674053;10.008391051779789;0.8331873269759617;0.01556294309586783;0.015590151639583797;0.02394444747408004;-0.010589650506320875;0.026742170162497192
30.185123;1.057582081676928;0.0252076933956204;0.0235558937854235;-0.0114280960766497;-0.010799113431042184;1.0592419766109606;10.00830341192961;0.8331943064258969;0.015563108656872873;0.015590226687124705;0.0243680618857266;-0.010394773739700108;0.027039802201756405
30.186045;1.0577863582576883;0.026123898207004052;0.02440126908000697;-0.010955320746494546;-0.010350289780058922;1.0594345527217024;10.008208757008424;0.8332006884878512;0.015563266864371041;0.015590282178605952;0.025208206760633598;-0.009974905750502671;0.027641803728793296
30.186874;1.0579785968468145;0.02695309539051892;0.025163908731756224;-0.010508063748296003;-0.009925864070734109;1.0596141304891127;10.008106817242513;0.833206465561726;0.015563416431717622;0.015590317872411805;0.025969847240276095;-0.009575046343697947;0.02819584631152799
30.187704;1.0581731032614692;0.027785021854077097;0.025928346619455124;-0.010056659721075578;-0.009497662137382807;1.0597947824681335;10.007997463823182;0.8332116388824188;0.015563556299663928;0.015590333540821968;0.026734953190104875;-0.009171195213556232;0.028767042148502942
30.188533;1.058363886722363;0.02861844184020498;0.026693622300339864;-0.009612771141255664;-0.009076752311076658;1.0599725759721645;10.007880695338278;0.833216218190566;0.015563685632745416;0.01559032874950491;0.02750249258187249;-0.008773351846957584;0.029356969645329387
30.189363;1.0585489067389595;0.02945332905342111;0.02745984207736769;-0.00918585369212929;-0.008672069495770745;1.0601435645981967;10.00775656801229;0.8332202175454065;0.01556380380994019;0.015590302976023188;0.02827243555782909;-0.008390515474171592;0.029967053126577017
30.190192;1.0587251638287158;0.0302884217427465;0.0282259929185116;-0.008779384278708502;-0.008286903432161636;1.0603057850345967;10.007625136773866;0.8332236510853057;0.015563910397878045;0.01559025589169546;0.029043766684094103;-0.008027685218131814;0.030596051630779966
30.191021;1.05889262666522;0.031126070213951203;0.028994402743905665;-0.00839926747937326;-0.007926807105039272;1.060458258000376;10.007486483333546;0.8332265291099336;0.015564005053938977;0.015590187447681042;0.02981749442318958;-0.00768786034617662;0.031243906497846016
30.191851;1.0590492763376687;0.0319637931374133;0.02976288757054103;-0.008044355223096586;-0.007590690162055898;1.0605999930583405;10.007340810638606;0.8332288590722958;0.015564087437047684;0.015590097830903713;0.030593650132111384;-0.007372040335564415;0.03190910291593357
30.19268;1.0591960973668249;0.032801591152030594;0.030531516585652115;-0.00771703004149228;-0.007280772317787609;1.060731995003033;10.007188544568024;0.8332306512066155;0.015564157276013395;0.015589987426706739;0.03137028249450353;-0.007081224722125611;0.03258829508915732
30.19351;1.059333089648513;0.03363942041306944;0.03130034208049525;-0.007417278701394922;-0.006997021069878714;1.0608522685831105;10.007030388517354;0.8332319222017307;0.015564214583985212;0.01558985680217237;0.03214745213068865;-0.006815413026031269;0.03327997486432957
30.194339;1.0594602344606527;0.0344783709353888;0.032070490845443785;-0.007142777428531409;-0.006737226120281791;1.0609628237080033;10.00686726128793;0.833232697233723;0.015564259821603619;0.015589706710331809;0.032926221701621565;-0.006572604851550942;0.033983380724924295
30.195169;1.0595775336242301;0.03531839327440399;0.03284201169977497;-0.006893539492411509;-0.006501383757654992;1.0610636805746223;10.006700139762788;0.8332330124570472;0.015564293887987858;0.015589538045960385;0.03370664500865951;-0.006353799902683379;0.03469757073223388
30.195998;1.0596859969949977;0.036157094539820585;0.03361269544154651;-0.006667257879429606;-0.006287297549349887;1.0611548699475797;10.006529937942306;0.8332329145867481;0.015564318031023176;0.015589351748968859;0.034486764998408866;-0.006155997802131723;0.03541899550084795
30.196828;1.0597856228117173;0.036995597157529786;0.03438366050924441;-0.006462784501948772;-0.006093872631269747;1.0612384251891394;10.006357487480203;0.8332324590197496;0.015564333682382579;0.015589148745148402;0.035267618873845226;-0.005977197971023238;0.03614743860923069
30.197657;1.0598784428913732;0.037835094916880814;0.0351560174672581;-0.00627769970606037;-0.0059188053133619085;1.0613133728782627;10.006183545421237;0.8332317087321844;0.015564342157916466;0.015588929930503648;0.03604923921638099;-0.00581739973159788;0.036882185547989346
30.199316;1.0600477418277063;0.03950699913082648;0.036710754114485704;-0.005961228018228982;-0.0056194960729967595;1.0614697330778424;10.006008755316874;0.8332307289042596;0.015564344467371833;0.015588696197980527;0.037610649220505256;-0.0055456024149608376;0.038372827327619485
30.200809;1.060179601879241;0.04101202054179369;0.03810948374905284;-0.005729750476101115;-0.005400588465143045;1.061586523246733;10.005833609877651;0.8332295793086189;0.015564341414062061;0.015588448523011304;0.0390178609752829;-0.005348805339502284;0.0397272895670351
30.202302;1.0602958469282897;0.042515699626050896;0.03950763442632551;-0.0055389430742257195;-0.005220145169180372;1.0616867557113492;10.005658457967066;0.8332283108137495;0.015564333743826734;0.015588187980229543;0.040425878352909415;-0.0051890078331150585;0.041090841032776146
30.203795;1.060398443182507;0.044020389058286924;0.04090740191396399;-0.00538416051947623;-0.005073757972488312;1.061772434599005;10.005483490156603;0.8332269642699789;0.015564322184112953;0.015587915624943714;0.0418346983224464;-0.005061209346528677;0.042461586622529766
30.205288;1.0604894313812752;0.04552490396077267;0.04230760951787642;-0.005258287168069496;-0.004954696295324066;1.061846557688006;10.005308717143379;0.8332255700773108;0.015564307477619622;0.015587632412578866;0.04324331110553885;-0.004959409479778079;0.043836906066531206
30.206781;1.0605718203584706;0.04702811042103389;0.04370706110529597;-0.0051555100093745075;-0.0048574579784179586;1.061912117586859;10.00513404656097;0.8332241481521784;0.015564290441265604;0.015587339224069914;0.04465270148444119;-0.004877607859569921;0.04521647067050896
30.208274;1.0606456281519987;0.04853114341312402;0.045106811560272096;-0.005072321028666261;-0.0047787302504507445;1.0619700999226072;10.004959425371423;0.833222707571056;0.015564272029319799;0.015587036833743392;0.04606184830989495;-0.00481280397056359;0.046598505086951986
30.209767;1.0607149191258802;0.050032947624087956;0.04650568888345229;-0.005004004772227761;-0.004714046814505264;1.062021485168386;10.004784928635091;0.8332212475424845;0.015564253361883771;0.015586725795637647;0.04747072354911467;-0.004760997042907822;0.04798224106653428
30.21126;1.060778737694566;0.051534625340173015;0.04790477972518102;-0.0049482245274602935;-0.004661207091525824;1.062068256274368;10.00461075770334;0.833219760773886;0.015564235630024927;0.015586406437742832;0.04887929829055826;-0.004719186092116966;0.04936711823443917
30.212753;1.060839169886932;0.053036242801573014;0.04930407078674128;-0.004902585454695161;-0.004617943273784879;1.062111402927661;10.004437185273842;0.8332182371032733;0.015564219957096555;0.01558607900117972;0.05028755324213184;-0.004686370093305505;0.050752847257428235
30.214246;1.0608962647423559;0.05453657453470977;0.050702427358506025;-0.004864800203448289;-0.004582098720380649;1.0621509153886073;10.004264489489357;0.8332166635763275;0.01556420731984338;0.015585743775509793;0.05169548259730279;-0.004660548105359544;0.05213909177495761
