time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.215739;1.0609510696267035;0.05603682091317443;0.05210095356783986;-0.004833726807672275;-0.004552591978573145;1.0621877736401701;10.004092878792123;0.8332150210332596;0.015564198442408994;0.015585401123963588;0.05310208997606415;-0.00463971931649787;0.05352456074554255
30.217232;1.0610036939679657;0.05753696613033205;0.0534996496663266;-0.004808083174960934;-0.00452821408762771;1.0622229442485762;10.003922411032041;0.8332132823633479;0.015564193699201312;0.015585051397091855;0.054508381489203235;-0.004622883144554018;0.05491007415220805
30.220218;1.0611071636976495;0.06053197170822052;0.05630363713258506;-0.004766240704093868;-0.004488370645673957;1.0623083886856235;10.003752948155046;0.8332114170246664;0.01556419316024021;0.015584694859979419;0.057320357735728245;-0.004597039335258886;0.05769578824860487
30.223204;1.0612054576102445;0.06352615520960583;0.05910691967411131;-0.0047357711184315655;-0.004459268952417099;1.062389072787665;10.00358419562611;0.8332093999020895;0.015564196691069085;0.015584331720197728;0.0601310101789031;-0.004579187920661415;0.06048155032869548
30.22619;1.0613016300907154;0.06651843392841882;0.06190836387130006;-0.004713186398839387;-0.004437608747676448;1.0624659706247728;10.003415827701671;0.8332072177604196;0.015564204024581968;0.015583962184044857;0.06294032600586766;-0.004565329117481449;0.06326685657711202
30.229176;1.0613947020831611;0.06950980499164051;0.06470901802221429;-0.004693806205001699;-0.004418985596639364;1.0625400688155295;10.003247600151699;0.8332048680591846;0.01556421487883676;0.015583586476264653;0.06574829121397273;-0.004554463249427925;0.06605153139021419
30.232162;1.0614867567181065;0.07250039575907963;0.0675089338992916;-0.004677519301040019;-0.004403285259664904;1.0626113711847303;10.00307937915923;0.8332023487768111;0.015564229111659276;0.015583204813332504;0.06855588534698924;-0.004544590621591909;0.06883638372193382
30.235148;1.0615777750177828;0.07549133868397377;0.07030923142051924;-0.004663251287941378;-0.004389495725092216;1.0626818911421316;10.002911131044845;0.8331996464730274;0.015564246818499619;0.015582817336500965;0.0713610785208445;-0.004534711435592866;0.07161933887032496
30.238134;1.0616678440989888;0.07848021223149687;0.07310767572775374;-0.0046485697094538906;-0.004375326650637394;1.0627506348702587;10.002742894654169;0.8331967343407698;0.01556426831329088;0.015582424063457863;0.07416583630591837;-0.004524825896291014;0.07440239564632395
30.244106;1.0618420949877416;0.08445714046957599;0.07871219508976927;-0.00462173676768294;-0.004349382364585159;1.0629045983276804;10.002574719226407;0.8331935804956249;0.015564293963249244;0.015582024896255655;0.07977512638147563;-0.004502934379055122;0.07998517742655589
30.250078;1.062012003659505;0.0904326402269967;0.08431449941539315;-0.004593429549818991;-0.004322080554788218;1.0630527794899094;10.002406615239755;0.8331901527378484;0.015564323975865392;0.015581619657950666;0.08538192310717209;-0.004478037461431558;0.08556698558637087
30.25605;1.0621795928211033;0.09640689299075762;0.08991471984935673;-0.00456486240778477;-0.004294555831160149;1.0631981861029978;10.002238591681094;0.833186413900634;0.015564358310035787;0.015581208137316546;0.09098721205129352;-0.004449135825856988;0.09114857920082706
30.262022;1.0623428779962976;0.10237965760928562;0.09551291325745905;-0.004534859788914436;-0.004265710243043548;1.063338834547794;10.002070754855634;0.8331823213240768;0.015564396716342294;0.015580790111853796;0.09658899330687733;-0.004418230157015443;0.0967279292293239
30.267993;1.0625028319441798;0.10835333561272185;0.10111137879592269;-0.0045034570592032966;-0.004235573368414954;1.06347574516654;10.001903361235732;0.8331778372431236;0.015564438848276825;0.015580365378496969;0.10218927649721377;-0.004383321074086033;0.10230685225702423
30.277993;1.0627570957671635;0.11835381061319668;0.11048600031423211;-0.004447542422273164;-0.004182026935349743;1.0637079373788099;10.001736770049208;0.8331729355665362;0.015564484406848723;0.015579933832256596;0.1115670712357674;-0.004320409071765854;0.11166038339503413
30.287993;1.063000657887843;0.12835376557204922;0.11985786812339352;-0.004387570205707933;-0.00412473597539202;1.0639284263184905;10.001571341224922;0.8331675951505209;0.015564533185947506;0.01557949547345658;0.12094038506909324;-0.004248494570327167;0.12101124719791818
30.297993;1.0632335412609757;0.1383532350951139;0.12922737479489332;-0.004324752251320758;-0.004064840077377769;1.0641382189020232;10.001407379498437;0.8331617916023943;0.015564585037177404;0.015579050361746468;0.13030922895629374;-0.004168578074094238;0.13035924838339094
30.307993;1.063455720936143;0.14835090307755147;0.1385936522103723;-0.0042569498665593185;-0.0040003292761472825;1.0643353123552242;10.001245157794035;0.8331555009701526;0.015564639895169024;0.015578598688607413;0.1396756217442909;-0.004082660164255644;0.13970628586558406
30.317993;1.06366627372912;0.15834792749378676;0.1479582846399815;-0.004186350712000374;-0.003933263096928038;1.0645216978978054;10.001084943883175;0.8331487105049007;0.015564697731452566;0.015578140829214918;0.14903858876857085;-0.003988741318516552;0.14905118896883207
30.327993;1.0638662273371362;0.16834319714555282;0.1573204691840037;-0.004111857859454508;-0.0038626064627319983;1.0646963669096836;10.000927004576289;0.8331414248333456;0.015564758341963818;0.015577677199501167;0.15839915458800205;-0.003886821897615224;0.15839489165508022
30.337993;1.0640545465368967;0.17833778253175472;0.16668174386234882;-0.0040347355951830845;-0.0037895501399249636;1.064859319303861;10.000771614954123;0.8331336650327265;0.015564821212623566;0.015577208156325252;0.16775833709604773;-0.003778902295844753;0.16773839295968665
30.347993;1.064232305904724;0.18833176884006403;0.17604240783468228;-0.003953651247121417;-0.0037128374540767125;1.0650105656999824;10.000619047629584;0.8331254652284701;0.015564885602223178;0.015576734134934175;0.17711415365668487;-0.003663982957027274;0.17707962592491056
30.357993;1.064399514049718;0.19832404626582104;0.18540177943622246;-0.003869842850378611;-0.003633629974309387;1.065150116555815;10.000469554662567;0.8331168670431132;0.015564950719216424;0.015576255801203589;0.18646862990547763;-0.003541064300425532;0.18642053787384877
30.367993;1.064556086602383;0.20831568941893217;0.19476122754634997;-0.0037822147278620496;-0.0035508976769633833;1.0652779707479971;10.000323364792486;0.8331079121558252;0.015565015865202068;0.015575774020690132;0.19582279276983403;-0.00341214679289687;0.19576213801223036
30.377993;1.0647000648218792;0.21830638412605766;0.20412116195370927;-0.0036916882101546457;-0.0034655102971860915;1.0653941122116524;10.000180680227329;0.833098641643961;0.015565080497482555;0.015575289766934798;0.20517465884046804;-0.003276231114435197;0.20510237037299828
30.387993;1.0648343990121358;0.22829553512345183;0.2134807995520569;-0.0035983583894068877;-0.0033775451987846272;1.0654985127725862;10.000041722671345;0.8330891030600749;0.015565144259821825;0.015574804071132342;0.21452723614980815;-0.0031333181967360697;0.21444419431763462
30.397993;1.0649559722823738;0.23828238800731918;0.2228403621754679;-0.0035011544695239456;-0.0032860050117385665;1.065591139995289;9.999906804100283;0.8330793538598638;0.015565206984949434;0.015574317924278543;0.22387853272795769;-0.0029844090429784415;0.22378558984611277
30.407993;1.0650668078130936;0.2482699380590479;0.2322025517787529;-0.0034020015163389043;-0.0031926875616244904;1.065671965031576;9.999776294769982;0.8330694573582734;0.015565268628598802;0.015573832153172878;0.23323056308848353;-0.002828504458756152;0.2331285179147383
30.417993;1.0651658454617234;0.2582555117598823;0.24156535241206584;-0.0032998149584663587;-0.003096575310071058;1.0657399686157627;9.999650505685809;0.8330594767567601;0.015565329260885429;0.01557334736834353;0.24258235055830157;-0.0026656049623580537;0.24247196019396458
30.427993;1.0652540000735498;0.2682394755190659;0.2509291538331527;-0.003195715260123793;-0.0029987139615638256;1.0657961430233749;9.999529643122692;0.8330494713569826;0.01556538910402703;0.015572863905920624;0.25193492274704055;-0.0024977109366963028;0.2518169210708596
30.437993;1.065329092261202;0.2782223925543104;0.26029524850429675;-0.0030885187114049178;-0.0028979955963340334;1.0658404840360671;9.999413890212713;0.8330394960217407;0.015565448450652605;0.015572381780733913;0.2612893058578489;-0.0023228227572728243;0.2611643647107745
30.447993;1.0653931117029403;0.2882049221920712;0.269664042243632;-0.0029791004656338485;-0.0027952323643126143;1.065872978448976;9.999303479959288;0.8330296033982793;0.015565507582945512;0.015571900847661121;0.27064552477089643;-0.0021409407562403946;0.27051427993092714
30.457993;1.065444865676431;0.29818549113881193;0.2790346222631649;-0.0028665302030290163;-0.00268955101417632;1.0658925988315666;9.999198683961161;0.833019845835018;0.015565566803183637;0.015571421054712578;0.28000260408861904;-0.001954065164801757;0.27986567256053696
30.467993;1.0654834815166685;0.3081641317592039;0.2884075518513724;-0.002752457265046695;-0.0025824973167101685;1.0659003113865635;9.999099797743144;0.8330102732680446;0.015565626425116842;0.015570942481887454;0.2893625650449217;-0.0017601961012648326;0.2892205272212499
30.477993;1.0655105453127511;0.3181435549042576;0.2977852628596503;-0.0026362281591942164;-0.002473450249629927;1.065895089051043;9.999007142414374;0.8330009274369964;0.015565686652274006;0.015570465249477174;0.298724422741654;-0.0015603335563338675;0.2985778612022439
30.487993;1.0655243326894097;0.3281197719153372;0.30716480779336996;-0.002517152789906479;-0.002361762381588891;1.0658769138178732;9.998921035679958;0.8329918344301497;0.015565747431968733;0.015569989493553583;0.308089189828737;-0.0013554773429360326;0.307938689789144
30.497993;1.0655255573276077;0.338095520250598;0.3165488809983166;-0.002396615488560392;-0.0022487266249848624;1.0658467706875605;9.998841724804537;0.8329830011526279;0.015565808393306714;0.015569515305039704;0.3174578843097076;-0.0011436270402065405;0.3173040114166656
30.507993;1.0655134217065059;0.3480705963521671;0.3259378418026276;-0.0022737733881737837;-0.0021335495111816758;1.065804645118764;9.998769330493344;0.8329744233288472;0.015565868915878538;0.01556904257686942;0.3268305333041473;-0.0009267820844073636;0.326673841212443
30.517993;1.0654885172615594;0.3580438985871342;0.3353307785339608;-0.002148420109790462;-0.0020160316374022327;1.0657485205891948;9.998703866274091;0.8329660975010712;0.015565928338327135;0.015568570904805117;0.3362061707093182;-0.0007039419948505958;0.33604718474020073
30.527993;1.065450195287659;0.36801556378048644;0.3447283041509471;-0.002021698642625192;-0.001897242138603486;1.065680373651146;9.99864528887935;0.8329580244928468;0.015565986162719512;0.015568099630377372;0.34558683630582276;-0.00047510641952772044;0.3454260558878975
30.537993;1.06539917575017;0.37798707916787533;0.35413185553905857;-0.0018939670110502441;-0.0017775110972939115;1.0655981757132162;9.99859348534642;0.8329502070347257;0.01556604198887823;0.015567628043245837;0.3549725831825357;-0.00024027495700883414;0.3548104677010752
30.547993;1.0653345987818879;0.38795688431729475;0.3635405201980702;-0.0017636065344845398;-0.0016553162395950163;1.0655039012516982;9.998548223606708;0.8329426474757673;0.015566095342100428;0.015567155676503647;0.3643634834348491;-4.471322670429435e-07;0.36420042580166034
30.557993;1.0652553605884894;0.39792478840810236;0.37295477996288146;-0.0016318774596902612;-0.0015318368654856677;1.0653965277754631;9.998509154666513;0.8329353463096237;0.015566145727610515;0.015566682498417422;0.37375961472524594;0.00024537736352682043;0.37359592501123057
30.567993;1.0651637587278722;0.4078930639642326;0.38237623353805883;-0.0014989158818785005;-0.001407192338390443;1.0652750261117654;9.99847584172552;0.8329283021079749;0.015566192701010034;0.015566208879213526;0.3831620388435775;0.0004961984926098589;0.38299795357644334
30.577993;1.0650575667050715;0.41785962215956995;0.3918039603352128;-0.0013640980507053548;-0.0012807951328347527;1.065141359348394;9.99844773344122;0.8329215150352433;0.01556623574950185;0.01556573543988714;0.39257179897630334;0.000753015955744208;0.39240750061143764
30.587993;1.0649379501936942;0.4278263419841057;0.4012395616926901;-0.0012278371181555984;-0.001153026207591322;1.064993495137837;9.998424130214769;0.8329149939473665;0.015566274276220878;0.015565262940251307;0.4019879309563579;0.0010158293984226065;0.40182355798469366
30.597993;1.0648047938992315;0.43779093275600284;0.4106811856827165;-0.0010906181314403486;-0.0010243359327869153;1.0648324140593601;9.998404225454102;0.8329087620944178;0.015566307806478863;0.015564792242906206;0.41141146694859626;0.0012826385372348022;0.4112471146854025
30.607993;1.0646573087195859;0.44775548215955685;0.42013137754304475;-0.0009513370066059966;-0.0008936827974591609;1.064657107780601;9.99838719014026;0.8329028568983371;0.015566336069921478;0.015564324281652369;0.42084243132214644;0.0015564432388240142;0.4206781789543986
30.617993;1.064495554996584;0.4577190759868131;0.4295895629526255;-0.0008110342017564386;-0.0007620381167279663;1.0644685766556676;9.99837226738711;0.8328973246625666;0.015566358864952218;0.015563859950633155;0.4302818394100656;0.0018342436182328039;0.4301177438024252
30.627993;1.0643204170105158;0.4676821361853095;0.43905608753526226;-0.0006698965105072358;-0.0006295712190331161;1.0642658280383215;9.99835884354267;0.8328922145209664;0.015566375974127137;0.0155633999968524;0.4397307016327579;0.0021180400387498374;0.4395668169571265
30.637993;1.0641303127043895;0.4776440028449702;0.4485312908330645;-0.000526590943596045;-0.0004950248338161114;1.0640488709270384;9.998346420149112;0.832887572514896;0.015566387146081656;0.015562945026816384;0.4491880289317758;0.002406832996482869;0.44902438585647625
30.647993;1.0639269391995103;0.4876056634933553;0.4580156935789208;-0.00038296447371446275;-0.00036012770982872045;1.0638177105865292;9.998334546883147;0.8328834382681186;0.015566392083315526;0.015562495579385063;0.45865483299411647;0.0027006230423532135;0.458491430504611
30.657993;1.06370738956353;0.4975672118155781;0.4675109157278449;-0.0002394028228953627;-0.00022523798165728209;1.0635733477450318;9.998322802935856;0.8328798491226157;0.015566390526797064;0.015562052208613555;0.46813112102893933;0.003000410767454727;0.46796792896743755
30.667993;1.063475028726977;0.5075275259388324;0.47701470071519814;-9.294801310364108e-05;-8.756767919263231e-05;1.0633137798946106;9.998310764369128;0.8328768459968696;0.015566382397623776;0.01556161553044761;0.4776178928764487;0.00330419680072168;0.4774548381634816
30.677993;1.063227598845465;0.5174874132318115;0.4865290566413361;5.273739050954012e-05;4.9444980131164336e-05;1.0630410033425155;9.998297975347771;0.8328744732174156;0.015566367805091347;0.0155611861890839;0.48711614124832386;0.0036139818227004985;0.4869531451552076
30.687993;1.062964180620782;0.5274460334854489;0.4960539007808846;0.0002004489018809015;0.0001884355926038393;1.0627530171038866;9.998283967085978;0.8328727733576082;0.015566346779292294;0.015560764811669684;0.4966248513776867;0.003928766570373101;0.4964618274168312
30.697993;1.0626871833637819;0.5374050620967948;0.5055899598264875;0.00034906876308584713;0.0003283591346309078;1.0624508236342307;9.99826827256508;0.8328717789197616;0.015566318964856142;0.015560352044065919;0.5061450026620526;0.004249551839088107;0.5059818895773758
30.707993;1.0623953170223641;0.5473641694169225;0.5151377799598794;0.0004969787447001069;0.00046769872991936503;1.06213342590729;9.998250461146887;0.8328715042734104;0.01556628365377833;0.015559948594803561;0.5156775730092051;0.004574338540531639;0.5155143231715746
30.717993;1.0620878655973935;0.5573214375693858;0.5246961809640017;0.0006473005798608846;0.0006093997202196381;1.0618018274212002;9.998230193565577;0.8328719466670187;0.015566240016376694;0.015559555143628143;0.5252215424978229;0.004904127752286058;0.5250581522236183
30.727993;1.0617657006675034;0.5672792356382882;0.5342672576406984;0.0007966298522496997;0.0007502627614460233;1.0614550345223017;9.998207239718077;0.8328730976204426;0.0155661872345274;0.015559172201449051;0.5347788913134008;0.005239920619535255;0.5346154037645956
30.737993;1.061428140097738;0.5772370356860838;0.5438511624314437;0.0009472174841613884;0.0008924144372508097;1.0610930603264486;9.998181505027024;0.8328749519875204;0.01556612461138563;0.015558800180576647;0.5443495888353601;0.005580718142513599;0.5441860812263924
30.747993;1.0610752941673842;0.5871949468023193;0.5534482810022303;0.0010995643332379636;0.0010363341359424666;1.0607159287857095;9.998153093167005;0.8328775054883044;0.01556605168589154;0.015558439608268582;0.5539345854561762;0.005925521014491736;0.5537711792399115
30.757993;1.0607062982635833;0.5971518797867125;0.5630583972179708;0.0012517499207413058;0.0011802197979264657;1.0603236695794562;9.998122295388734;0.832880748526316;0.0155659682113973;0.015558091118765032;0.5635328190521013;0.006276329602907827;0.5633697175500597
30.767993;1.060322026694349;0.6071083886086222;0.5726819430847252;0.001403626899769308;0.0013239377769041275;1.0599163069093507;9.998089444795502;0.8328846665224893;0.01556587407147328;0.015557755259317244;0.5731452259137926;0.006632144088988321;0.5729826771770675
30.777993;1.0599227938960682;0.6170658717111177;0.5823204311751776;0.0015565323470820896;0.0014687553858704946;1.0594938567403078;9.998054769751016;0.8328892424931797;0.015565769268621247;0.015557432423271561;0.5827737430013058;0.006993964685746969;0.5826120525999778
30.787993;1.0595067487220537;0.6270224049357772;0.5919734464434616;0.0017098805135430108;0.0016141297741576865;1.059055331257586;9.998018393503065;0.8328944563671444;0.015565653915641475;0.015557122868041234;0.59241630527662;0.007359791766131111;0.5922557929620679
30.797993;1.0590757088523672;0.6369802433398224;0.601642504501146;0.0018636754934513303;0.0017600692910424351;1.0586007407731826;9.99798041408501;0.8329002860729654;0.015565528179133356;0.015556826700737067;0.6020758463549964;0.007731625820228833;0.6019168863106243
30.807993;1.0586280326813786;0.6469364235224485;0.6113261270594642;0.0020176733155816873;0.0019063531655034282;1.0581310977560505;9.997940926506093;0.8329067102670586;0.015565392237050269;0.01555654391276398;0.6117513044398191;0.00810746731027916;0.6115942670297678
30.817993;1.058163574092784;0.6568931651313439;0.6210269318390167;0.0021724343180576297;0.002053518611565673;1.0576444285713036;9.99790000850919;0.8329137072825468;0.015565246264234934;0.01555627444245798;0.6214436293247332;0.008489316564376057;0.6212889239764859
30.827993;1.0576826489447577;0.6668500705115652;0.630744828827619;0.0023266383951724883;0.0022003245140376254;1.0571427817165293;9.99785775885091;0.8329212560475088;0.015565090443547435;0.015556018190854292;0.6311527853408625;0.008876173777408267;0.6310008177944273
30.837993;1.057185342532375;0.6768069278758395;0.6404800569139276;0.002482091900832939;0.0023484861154972124;1.0566242229946328;9.997814398815166;0.832929341397818;0.01556492501301307;0.015555775030719204;0.6408797506720161;0.00926903904906631;0.6407309491713157
30.847993;1.0566714867830154;0.6867642191845913;0.6502336694284262;0.002636564946377314;0.00249590143151644;1.056088822540983;9.997770364252512;0.8329379519253972;0.015564750317107063;0.015555544836143664;0.6506255127317568;0.009665912408031128;0.6504802851460528
30.857993;1.0561406714043113;0.6967214146205382;0.6600059177209462;0.00279331169168911;0.0026456593862023594;1.0555376420695408;9.99772627515778;0.8329470701480737;0.01556456677047727;0.015555327498518604;0.6603890594957809;0.010068793831351543;0.6602478558230999
30.867993;1.055591252943165;0.7066783170020069;0.6697981681074154;0.0029479015628149367;0.002793576054295198;1.054969729931669;9.99768278437463;0.8329566698477318;0.015564374726643775;0.015555122936358317;0.6701733741206413;0.010476683259339429;0.6700366460515624
30.877993;1.0550257212785024;0.7166348744595012;0.6796093279363515;0.003103993509064923;0.002943118515178481;1.0543861246439192;9.997640464586832;0.8329667242073628;0.015564174413795505;0.015554931090936346;0.6799774366786415;0.010890580636002596;0.6798456646345605
30.887993;1.0544412396321128;0.7265912050251654;0.689441864131925;0.0032597652085554108;0.003092575310543908;1.0537848602606426;9.997599798175504;0.8329772140638327;0.015563965985203423;0.015554751838956266;0.6898022276697909;0.011309485966801898;0.6896758795050107
30.897993;1.053839813114371;0.7365483685483034;0.699296046704323;0.0034168105516479115;0.0032434608662842263;1.0531659719804982;9.997561168040002;0.8329881295440066;0.015563749577974446;0.015554584907144458;0.6996477297248941;0.011734399310197216;0.6995272842491328
30.907993;1.0532193207769982;0.74650322793959;0.7091708779847541;0.003572746759922307;0.003393528025505779;1.0525304981834664;9.997524821106252;0.8329994673997757;0.015563525309612924;0.015554429951001106;0.709515927228473;0.01216432065602433;0.7094018406740904
30.914783;1.0527901937383377;0.753262856403842;0.715888977606285;0.0036791349679202224;0.0034960446952199678;1.0520844759891401;9.99749089179656;0.8330112276580187;0.015563293220975114;0.015554286744536683;0.716226804997549;0.012459249796185824;0.7161175769835542
30.914783;1.0527988775885202;0.7532623669266281;0.7158866014491204;0.003678006561685273;0.0034949778300729425;1.052069941530133;9.997459490972298;0.8330234116353343;0.015563053293593783;0.015554155281933888;0.7162213500040852;0.012459186371252028;0.7161131795298484
30.914784;1.0528067848283913;0.7532632895732807;0.7158847600608806;0.0036783193555109004;0.0034952806844855506;1.0520559387454138;9.99743077393408;0.8330360184260103;0.01556280554578771;0.015554035696693173;0.7162165537896067;0.012459130065151341;0.716109753523114
30.914785;1.0528141754647493;0.7532638647020465;0.7158816305769808;0.003679007284931817;0.0034959393051952475;1.052042522737973;9.997404967215534;0.8330490375667831;0.015562550035369653;0.015553928084997613;0.7162114097705348;0.012460080764780713;0.7161063247963302
30.914787;1.0528198265592326;0.7532669072662164;0.7158807449312581;0.0036793897771311085;0.0034963110477410153;1.0520287501462817;9.997382379594612;0.8330624438974753;0.015562286821907611;0.01555383234008849;0.7162069113420426;0.012460038570743811;0.7161038652101043
30.914791;1.0528256878306346;0.7532726814609079;0.7158810616670477;0.003678771793913517;0.00349572902510766;1.0520166670594338;9.9973634194838;0.833076197781912;0.015562016038574064;0.015553748075250758;0.7162040611489585;0.012460003659154964;0.7161033966847757
30.914799;1.0528294397770384;0.7532831966030419;0.7158861148837393;0.0036789243974769043;0.00349588400827635;1.0520053068038933;9.997348610784353;0.8330902522729249;0.015561737975317682;0.015553674738381883;0.7162048841090276;0.012459976139935354;0.7161069194213705
30.914815;1.0528333061095345;0.7533017855632773;0.7158976078002786;0.003678222265604736;0.0034952241967226203;1.0519936970815154;9.997338533004065;0.833104568598341;0.015561453090844744;0.015553611813280906;0.7162124253651051;0.012460956047647371;0.716117452132881
30.914847;1.0528342660721226;0.7533370173569709;0.7159257903261211;0.003680084033440753;0.0034970083103682643;1.0519818690760208;9.9973337246528;0.833119125727349;0.015561161980803652;0.015553558798222027;0.7162367358215992;0.012461943465485759;0.7161449850645403
30.914911;1.0528329855016003;0.7534048678367279;0.7159854487000594;0.003681056256510008;0.003497952463486157;1.0519688608435727;9.997334653998763;0.8331339137200633;0.015560865254991839;0.015553514994413837;0.7162918642645612;0.012464938649356624;0.7162035648783881
30.915039;1.0528269243480293;0.7535371393400161;0.7161086072095982;0.003683014336784806;0.003499847239941952;1.0519517116292776;9.997341726045553;0.8331489251471559;0.01556056338745578;0.01555347944329517;0.7164108569775889;0.012470941986413447;0.7163262194184993
30.915295;1.0528119741336286;0.7537965159822665;0.7163577359742329;0.0036866597103414377;0.003503372925890638;1.0519284531822155;9.997355299201155;0.8331641549158879;0.015560256691059229;0.01555345104400264;0.7166567539631212;0.012481953841909185;0.716575993365483
30.915807;1.0527789881600524;0.7543122063708034;0.7168620034776889;0.0036949410421235006;0.003511362427424149;1.0518891032935076;9.9973757007359;0.8331796005429862;0.015559945402219028;0.015553428696950925;0.7171545857583943;0.012503974446862909;0.7170779949192335
30.916831;1.0527123547089683;0.7553355914019868;0.7178711688810575;0.003710339874631898;0.0035262273777006293;1.0518176611741972;9.997403200089854;0.83319525974803;0.015559629756804142;0.015553411462866599;0.7181593767923566;0.01254900382284783;0.7180874117306424
30.918879;1.0525779308838306;0.7573718921911847;0.7198891349655131;0.003740432393595014;0.003555286944449294;1.0516811076915016;9.997437992488074;0.8332111296634327;0.01555931000786744;0.015553398638634757;0.7201701487204595;0.012640041752479417;0.7201035769234352
30.922975;1.0523071400570663;0.7613875923373461;0.7238828373537017;0.0037972540258790688;0.003610229509880807;1.051411410172176;9.997480238093965;0.8332272081111929;0.015558986461602699;0.015553389619974779;0.7241569211006254;0.01282608789273407;0.7240972093102958
30.927071;1.0520372789609633;0.7653213269110903;0.7277997490494038;0.0038493024378405695;0.0036606558122180195;1.0511445259478414;9.99753010964755;0.8332434970841704;0.015558659564351342;0.015553383720869465;0.7280647109164492;0.013021141996481191;0.7280121179213909
30.931167;1.0517706755005911;0.7691547562064158;0.7316208192558594;0.003897888600026987;0.0037078010414567167;1.0508814072846528;9.997587816098825;0.8332600032017892;0.015558329945248613;0.01555338017088733;0.7318765304605371;0.013226204059345664;0.731831314995472
30.935263;1.051508111680096;0.7728726055784413;0.7353309273588776;0.003945317238841954;0.003753852326816522;1.0506240096010286;9.997653602420822;0.8332767290915231;0.015557998405462672;0.015553378215717244;0.7355773856009493;0.013442274256830854;0.7355398098051298
30.943455;1.0510058576191226;0.7799346544656109;0.7423949718384714;0.004038558338365539;0.0038444013965961495;1.0501312948867276;9.997727726412846;0.8332936667593588;0.015557665887504343;0.015553377180107115;0.7426262753003587;0.013892352769258234;0.7426001482462403
30.951647;1.050531807610775;0.7865048517017225;0.7489771675654981;0.00413159500951411;0.003934734180287535;1.0496682291023594;9.997810422103033;0.8333108033843505;0.015557333362855556;0.015553376502004798;0.7491931921047765;0.014356439731151674;0.7491790160326967
30.959839;1.0500874811327054;0.7925929529186653;0.755084562381873;0.004223635869109758;0.004024083124471609;1.0492337810416743;9.997901866608018;0.8333281271554984;0.015557001699230917;0.015553375789198447;0.7552851240018118;0.014819535264691042;0.755283147562981
30.968031;1.0496712871635332;0.7982205966852176;0.7607378614737573;0.004313896326427413;0.004111697694578342;1.048829924479799;9.998002164005573;0.8333456218719668;0.015556671629334074;0.015553374852386352;0.7609210583110778;0.01527063940016313;0.7609313243456132
30.976223;1.0492828702062884;0.8034156084496137;0.7659629305439628;0.004402160398316183;0.004197364222337626;1.0484546378557384;9.998111359291602;0.8333632601274391;0.015556343763537536;0.015553373651153595;0.766127986864325;0.01570275196429631;0.7661503797535179
30.984415;1.0489202640784066;0.808207114010745;0.7707881969873636;0.0044867775150566605;0.004279507500990501;1.048104899672609;9.998229480484095;0.8333810040130729;0.01555601860194458;0.01555337229182037;0.7709359071480729;0.016112872582452344;0.7709702151242145
30.994415;1.0485121187866977;0.8135564506934521;0.7761830762175799;0.004584194584255363;0.004374107640835564;1.047712686636411;9.998356565394724;0.833398809568816;0.015555696624097955;0.015553371173104657;0.7763098178469539;0.01658100076492642;0.7763572886575565
31.004415;1.0481386874796135;0.8184026265053769;0.7810763876020066;0.004677660359162732;0.004464859191060502;1.0473539743487272;9.998492637669347;0.8334166341870552;0.0155553784048443;0.015553371047135943;0.7811837149482953;0.017014135989579158;0.7812438813736561
31.014415;1.0477962163917962;0.8227937451876747;0.7855159773045607;0.004764388720004553;0.0045491053125173405;1.0470277327001192;9.998637676408352;0.8334344451821628;0.015555064594864207;0.015553372846467253;0.7856015922056002;0.017412277740785638;0.7856739565398972
31.024415;1.0474824374988292;0.8267720859542144;0.7895432002704353;0.004846120239996919;0.004628504803948076;1.0467299198907873;9.998791618275556;0.8334522185448945;0.015554755811669577;0.015553377466540742;0.7896084439497467;0.017778425498634082;0.7896925552877286
31.034415;1.0471957044729712;0.8303793063941688;0.7931984644571931;0.004921066023614753;0.004701345408964231;1.0464594817974062;9.998954339993759;0.8334699308891658;0.01555445259154915;0.015553385641854975;0.7932412656705007;0.018114578682432603;0.7933367093736151
31.044415;1.0469335082539233;0.8336501089078466;0.796516275877969;0.004991516908614468;0.004769816828118956;1.046213355745184;9.999125610768905;0.8334875584672229;0.015554155366485967;0.015553397948452362;0.7965370514830483;0.018421736642474287;0.7966434360726672
31.054415;1.04669231965506;0.8366158335099019;0.7995287948730017;0.005055340639797233;0.004831889454331206;1.045989476745326;9.999305073553488;0.833505079154557;0.015553864392257968;0.01555341497604852;0.799527794232926;0.01870289874561796;0.7996448068489269
31.064415;1.0464721054870199;0.8393094727370942;0.8022671719074037;0.005113976290933298;0.004888931122202936;1.0457857800215817;9.999492213916797;0.833522470506729;0.01555357975363484;0.015553437489324336;0.8022424909409679;0.018958064426228473;0.8023698291133329
31.074415;1.0462694965887724;0.8417551164133529;0.8047566639274506;0.005166470512291866;0.004940039616629861;1.0456002017521864;9.999686297475002;0.833539709468816;0.015553301511250605;0.015553466402952382;0.8047071488512403;0.019191233125533926;0.804844607176463
31.084415;1.0460830966450532;0.8439762469246004;0.8070204982948502;0.00521475137956023;0.0049870594430732355;1.0454306875793014;9.999886414932876;0.8335567755343829;0.015553029786361628;0.015553502700587226;0.8069467847185187;0.019403404225183402;0.8070941744700613
31.094415;1.0459119144934412;0.8459951575551489;0.8090804944608425;0.005256363399633058;0.0050276423980250215;1.0452752003407988;10.00009166112437;0.8335736528544521;0.015552764719663657;0.015553547423165497;0.8089824160950783;0.019594577105574308;0.8091395391806633
31.104415;1.0457537087763542;0.8478309462469521;0.810956409561766;0.005294109222338628;0.005064475460878964;1.0451347156413298;10.000301292276909;0.8335903298139024;0.01555250643747675;0.015553601634970023;0.810833055735489;0.019768751287789935;0.8109998058729923
31.114415;1.045607908010392;0.8494993083046947;0.8126634659739883;0.005326880353456628;0.005096497752458789;1.0450052107720003;10.0005147526456;0.8336067962014375;0.015552255009880115;0.015553666274269013;0.8125147142787524;0.019924926482883302;0.8126909566148143
31.124415;1.0454733152940239;0.8510183605466268;0.8142196881893463;0.005353253788915902;0.005122350314629064;1.0448866558451684;10.000731572198628;0.833623036098462;0.015552010387343024;0.01555374202923433;0.814045400884634;0.020066102482513077;0.8142310677784984
31.134415;1.0453478115832393;0.8523992684253892;0.8156371766699261;0.0053763077317129405;0.00514498599782885;1.0447780137064944;10.000951243612795;0.8336390203795856;0.015551772409378745;0.015553829395589828;0.8154371209476422;0.020193279047784386;0.8156321708595853
31.144415;1.0452306072070237;0.8536549845533516;0.816928734807545;0.005394984741413273;0.005163394899592869;1.0446782497604563;10.001173199933453;0.8336547051194763;0.015551540815618438;0.015553928791864482;0.8167018804733619;0.020306455909339653;0.8169062766623963
31.154415;1.0451219031744405;0.8547977789416207;0.818105782780003;0.005408823689414225;0.005177132904581259;1.044586340861344;10.00139688520716;0.8336700372418806;0.015551315166412368;0.015554040552355673;0.8178526928451116;0.02040663279799537;0.8180664195925933
31.164415;1.0450209819068133;0.8558373136843879;0.8191780118063328;0.005419540716576464;0.005187844714012068;1.0445022760176061;10.0016218498189;0.8336849677374542;0.015551094832431733;0.015554164822300638;0.818898577407592;0.020495809511872312;0.8191216531753542
31.174415;1.0449262027703012;0.8567813222568779;0.8201540394023509;0.005425139849198253;0.005193626875965557;1.044424055233879;10.001847793475635;0.8336994624106191;0.015550879129143665;0.015554301468523006;0.819848551858684;0.02057398601740597;0.8200809735253393
31.184415;1.0448372343180237;0.8576379093807064;0.821041850118804;0.0054275005893946945;0.005196279338754765;1.0443516898870728;10.0020745072145;0.8337134990811893;0.015550667446951955;0.01555445001483204;0.8207106286839555;0.020643162396708735;0.8209524229159156
31.194415;1.0447531194943234;0.8584160809279567;0.8218508027186786;0.005425162162147027;0.005194407791807619;1.0442851971224625;10.002301792946433;0.8337270604785968;0.01555045928598335;0.015554609566371468;0.8214928200589047;0.02070233868418552;0.8217439640689712
31.204415;1.0446748134367154;0.8591213092778127;0.8225853770392827;0.005420645487292833;0.005190420614062752;1.0442235852282358;10.002529450024593;0.8337401363341725;0.015550254204785329;0.015554778784675618;0.8222021427807502;0.020752514836731677;0.8224626014667864
31.214415;1.0446001194814765;0.8597579088346966;0.8232514382463925;0.005412053019021984;0.005182511679026179;1.0441658473383653;10.00275728021249;0.8337527302067429;0.015550051804961811;0.015554956003491289;0.8228426134063369;0.020794690806360764;0.8231123285500964
31.224415;1.0445306561453578;0.8603355689914317;0.8238570107554699;0.005400902743120778;0.005172126314684026;1.044112974158205;10.002985040449042;0.8337648571018977;0.015549851840520474;0.015555139511446926;0.8234222393855831;0.020829866547191253;0.8237011298613576
31.234415;1.044464244340611;0.8608556995308929;0.8244051889785518;0.005386833811022794;0.005158929813356906;1.0440629634373333;10.003212395689998;0.8337765337486259;0.015549654308153662;0.01555532786332037;0.8239460187773845;0.0208580419653961;0.8242339670184909
31.244415;1.0444021934458056;0.8613248207539831;0.8249011949797024;0.005368434729709835;0.005141563926113881;1.0440168132065915;10.003438915741812;0.833787775647024;0.015549459385054686;0.015555519957752886;0.8244169465606938;0.020880216922303525;0.8247138316867078
31.254415;1.0443426258946056;0.8617449982956958;0.82534848716525;0.005348730256257891;0.005122934666138154;1.0439735178677347;10.003664057651806;0.8337986014864586;0.015549267296927904;0.015555714867944435;0.8248410189705525;0.020895391299705746;0.8251466652480723
31.264415;1.0442865266241235;0.8621239728397779;0.8257536908300454;0.005324808342977703;0.005100248274610372;1.043932073893137;10.003887135728025;0.8338090335233392;0.01554907818744152;0.015555911707348073;0.8252212361099288;0.02090456501493278;0.8255354646224506
31.274415;1.044233899604595;0.8624628144573673;0.826117809291532;0.005299596864497285;0.005076308942742746;1.0438934787584668;10.004107335704147;0.8338190923358817;0.015548891951072497;0.015556109672743849;0.8255626049099778;0.02090873796333442;0.8258852344838663
31.284415;1.0441831666024732;0.8627656982367897;0.8264460624078594;0.005272487260414449;0.005050541552349106;1.0438567255164952;10.00432374856192;0.8338287967262304;0.015548708129710471;0.015556308133713621;0.8258681404632014;0.020908909991587028;0.8261989844226173
31.294415;1.044134333237371;0.8630355659221811;0.826741225715912;0.00524196797951188;0.005021498141825327;1.0438228130470122;10.00453539136282;0.833838167714435;0.015548525993551783;0.015556506672920313;0.8261408624225607;0.02090308096087884;0.8264796445271155
31.304415;1.044088016753993;0.8632766135201101;0.8270067761700715;0.005209570245224713;0.004990642324602984;1.0437897640488092;10.00474123166379;0.8338472219466984;0.015548344699648229;0.015556705079807292;0.8263837869970153;0.020894250803341015;0.8267302653907996
31.314415;1.0440438672659262;0.8634915088559206;0.8272454756841716;0.005175620341920343;0.004958288242303708;1.0437576258167574;10.004940229021193;0.8338559595398733;0.015548163421076558;0.01555690323168724;0.8266009202622486;0.02088041940448483;0.8269547671596148
31.324415;1.0440005929231095;0.863680692804279;0.8274586952040747;0.005138827303682565;0.004923205162599554;1.0437274552122329;10.005131402185974;0.8338643651610023;0.015547981445431494;0.015557100887061736;0.826794259106566;0.020862586440029383;0.8271551461157582
31.334415;1.0439587944411721;0.8638494525401094;0.8276509605692522;0.005101097090292568;0.004887215915065025;1.0436993044616225;10.005313874848252;0.8338724156356893;0.015547798207379674;0.015557297572514102;0.826965800437238;0.020841751460326817;0.8273334008325686
31.344415;1.0439187733808097;0.8639998705780134;0.8278239838095054;0.005061364925229728;0.004849299007981649;1.0436712151378988;10.00548682755738;0.8338800800795431;0.01554761326132832;0.015557492644654298;0.8271185502221995;0.020817914085094348;0.8274925053556852
31.354415;1.0438798902472577;0.8641328732853242;0.8279791364132618;0.005019923673913912;0.004809737973674545;1.0436442183648087;10.005649455828403;0.833887321476816;0.015547426296791608;0.01555768546801637;0.8272545266025475;0.02079107398549628;0.8276344296700222
31.364415;1.043841198810189;0.8642498682406384;0.8281185112780027;0.004977743627256047;0.00476946674605813;1.043618336558417;10.005801042549322;0.833894104473411;0.01554723717999813;0.01555787556151367;0.8273757591970029;0.02076123075239382;0.8277611395227328
31.374415;1.0438039647304316;0.8643548111621621;0.8282448984292602;0.004933873650459015;0.004727568244532255;1.0435925875470415;10.005941001464079;0.8339003989434911;0.015547045909311696;0.015558062559991153;0.827484284376768;0.020729383941342952;0.8278746286523485
31.384415;1.0437675536785687;0.8644475135738551;0.8283586320659099;0.004888249863692939;0.004683984144515404;1.0435679912577078;10.0060688223849;0.8339061776672263;0.015546852549040079;0.015558246061253885;0.8275811382582557;0.02069453324069416;0.8279758466836072
31.394415;1.0437310279478882;0.8645293776943368;0.8284618171900456;0.004841846384759515;0.0046396519759533805;1.0435445725469965;10.006184088830084;0.8339114164635055;0.015546657196760658;0.015558425554640994;0.827668354651866;0.02065867849453566;0.828066819559994
31.404415;1.0436956742400572;0.8646029004741467;0.8285558475875905;0.0047944552059477515;0.00459436676265514;1.043520361574988;10.006286596293329;0.833916098522679;0.01554645988929905;0.015558600504836132;0.8277469685517489;0.02061981959446204;0.8281484721763538
31.414415;1.04366057216355;0.864668387536497;0.8286417738755024;0.004746690081606619;0.004548720790091305;1.0434973968692067;10.006376392659524;0.8339202162364977;0.015546260507376333;0.01555877047535657;0.8278190170690775;0.02057995644963729;0.8282228295623545
31.424415;1.043626696284214;0.8647284464466423;0.8287213480837521;0.0046964536417567525;0.004500700138241246;1.0434747214368392;10.006453702729328;0.8339237686863252;0.01554605881574184;0.015558935074692255;0.8278845337659958;0.020538089036032853;0.828289844643491
31.434415;1.043592471728553;0.8647813913838958;0.8287942282382961;0.004646143285503041;0.004452608855487924;1.0434533677722897;10.006518869194545;0.8339267597337617;0.015545854547525105;0.015559093816262427;0.8279445456729236;0.020495217382512792;0.828350518593444
31.444415;1.0435588493565957;0.8648294787920885;0.8288618434320725;0.0045947640104385306;0.0044034893325899495;1.0434313475298682;10.00657235584821;0.8339291968340875;0.015545647402144943;0.01555924620428621;0.8280010807096613;0.020450341528670913;0.8284068040950967
31.454415;1.0435251812158675;0.8648736467306882;0.8289256279080643;0.004542618375491876;0.004353634139237408;1.043410654589691;10.006614766612008;0.833931085540753;0.015545437033744577;0.015559391960697508;0.8280531747539309;0.020404461605721753;0.828457717207342
31.464415;1.0434920899700089;0.8649126165501099;0.828983879754645;0.004490503966590464;0.004303804893102108;1.0433892719544249;10.00664682394152;0.833932421072187;0.015545223146975108;0.015559531078872079;0.8281018675336422;0.020358577970670037;0.8285042914070438
31.474415;1.043459876718727;0.864949946532891;0.829039788654977;0.00443662790476613;0.004252282156180735;1.0433691717291222;10.006669277645898;0.8339331863815871;0.015545005671377473;0.01555966372312956;0.8281481929584328;0.02031069122826743;0.8285475000559531
31.484415;1.0434275930540307;0.8649830371371683;0.8290916445482847;0.0043830855401707286;0.004201077856253283;1.0433493152160145;10.006682838454182;0.8339333606930865;0.01554478487266897;0.015559790205587962;0.8281921724192003;0.020262802161123014;0.8285874253295961
31.494415;1.043394940912675;0.8650131021734205;0.8291408895021763;0.004328348220245292;0.004148728148655878;1.043328665173355;10.006688219522827;0.8339329298121279;0.015544561289861957;0.015559911046615731;0.8282338129131892;0.020213911649379405;0.8286240844269294
31.504415;1.043363518359305;0.8650414317278856;0.8291875492155841;0.004273738356868476;0.004096494104415174;1.0433091991371237;10.006686184243721;0.8339318900080245;0.01554433555478895;0.015560026979794474;0.8282741082017117;0.020164020574536895;0.8286585206046851
31.514415;1.043332097524936;0.8650669618943122;0.8292316605198534;0.0042187217231666;0.004043868739087171;1.0432899063476684;10.006677496257172;0.8339302467396775;0.015544108257399335;0.015560138889724419;0.8283130401108459;0.02011412967778531;0.8286907938806211
31.524415;1.0433016737610281;0.8650904525044476;0.8292732614164692;0.0041630431268609045;0.003990603751129597;1.0432707736341096;10.006662803797857;0.8339280105326236;0.015543879916299155;0.015560247706869066;0.8283495763713024;0.02006423948630284;0.8287199312408524
31.534415;1.043271349806726;0.8651110875690572;0.8293123812548643;0.004106957260241973;0.003936946899988105;1.043251777125889;10.00664251862967;0.8339251911074177;0.015543651032784846;0.015560354269177479;0.828384665302048;0.020012350427903346;0.8287469106514014
31.544415;1.0432411807920754;0.8651299539972421;0.8293500984963456;0.004050825889539145;0.003883244871129667;1.043232881186393;10.006616763451818;0.8339217954036131;0.01554342224861651;0.015560459229906622;0.8284172378896052;0.019961462964673833;0.8287708381696475
31.554415;1.0432124835849885;0.8651469952860493;0.8293853768894578;0.00399482055742277;0.003829657417443277;1.0432140368331355;10.006585449447641;0.8339178331587751;0.015543194492150593;0.015560563065428754;0.8284492214367648;0.019909577554335697;0.8287937016525115
31.564415;1.0431837324525306;0.8651609211823441;0.829418241810318;0.003937618600941223;0.003774922552816207;1.043195184046293;10.006548415483541;0.8339133221576336;0.015542968958871256;0.015560666093793652;0.8284795506784806;0.019857694580303207;0.8288145583776082
31.574415;1.0431555873297986;0.8651733476997449;0.829449753797042;0.0038811594537779045;0.003720896988061554;1.0431762609142907;10.006505493314702;0.8339082856934328;0.015542746959775748;0.01556076844996253;0.8285071697325286;0.019805814435530717;0.8288324355790695
31.584415;1.0431290243034785;0.8651835917381394;0.8294785174319738;0.0038259268122255536;0.00366804111617124;1.043158214115864;10.006456477769083;0.8339027495289;0.015542529662643863;0.01556087011663775;0.8285330339281243;0.01975393766399871;0.8288483555348117
31.594415;1.04310249603563;0.8651910565839321;0.8295052383517151;0.003768395950801135;0.003612981732941286;1.0431400100494816;10.00640110132712;0.8338967457940463;0.015542317850946752;0.015560971016399285;0.8285581124054461;0.019701065005319457;0.8288633124578525
31.604415;1.0430776087018958;0.8651977517814113;0.8295306272193501;0.0037113519747235453;0.0035583831533567366;1.0431206406566096;10.0063390777775;0.8338903160751928;0.015542111925401818;0.015561071056002572;0.8285803835997205;0.01964919733136563;0.8288753716396982
31.614415;1.0430531337726274;0.8652022320762478;0.8295543480630216;0.0036553624854534614;0.0035047939385693884;1.0431021149563715;10.006270205630017;0.8338835086065295;0.015541912124855567;0.015561170086616;0.8286018265370659;0.019596335501988624;0.8288865056952973
31.624415;1.0430291034054953;0.865204067275066;0.8295760524728544;0.0035978633674812817;0.003449755911244181;1.0430834456376432;10.006194465884713;0.8338763779751736;0.015541718788751657;0.015561267849999652;0.8286204190535394;0.019543480209028425;0.8288947630647957
31.634415;1.0430068082339565;0.8652046116089124;0.8295961163599389;0.003541951652965188;0.003396233972647497;1.043065642914468;10.006112012874704;0.8338689860493601;0.015541532480654364;0.015561364029444389;0.8286381437271708;0.019490631932506757;0.8289021714209873
31.644415;1.0429859591057582;0.8652031549625281;0.8296141967020085;0.0034842743798592225;0.003341014767533782;1.043046714222193;10.006023093357038;0.8338613957843188;0.015541353915053027;0.015561458355662814;0.8286539910860287;0.01943779101184274;0.8289077667979571
31.654415;1.0429646678254552;0.8651984142085514;0.8296306659303749;0.0034279069373878645;0.003287052807857497;1.0430286686002999;10.005928013771245;0.8338536666014272;0.015541183805886429;0.015561550589153993;0.82866795509478;0.019384957693333187;0.8289115894741602
31.664415;1.04294513767186;0.865192499108487;0.8296458785913015;0.003372025435211926;0.003233551197888827;1.0430105217023267;10.005827126951873;0.833845856651222;0.015541022751189716;0.015561640408525859;0.8286810263558013;0.019333132136497365;0.8289146989819443
31.674415;1.04292733588852;0.865185689418265;0.8296601853120591;0.003315528759357078;0.0031794543763870504;1.0429922934561644;10.005720813159071;0.8338380210915123;0.01554087118564529;0.015561727378079548;0.8286931881194083;0.0192803144619824;0.8289170787797413
31.684415;1.0429090004086579;0.8651757206908737;0.8296732393081346;0.0032592409335220622;0.003125559176368187;1.0429749998772913;10.005609532265332;0.8338302047572299;0.015540729364604858;0.015561811003812398;0.8287034175674178;0.019227504772362815;0.828917778028047
31.694415;1.042892923567157;0.865165646341926;0.8296857458265116;0.003203856701483468;0.0030725231708499676;1.0429566486525894;10.005493887574401;0.8338224359512433;0.015540597397932922;0.015561890785227267;0.8287126930289532;0.01917470311420005;0.8289178189382695
31.704415;1.0428768192431692;0.8651535624375571;0.8296976727285514;0.003148056979184408;0.0030190882842714424;1.0429392451698611;10.005374589243283;0.8338147263691671;0.015540475346045815;0.015561966277290187;0.8287210016575233;0.01912290949891387;0.8289172484421452
31.714415;1.0428619007400781;0.8651394281052525;0.8297079781792117;0.0030930547177273563;0.002966413834029696;1.04292180288471;10.005252382770847;0.8338070785308777;0.015540363249580687;0.015562037136634316;0.8287293413006027;0.019071123938228005;0.8289170691499651
31.724415;1.0428471565040243;0.8651231652058438;0.8297173504171312;0.003036904363634768;0.0029126370295019265;1.0429043482018956;10.005128018714652;0.8337994921563581;0.015540261043643496;0.015562103074827926;0.8287357162384275;0.019019346370847276;0.8289153038537548
31.734415;1.042833146327172;0.8651071116216775;0.8297275472461215;0.0029830077807045216;0.0028610181446854666;1.0428869174896944;10.005002241607299;0.8337919653369247;0.0155401684908913;0.01556216380242402;0.8287431318234105;0.018967576556049293;0.8289149678058807
31.744415;1.0428191736616483;0.8650888953128562;0.8297368106614885;0.002927963116194346;0.0028082968790941886;1.042869551181785;10.004875779154169;0.8337844951866776;0.015540085277107313;0.015562219017767888;0.8287485930005593;0.018915814060109497;0.8289130743544495
