time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.754415;1.0428067414097684;0.8650705278298214;0.8297458459105465;0.002874553848173574;0.002757138183087167;1.0428532915316706;10.004749297931566;0.8337770771258954;0.01554001122339077;0.015562268410982086;0.8287541042463656;0.01886505833110299;0.8289116537269352
31.764415;1.0427932617177618;0.865049142665488;0.829753950742599;0.00282025283691779;0.0027051254104501553;1.0428371832614907;10.00462334408104;0.8337697041286907;0.01553994634762232;0.01556231172950794;0.8287596689764194;0.01881430874193934;0.8289106813374512
31.774415;1.042780888126441;0.8650283679151965;0.8297628915486098;0.002767160340499978;0.0026542668097045566;1.042821274498331;10.004498357898932;0.8337623708682735;0.015539890728610827;0.015562348860245967;0.8287652916595722;0.018763564548180803;0.8289101481651293
31.784415;1.0427698712898186;0.8650076761722176;0.8297719587519647;0.0027146021766615985;0.0026039152349326537;1.0428056183907746;10.004374711681935;0.8337550775765991;0.015539844509305532;0.0155623798497708;0.8287709787564609;0.018712824877695888;0.8289100470137076
31.794415;1.0427576229381552;0.8649849412395606;0.8297811544546219;0.0026615142412048133;0.002553056546743401;1.0427902731938097;10.004252673520492;0.8337478286277946;0.015539808084334342;0.01556240492220573;0.8287757371330605;0.018663088823992525;0.8289093931611874
31.804415;1.0427453485499265;0.864959723695927;0.829789066177625;0.002609167387008745;0.0025029062950932936;1.042775295701456;10.004132388441539;0.8337406311201689;0.015539782118713413;0.015562424509386831;0.8287815782653511;0.018613355553148976;0.8289101448522617
31.814415;1.0427339545670398;0.8649353679241258;0.8297981307432334;0.002556928033160749;0.0024528546245490006;1.0427617305436856;10.004013933352033;0.8337334979721442;0.015539767341725122;0.0155624392532984;0.8287875224970555;0.018564624328427582;0.8289112931212809
31.824415;1.0427227684285858;0.8649113450419783;0.8298083103972604;0.0025058411741587104;0.002403905383302995;1.0427486081940733;10.003897339986073;0.8337264522974862;0.015539764385325363;0.01556244997102976;0.8287925919686416;0.01851589449222523;0.8289117744159727
31.834415;1.042710183077156;0.8648837979795196;0.8298171096950833;0.0024549634832253414;0.0023551574900782884;1.0427349538310142;10.00378262694134;0.8337195259654807;0.01553977375236384;0.015562457526709277;0.8287988006524608;0.01846716543669787;0.8289135402538385
31.844415;1.0426986946076413;0.8648573965120706;0.8298269421823202;0.002404981506848007;0.0023072636932909237;1.0427237931447577;10.003669938090932;0.8337127534098115;0.015539795783014535;0.015562462660628516;0.828805152711854;0.01841943651558293;0.8289155667292479
31.854415;1.0426876529077271;0.8648294636275152;0.8298356626697935;0.002353594603257124;0.002258018945312149;1.0427121508870423;10.00355964821479;0.8337061667956553;0.015539830602659158;0.015562465913746088;0.828811647543377;0.018371706983464246;0.8289177895966744
31.864415;1.0426757555376518;0.8648008375757816;0.8298449974495767;0.002304717305061984;0.0022111806523005205;1.0427010482447607;10.003452312186994;0.8336997924885161;0.015539878203890887;0.015562467608532343;0.8288182864910092;0.018323976070684152;0.8289201608771144
31.874415;1.042663611358519;0.8647713843076518;0.8298542157564063;0.0022558420697398863;0.0021643423847384426;1.042691498875516;10.003348535752764;0.833693653223206;0.015539938674848429;0.01556246781787543;0.8288240783639744;0.01827724309898333;0.8289216417952245
31.884415;1.0426518285736857;0.864741702916209;0.82986330211143;0.0022059235781851792;0.002116500211104856;1.0426825089338931;10.003248885973079;0.8336877754165176;0.015540012305266183;0.015562466351386622;0.8288310400403112;0.018231507526385315;0.8289241646509092
31.894415;1.0426400480124318;0.8647112166595257;0.8298718971296931;0.002157895815851342;0.0020704691588347974;1.0426740841513655;10.003153867859577;0.8336821862808328;0.015540099429022514;0.015562462770358299;0.8288381898302284;0.018185768974286705;0.8289266482663602
31.904415;1.0426279142359116;0.8646800831041354;0.8298803566065053;0.002109869964687733;0.002024438192701912;1.0426662267706939;10.003063882019381;0.8336769040063415;0.015540200249356645;0.015562456489047815;0.8288455389604126;0.018140027295590565;0.8289290512531406
31.914415;1.0426150630828637;0.8646488259412767;0.829889410221962;0.002062519873257868;0.0019790543207072377;1.0426589180214854;10.002979157745996;0.8336719367743077;0.015540314857548787;0.015562446980967292;0.8288520889096227;0.018095282601253263;0.8289303741852229
31.924415;1.0426030174585001;0.8646169377893228;0.8298973161656936;0.0020153410359271037;0.0019338306846652755;1.0426531074774312;10.002899750018607;0.8336672837031753;0.015540443345603833;0.015562433908426572;0.8288588366062827;0.018050535141749934;0.8289315882770981
31.934415;1.0425904740007075;0.8645841256203182;0.8299048073580921;0.001969264301072912;0.0018896627106578345;1.042647718632834;10.002825588834247;0.8336629313558848;0.015540585856733957;0.015562417019934133;0.828866781096901;0.018005785072978262;0.8289336938831157
31.944415;1.0425761426535527;0.864549700082727;0.8299122423783711;0.0019226582686850098;0.0018449877142379923;1.042642661770495;10.002756517746995;0.8336588567457887;0.015540742578091203;0.015562395928875396;0.8288729259726618;0.017962032278107838;0.8289337185504102
31.954415;1.042563477245472;0.8645161575759015;0.8299192639962882;0.0018774280685026005;0.001801627151306956;1.0426378452779383;10.002692286049989;0.8336550378580806;0.015540913684055246;0.01556237007752216;0.8288802821344489;0.017919276413358224;0.8289346741678166
31.964415;1.0425489823157283;0.8644809527482611;0.829926203704846;0.0018316685414003862;0.0017577595781793273;1.042633180915673;10.002632525003966;0.8336514618863425;0.015541099185269594;0.015562338994843147;0.8288868698176785;0.01787651710324429;0.8289345577700677
31.974415;1.0425351612800313;0.864445781771472;0.8299327040774576;0.001787541805261673;0.0017154549010943518;1.0426295865385231;10.002576768359615;0.8336481259198549;0.015541298854587734;0.01556230256437491;0.8288937116710894;0.0178337540196817;0.8289343861369279
31.984415;1.0425204209759527;0.864409666669169;0.8299391220162271;0.0017426284206661848;0.0016723947822928269;1.0426259922215848;10.002524474844682;0.83364502998843;0.015541512340908876;0.015562261128660002;0.8289008244422043;0.017791986794325757;0.8289341961500547
31.994415;1.0425050596991239;0.8643724679983671;0.8299451240698357;0.0016988168031986416;0.001630390377650373;1.0426223419334244;10.002475017606978;0.8336421690006803;0.015541739265189475;0.015562215526122294;0.8289082187356082;0.017751214955679526;0.8289340073166758
32.004415;1.0424890728797664;0.8643330568470016;0.8299496662196971;0.001655745170916673;0.0015890946621048123;1.042619581330688;10.002427734858676;0.8336395286913351;0.015541979245643425;0.015562166974817592;0.8289148977687917;0.017709437944466395;0.8289328016326823
32.014415;1.0424734183097184;0.864294763881443;0.8299552065732099;0.0016127792553975247;0.0015478977436631496;1.0426156468021266;10.002382044215462;0.8336370839348702;0.015542231951884337;0.01556211670414802;0.8289208508515792;0.017669655140968053;0.8289306648250023
32.024415;1.0424574707560876;0.8642544881807357;0.8299592701843457;0.0015713413022059738;0.0015081651906736035;1.0426124700368535;10.002337430638406;0.8336347999004962;0.015542497132608855;0.015562065600326682;0.8289280505172049;0.017628865887205067;0.8289295450675022
32.034415;1.0424403013922487;0.8642125589731148;0.8299628920582054;0.0015294287060935111;0.0014679770387509758;1.0426089850621427;10.002293304107958;0.8336326353738286;0.015542774545598027;0.015562014187592713;0.828934455962313;0.017589069483405995;0.8289274907038378
32.044415;1.0424238004384303;0.8641709077784016;0.8299663916613199;0.0014880479917795241;0.0014282963035301447;1.042606132102338;10.002248984469318;0.8336305451495564;0.015543063851613675;0.015561962817896676;0.8289400197498628;0.01755026520813029;0.8289245021385544
32.054415;1.0424057571426817;0.8641288200467624;0.8299708064938374;0.0014472879028441664;0.0013892112343621972;1.0426018651152809;10.002203853323364;0.8336284835949668;0.015543364563516562;0.015561911713938954;0.8289466950761498;0.01751145247735051;0.8289225547168357
32.064415;1.0423880766309055;0.8640853394472532;0.8299736591887471;0.001407009942078737;0.0013505863991434455;1.042598157670702;10.002157472671282;0.833626410077346;0.015543676010370799;0.015561860860051508;0.8289524409083464;0.017472631053458917;0.8289196442706803
32.074415;1.0423707728970768;0.8640405003245448;0.8299749210135705;0.0013672139821186307;0.0013124217944721702;1.0425940030166496;10.002109586342764;0.8336242929479761;0.015543997278999376;0.015561809916809107;0.8289582239402399;0.017434801014614556;0.8289167841906706
32.084415;1.0423516540756383;0.8639950642141216;0.8299770173193036;0.0013272506312124737;0.0012740971375319076;1.0425894056054368;10.00206005181858;0.8336221107206297;0.015544327196755277;0.015561758239084995;0.8289640174644278;0.01739796251969907;0.8289139600673682
32.094415;1.0423332668907788;0.86394969542427;0.8299785156617807;0.0012889188475779102;0.0012373354036148917;1.0425853645585657;10.00200877267706;0.8336198483390649;0.015544664357624981;0.01556170502444367;0.8289687991208557;0.017360115718530987;0.8289101115383947
32.104415;1.04231438041853;0.8639037536387759;0.8299797431989854;0.00125058823949711;0.0012005738102548336;1.0425798654371536;10.001955659937318;0.833617487979139;0.015545007161744501;0.015561649419581857;0.8289735514186656;0.017324260758054336;0.8289062892763113
32.114415;1.0422947342626503;0.8638566745975713;0.8299803388225415;0.0012125709197089683;0.0011641121760489926;1.0425748885022135;10.001900596978638;0.8336150006357133;0.01554535388436279;0.015561590477699977;0.8289792634038621;0.017287397698408234;0.8289034307297234
32.124415;1.0422750187041854;0.8638093965530103;0.8299806340034341;0.0011753427077518589;0.0011284063659277718;1.0425694224768343;10.001843413896335;0.8336123449694114;0.015545702783956684;0.015561527162619845;0.8289829270810904;0.017251526571810567;0.8288985851045618
32.134415;1.0422556246101138;0.8637618920208348;0.8299802625191757;0.001138169906202977;0.0010927520494234553;1.0425634684635314;10.001783890318203;0.8336094736829034;0.015546052227701421;0.015561458450331703;0.8289875333738247;0.017216647636239632;0.8288947568791711
32.144415;1.042235339720719;0.8637135250639154;0.8299795313264847;0.0011020440080171273;0.0010581019955679407;1.0425580328110597;10.00172178244792;0.8336063435912946;0.015546400773044965;0.015561383439307203;0.8289920762773966;0.017181761456642946;0.828890926780603
32.154415;1.04221581171838;0.8636653137129738;0.8299780537921984;0.0010667613143445027;0.0010242591413792941;1.0425521254836567;10.001656872331935;0.8336029235256671;0.015546747154421536;0.015561301426250845;0.8289955578010901;0.017146868707023137;0.8288860935006755
32.164415;1.0421967838279622;0.8636174209399585;0.8299761519275184;0.0010304339129766562;0.0009894122432116347;1.0425457648205978;10.0015890138919;0.8335991982068602;0.015547090185046714;0.015561211850339563;0.8289999833803551;0.017112969939697704;0.8288822718332305
32.174415;1.0421770377137107;0.8635688479777687;0.8299738172947158;0.0009951533807413828;0.0009555696178373199;1.0425389751199128;10.001518142746043;0.8335951712893417;0.015547428648024254;0.015561114239677645;0.8290033513747128;0.017079065450647527;0.8288774287275573
32.184415;1.0421579105897951;0.8635203624502953;0.8299707130824546;0.0009599280722505108;0.0009217785019314262;1.0425317800879645;10.001444246722714;0.8335908642041397;0.015547761350737533;0.015561008322609857;0.8290066461667651;0.017046155242394567;0.8288725644802152
32.194415;1.0421381837111876;0.8634709842559158;0.8299668549833066;0.0009268495591804541;0.0008900472238831527;1.0425251990842226;10.001367305891124;0.8335863055636674;0.015548087376379974;0.015560894077464063;0.8290108397917223;0.01701323914807495;0.8288686355120525
32.204415;1.042119484946422;0.8634239400607432;0.8299640203721618;0.0008927757051836589;0.0008573591336418812;1.0425172427714533;10.001287231217407;0.8335815183705005;0.015548406242562245;0.015560771629532408;0.8290139008528618;0.016981317093438798;0.828863642404707
32.214415;1.0421005772184;0.8633749879130648;0.8299590897470261;0.0008597533522681019;0.0008256795853525516;1.0425099098107073;10.001203834920485;0.8335765168386887;0.015548717800029395;0.015560641174686786;0.8290168021291747;0.016949389248402075;0.8288585493699661
32.224415;1.0420830541993542;0.8633288026642794;0.8299552494483177;0.000826523320169795;0.000793798981899888;1.042502191468141;10.00111683861196;0.8335713121746803;0.015549021999766805;0.015560502896265677;0.8290195189115486;0.016917455918093186;0.8288533434737271
32.234415;1.042064410534112;0.8632804488426633;0.8299497343244953;0.0007935030119983102;0.0007621198550654874;1.0424950800897321;10.001025924813966;0.8335659178916773;0.015549318700801677;0.015560356857312076;0.8290210244563425;0.016886517364979734;0.8288470280986516
32.244415;1.04204718858419;0.8632342885204908;0.8299446950396009;0.0007624747133819521;0.000732350785647771;1.0424865720866452;10.000930802260353;0.8335603513945579;0.015549607645671574;0.01556020302290722;0.8290232927932654;0.016855573718558513;0.8288415590184289
32.254415;1.0420301373271508;0.8631875041982727;0.8299384041181389;0.0007310858263133474;0.0007022349818813066;1.042478666963055;10.000831228864667;0.8335546323880949;0.015549888537708596;0.015560041367039567;0.8290253048579449;0.016825624986484284;0.828835929211052
32.264415;1.0420129496179935;0.8631421009782622;0.8299330004324718;0.0006992718167582957;0.0006717107008277039;1.042470370905356;10.000727028817314;0.8335487784994661;0.015550161084461429;0.0155598719936565;0.8290260483305465;0.016795671152713826;0.8288290859413772
32.274415;1.0419962533413407;0.8630960871342016;0.8299260448117548;0.000668984745509064;0.0006426509763232422;1.0424617020728766;10.000618157182918;0.8335428045276335;0.01555042504513991;0.01555969531471755;0.8290265151914202;0.01676571224723846;0.8288219838422992
32.284415;1.0419806921542818;0.8630525906844806;0.8299200160962042;0.000638801917667481;0.0006136900862564341;1.042452687377192;10.000504754440565;0.8335367288295279;0.015550680324601397;0.015559512088181291;0.8290277045138567;0.016736748405140164;0.8288155818250642
32.294415;1.0419640696747097;0.8630083421795197;0.8299135403711659;0.000609190497268236;0.0005852777145334737;1.0424433519056213;10.00038714923948;0.83353057827961;0.015550927009611496;0.01555932318919968;0.8290276223516078;0.016707779934249708;0.8288077921161265
32.304415;1.0419489356309746;0.8629658171364123;0.8299070052473246;0.0005801093326562843;0.0005573729249275846;1.04243470904694;10.000265847854902;0.8335243839562567;0.015551165246485487;0.015559129422884005;0.8290272741672303;0.016679807229214957;0.8287995693718083
32.314415;1.041933734572911;0.8629226421809366;0.8298994041507223;0.000549880005418666;0.0005283657294253835;1.0424257594834176;10.00014151565797;0.8335181714050208;0.015551395060346414;0.015558931560423605;0.8290256596307484;0.016651830622793434;0.8287898328394789
32.324415;1.041920042224021;0.8628820050652141;0.8298925439256454;0.000521642111084584;0.000501268634893266;1.0424165014283007;10.000014909181346;0.8335119549613293;0.01555161630611245;0.015558730362240512;0.8290247716670964;0.01662385041538405;0.8287805254126568
32.334415;1.0419056337084225;0.8628410259248399;0.8298854050484573;0.000494763185758369;0.00047547576636722814;1.0424069394042308;9.999886772175913;0.8335057378517423;0.015551828733762013;0.01555852648274342;0.8290235961116945;0.016596866980438846;0.8287706177346136
32.344415;1.0418920810780012;0.8628017931546343;0.8298787123166141;0.0004657394815741873;0.0004476235076528325;1.0423970810954926;9.999757787748996;0.8334995136610293;0.015552031992146026;0.015558320459661469;0.8290211141327228;0.016569880717353123;0.8287590556562392
32.354415;1.041878094798314;0.8627611043258533;0.8298703857328786;0.0004396005706666754;0.0004225397955531067;1.0423879292657434;9.999628610718622;0.8334932710273032;0.015552225578632508;0.015558112833286333;0.8290183072144257;0.016543891934849075;0.8287468468570596
32.364415;1.0418649351123102;0.862723333492653;0.8298635742803785;0.000411678376779117;0.0003957436688984658;1.0423784798033635;9.999499889453785;0.833487003690149;0.015552408898398656;0.015557904235845795;0.8290151614769313;0.016517900861878525;0.8287339783487778
32.374415;1.0418532107309386;0.8626871935270886;0.829856504589997;0.00038538581706263524;0.00037051070908132225;1.0423687283427614;9.999372238177125;0.8334807169005769;0.015552581398828001;0.015557695393972393;0.8290116680034465;0.016491907782238188;0.828720466813341
32.384415;1.041840388253396;0.8626505935998254;0.8298491429271663;0.000359664799820968;0.00034582628064865913;1.0423586774217342;9.99924622735339;0.8334744212779944;0.01555274265726981;0.015557487090860706;0.8290078188778126;0.01646691315293373;0.8287063521626563
32.394415;1.0418280423534159;0.8626144472025324;0.8298410915411922;0.00033327088668795303;0.00032049534313444557;1.0423483373222786;9.999122434112193;0.8334681216224432;0.01555289241603618;0.01555728012482398;0.8290026063516364;0.016441917500442146;0.8286906369944768
32.404415;1.0418164998315191;0.8625801179197743;0.8298333951544349;0.00030839282025231615;0.00029661867014966505;1.0423377232469364;9.999001484229463;0.8334618133976414;0.015553030518870884;0.01555707529345243;0.8289980280200141;0.01641692108749008;0.8286753482304853
32.414415;1.0418051180853474;0.8625470366487517;0.8298260262483059;0.0002824158641458357;0.00027168672624005164;1.042327851856629;9.998883988505034;0.8334554852531355;0.015553156788496421;0.015556873455792595;0.8289920891591398;0.016392923731245897;0.8286585426045481
32.424415;1.0417941986946122;0.8625147140860675;0.8298182905509394;0.0002583267844704187;0.0002485663167287402;1.0423177388170775;9.998770428467914;0.8334491197789076;0.015553271010291454;0.015556675609579337;0.8289857985912388;0.01636892494916827;0.828641245868168
32.434415;1.0417831050778936;0.8624815062432908;0.8298091384797894;0.0002341893918499703;0.00022539914691465588;1.0423073982006248;9.998661162841195;0.8334426949454474;0.015553372993618905;0.015556482842420553;0.8289791643984611;0.01634492412311948;0.8286235082201198
32.444415;1.0417734022770977;0.86245124269681;0.8298010299245269;0.00021094297365908786;0.0002030865017579439;1.042296842126174;9.998556518402426;0.8334361907144953;0.01555346254917577;0.015556296239661612;0.8289721928074054;0.01632192054214626;0.8286054002034278
32.454415;1.0417625616160968;0.8624206881761269;0.829792903255919;0.00018716849802475447;0.0001802668085538191;1.0422860827758746;9.998456786721048;0.8334295964646316;0.01555353939814895;0.015556116876500659;0.8289648907849894;0.016298913488735824;0.8285869527089967
32.464415;1.0417527971093687;0.8623905300055634;0.8297836900750148;0.00016277480272430895;0.00015685213328340414;1.0422751395424155;9.998362160271785;0.8334229136075669;0.015553603190141204;0.015555945774119484;0.8289562721288793;0.016275902356136848;0.8285672168950433
32.474415;1.0417431618873185;0.8623617704854669;0.8297751402503831;0.0001398428800506857;0.00013484020597351686;1.042265046962055;9.99827272378642;0.8334161512586004;0.015553653662686231;0.01555578372410615;0.8289483608224572;0.016253886635421943;0.8285482611160794
32.484415;1.0417339638809977;0.8623338758369449;0.8297665278509643;0.00011769888965304334;0.00011358419819789985;1.0422548574827848;9.998188508058236;0.8334093173563074;0.015553690748022717;0.015555631141701292;0.8289391873382667;0.01623186580623396;0.828528107603524
32.494415;1.0417245622928524;0.862305910307719;0.8297574823399896;9.586794628381375e-05;9.262835163085451e-05;1.0422436350734803;9.998109580614043;0.8334024167143377;0.015553714515664183;0.015555488078389995;0.828929781663532;0.016210839325330077;0.8285078090247585
32.504415;1.0417161885854083;0.8622781272184074;0.8297472688836014;7.341765480560819e-05;7.107753938843756e-05;1.0422334392837818;9.998036120974431;0.8333954624917254;0.015553725077006093;0.015555354310183327;0.8289211691884848;0.01618880670331512;0.8284883559687299
32.514415;1.041707207844179;0.8622513609301404;0.8297379787069228;5.2375165364728386e-05;5.087781960927097e-05;1.042224310641698;9.99796842992618;0.8333884833900973;0.015553722563389397;0.015555229459588748;0.828911373671615;0.01616776754677135;0.8284678139313143
32.524415;1.0416988366796476;0.8622251611944166;0.8297281974870696;3.1387051918867313e-05;3.072994638988873e-05;1.0422142687535487;9.997906893953665;0.8333815124397033;0.015553707114378392;0.015555113129386252;0.8289004219451935;0.01614772161275175;0.8284462005043114
32.534415;1.041690372224682;0.8621993125098633;0.829718263428077;1.0399492735738653e-05;1.0582304115965796e-05;1.0422043173916602;9.99785194468676;0.8333745740497956;0.015553678860741244;0.015555004937017716;0.8288903428202012;0.01612666884794818;0.8284254836696384
32.544415;1.041681743465362;0.8621737622648633;0.8297081663338235;-1.0587526478746682e-05;-9.565121641796898e-06;1.0421954491029606;9.997803998626924;0.8333676830385501;0.01555363797794981;0.01555490449412009;0.8288801646084185;0.016106609338125872;0.8284046986103384
32.554415;1.0416731869127336;0.8621483519907103;0.8296975447395023;-2.9687281173809952e-05;-2.7901150410072017e-05;1.0421866526044685;9.997763371972676;0.8333608473328228;0.015553584707948128;0.01555481143493416;0.8288699153189777;0.01608654324273088;0.82838380979205
32.564415;1.0416640053939967;0.8621221286386416;0.8296860187377274;-5.103460035854742e-05;-4.8395060108913716e-05;1.0421779198439327;9.997730219120802;0.8333540685504308;0.01555351928330747;0.015554725432930329;0.8288586204589047;0.016067470725582865;0.8283618111632695
32.574415;1.041654446800786;0.8620964012490191;0.8296746393578419;-6.982087981467056e-05;-6.643077643061151e-05;1.0421692466933705;9.997704518810425;0.8333473424238385;0.015553441926169755;0.015554646126179935;0.8288482983533564;0.016048391870169418;0.8283406544259408
32.584415;1.041645406328795;0.8620718683739873;0.8296633688567039;-8.996498857409716e-05;-8.577020892646795e-05;1.042160630534763;9.997686105753694;0.8333406603002715;0.015553352920088017;0.015554573009300144;0.8288369618124101;0.01602930665725131;0.8283183159476528
32.594415;1.0416352523576535;0.8620464172332705;0.8296514876385096;-0.00010796328653397706;-0.00010305006113046102;1.042152068093511;9.997674718725772;0.8333340123201685;0.015553252661018622;0.01555450541196587;0.8288256233620722;0.01601021501303759;0.8282957801177057
32.604415;1.0416252296152326;0.862021400921126;0.829639320270244;-0.00012700693220505803;-0.00012133366557828134;1.0421445559022215;9.997670021729173;0.8333273922390604;0.01555314172571558;0.015554442559277057;0.8288142906811636;0.015992116881895904;0.8282730604061448
32.614415;1.0416146805650208;0.8619962439238109;0.8296268561847887;-0.00014605016246191084;-0.00013961717288802343;1.0421360949935994;9.997671641165038;0.8333208051790951;0.015553020863442157;0.015554383648969569;0.8288039593165967;0.015974012305735398;0.8282511401162101
32.624415;1.041603594498106;0.8619705583629833;0.8296137475252245;-0.00016399341270586268;-0.00015684500811018033;1.0421286943379828;9.997679248856917;0.8333142757034545;0.01555289088879522;0.015554327978829836;0.8287926161643383;0.015955901440206158;0.8282280267635066
32.634415;1.0415922780303166;0.861944958568311;0.829600343294206;-0.00018114929931904695;-0.0001733172229112748;1.0421213668668186;9.997692633061687;0.8333078475202352;0.015552752637660639;0.015554275111045852;0.8287812440376079;0.015937784502022392;0.8282047293694741
32.644415;1.0415810539030896;0.861919725528455;0.8295866402615448;-0.00019935056672509808;-0.000190793195119982;1.0421141206419686;9.997711729996393;0.8333015749695017;0.015552606993146704;0.015554224926700022;0.8287688223120355;0.01592066176469881;0.8281802840867397
32.654415;1.0415683361964552;0.8618932037693551;0.829572275322165;-0.00021619314864539436;-0.00020696530272313192;1.0421069550031745;9.997736607990284;0.8332955175147478;0.015552454915381509;0.015554177511708102;0.8287573329338367;0.01590353358313241;0.8281567017097821
32.664415;1.0415560350022801;0.8618684493624148;0.829558619715921;-0.00023293289115849168;-0.00022303882216039066;1.0420998675236663;9.997767426959365;0.8332897423144489;0.01555229743947447;0.015554132978238124;0.8287457657712459;0.015886400388768068;0.8281330258097277
32.674415;1.0415422679295632;0.8618417030303721;0.8295435270705954;-0.00024977475928923145;-0.00023921093968243647;1.0420928649448389;9.99780441898728;0.8332843250407204;0.015552135645292437;0.01555409138584055;0.8287331138303554;0.01587026270218254;0.8281083272198856
32.684415;1.0415292712300472;0.8618158995364162;0.8295280281351134;-0.00026608814916050024;-0.000254875780833533;1.0420869630498082;9.997847856014747;0.8332793383351552;0.015551970696301853;0.015554052827402357;0.8287213648340833;0.015853121174537212;0.8280846226836567
32.694415;1.0415154996858036;0.8617893680062595;0.829511773693052;-0.0002820885424055304;-0.0002702405747793588;1.0420801710852177;9.997898007415872;0.833274839503334;0.015551803868795443;0.015554017547718336;0.8287084994956204;0.015836976620451304;0.8280600036672535
32.704415;1.041501293938513;0.8617627266132553;0.8294951329423262;-0.00029808858625877873;-0.0002856054060271502;1.0420744817361414;9.997955145375624;0.8332708752650028;0.015551636464257838;0.015553985958115414;0.8286964984238876;0.015821829993465424;0.8280365100686524
32.714415;1.0414866722937994;0.8617359876185623;0.8294781406596888;-0.0003140882841868262;-0.00030097027818830487;1.0420688853288662;9.998019545947162;0.8332674929598858;0.0155514697599296;0.015553958537717096;0.8286833483414571;0.01580568229584013;0.8280121321126146
32.724415;1.041471640772474;0.8617091741799484;0.8294608348893754;-0.0003300876420864259;-0.0003163351938702656;1.0420623900064823;9.998091434742035;0.8332647419533028;0.015551305002689269;0.015553935740380461;0.828670044382558;0.01579053443971271;0.8279879372067271
32.734415;1.0414571527307843;0.8616838329809169;0.8294439681527132;-0.00034488474686040837;-0.0003305459473349818;1.042057020883805;9.998170936532729;0.8332626691627264;0.015551143313409628;0.015553917962508794;0.8286565946078762;0.015775387138439418;0.8279639433074285
32.744415;1.0414416309774108;0.8616568270730753;0.8294258289314745;-0.00035899714485383987;-0.0003440998794819534;1.042052804802793;9.99825806909768;0.8332613130356075;0.015550985571674674;0.015553905434044146;0.8286430208192356;0.0157602409225844;0.8279401853640567
32.754415;1.041426374089323;0.8616303253462693;0.8294075264678415;-0.0003741548665139123;-0.0003586574950773347;1.042047764233928;9.99835278754473;0.8332607006075692;0.01555083236671176;0.015553898077129124;0.8286293506731;0.015745096252433664;0.8279166864437111
32.764415;1.0414098281606194;0.8616030259028497;0.8293891113427239;-0.00038905348800050577;-0.00037296700596873905;1.0420429222145426;9.998455080164122;0.8332608547066424;0.01555068404000333;0.015553895513094294;0.8286156097380452;0.01573095366308139;0.8278934772055956
32.774415;1.0413939342337062;0.8615761559318886;0.8293702839363121;-0.00040311113801434523;-0.0003864690863017177;1.0420393011839413;9.998565023131405;0.8332617999161029;0.015550540826513668;0.015553897169350553;0.8286018171511224;0.015716813839264716;0.8278705455115166
32.784415;1.0413777828539574;0.8615504113732544;0.8293524905849768;-0.0004168073876296087;-0.00039962445265186673;1.0420349122811903;9.998682688513576;0.8332635531751612;0.015550403001619395;0.015553902373342018;0.8285869835078673;0.015702677600053606;0.8278468971580858
32.794415;1.0413614117455654;0.8615236243643951;0.8293336514319829;-0.00043086456812814266;-0.0004131265666910259;1.0420317503776184;9.998807998853454;0.8332661093811259;0.015550270956504885;0.015553910422019463;0.8285731139445802;0.01568854592230704;0.8278245315898405
32.804415;1.0413448620703292;0.8614969287977171;0.8293148343053215;-0.0004449215263775754;-0.00042662867026914837;1.0420278012910482;9.998940727555768;0.8332694385915334;0.015550145200613884;0.015553920665255658;0.8285592146683032;0.01567541997389858;0.8278024571843998
32.814415;1.0413294498532615;0.8614710391023417;0.8292956900615737;-0.000457350925767265;-0.00043856782827113094;1.0420250499075774;9.999080627797717;0.8332734959219447;0.015550026254304967;0.015553932604783535;0.8285442952670374;0.015662301012495317;0.8277796355023864
32.824415;1.0413127192302887;0.8614453504159533;0.8292776138829699;-0.00046994684209673176;-0.00045066751649551403;1.0420224825023507;9.99922750100108;0.8332782343021348;0.01554991455441375;0.015553945917814649;0.8285293638676994;0.015649190171818362;0.8277570417559557
32.834415;1.041296007027079;0.8614187326846141;0.8292584913013932;-0.00048290369534121215;-0.00046311385518381495;1.0420200887457536;9.999381154472006;0.8332836104006212;0.01554981055485729;0.015553960329242557;0.8285154203103295;0.015636088290014255;0.8277356525867462
32.844415;1.0412803377255504;0.8613930943083273;0.8292393780378635;-0.0004961192033142276;-0.0004758081903123478;1.0420178619501705;9.999541338287806;0.833289583454875;0.015549714801717083;0.015553975467460382;0.8285004536606679;0.015622995916097176;0.8277134555993164
32.854415;1.041264839280651;0.8613673107666179;0.8292199317636758;-0.0005082350151599618;-0.00048744676985272545;1.0420167943181518;9.999707712952556;0.8332961144401565;0.015549627787272726;0.01555399092838243;0.8284854421373822;0.015610913472594365;0.8276914712315877
32.864415;1.0412486453033791;0.861342444948867;0.8292019119365202;-0.0005208302170995498;-0.0004995461066517443;1.042014874721504;9.999879829518612;0.8333031678979749;0.015549549804758292;0.015554006430679215;0.8284703547336046;0.01559784135310714;0.8276696731450724
32.874415;1.041233732974248;0.8613171825546446;0.8291825280816154;-0.0005329456778291179;-0.0005111844346345312;1.0420130917133137;10.000057130239792;0.8333107125346564;0.015549480945511725;0.015554021814699195;0.8284551583253741;0.015585779900758948;0.8276481116123421
32.884415;1.0412192101993212;0.8612922340633582;0.8291631936997973;-0.0005450609614335607;-0.0005228226280228511;1.0420124373414477;10.000239000098802;0.8333187202616833;0.015549421168102132;0.01555403698521179;0.8284398260378724;0.015573729473824186;0.8276267764681277
32.894415;1.0412051179180306;0.8612683721034742;0.829144619058341;-0.0005557154897485218;-0.0005330583804933584;1.0420119090946731;10.000424840779706;0.8333271652778298;0.01554937034944977;0.01555405193804454;0.8284243405735665;0.015562690517616738;0.8276056901306219
32.904415;1.0411914882052995;0.8612441510445665;0.8291253788344494;-0.0005678304293304536;-0.0005446963330026926;1.0420105084113427;10.000614107863752;0.8333360219030528;0.015549328313093962;0.015554066783572391;0.8284086907196889;0.015550663396719695;0.8275848147051015
32.914415;1.0411783479748353;0.8612210791267298;0.8291068796818707;-0.00057848462906377;-0.0005549318690217194;1.0420102390216461;10.000806286179605;0.8333452594769152;0.01554929492714352;0.015554081742227385;0.8283928655065322;0.015539648212637015;0.8275641861180933
32.924415;1.0411657173466025;0.8611973516303574;0.829087344414223;-0.0005894997110434769;-0.0005655139552610504;1.0420101085112072;10.001000859180838;0.83335483720432;0.015549270143901018;0.015554097186172412;0.8283768550778374;0.015528644886672395;0.827543784734054
32.934415;1.0411545515456582;0.8611748883066248;0.8290678164511365;-0.0006007734579189829;-0.0005763439375226454;1.0420101253731822;10.001197334961901;0.83336470532064;0.01554925386919725;0.015554113678226693;0.8283596574604791;0.01551765329648086;0.8275226109171997
32.944415;1.0411432417237019;0.8611535063914502;0.8290493455968613;-0.0006106406867823085;-0.0005858239169569405;1.0420102862031437;10.001395307738022;0.8333748113680159;0.015549245870004082;0.01555413193096053;0.8283432814443451;0.015506673306829638;0.8275026680907681
32.954415;1.0411330187138697;0.8611320865217265;0.829029821237122;-0.0006219140611086521;-0.0005966536897226937;1.0420105665457593;10.00159449014579;0.8333851052989121;0.015549245808910282;0.01555415276964473;0.8283267413269069;0.01549570477762966;0.8274829683021131
32.964415;1.0411222401405935;0.8611111635995276;0.8290110172382165;-0.0006314678478808797;-0.0006058330905061252;1.042010926611851;10.001794653345929;0.8333955445629891;0.01554925331571482;0.015554177173152366;0.8283090493564494;0.015485747503142413;0.8274625485930853
32.974415;1.0411127612388302;0.8610904722165069;0.8289911815140085;-0.0006416412815247289;-0.0006156069970740558;1.0420113211406454;10.001995522451512;0.8334060999454113;0.015549268025474095;0.015554206280993285;0.8282922128547519;0.01547480104682786;0.8274433904274522
32.984415;1.0411036058314143;0.8610703225760705;0.8289713870097855;-0.0006518144676715524;-0.0006253808030667354;1.0420127002265198;10.002196755087022;0.83341675476468;0.015549289572616132;0.015554241282998642;0.8282742339334933;0.015464864614099115;0.8274235517526729
32.994415;1.0410938141670751;0.8610510256525601;0.8289527051952306;-0.000661367548592525;-0.0006345599663677159;1.0420130083256074;10.00239800026932;0.8334274961469641;0.015549317592525728;0.015554283308134883;0.828257107559698;0.01545493712165684;0.8274050380086377
33.004415;1.0410852830370712;0.8610319511007022;0.8289330385030023;-0.000671540204273544;-0.0006443336130221826;1.0420141921314874;10.002598950027922;0.83343830673223;0.015549351689051708;0.015554333369260478;0.8282388182516066;0.01544501739213299;0.8273858804167875
33.014415;1.0410770632923114;0.8610141417892435;0.8289141725201158;-0.0006802520949806384;-0.0006527049163864673;1.0420142050633343;10.002799332020134;0.8334491611329848;0.015549391366226663;0.01555439225962168;0.828220339490626;0.015436104244533524;0.8273671335062138
33.024415;1.0410691688592777;0.8609961097627287;0.8288947175561073;-0.0006904241859541929;-0.0006624784035337827;1.0420150008790758;10.002998831909581;0.8334600284677816;0.01554943602856301;0.015554460450963935;0.8282026412271434;0.015426196444179304;0.8273497957276906
33.034415;1.0410616251723603;0.8609793300101412;0.8288761241427337;-0.0006991355262735583;-0.0006708495538307553;1.0420145298923678;10.00319702056552;0.8334708815117333;0.015549485020115028;0.015554538113091182;0.8281836979269517;0.015417292663223725;0.8273319313489067
33.044415;1.041055404992216;0.8609638638298448;0.8288577180914386;-0.0007081054366518609;-0.0006794685298818498;1.0420147412610723;10.003393341232185;0.833481705247332;0.01554953767588095;0.015554625158099456;0.8281644871003403;0.015408391504321555;0.8273145312735948
33.054415;1.0410486218891792;0.8609470577143883;0.8288384811225271;-0.0007171771859636798;-0.0006881860825358249;1.042014587797866;10.003587111906139;0.8334924985437401;0.015549593487485299;0.015554721248024138;0.8281449886941404;0.01539949148391534;0.8272975913981777
33.064415;1.0410422385236024;0.8609319070730063;0.8288205593825291;-0.0007258877137810346;-0.00069655700040125;1.0420140314594053;10.0037775860907;0.8335032695829461;0.015549652308132269;0.015554825896245756;0.8281251927083457;0.01539059102911069;0.8272811063045612
33.074415;1.0410372186557169;0.860916641807641;0.8288015205125011;-0.0007341182407128553;-0.0007044665989563145;1.0420130441399547;10.003964085003105;0.8335140271035821;0.015549714354925975;0.015554938619740565;0.8281051015073783;0.015381688636112542;0.8272650788693977
33.084415;1.0410316637249004;0.8609026166354371;0.8287841810563941;-0.0007428282402272955;-0.0007128373970808164;1.0420116071543692;10.004146023471824;0.8335247740958895;0.015549780020217369;0.015555058930503672;0.8280847200930638;0.015372783022239246;0.8272495178586772
33.094415;1.041027449907341;0.8608884971566333;0.8287657369789079;-0.0007510582284236434;-0.0007207468579088129;1.0420097144396454;10.004322831134855;0.8335355041041457;0.015549849736016448;0.01555518625421128;0.8280640447126618;0.015364873084879648;0.8272344451420027
33.104415;1.0410226265623586;0.8608752920395165;0.8287486417210319;-0.0007586682177617733;-0.0007280618828294658;1.0420073736676765;10.004493917682856;0.8335461907017534;0.015549923959478875;0.015555320020109068;0.8280430581522494;0.015356957825346537;0.8272198311651997
33.114415;1.0410190265618722;0.8608634938757452;0.8287318275722523;-0.0007665367829074217;-0.0007356247195186396;1.0420056053086872;10.00465866846004;0.8335567776895122;0.015550003157703957;0.01555545977477472;0.8280217345916027;0.015348036377518757;0.8272056329900038
33.124415;1.0410146739821786;0.8608504421984422;0.8287142207046826;-0.0007745071782811334;-0.0007432862074545444;1.0420024445690368;10.00481645879985;0.833567184294476;0.015550087745797704;0.015555605071826857;0.8280000540170984;0.015340107998672274;0.8271918587906835
33.134415;1.0410113887383714;0.8608399167353415;0.8286979115144087;-0.0007823752474455392;-0.000750848974007523;1.0419989370330522;10.004966703915484;0.8335773172790489;0.015550178078896321;0.015555755367848947;0.8279780142880342;0.015332171989621907;0.8271784629981145
33.144415;1.0410081395968518;0.8608296824933747;0.8286814783139876;-0.0007891435676908954;-0.0007573560061700592;1.0419961249362717;10.005108951151884;0.8335870776328851;0.015550274547093582;0.015555910111311478;0.827954628832631;0.015324227733283648;0.8271644177762333
33.154415;1.041004852107403;0.8608193720105769;0.8286645368565336;-0.0007973720236503404;-0.0007652652015903644;1.0419920396776547;10.005242992584128;0.8335963655501705;0.015550377652871403;0.015556068788467032;0.8279319185119189;0.015317274790557656;0.8271517073051068
33.164415;1.041001466001861;0.8608104676275539;0.8286484804495464;-0.0008041398491458359;-0.0007717721680365087;1.0419887069566025;10.005368864265625;0.8336050887808679;0.015550487982271759;0.01555623090001364;0.8279089067928689;0.015309312864816137;0.8271392554118145
33.174415;1.0409979389510053;0.8608022288456021;0.8286325758383382;-0.0008109074269312678;-0.000778279115462488;1.0419841549507383;10.005486723262129;0.8336131688623412;0.01555060605665776;0.015556395967527312;0.8278846134588874;0.015302341690572478;0.8271260589922255
33.184415;1.0409942430004777;0.8607935419988367;0.8286157507287523;-0.0008180356018000145;-0.0007851325281189897;1.0419804162014805;10.005596757604186;0.8336205399600052;0.015550732128394813;0.015556563441624194;0.8278610495928657;0.015294360949316159;0.8271140408896082
33.194415;1.0409903547717598;0.8607865777754333;0.8286001073507335;-0.0008248026748240915;-0.0007916394710835641;1.041976523002962;10.005699210103705;0.8336271443208086;0.01555086612914676;0.015556732573842555;0.8278372188018274;0.015287370251527184;0.8271021973896451
33.204415;1.040986251406303;0.8607801984067391;0.8285845823108852;-0.0008315695072531895;-0.0007981464372428244;1.0419715033862573;10.005794471661886;0.8336329295512503;0.015551007808782538;0.015556902420856047;0.8278121190148402;0.015280369208718222;0.8270894699335991
33.214415;1.0409828694797856;0.8607740443148076;0.8285681100183467;-0.0008389557099450611;-0.0008052476222129915;1.0419673845624973;10.005883088844;0.8336378483405804;0.015551156841015828;0.015557071930215993;0.8277877436546642;0.015273357457819523;0.827077820313188
33.224415;1.0409786267239127;0.860768585479237;0.8285524471067824;-0.0008438366027643504;-0.0008099440310447683;1.041963200118946;10.005965596936544;0.8336418598081087;0.015551312850865166;0.015557240067450259;0.8277620849702807;0.01526633453900793;0.8270652134337029
33.234415;1.0409738748975121;0.8607636511714325;0.8285372201324523;-0.0008506027785901563;-0.0008164511096917811;1.0419589902130941;10.00604232219541;0.8336449322916621;0.015551475506838674;0.015557405939911114;0.8277371351182444;0.015259299863250435;0.8270536185085564
33.244415;1.040969907532672;0.8607595001266959;0.8285217255362388;-0.000856527995568131;-0.0008221502162746929;1.0419547961906697;10.006113301392721;0.8336470467233347;0.015551644606826046;0.015557568792467488;0.8277108836747871;0.015253252862293528;0.8270410299320523
33.254415;1.0409648491369852;0.8607537513867465;0.8285052399768829;-0.0008625550391588375;-0.0008279480730031808;1.041950657393501;10.006178318953962;0.8336481976591446;0.01555182000656213;0.015557727901064628;0.8276843173630098;0.015246193094862309;0.827028390218885
33.264415;1.0409596697363492;0.8607496750720164;0.8284902017564737;-0.0008693206088540371;-0.0008344552685696843;1.041946611767735;10.006237054977875;0.8336483926708225;0.015552001477856256;0.015557882476638325;0.8276584220254244;0.015240120269603337;0.8270167208249208
33.274415;1.0409553479854634;0.8607461643363058;0.8284748343426634;-0.0008752452126652668;-0.0008401544427189553;1.0419427008517208;10.006289285506428;0.833647655494721;0.015552188627432026;0.015558031611548409;0.8276311832169517;0.01523403423398955;0.827003996509165
33.284415;1.0409509730686997;0.8607427339397751;0.8284594491600933;-0.000881169627248572;-0.0008458536154362822;1.041939973308687;10.006334974915296;0.8336460296668246;0.015552380878194164;0.015558174338592376;0.8276035875052239;0.015226934918924878;0.8269911976475193
33.294415;1.0409456320900616;0.860738188924572;0.8284436644362362;-0.0008857356062162346;-0.0008502493826475972;1.0419364766634884;10.00637422382883;0.8336435711041817;0.015552577504894746;0.015558309877052279;0.8275766277373825;0.015220822347221644;0.8269793606306559
33.304415;1.0409412522876753;0.8607336801522198;0.828427088657963;-0.0008920204562228636;-0.0008562949033345689;1.0419332431765995;10.006407165444571;0.8336403307595268;0.015552777688499839;0.015558437866337026;0.8275483093794777;0.01521469673652772;0.826966464248791
33.314415;1.0409369028663933;0.860730213273832;0.8284114718380081;-0.0008979444124170721;-0.0008619939854730566;1.041930285418288;10.006433891274918;0.8336363420874199;0.015552980502539848;0.01555855831995252;0.8275196519192476;0.015208558569570652;0.8269534998183423
33.324415;1.0409316507130062;0.8607254875194208;0.8283954070447501;-0.0009025100030802704;-0.0008663896462667376;1.041928598520164;10.006454475240714;0.8336316228452608;0.015553184889009915;0.01555867141249952;0.8274906835237538;0.015202408560180644;0.8269404515171019
33.334415;1.0409274147989283;0.8607217383946298;0.8283795792527585;-0.0009084337513477034;-0.0008720886193193557;1.0419261594744595;10.006469036460395;0.8336261873291549;0.015553389747698777;0.015558777339401262;0.8274624330600299;0.0151972475204342;0.8269283184448993
33.344415;1.0409232690931367;0.8607174036330575;0.8283632761065182;-0.0009132578748037664;-0.0008767317802482102;1.0419249279147889;10.006477723663012;0.8336200542765345;0.01555359403737119;0.01555887630064716;0.8274329261438121;0.01519107619976916;0.8269150497195634
33.354415;1.0409192449473106;0.8607127928127615;0.8283468139199783;-0.0009180819173496316;-0.0008813748693155066;1.041922851937381;10.006480665090999;0.8336132426946327;0.015553796740827295;0.015558968537017801;0.8274031870282357;0.01518589526085757;0.8269016764045994
33.364415;1.0409153770962432;0.8607078619347566;0.8283301621244938;-0.0009229058867495828;-0.0008860178783408506;1.0419218768448066;10.006477953934642;0.8336057674636347;0.015553996772411826;0.01555905429774947;0.8273732410147329;0.015179705416401762;0.826888165178073
33.374415;1.040911699038454;0.8607014786923413;0.8283122415594564;-0.0009280904902581364;-0.0008910071276274899;1.041919953089544;10.006469640670279;0.8335976428133235;0.015554193018909472;0.015559133789023778;0.8273431137105837;0.015174507522285916;0.8268745607794199
33.384415;1.0409082418271;0.8606958174873361;0.8282951516647244;-0.0009329143273650812;-0.0008956499211798506;1.041919040439299;10.006455727957693;0.8335888840399166;0.015554384509366664;0.015559207227261583;0.8273128293871052;0.015168302537834709;0.826860836946944
33.394415;1.0409050358038259;0.8606897565532526;0.828277835787834;-0.0009377381128362372;-0.0009002925824552464;1.0419171098560656;10.006436189319254;0.8335795032762705;0.015554570503128626;0.015559274879138033;0.8272824117693693;0.01516309144593292;0.826847045909951
33.404415;1.0409021180881781;0.8606832779014167;0.8282602972413363;-0.000942561853706469;-0.0009049350939266207;1.0419161407511777;10.006410953165314;0.8335695077140465;0.015554750460850092;0.015559336979526273;0.8272518863645415;0.015157875205954352;0.8268331896145555
33.414415;1.0408995384731312;0.860676374951316;0.8282425357154827;-0.0009473855581492702;-0.0009095774397628016;1.0419151179242958;10.006379845133743;0.8335589043566766;0.015554924003652376;0.01555939365898462;0.8272212795025172;0.015152654733334962;0.8268192883869685
33.424415;1.0408973518544762;0.860668696104201;0.8282242003288455;-0.0009511096788903077;-0.000913163839239129;1.0419140373774032;10.00634260234733;0.8335477046690754;0.015555090850493163;0.01555944494632463;0.8271906145014903;0.015147430851843178;0.8268053599915549
33.434415;1.0408965566330544;0.8606617668572291;0.8282059772272646;-0.0009561919797697217;-0.0009180533215097854;1.0419119104734549;10.006298957082887;0.8335359188585181;0.015555250733348328;0.015559490794172664;0.8271599117086348;0.015142204271172952;0.8267914211924063
33.444415;1.0408952869327768;0.8606533098486053;0.8281871657743424;-0.0009599160597130592;-0.0009216393205714348;1.0419107574225874;10.006248717030111;0.8335235452848394;0.015555403376544213;0.015559531209606205;0.8271291927789051;0.015137975660962465;0.8267775096970139
33.454415;1.0408945068927085;0.8606444808379788;0.828168100606875;-0.0009636401357398374;-0.0009252251132928492;1.041909600624352;10.006191845913431;0.8335105732595381;0.015555548578173628;0.015559566489371674;0.8270984833316123;0.015132745713420317;0.8267636120212695
33.464415;1.04089420719695;0.8606356531522869;0.8281491202473067;-0.0009684637853469455;-0.0009298664664813301;1.0419084633140316;10.00612846104687;0.8334969987294536;0.015555686313682105;0.015559597328272294;0.8270678120971021;0.015127515125606453;0.826749770028834
33.474415;1.0408953108105807;0.8606269098019176;0.8281295347297636;-0.0009724465042408436;-0.0009336992734463071;1.041907367316502;10.006058727889783;0.8334828361905008;0.015555816729939725;0.01555962471725335;0.8270372074335969;0.015123284560165203;0.8267360215156783
33.484415;1.0408958799760486;0.8606170607585284;0.8281097010945748;-0.0009761706373021374;-0.0009372843531915867;1.0419063280495764;10.005982852015517;0.8334681198307696;0.015555939991494091;0.015559649745092148;0.8270066931307195;0.015118054642987632;0.8267223423093142
33.494415;1.0408977775057275;0.860607697493613;0.828089625876766;-0.0009801534162827792;-0.0009411165971121876;1.0419053527756477;10.005901207745744;0.8334528985184475;0.015556056154950294;0.015559673387279576;0.826976285957795;0.015113826015777132;0.8267087731216775
33.504415;1.0408990772446063;0.8605972724697702;0.8280693091706738;-0.000983877646856557;-0.0009447010922230204;1.0419044435791838;10.005814387000509;0.8334372299723306;0.015556165257175347;0.015559696391550814;0.8269449944475425;0.015109599327868518;0.8266942906606227
33.514415;1.040901673269053;0.8605873894358411;0.828048748414126;-0.0009878605233249458;-0.0009485326891721017;1.0419036005689022;10.005723052843468;0.8334211741583836;0.015556267459674764;0.015559719318828776;0.8269148178947334;0.015104375106015377;0.8266808586684092
33.524415;1.0409036778805416;0.8605765229379727;0.8280279454487923;-0.0009915848800420002;-0.0009521165219718682;1.041902827033789;10.005627749449232;0.8334047840219785;0.015556363026930687;0.015559742617989408;0.8268847471335957;0.01510015367010058;0.8266674829722871
33.534415;1.0409070121626036;0.8605659385200551;0.8280065512217194;-0.0009944682951860675;-0.0009548916077443373;1.0419031374387318;10.005528879892092;0.8333880997227429;0.01555645226445511;0.015559766676223101;0.8268547674543305;0.015095935177619296;0.8266541083203547
