time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.544415;1.0409097863381376;0.860554846204724;0.8279852410018806;-0.0009981928092051447;-0.0009584747210774784;1.0419025580032715;10.005426815815834;0.8333711540860068;0.015556535518116017;0.01555979186873956;0.8268248591563373;0.015091719655888486;0.8266407002238694
33.554415;1.0409138967141518;0.8605445172826708;0.8279636294723969;-0.0010021759743516032;-0.0009623048494542516;1.0419021188269235;10.005321981151498;0.8333539823910768;0.015556613171400406;0.015559818516588128;0.8267939969223669;0.015087506983900352;0.8266262305836836
33.564415;1.0409183834641242;0.86053496628645;0.8279423739097495;-0.0010046990888940626;-0.000964732600275819;1.0419018511463696;10.005214880484399;0.8333366270692364;0.0155566857065456;0.015559846750083964;0.8267641558044647;0.01508329693446156;0.8266126805210379
33.574415;1.040922596862359;0.8605242476431352;0.8279200028030606;-0.0010076385545650984;-0.0009675602310005988;1.0419027915257815;10.005106053598013;0.8333191390470723;0.015556753785315283;0.015559876401184529;0.8267343174909381;0.015079089239282998;0.8265990444947195
33.584415;1.0409278001507627;0.860513848717905;0.8278968278682994;-0.0010105224609862724;-0.0009703334357160048;1.0419029821599757;10.004995960685518;0.8333015773529368;0.015556818190931732;0.015559906979081946;0.826704466150965;0.01507488359568508;0.8265853273305623
33.594415;1.040933339882718;0.8605040135844624;0.8278734946361086;-0.0010145060794647315;-0.0009741620643389044;1.041903465118214;10.004884920589692;0.8332840040201129;0.015556879694375117;0.015559937747465365;0.8266735834443787;0.015071679695924186;0.8265705586388348
33.604415;1.040938258197469;0.8604932783792908;0.8278492685673148;-0.0010171316982034344;-0.0009766871859218883;1.0419052797722679;10.004773149802737;0.8332664760077233;0.015556938957466378;0.015559967855042238;0.8266436531160414;0.015067477365713393;0.8265567178550662
33.614415;1.0409444656228792;0.8604836059022267;0.8278244654093766;-0.0010200159399695087;-0.0009794592687770852;1.0419064656784012;10.004660823582162;0.8332490409057801;0.015556996509645418;0.015559996510310401;0.8266136656712789;0.015063276701229443;0.8265428460263015
33.624415;1.0409510437184215;0.8604742314084313;0.8277990658606758;-0.0010229002811824534;-0.00098223099185293;1.0419080620073222;10.00454810280241;0.8332317375641555;0.015557052819974283;0.01556002325619199;0.8265826164885242;0.015060077991712311;0.8265279932298324
33.634415;1.0409580382880708;0.8604666252278759;0.8277744548933658;-0.001026523832874614;-0.0009857120467279318;1.0419111031719794;10.004435104983475;0.8332145959927747;0.015557108369965595;0.015560048102487949;0.8265525055390222;0.01505588150418734;0.8265141624317459
33.644415;1.0409654968806656;0.8604578659783818;0.827747809473185;-0.0010294083676297841;-0.0009884830992261352;1.041913615302788;10.004321853888051;0.8331976355439955;0.015557163629006053;0.01556007131134064;0.8265223403547015;0.015052687417295759;0.8265004335261921
33.654415;1.0409734610523924;0.8604494045999652;0.8277205085926582;-0.001032292991640662;-0.0009912538314412918;1.041917612578477;10.004208322558469;0.8331808690063269;0.015557218998034143;0.015560093124239028;0.8264911361635539;0.01504949586368066;0.8264858350132764
33.664415;1.0409810150886534;0.860440443090145;0.8276925264080778;-0.0010349192471542175;-0.0009937770001132516;1.0419210976029192;10.00409456396715;0.8331643141161644;0.015557274824817622;0.015560113643167535;0.8264609113913097;0.015045306917879444;0.8264723993659514
33.674415;1.040990089220369;0.8604325353129063;0.8276638364150588;-0.001037804047783437;-0.0009965471321456455;1.0419260680042595;10.00398076594727;0.8331480002717941;0.01555733144287695;0.015560132807736882;0.8264306785838915;0.015042120624833519;0.8264592136219631
33.684415;1.0409997581220451;0.8604256129301978;0.827635128796327;-0.0010392288274191945;-0.0009979150323240194;1.0419315197728565;10.003867194411486;0.833131966530639;0.015557389131665019;0.015560150492682752;0.8263994379459983;0.01503893706471971;0.8264453048198217
33.694415;1.0410100377969789;0.8604181679302776;0.8276049762396982;-0.001042113764895439;-0.001000684576229298;1.0419364442993648;10.003754139603158;0.8331162598219933;0.015557448111070751;0.015560166652124272;0.8263691840607911;0.015035756321957035;0.8264327138854873
33.704415;1.0410209341598438;0.8604109012048481;0.8275740923234748;-0.0010449987536704486;-0.0010034538266483386;1.0419428294191024;10.003641912083578;0.8331009297818593;0.015557508713639869;0.015560181361234287;0.826338918447273;0.015032578386217538;0.8264204800566763
33.714415;1.0410324459313645;0.8604037667319121;0.8275424877242887;-0.0010478837838994975;-0.001006222790050074;1.0419486667291635;10.003530833128345;0.8330860149283985;0.015557571552348168;0.015560194790649887;0.8263076512739584;0.01502940307030406;0.8264076379887472
33.724415;1.0410445616579609;0.8603974492773577;0.8275108887385826;-0.0010493087723900032;-0.0010075895647621385;1.041955952554051;10.003421148354334;0.8330715334011153;0.015557637444405921;0.015560207111507511;0.826277393932585;0.015026229997883427;0.8263962152742114
33.734415;1.0410585187018926;0.8603914487741344;0.827477900041423;-0.0010516671468763586;-0.0010098510367782536;1.0419636774199605;10.003312893169404;0.8330574858016744;0.015557707204133716;0.015560218332275567;0.8262461553569421;0.015023058674511904;0.8263842354266698
33.744415;1.0410717665601397;0.8603843450923687;0.8274442576520001;-0.0010545522685033674;-0.0010126192280276746;1.041970817467687;10.003205862385421;0.8330438621301135;0.015557781546271245;0.015560228241049408;0.8262159442775113;0.015019888625485518;0.8263737184565044
33.754415;1.041085549336744;0.8603767503754342;0.8274096422964394;-0.0010563377481112145;-0.0010143313403760568;1.0419793364717103;10.003099744576218;0.8330306503748951;0.015557861120845834;0.015560236514254198;0.8261847722863079;0.015016719547671215;0.8263626810257242
33.764415;1.041099859534201;0.8603700593862618;0.8273754782432934;-0.0010577628294521732;-0.0010156971942217323;1.0419881854976696;10.002994299549753;0.8330178478182204;0.015557946607706112;0.015560242917473287;0.8261546550597769;0.01501355138766788;0.8263531332037357
33.774415;1.041114693736528;0.8603623708521699;0.8273400206109135;-0.00106064797200418;-0.0010184647508001657;1.0419972964380593;10.002889463566564;0.8330054650235612;0.015558038777549686;0.015560247466979812;0.826124611728118;0.015010384310470094;0.8263440785591128
33.784415;1.0411300498960245;0.8603540025476627;0.8273036591370735;-0.0010624334346988114;-0.0010201762676234896;1.0420065866109338;10.002785334822466;0.8329935154854142;0.01555813838349963;0.015560250399663758;0.8260936634301135;0.01500821854013722;0.8263345344162343
33.794415;1.0411459342666038;0.8603467208536968;0.8272681782709032;-0.0010649581592619016;-0.0010225974453704988;1.0420149725168315;10.002682069347193;0.832982003254481;0.01555824594053112;0.015560252002520626;0.8260638318969972;0.015005054137786671;0.82632646517239
33.804415;1.0411633218419176;0.8603383481221181;0.8272308183513605;-0.00106700187774698;-0.001024555712031266;1.042024376524808;10.002579848628162;0.8329709216205119;0.015558361644496206;0.015560252469767407;0.8260331395157885;0.015001890939820026;0.8263178947147267
33.814415;1.0411803516345646;0.8603287401851146;0.8271930268390815;-0.001068787200041851;-0.0010262666894200999;1.0420337277623977;10.002478982708789;0.8329602588900844;0.015558485532318896;0.015560251861464812;0.8260036143020892;0.014999728700252336;0.8263108466824519
33.824415;1.0411980131315002;0.8603197521544906;0.8271559008678236;-0.001070212097334291;-0.0010276314853257583;1.0420429609976523;10.002379980105212;0.8329500036916017;0.015558617693508754;0.015560250160994701;0.8259732967156319;0.014996567200592677;0.8263032876005986
33.834415;1.0412163379056292;0.8603095152565852;0.8271177133585339;-0.001073096959125521;-0.0010303979559829744;1.0420520122302894;10.002283499487493;0.8329401492440148;0.01555875833727566;0.015560247389519064;0.8259442373569514;0.01499440624976409;0.8262972514132869
33.844415;1.0412366120443886;0.860299414536501;0.8270788685666342;-0.0010743554083296502;-0.0010316014351519382;1.0420608174525097;10.002190294352202;0.8329306936794454;0.01555890774136753;0.01556024368837149;0.8259144860132446;0.014991245700912906;0.8262906938371278
33.854415;1.0412563256516387;0.8602887810080659;0.8270408138050092;-0.0010757800814530244;-0.001032965623233711;1.0420693188870411;10.002101170066132;0.8329216347243106;0.015559066162892201;0.015560239309289311;0.8258860848017477;0.01498908548207064;0.8262856319424512
33.864415;1.0412767420514166;0.8602764222650447;0.827001494016783;-0.0010775649820145494;-0.0010346755373482556;1.0420774692221397;10.002016869185729;0.8329129642934021;0.01555923374378318;0.015560234574887883;0.8258580687222469;0.014986925597101623;0.8262810171125067
33.874415;1.0412988116400863;0.860265298452751;0.8269630827487149;-0.0010792476988679771;-0.0010362862420053784;1.0420852283311277;10.001937927981485;0.8329046654485155;0.01555941044700754;0.01556022989934622;0.8258294654295609;0.014983766106927785;0.8262757943178639
33.884415;1.0413206420900274;0.8602516268727963;0.8269235308820747;-0.0010810323335334589;-0.0010379955931177868;1.0420925606368237;10.001864603479923;0.832896712198228;0.015559596016159114;0.015560225829388355;0.8258022908188569;0.014981607036536932;0.8262719582336611
33.894415;1.0413432007943209;0.860237292925921;0.8268839527796948;-0.0010828168171060453;-0.0010397046422077414;1.0420994357217186;10.001796900036831;0.8328890726873938;0.01555978993214712;0.015560222979045595;0.8257745447661934;0.014979448254783822;0.8262674396354664
33.904415;1.0413674578572942;0.8602242013970058;0.8268454636206675;-0.001084499074201709;-0.0010413144274725537;1.042105830148751;10.00173469715;0.832881713131051;0.015559991399882062;0.015560221878552086;0.8257482099887438;0.014977289490234367;0.8262641725565809
33.914415;1.0413915249308499;0.8602086176949122;0.8268060197275954;-0.0010862832244448938;-0.0010430228296973067;1.042111726835946;10.00167789635838;0.8328745991540287;0.015560199398655564;0.015560222897985707;0.8257212548974682;0.014974130462969968;0.8262600655485351
33.924415;1.0414176083431113;0.8601946068778948;0.8267678123075224;-0.001087180319800088;-0.0010438781037893038;1.042117107056052;10.001626473860284;0.8328676895504546;0.015560412765770963;0.015560226229228083;0.8256956405288187;0.014971970951619246;0.8262570850763289
33.934415;1.0414431555332713;0.8601775543970765;0.8267284706407336;-0.0010878643730902933;-0.001044529951727819;1.042121944031582;10.001580483446338;0.832860928052684;0.015560630307547459;0.015560231844606455;0.8256693300210843;0.01496981075976102;0.8262531565201183
33.944415;1.04146937894173;0.8601614394674126;0.826690888419049;-0.0010892876499776498;-0.0010458914562187789;1.042126203948924;10.001540083533309;0.8328542505847519;0.01556085092205334;0.015560239523541316;0.8256442974215533;0.014967649704773123;0.8262502365532053
33.954415;1.041497173743043;0.8601444857215155;0.826652689778861;-0.0010913291038214831;-0.00104784547221942;1.0421298474369567;10.001505511761554;0.8328476034915515;0.01556107362731761;0.015560248943623862;0.8256185295866615;0.014965487654353566;0.8262462933104886
33.964415;1.041524592255306;0.8601273132844268;0.8266160544876647;-0.001092751829137318;-0.0010492063340322595;1.042132832556111;10.001476974777159;0.8328409462092144;0.015561297517736996;0.015560259706783729;0.8255940198517363;0.014963324554218374;0.8262433011495478
33.974415;1.041553503366633;0.86010893048747;0.826578571122513;-0.0010936928959490047;-0.001050103768869687;1.0421351223401445;10.001454550756005;0.8328342369228268;0.015561521780172845;0.015560271336997498;0.825568762219301;0.014961160467888136;0.826239240501159
33.984415;1.0415819903712724;0.8600907052993693;0.8265430722283896;-0.0010951149476127605;-0.0010514639987300872;1.0421376887764122;10.001438165153537;0.8328274262355347;0.015561745703510491;0.015560283340934183;0.8255447528699236;0.014958995615202697;0.8262360973772619
33.994415;1.0416122566567723;0.8600719392864912;0.8265071177304194;-0.0010963703047506;-0.0010526629558035604;1.0421385067010887;10.001427659184765;0.8328204642437149;0.015561968591967087;0.015560295250772271;0.825519996120093;0.01495683035127529;0.826231862306519
34.004415;1.0416417687932673;0.8600524289808777;0.8264724830122039;-0.0010966918624679318;-0.001052966687151911;1.0421385488131985;10.001422874737994;0.8328133061198714;0.015562189731997864;0.0155603065837361;0.8254965072254672;0.014954665116820389;0.8262285264804818
34.014415;1.0416727273027295;0.8600325727459384;0.8264377515049496;-0.0010987310919581801;-0.0010549187592876048;1.0421377942992676;10.001423682143335;0.8328059084354137;0.01556240849147414;0.015560316811065834;0.8254723106830405;0.014953500344133043;0.826224104278744
34.024415;1.041703221747948;0.8600126982396773;0.8264046848461999;-0.0011001515814625794;-0.0010562778300221782;1.0421362391429403;10.00143004716151;0.8327982226089731;0.015562624386120853;0.015560325425171329;0.8254494384566389;0.014951336303381893;0.8262205611857283
34.034415;1.0417351395006205;0.8599929789595042;0.8263718692026683;-0.001100729994630594;-0.001056827555507742;1.042133893547721;10.001442080696258;0.832790199845946;0.015562837070297085;0.015560332105808742;0.8254259238929307;0.01494917308102764;0.8262159174812818
34.044415;1.0417675098362291;0.8599723181759771;0.8263389228147802;-0.0011027679173096674;-0.0010587787474998975;1.042131776379296;10.00145992704067;0.8327818049905121;0.015563046360670872;0.01556033686098208;0.8254037918402028;0.014947010790754792;0.8262121688899532
34.054415;1.0417996685754758;0.8599517385206309;0.8263072423800759;-0.0011023027802606743;-0.0010583274680997698;1.0421279169447974;10.001483645779514;0.8327730222726624;0.015563252229419315;0.015560339990974939;0.8253810586844924;0.014945849770563811;0.8262073276396764
34.064415;1.0418328616914987;0.8599308882533561;0.8262753745707592;-0.0011043398274885716;-0.0010602781299494243;1.042123354485109;10.001513238131324;0.8327638522008418;0.015563454718196706;0.015560341950317098;0.8253597401990109;0.014943690524141592;0.8262033523454357
34.074415;1.04186545194328;0.8599100129797743;0.8262447103007231;-0.0011046584248391295;-0.001060579984850847;1.0421181295434248;10.001548673352673;0.8327543084480582;0.015563653937057753;0.01556034327527045;0.8253378530696596;0.014941533530841804;0.8261982549239542
34.084415;1.0418992718057343;0.8598900201405383;0.82621451871806;-0.0011052346162348657;-0.0010611283701838319;1.0421132760425378;10.001589812233187;0.8327444148872896;0.015563850186423974;0.015560344501335097;0.8253174093887962;0.014940379180341249;0.8261940452948543
34.094415;1.0419332832166879;0.8598694622522196;0.8261840896045122;-0.001107270257829461;-0.0010630781986586992;1.0421068187876672;10.001636391498465;0.8327342003410823;0.015564044071102286;0.015560345976368054;0.8252964112751432;0.014938227806187558;0.8261886827594794
34.104415;1.041966433728274;0.8598491057602539;0.8261548588858804;-0.0011075874486742693;-0.0010633792553928;1.0420997753380603;10.001688148479607;0.8327236943943571;0.015564236499572583;0.01556034779198237;0.8252768500772544;0.014937079659693821;0.8261841989307895
34.114415;1.0420008283717694;0.8598293583537033;0.8261254228996701;-0.0011088375841706117;-0.0010645749684154362;1.0420931617773894;10.001744909074198;0.8327129263650377;0.015564428520864537;0.015560349960335056;0.825256711501198;0.014934934837472144;0.8261785487467559
34.124415;1.0420347879488783;0.8598104435723796;0.8260972058710887;-0.0011094117827157234;-0.0010651222134567268;1.0420849998001833;10.001806571347313;0.8327019226323116;0.015564621150777253;0.015560352576369452;0.8252379825942036;0.014932793223586757;0.8261737363171335
34.134415;1.0420675644985713;0.859791128057564;0.8260694916964535;-0.0011097274752602572;-0.0010654224269981633;1.0420763225485816;10.00187310222592;0.8326907016059681;0.01556481533395294;0.015560355841590347;0.8252196513455755;0.014931654458142589;0.8261687646843168
34.144415;1.0421009487917396;0.8597719092634096;0.8260412098149761;-0.001110660755828163;-0.0010663148115447516;1.0420681753375274;10.001944585392744;0.8326792726267058;0.015565011907360699;0.015560360055995258;0.8252006995395482;0.01493051801467336;0.8261625989222827
34.154415;1.0421338875069004;0.8597545962232557;0.8260148079060283;-0.0011123332214366425;-0.0010679170719181533;1.0420586077570486;10.002021251980382;0.8326676371440244;0.01556521149212595;0.01556036556008857;0.8251831004038716;0.014928383414221737;0.8261571986720329
34.164415;1.0421656517581726;0.8597368868185709;0.8259885398591725;-0.0011118630131306281;-0.0010674629229965584;1.0420486626963819;10.00210341330135;0.8326557859589409;0.015565414466371065;0.015560372678441287;0.8251648234112311;0.014927250391033922;0.8261505703147904
34.174415;1.0421974425653795;0.8597202430085128;0.8259627559688331;-0.0011124347109116505;-0.0010680086287456203;1.0420393687543454;10.002191316106797;0.8326436976009914;0.015565621031623894;0.01556038178851088;0.8251478405730085;0.014925118895548614;0.8261446402136982
34.184415;1.042228547253063;0.8597030822016392;0.8259364080288705;-0.0011133660099360804;-0.0010688997360421748;1.0420287389747533;10.002285054987945;0.8326313403711099;0.015565831218462249;0.015560393419431443;0.8251301292656819;0.014923989046243084;0.826137408690439
34.194415;1.0422579386661088;0.8596872144907494;0.8259119554376868;-0.0011147786649540062;-0.0010702541011610093;1.0420187795599485;10.00238457528906;0.832618671473428;0.015566044830628708;0.01556040825669751;0.8251136722028395;0.014922861100274472;0.8261308310571063
34.204415;1.0422877514698752;0.8596726763074723;0.8258876491409018;-0.0011145646269289013;-0.0010700454583122214;1.042007502164432;10.00248969360221;0.8326056384372121;0.015566261461224985;0.015560427107613437;0.8250964617127803;0.014920735450426131;0.8261228744818541
34.214415;1.0423163419185908;0.8596574586134078;0.8258627766996504;-0.0011154945827845698;-0.0010709355740957127;1.0419959301010493;10.002600116099554;0.8325921899715647;0.015566480578832278;0.015560450900037253;0.825080504927915;0.014919612682361007;0.8261155662411401
34.224415;1.0423439568418296;0.8596440528216928;0.8258394548078763;-0.0011160640596668831;-0.0010714796340861212;1.0419850972191818;10.0027154914071;0.8325782854779775;0.015566701530852729;0.015560480648176736;0.8250638194985076;0.014918493607971116;0.82610688183998
34.234415;1.0423695848858991;0.8596306097249734;0.8258166342134053;-0.0011163752608519973;-0.0010717767220683422;1.0419730397642848;10.00283550798641;0.8325638960923547;0.01556692344047269;0.015560517365280059;0.8250484229841771;0.014916379169228059;0.8260987904165819
34.244415;1.0423950672497426;0.8596187308145098;0.8257943217518496;-0.0011169439585669574;-0.0010723200661341458;1.0419617876413825;10.002959950475155;0.8325490077531031;0.015567145164503658;0.015560561997524756;0.8250333262176642;0.014915270343008411;0.8260903012639292
34.254415;1.0424197116053386;0.8596079156013786;0.8257725311275843;-0.001116727999123095;-0.0010721097298846275;1.0419493645897682;10.00308866093226;0.8325336293567024;0.01556736540613265;0.01556061534391637;0.8250175322759628;0.014914168166627401;0.8260803545782016
34.264415;1.0424428601410045;0.8595965643711015;0.8257502249277597;-0.0011176559733475176;-0.00107299799579709;1.0419377945403512;10.00322146284542;0.8325177942183071;0.015567582860040886;0.01556067797917328;0.825003034665072;0.014913073707281062;0.8260708998073328
34.274415;1.0424648130985257;0.8595874989489934;0.8257298844500377;-0.0011193234143884393;-0.0010745961924842542;1.0419251030822505;10.003358136000536;0.8325015513837092;0.015567796223246359;0.015560750283248577;0.8249878132728693;0.01491198790081114;0.8260598830341259
34.284415;1.0424846298169854;0.8595781094117426;0.825709777343642;-0.0011196328197668008;-0.0010748914620505006;1.041913311555029;10.003498478761909;0.8324849552935457;0.01556800413543705;0.015560832517145316;0.8249738340058635;0.014909911440316712;0.8260492317081423
34.294415;1.0425045375409965;0.8595705718375573;0.8256902513891966;-0.0011194154884364203;-0.001074679645860464;1.0419004341267364;10.00364234011055;0.8324680580199607;0.015568205205445794;0.015560924855427047;0.8249590539928799;0.014908844780737642;0.8260369362151229
34.304415;1.042522971834896;0.8595635730008987;0.8256712972363296;-0.0011199820187004792;-0.0010752206669841645;1.0418884825182968;10.003789548374867;0.832450904901508;0.015568398088310297;0.015561027415265744;0.8249454263669957;0.014907788234269949;0.8260249439563785
34.314415;1.0425402466192721;0.8595562520502966;0.8256518468151607;-0.001120908153126412;-0.0010761068677767143;1.0418754689040748;10.003939845742709;0.8324335363049833;0.015568581574046727;0.015561140291913923;0.8249318994369766;0.014906742056685495;0.8260122268211549
34.324415;1.0425563711693582;0.859550784529877;0.8256339925251137;-0.001121473909949717;-0.0010766469929333721;1.0418634036275476;10.004092881997122;0.8324159930480437;0.015568754751302089;0.01556126353740998;0.8249174170108509;0.014905706406673063;0.8259977553240436
34.334415;1.0425707302016947;0.8595455121842881;0.8256166519168543;-0.0011209973542900388;-0.0010761869845018557;1.041850294374699;10.004248242221315;0.832398322262799;0.015568917158781021;0.015561397127382096;0.8249039259662666;0.014904681283696139;0.8259834967877155
34.344415;1.0425846404274872;0.8595414453103667;0.8255997858628729;-0.0011215623296968247;-0.0010767262190527923;1.0418381441762978;10.00440546516469;0.8323805827295093;0.015569068770194452;0.015561541042965085;0.8248893812792735;0.014903666529201276;0.8259674200064379
34.354415;1.0425975028549324;0.8595380081513389;0.8255833475274715;-0.0011221268849791063;-0.001077264988800824;1.0418249436467177;10.004564045731042;0.8323628447695095;0.015569209864008261;0.015561695327543002;0.8248757440063017;0.014902661884324502;0.8259514964294609
34.364415;1.0426096577955064;0.8595350481861038;0.8255669330939494;-0.0011208070047114308;-0.0010759941546641658;1.041812666846249;10.004723499837711;0.8323451850214219;0.015569340920390041;0.015561859967197084;0.8248619823292395;0.014901667101902216;0.8259346992218417
34.374415;1.0426204980793228;0.8595327208852037;0.8255511702213824;-0.0011213706741253074;-0.001076531989840619;1.0417992787359005;10.00488342564295;0.8323276796650967;0.015569462577802423;0.015562034861959229;0.8248470750236205;0.014900682007170148;0.8259160045936014
34.384415;1.0426303429068098;0.8595297745535778;0.8255346047683004;-0.0011222937838447056;-0.0010774148989794654;1.0417867473959779;10.00504343745731;0.8323103979958933;0.015569575567833288;0.015562219927107074;0.8248330071686288;0.014899706539933198;0.8258974014932131
34.394415;1.0426382572413886;0.8595275718905437;0.8255193071826225;-0.0011225987411697495;-0.0010777053051591846;1.0417730501649094;10.005203079941456;0.8322934038153212;0.015569680631361145;0.015562415039354812;0.8248187637024826;0.014898740859447512;0.8258778987906841
34.404415;1.0426464854651272;0.859526783080918;0.8255041885024296;-0.0011223768231843913;-0.001077488572666484;1.041760171414133;10.005361830107766;0.8322767621195546;0.015569778532791083;0.015562619969558995;0.8248033298436757;0.014897785343471557;0.8258565194313755
34.414415;1.04265350508471;0.8595260557510896;0.8254892192405286;-0.0011229383856105617;-0.0010780243973421422;1.041747100056077;10.005519142261416;0.8322605417053217;0.015569870081788202;0.015562834532814408;0.8247886926571579;0.014896840469710085;0.8258352916249486
34.424415;1.0426596916318374;0.8595256019233074;0.8254743791388616;-0.00112349935106623;-0.0010785596868465885;1.0417328315667311;10.005674509441437;0.8322448186400515;0.015569956025390982;0.01556305871226539;0.8247738405038919;0.014895906754988215;0.8258132457521702
34.434415;1.0426654334640695;0.8595256401800994;0.8254596559702074;-0.0011232757055799469;-0.0010783414175282527;1.0417193681026635;10.005827522232464;0.8322296793748377;0.015570036937386903;0.015563292505546339;0.8247577649728007;0.014894984687790755;0.8257894140063967
34.444415;1.0426701943707994;0.8595256208722801;0.825445039080922;-0.001123835423747077;-0.0010788756406022643;1.0417047163793225;10.00597791204723;0.8322152116026913;0.015570113270138946;0.01556353566763675;0.8247424638588776;0.014894074589442955;0.8257658344983874
34.454415;1.0426743742408604;0.8595254111656512;0.8254301747891363;-0.0011232945401179982;-0.001078353300690933;1.0416908889805157;10.006125575232165;0.8322014893973407;0.015570185531609436;0.015563787573875214;0.824726941169996;0.01489417652593778;0.8257415733652469
34.464415;1.0426783746482324;0.8595259616304387;0.8254157425633347;-0.0011230689606033257;-0.0010781334848209985;1.0416769032081834;10.006270520165135;0.8321885664526447;0.015570254372748229;0.015564047222525473;0.8247102066750827;0.014893290321007464;0.8257156456629847
34.474415;1.0426816645427277;0.8595263770766679;0.8254013767385353;-0.0011236266437363272;-0.001078666130839566;1.0416617720062291;10.006412768021413;0.8321764765136302;0.015570320482893458;0.01556431337011585;0.8246942783766054;0.014892415666968207;0.8256901136941153
34.484415;1.04268369340007;0.859526115762412;0.8253870540151066;-0.0011239260250428336;-0.0010789519305905385;1.0416474974163046;10.006552310753104;0.8321652378708854;0.015570384422831934;0.015564584714479539;0.8246781854256143;0.014891552292165024;0.8256640146247718
34.494415;1.042686760872232;0.8595269838551755;0.825372745043165;-0.0011236984089707028;-0.0010787306299651221;1.041632075676171;10.006689114374375;0.8321548617149066;0.01557044653789644;0.015564860008628691;0.8246609645633096;0.014890700005280741;0.825636384826291
34.504415;1.042689377903125;0.8595276589023753;0.8253584165275145;-0.0011242540002086346;-0.0010792617459829384;1.0416175036838773;10.006823147409088;0.8321453600266704;0.015570506986191543;0.015565138082015479;0.8246446511274533;0.014890858550559176;0.825609281137571
34.514415;1.0426919253012017;0.8595280149568117;0.8253436938269185;-0.0011237089272793618;-0.0010787362965973268;1.041602775991734;10.006954404477897;0.8321367500209744;0.015570565795805085;0.01556541778523975;0.8246282764958435;0.014890027459036888;0.8255817059507381
34.524415;1.0426947680806078;0.8595289997953852;0.8253292385455266;-0.0011234792654581378;-0.0010785134869533174;1.041586879407919;10.007082832533388;0.8321290557487235;0.01557062291309056;0.01556569799077334;0.8246118706216548;0.014889206046704693;0.8255537116932683
34.534415;1.042697324793737;0.8595296975279045;0.8253146688559593;-0.0011240327812335835;-0.0010790430435661457;1.0415717921618373;10.007208265940484;0.8321223063384243;0.015570678314612217;0.015565977686581276;0.8245944571992934;0.014888393496024697;0.8255243305256763
34.544415;1.042699934807309;0.8595303155305616;0.8252999501654638;-0.0011245856132389494;-0.001079572084224309;1.041556483290111;10.007330507940766;0.8321165309068612;0.015570732023158559;0.015566255987140365;0.8245780455463937;0.014888588940018524;0.8254956135314017
34.554415;1.0427029324394235;0.8595306967172243;0.8252847042813345;-0.0011232539830461463;-0.001078291740994115;1.0415399121700433;10.007449428759696;0.8321117563529508;0.015570783889035643;0.01556653206742971;0.8245616304245189;0.014887791571939315;0.825466562926997
34.564415;1.0427057226109337;0.8595309921411717;0.8252695821608212;-0.0011238054794666084;-0.0010788197852427182;1.041524034742422;10.007565000995637;0.8321080127016969;0.015570833506602334;0.015566805156875778;0.8245441975631163;0.014887000681464969;0.8254362402866975
34.574415;1.0427086466665572;0.8595310526305538;0.8252541936435667;-0.001124356317848273;-0.0010793473366262395;1.0415078149668626;10.007677330992276;0.8321053372509396;0.015570880476853326;0.015567074595394135;0.8245277298382772;0.014886215519981084;0.8254066896916178
34.584415;1.0427120416592393;0.8595321907603575;0.8252395508285085;-0.0011237629699530384;-0.0010787762166274573;1.041490234225213;10.00778665106007;0.8321037697463891;0.015570924593283365;0.015567339882002991;0.8245112154985667;0.014886435199982503;0.8253769677965618
34.594415;1.0427152972213778;0.8595312774895874;0.8252231617601092;-0.0011232125480773593;-0.0010782467705390915;1.0414732952709533;10.00789325334601;0.832103343780331;0.015570965679480788;0.015567600587318719;0.8244946525618234;0.014885658750504455;0.8253470663099971
34.604415;1.0427187178968387;0.8595303222765989;0.8252067613048818;-0.001123761489014933;-0.0010787729168801785;1.041456021114012;10.007997422497779;0.8321040810384766;0.015571003429688748;0.01556785608430382;0.8244780442098109;0.014884885145137722;0.8253170226835792
34.614415;1.0427216456385053;0.8595283653231699;0.8251900115856912;-0.0011232686471255395;-0.0010782997011944302;1.0414374509014392;10.008099378589417;0.832105989848683;0.015571037531859648;0.015568105401133191;0.8244603962748078;0.014885113320412608;0.8252858693603785
34.624415;1.0427253334498419;0.8595263892600202;0.8251729304365389;-0.0011238163813842973;-0.001078824985375727;1.0414196334081154;10.008199232861507;0.8321090652984813;0.015571067792271411;0.015568347475971803;0.8244437182681443;0.014884342290861859;0.8252555796768193
34.634415;1.0427294198134804;0.859523703547627;0.8251552084616366;-0.0011224798176138803;-0.001077541084204922;1.0414016184077861;10.008296998607513;0.8321132898765125;0.015571094073735324;0.015568581440034713;0.8244270184945259;0.014883571185028864;0.8252251805287184
34.644415;1.0427332426424527;0.8595204583739495;0.8251375820805058;-0.0011230263652331038;-0.0010780655657579034;1.0413824503265834;10.008392659988822;0.8321186384356871;0.015571116254976503;0.01556880643504084;0.8244102996757218;0.014883799201985447;0.8251947025415121
34.654415;1.042737060505611;0.8595165078547715;0.8251197619867706;-0.001123572325052957;-0.0010785896710736001;1.041364168894094;10.008486204388227;0.8321250854189908;0.015571134264302318;0.015569021289212377;0.8243935621027119;0.014883025666328346;0.8251641263516337
34.664415;1.0427411205983537;0.8595131797661894;0.8251028567375016;-0.0011229743509087208;-0.0010780154216050838;1.0413458102609376;10.008577570241997;0.8321326041599854;0.015571148066333343;0.015569224601225687;0.824375809156179;0.014883250072639095;0.8251325018750364
34.674415;1.0427447360984226;0.8595073819039188;0.8250844468166718;-0.0011224191607404792;-0.00107748277222389;1.0413264019087252;10.00866664292823;0.8321411579508171;0.01557115764495091;0.015569415056641275;0.8243590500926401;0.014882471969194672;0.8251017972328317
34.684415;1.042748162019965;0.8595011856974988;0.8250663080687737;-0.001122963448031102;-0.0010780058731912469;1.041307963031615;10.008753375563268;0.8321506952146505;0.01557116304486706;0.01556959153485339;0.8243422975426995;0.014882690829826697;0.8250710513973547
34.694415;1.042751665784471;0.8594944962941157;0.8250481176245361;-0.0011227236064863904;-0.0010777760587794836;1.041289516709862;10.008837868610406;0.8321611515427924;0.01557116440625192;0.015569752964248283;0.8243255581882956;0.014881906096918142;0.8250402387341358
34.704415;1.0427545870850083;0.85948645785312;0.8250295447767845;-0.0011221667903308363;-0.0010772424701781954;1.0412701005078897;10.008920283480522;0.8321724524487283;0.015571161996117995;0.01556989817480676;0.8243088201487432;0.014881117261778624;0.8250093921951959
34.714415;1.0427575049013271;0.859478333185472;0.8250112910530261;-0.0011219259284965036;-0.0010770121109575145;1.0412517685355231;10.009000720966553;0.8321845180700843;0.015571156297532144;0.015570025965412727;0.8242920484224506;0.014881323796620776;0.8249785417957473
34.724415;1.0427597561169206;0.8594703815644218;0.8249940673166168;-0.001122108439296793;-0.0010771887513901666;1.0412335893566627;10.00907919889301;0.8321972715738201;0.015571148053129575;0.015570135316679404;0.8242751961468272;0.014880525042715937;0.8249476588143905
34.734415;1.0427619344650898;0.8594605859508272;0.8249754152133438;-0.001120766536435535;-0.0010759017977243499;1.0412156392941245;10.009155701433572;0.8322106451187377;0.015571138089267885;0.015570225494374864;0.8242582209030821;0.014880720191650217;0.824916784444538
34.744415;1.0427634113317372;0.8594502664918593;0.8249570699128089;-0.0011213077340165715;-0.0010764232161451046;1.0411969904504732;10.009230267141653;0.832224577751912;0.015571126964020554;0.015570296003744486;0.8242400909168996;0.014879908311788844;0.8248848900903365
34.754415;1.0427645112578487;0.8594393209718807;0.8249386713524837;-0.001121848453033293;-0.0010769443619637305;1.0411797026307306;10.009303049100403;0.8322390101258899;0.015571114715096078;0.015570346570280018;0.8242227819715475;0.014880088430532554;0.8248540211257576
34.764415;1.042765575137499;0.8594287339312919;0.8249209155194864;-0.0011201455114197446;-0.0010753113698590134;1.041162824281869;10.009374220116188;0.8322538837741262;0.015571100953700616;0.01557037720322934;0.824205271424544;0.014879259693790827;0.8248231465321215
34.774415;1.0427660197400384;0.8594164884998315;0.8249023672933367;-0.0011206853518969419;-0.0010758319895888522;1.0411463942058048;10.009443797787883;0.8322691417711792;0.015571085249467398;0.015570388250865859;0.8241875324422197;0.014879421411004581;0.8247922996625225
34.784415;1.042766503191981;0.8594038149368377;0.824883730036395;-0.0011204413197948187;-0.0010755998826417258;1.0411294407287623;10.00951159624325;0.8322847284736561;0.015571067421585445;0.015570380377772247;0.8241695324009386;0.01487857296016838;0.8247614385728355
34.794415;1.042766432850749;0.8593901783432087;0.8248649909317528;-0.0011209803501737237;-0.0010761199825083236;1.0411139841243207;10.009577291865249;0.8323005951086482;0.015571047486725968;0.015570354428603307;0.8241512370566524;0.0148787138026664;0.8247305956124967
34.804415;1.04276644970852;0.8593768238847224;0.8248468497988173;-0.0011192758651173867;-0.0010744860447420206;1.041099042611328;10.00964049445871;0.8323167083605629;0.015571025439839839;0.015570311237419057;0.8241326173264336;0.014877843642761346;0.8246997335800645
34.814415;1.0427659421798314;0.8593617563944559;0.8248278676440219;-0.0011198141620500873;-0.001075005656717213;1.0410846359624477;10.009700815865006;0.8323330522959018;0.015571001077995937;0.01557025153413944;0.8241136534713736;0.01487796252493116;0.8246688871893769
34.824415;1.042765534189759;0.8593462392596644;0.8248087423393617;-0.0011195687178827349;-0.0010747726302696924;1.0410697849139143;10.009757886790066;0.8323496236060605;0.015570973958628467;0.015570175944165836;0.8240943353596779;0.014877070765125365;0.8246380223106093
34.834415;1.0427646050066062;0.8593305149169557;0.8247901752872646;-0.0011186466399892671;-0.0010738904295977728;1.0410565123671733;10.009811313499963;0.8323664228204501;0.015570943525468546;0.015570085001128652;0.824074663783902;0.014877168776053782;0.8246071904232974
34.844415;1.0427634686595595;0.8593133816548427;0.8247707494802848;-0.0011191839392440893;-0.0010744093449204192;1.0410438451053439;10.009860669438671;0.8323834415179217;0.015570909268262626;0.01556997923070971;0.8240546534145984;0.014877256897270404;0.824576405680365
34.854415;1.042762442164448;0.85929586268471;0.8247511867604094;-0.001118937576168403;-0.001074175694868868;1.0410318098900277;10.009905552591604;0.8324006514937288;0.01557087080364808;0.01556985925826951;0.8240343306054257;0.014876335344328103;0.8245456965504627
34.864415;1.0427609090341778;0.8592782130673026;0.8247322036804677;-0.001118014572990474;-0.0010732928619509262;1.0410194317659254;10.00994566980719;0.8324180062443185;0.015570827888366291;0.015569725852569617;0.824013727546792;0.014876404284142691;0.824515158296543
34.874415;1.0427594916447975;0.8592594982962792;0.8247123813793221;-0.001117767658303727;-0.0010730588318796953;1.0410087430930162;10.009980868031713;0.8324354516805353;0.015570780340447189;0.015569580012415322;0.823992879663429;0.01487546392341654;0.8244848216976287
34.884415;1.0427575676086418;0.8592396180260283;0.8246920794844398;-0.0011172036794544796;-0.0010725207802849343;1.0409987972269867;10.010011110543287;0.8324529337584793;0.015570727923237049;0.01556942302794247;0.823971823183398;0.014875514573894634;0.8244547865010058
34.894415;1.0427557520369324;0.8592209339794015;0.8246730445463188;-0.0011165967459948246;-0.0010719411883802882;1.040989672910885;10.010036474291361;0.8324704029375312;0.015570670343321576;0.015569256298839113;0.8239505904359211;0.01487555670790663;0.8244250835473137
34.904415;1.0427534076375842;0.8592003929239519;0.8246528249791512;-0.0011171324686200163;-0.0010724588632970303;1.0409804614830254;10.010057121816747;0.8324878176869127;0.0155706073314282;0.015569081072078961;0.8239292086478808;0.014874590950874985;0.8243957269566725
34.914415;1.0427511330079438;0.8591803666062415;0.8246332012593964;-0.0011154250860982934;-0.0010708227804832277;1.0409732449576334;10.010073212178522;0.8325051413551671;0.015570538690889653;0.015568898422811957;0.8239077031672571;0.014874618029011761;0.8243667777767937
34.924415;1.0427482841552869;0.8591588717456181;0.8246127486646977;-0.0011159605088471056;-0.0010713400611224411;1.0409670810081613;10.010084816409767;0.832522333501238;0.015570464361887937;0.015568709401529445;0.8238861013961927;0.014873638779497225;0.8243382246673391
34.934415;1.0427454643986727;0.8591371682097937;0.824592162336551;-0.001115712580514055;-0.0010711049207013119;1.0409620033264833;10.010091861274116;0.8325393466366147;0.015570384521363174;0.015568515106784338;0.8238644370768877;0.01487365416561846;0.8243101253732654
34.944415;1.0427420391311535;0.8591154885968894;0.8245721269153699;-0.0011147881029699189;-0.001070220524029376;1.0409570302035918;10.01009414938237;0.8325561336489347;0.015570299585368421;0.015568316694810371;0.8238427529416884;0.014873665165534684;0.8242824751083025
34.954415;1.0427386178891436;0.8590928823210847;0.8245512006858731;-0.0011145399913505669;-0.0010699850301873538;1.0409541669729712;10.010091495631274;0.8325726566592125;0.015570210038144959;0.015568115389744787;0.8238210978317273;0.014872672645988416;0.8242552591667037
34.964415;1.0427345688229241;0.8590707008845531;0.8245311303647577;-0.0011147154712425403;-0.0010701564114352097;1.0409524035512987;10.010083830975782;0.832588886308918;0.015570116220496855;0.015567912420162575;0.8237995222343932;0.01487267737599082;0.824228508390117
34.974415;1.042730504701573;0.8590469296102561;0.8245094453828885;-0.001113367016918451;-0.0010688644166826624;1.0409517219348878;10.010071137101551;0.8326047960789179;0.015570018302847575;0.015567708882322753;0.8237790798452532;0.014872680102248808;0.8242031953305077
34.984415;1.0427257947233188;0.8590240161698448;0.8244889382984707;-0.0011135422941110236;-0.001069035446502564;1.040951110198991;10.010053335371722;0.8326203653569557;0.015569916421914015;0.015567505707284228;0.823757832884318;0.014871681530825496;0.8241772981403916
34.994415;1.0427210427392084;0.8589999685704383;0.8244671538586692;-0.001113293812859144;-0.0010687992909163713;1.0409525661564982;10.010030270029544;0.8326355881783344;0.015569810772090567;0.015567303758631908;0.8237368536506132;0.0148716822721678;0.8241518574579973
35.004415;1.042715600651749;0.8589750696980406;0.8244448087998341;-0.001112728181929523;-0.0010682589379961008;1.040955091159714;10.01000177132422;0.8326504732338899;0.015569701621177611;0.015567103883617268;0.8237162206005475;0.014871682879555991;0.8241268597528201
35.014415;1.0427100599266348;0.8589517049446476;0.8244236651380259;-0.001112120043625912;-0.0010676774005189127;1.0409586826385695;10.009967753453326;0.8326650394084446;0.015569589300291379;0.015566906905318334;0.8236960074591956;0.014870683873420151;0.8241022787291202
35.024415;1.0427037791839973;0.858926847923025;0.8244012802661538;-0.001112654397485152;-0.0010681928866790279;1.0409633279203938;10.009928251536735;0.8326793157219161;0.015569474125988454;0.015566713664444225;0.8236762667318798;0.01487068569945091;0.8240781251008242
35.034415;1.0426973767113688;0.858902897506586;0.8243794439343968;-0.001110945942665691;-0.0010665548917902395;1.040968002751851;10.009883339796486;0.832693337311529;0.015569356311369804;0.015566525115833616;0.823657021029185;0.014870688768838233;0.824054347483684
35.044415;1.0426905494828738;0.8588781592904754;0.8243567633042862;-0.0011106970848202753;-0.001066317980082834;1.0409746715026522;10.00983301231991;0.8327071331728148;0.015569236029365715;0.015566342356436792;0.8236392689366012;0.014869693589646791;0.8240319015099534
35.054415;1.0426829911655608;0.8588542658313647;0.824335046074424;-0.0011108717872399074;-0.0010664878685220304;1.0409822849620924;10.009777125813356;0.8327207177737956;0.015569113536679263;0.015566166439602451;0.823620995481936;0.014869700799649733;0.8240088092203514
35.064415;1.0426753198240837;0.8588292229674246;0.8243118802258383;-0.0011095226360436075;-0.0010651944246875802;1.0409907848240818;10.009715483330224;0.8327340949030081;0.015568989128085523;0.015565998095473698;0.8236031785479232;0.0148697110193904;0.8239860452512916
35.074415;1.0426669059386626;0.8588054804049472;0.8242901004548809;-0.0011096972468569253;-0.0010653639255067593;1.0410001155078925;10.009647975557488;0.8327472664897269;0.015568863042636659;0.015565837641724693;0.8235857908720572;0.01486972472018928;0.8239636103496888
35.084415;1.0426583565689893;0.8587821181617519;0.8242683305062783;-0.001109088829089096;-0.001064781238704241;1.0410092318304156;10.009574591985723;0.8327602391417788;0.015568735545236754;0.015565685106689814;0.8235688012264138;0.014868742189919942;0.8239414981955965
35.094415;1.0426490377735986;0.8587571684546614;0.8242451834003667;-0.001108522600616047;-0.001064239169140998;1.0410200984146996;10.009495347208249;0.8327730296633196;0.015568607061755585;0.015565540322676447;0.8235531780623054;0.014868763464829415;0.8239207636957281
35.104415;1.0426395719871535;0.8587340553196201;0.8242234737624189;-0.0011079141959801778;-0.0010636560723758252;1.041031682602781;10.009410245901428;0.8327856665808913;0.01556847816681138;0.015565402886490602;0.823536896186758;0.014868788297493805;0.8238994064907496
35.114415;1.042629359539522;0.8587096877014431;0.8242007488298165;-0.001108448171746014;-0.0010641697106530817;1.0410439468692239;10.009319306071855;0.8327981842561213;0.01556834944000472;0.015565272187713348;0.8235209416343456;0.014868816276716537;0.8238784347052013
35.124415;1.0426190561732;0.8586863996301283;0.8241787868249701;-0.0011067395765105383;-0.001062529975530671;1.0410568489550729;10.00922264710091;0.8328106166788494;0.015568221317205278;0.015565147570138573;0.8235053075221859;0.014867846960319746;0.8238578297622864
35.134415;1.0426083894557356;0.8586624326807102;0.8241561757165122;-0.0011064906243973952;-0.001062291199120364;1.0410693484042088;10.009120557101896;0.8328229958384293;0.015568094046480605;0.015565028432489839;0.8234909848893969;0.014867879918637606;0.823838621480659
35.144415;1.0425970879798494;0.8586393577048305;0.8241346901081836;-0.00110666522342025;-0.001062459068005158;1.0410834068722858;10.00901345091042;0.8328353477638997;0.015567967755478853;0.015564914254237368;0.8234759580494079;0.014867914752519376;0.8238187788750446
35.154415;1.0425858133608694;0.8586165847454484;0.8241132791217478;-0.0011060569221619633;-0.0010618747956155832;1.0410979807404295;10.00890179045654;0.8328476840188069;0.015567842534739416;0.015564804643236584;0.823461205328574;0.014867951124557273;0.8237992812124508
35.164415;1.0425739837288728;0.8585921439245463;0.8240905406864565;-0.00110549062002287;-0.0010613309046179288;1.041113019619728;10.008786043750211;0.8328599997492928;0.015567718470946592;0.015564699344774556;0.8234467024393458;0.014866988788261343;0.8237800875566907
35.174415;1.0425613050889508;0.8585686902794675;0.8240692798702804;-0.0011046254885183448;-0.001060500562591682;1.0411284719900495;10.008666666474447;0.8328722817436183;0.015567595645555229;0.015564598178527842;0.8234334256631514;0.014867027574624811;0.8237622121994136
35.184415;1.0425494010439877;0.8585449775506113;0.8240470378835807;-0.001104376498297733;-0.0010602605044431179;1.0411432889110002;10.00854409056904;0.8328845159890128;0.015567474130322806;0.01556450098326237;0.82341935275527;0.014867067346032313;0.8237436172494964
35.194415;1.042537041390316;0.8585218115467018;0.8240255815909365;-0.0011034506886103952;-0.0010593708349623619;1.0411594244982527;10.008418721391257;0.8328966896868275;0.015567353987072291;0.015564407603511082;0.823405462764707;0.014867107973528176;0.8237252834899097
35.204415;1.0425248759259391;0.8584993281904892;0.824004546647131;-0.001102842235076782;-0.001058785308035277;1.04117583572213;10.008290938205244;0.8329087911464317;0.015567235269543733;0.015564317890439112;0.8233927359572676;0.014866149336025385;0.8237081746455576
35.214415;1.0425123107887855;0.8584755578434965;0.8239825299077366;-0.001103375845223971;-0.0010592962510658514;1.0411924822375667;10.008161095071664;0.8329208096674428;0.015567118025835387;0.015564231700882015;0.823379153791279;0.014866191320749386;0.8236903100131774
35.224415;1.042499992248482;0.8584528584592742;0.8239613006706035;-0.001101666949545744;-0.0010576540030557415;1.04120932620884;10.008029522942891;0.8329327354598968;0.015567002299689476;0.015564148895788579;0.8233656989176178;0.014866233823167898;0.8236726551548629
35.234415;1.0424876336539621;0.8584305945118424;0.823940491393104;-0.0011010582336783382;-0.0010570677277779742;1.0412253321242866;10.007896532205898;0.8329445595635698;0.015566888131022135;0.015564069340091462;0.823353355196989;0.014866276746367285;0.8236561945107645
35.244415;1.0424749467589767;0.8584070522250135;0.8239186996037964;-0.0011015914794798311;-0.0010575778544705343;1.041242466692775;10.007762413946894;0.8329562737833136;0.015566775556353406;0.015563992903350272;0.8233401076937211;0.014866320000810288;0.823638913809942
35.254415;1.0424625729702348;0.8583845886608986;0.823897694281437;-0.0010998822372171547;-0.001055934853343348;1.0412596988132725;10.007627440285233;0.8329678706903211;0.0155666646086366;0.015563919460186315;0.823327942562092;0.014865363504322677;0.823622780923166
35.264415;1.04244991049298;0.8583623108452961;0.8238771064989359;-0.001100055886630821;-0.0010560995296955502;1.041276999520503;10.007491865216934;0.8329793436292899;0.01556655531688274;0.015563848890754978;0.8233148468553887;0.014865407181854688;0.8236058194042444
35.274415;1.0424375978592757;0.8583403747935674;0.823856592526469;-0.0010994466568960259;-0.0010555122546068968;1.041294341856967;10.007355925777384;0.8329906866464559;0.015566447706345743;0.015563781080880414;0.8233018084158715;0.014865450964859056;0.8235889989959955
35.284415;1.0424253411624087;0.8583174250451283;0.8238350942615161;-0.0010991965599243523;-0.0010552696251765806;1.0413107007130797;10.007219842692354;0.8330018943909699;0.015566341798367805;0.015563715921627752;0.8232898158875593;0.014865494790703156;0.8235733081589711
35.294415;1.0424128453610033;0.8582950474564907;0.8238143772956823;-0.0010982694092192477;-0.0010543772813919822;1.0413280527488142;10.007083820567818;0.8330129620958986;0.01556623760952931;0.015563653308954994;0.8232768587246958;0.014865538602747462;0.8235567364118612
35.304415;1.0424007454147737;0.858273374486653;0.8237940760101009;-0.0010976596998459626;-0.0010537892640064702;1.041345376374685;10.006948048284606;0.8330238856120624;0.015566135151776468;0.015563593143830023;0.8232649271231793;0.014864582350727976;0.8235412551622308
35.314415;1.042388743977722;0.8582506903944009;0.8237727872422974;-0.0010974090773120226;-0.001053545870590401;1.0413626516474386;10.006812700290437;0.8330346614076454;0.015566034434057982;0.01556353533236962;0.8232520119322354;0.01486462599067244;0.8235248912417444
