time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.324415;1.0423765427277152;0.8582289394041656;0.8237526214725501;-0.0010975816608984794;-0.0010537089709559864;1.0413798601237592;10.006677938445833;0.8330452865387861;0.015565935463393897;0.015563479785087772;0.8232401046225474;0.014864669484434895;0.8235096172507195
35.334415;1.0423647735514436;0.8582071752842267;0.8237321785621559;-0.0010958710814123836;-0.0010520639724314542;1.0413959847899938;10.006543913230928;0.8330557585822433;0.01556583824390342;0.015563426415820602;0.823227197329335;0.014864712799087411;0.8234934249379419
35.344415;1.0423531363269083;0.8581858597592;0.8237121463171865;-0.0010952606333746381;-0.0010514749754247665;1.0414130100246628;10.006410764106606;0.8330660755256429;0.015565742775750098;0.015563375141093188;0.8232152828832916;0.014864755905798258;0.8234783057647951
35.354415;1.0423413300597961;0.8581632763294674;0.8236911217943561;-0.0010957918150029;-0.0010519821290470735;1.0414299215078973;10.006278619954985;0.833076235704112;0.01556564905616466;0.015563325879640053;0.8232023547466598;0.014864798778485063;0.8234622522261753
35.364415;1.0423299839490765;0.8581421382889821;0.8236712185250683;-0.0010951809504334863;-0.0010513926328268564;1.0414467061198724;10.00614759942153;0.8330862377488696;0.01556555708130448;0.015563278552963102;0.823190406902111;0.014863841393198591;0.8234472385511145
35.374415;1.0423187953835131;0.8581207286786239;0.8236510335315966;-0.0010934695375038803;-0.0010497466465414413;1.0414633519351983;10.006017810081067;0.8330960804654034;0.015565466847603206;0.015563233086680228;0.8231774337658927;0.01486388372775386;0.8234312942259445
35.384415;1.0423074611335568;0.858099508492443;0.823631254522263;-0.0010936408055309335;-0.0010499081807477486;1.0414788482420279;10.0058893475719;0.8331057627526555;0.015565378352832927;0.015563189410320973;0.823165430153953;0.01486392576063261;0.8234163943773226
35.394415;1.0422966083201597;0.8580786308643144;0.8236115377118072;-0.0010930292886327361;-0.0010493179523252464;1.041495185436498;10.005762296706177;0.833115283649706;0.015565291596250344;0.015563147455656245;0.8231523913197708;0.01486396747004935;0.823400533292886
35.404415;1.042285932351144;0.85805783852885;0.8235918814066511;-0.0010924175512683296;-0.0010487274858051393;1.0415113548368367;10.005636733650912;0.8331246424250789;0.01556520657750722;0.01556310715550751;0.8231403130196099;0.014864008834327558;0.8233857050506446
35.414415;1.0422751279188607;0.8580354147846869;0.8235708829348071;-0.001091846923776729;-0.001048176771231224;1.0415273485402452;10.005512726988838;0.8331338386107888;0.015565123295125138;0.015563068443256375;0.8231271914837345;0.014864049833172424;0.8233699047444657
35.424415;1.0422648199598252;0.8580147911778853;0.8235513456274633;-0.0010912347078934556;-0.0010475858034394692;1.0415431593666633;10.00539033775809;0.8331428719948505;0.015565041744939848;0.01556303125255966;0.823115023277907;0.014863090449282416;0.8233551090594159
35.434415;1.0422547018815396;0.8579942509540222;0.8235318667002888;-0.0010906222600312633;-0.001046994597201132;1.041558780851738;10.00526961983881;0.8331517426390982;0.015564961918881034;0.015562995517595254;0.823101805212601;0.014863130669551488;0.8233393497853314
35.444415;1.0422447769227074;0.8579737933829703;0.8235124453041863;-0.001090009576813044;-0.0010464031523791668;1.0415732072137525;10.005150620529204;0.8331604508792221;0.015564883804860175;0.01556296117416438;0.8230895343633673;0.014863170483989307;0.8233246042391765
35.454415;1.0422347376356083;0.8579528020089006;0.823492734876766;-0.0010890787295297463;-0.0010455065982121134;1.0415884333196013;10.005033380718068;0.8331689972468226;0.015564807388028599;0.015562928160936575;0.8230762080887005;0.01486320988238269;0.8233088687624559
35.464415;1.0422252070940279;0.8579325072640459;0.8234734260675921;-0.0010884655474636229;-0.0010449146580227065;1.0416034547253357;10.004917935409418;0.8331773823729912;0.015564732652397757;0.015562896419600323;0.8230638239808833;0.014863248851986238;0.8232941392989402
35.474415;1.0422158771720775;0.8579122926135435;0.8234541724085886;-0.0010878521211712714;-0.0010443224787739633;1.0416182677410681;10.004804315121348;0.8331856069483303;0.015564659581042705;0.01556286589490985;0.8230513798235642;0.014863287377748427;0.8232794125035268
35.484415;1.0422064393851818;0.857890800344734;0.8234339159044355;-0.0010883799913333104;-0.0010448261520076823;1.0416328694015071;10.004692547174198;0.8331936717646647;0.015564588154450767;0.015562836536206312;0.8230378736330684;0.014863325443291216;0.8232636852660358
35.494415;1.0421975156191647;0.8578707432596864;0.8234147701892481;-0.001087766047646076;-0.0010442334715278965;1.041646257313775;10.004582655950724;0.8332015777816131;0.015564518349424678;0.015562808298075463;0.823025303733914;0.014862363032479573;0.8232489361751201
35.504415;1.042188796527195;0.8578504044742757;0.8233953324060419;-0.0010860514521801364;-0.0010425842683282889;1.0416604294934297;10.00447466249668;0.8332093261314433;0.015564450140063095;0.015562781138167623;0.823012668781504;0.014862400132008834;0.823234198698733
35.514415;1.0421793319896666;0.8578297189689231;0.8233762913217094;-0.0010851805793919685;-0.0010417459182949184;1.0416743842868925;10.004368584150644;0.8332169180815722;0.01556438349889487;0.015562755014797442;0.8229989677024941;0.01486243673266959;0.8232184523494084
35.524415;1.0421707132749498;0.8578096350324756;0.8233572995353559;-0.0010853482305578715;-0.0010419038183706;1.0416881203626873;10.00426443470023;0.8332243550016661;0.015564318397541972;0.015562729886379006;0.8229861995830783;0.014862472828457813;0.8232036943968967
35.534415;1.04216261010896;0.8577898821217835;0.8233383581079792;-0.0010847332593324273;-0.0010413101699833028;1.0417016367253953;10.0041622249639;0.8332316383339257;0.015564254807460444;0.015562705711773095;0.8229733636107747;0.014862508415701298;0.823188922816437
35.544415;1.0421547118733492;0.8577702027118442;0.8233194649456612;-0.0010841180284194645;-0.0010407162805906771;1.0417139327049383;10.004061962703947;0.8332387695487407;0.015564192699812;0.015562682450422407;0.8229594591303698;0.014862543492595805;0.8231731358054657
35.554415;1.0421470178947951;0.8577502364691424;0.823300274250547;-0.0010824021151045803;-0.0010390658552210071;1.0417270078994907;10.003963651974432;0.8332457500970414;0.015564132045040115;0.015562660062067728;0.8229464857362301;0.014862578057934893;0.8231583312370351
35.564415;1.0421392169412549;0.8577304438806197;0.8232814733994296;-0.0010825686478900254;-0.0010392227114381896;1.0417398621386742;10.003867293289927;0.8332525814226409;0.01556407281308139;0.015562638506584665;0.8229334432975675;0.014862612109894632;0.8231435075800919
35.574415;1.0421319280805477;0.857710977319585;0.8232627185902819;-0.0010819526098175807;-0.001038628079921149;1.0417524955574506;10.003772884277916;0.8332592650096902;0.01556401497359958;0.015562617744161197;0.8229193319161955;0.014862645646413597;0.8231276633918144
35.584415;1.0421248394612124;0.8576915792864588;0.8232440079074076;-0.0010813363062527948;-0.0010380332067226436;1.0417649087281144;10.00368041947392;0.8332658024007007;0.01556395849606186;0.015562597735541677;0.8229061518660024;0.014861678666488588;0.8231127787642355
35.594415;1.0421179492166706;0.85767224874097;0.8232253404045089;-0.0010807197359914767;-0.0010374380917660263;1.0417771026875613;10.00358988997781;0.8332721952264213;0.015563903350191333;0.01556257844217428;0.8228929035213606;0.014861711170801163;0.823097888529948
35.604415;1.0421109450545987;0.8576527283308619;0.8232067141852629;-0.0010808851323486593;-0.0010375939042933109;1.0417880788519922;10.00350128454306;0.8332784452418784;0.015563849507336797;0.015562559826163246;0.8228795873009989;0.014861743161272175;0.8230829732916018
35.614415;1.0421044450503971;0.8576331706547108;0.82318778554809;-0.0010791675631410468;-0.0010359419809765694;1.0417998389530396;10.00341459101954;0.8332845543082461;0.015563796941434359;0.015562541850913008;0.8228652036488522;0.014861774640355378;0.8230670319775607
35.624415;1.0420981365574848;0.857614036585575;0.8231692419213203;-0.001078550167366702;-0.001035346122413859;1.0418113850105264;10.003329796569638;0.8332905243643439;0.015563745627923163;0.015562524482894947;0.8228517530259712;0.014861805611055628;0.8230520631530953
35.634415;1.042092016997233;0.8575949662817964;0.8231507377920796;-0.0010779325007862865;-0.0010347500217360573;1.0418227192826153;10.003246887440788;0.8332963574449223;0.015563695542633971;0.015562507692288105;0.8228382359040621;0.01486183607777115;0.8230370660493
35.644415;1.0420857735913556;0.8575757027030695;0.8231322713943178;-0.0010780967392553516;-0.0010349047865728584;1.0418338442189001;10.003165848886681;0.8333020556968707;0.015563646662401176;0.015562491451256228;0.8228246527499066;0.01486186604707074;0.8230220399283102
35.654415;1.042080024063276;0.8575567576342343;0.8231138437903203;-0.001077478514265624;-0.0010343081860810113;1.0418437624356192;10.003086664969214;0.8333076213305679;0.015563598965391726;0.015562475732502877;0.8228110040127249;0.014861895527497969;0.8230069841744352
35.664415;1.0420744556354853;0.8575378740547994;0.8230954531478691;-0.0010768600162709193;-0.0010337113432998262;1.0418544766933355;10.003009318027498;0.8333130565265273;0.015563552430174078;0.015562460509596924;0.8227962901154505;0.01486192452837328;0.8229908983749278
35.674415;1.042068114960652;0.8575182691139339;0.8230770987783668;-0.0010759850057846753;-0.0010328692421094517;1.0418649898883352;10.002933787549676;0.8333183633750931;0.015563507034749888;0.015562445756913006;0.8227825114058698;0.014861953058781864;0.8229757816327766
35.684415;1.0420629006756015;0.8574995063677326;0.8230587789435249;-0.0010753659711586361;-0.0010322719249519718;1.0418753050507634;10.00286004954535;0.8333235439130896;0.01556346275568344;0.01556243144838912;0.8227686681323207;0.014861981127650291;0.8229606335126721
35.694415;1.0420575490583546;0.8574801877955814;0.8230401472071067;-0.0010744282841409583;-0.0010313690686102302;1.0418854253120724;10.002788077625429;0.8333286002282111;0.015563419567297183;0.015562417556806898;0.8227547605149091;0.014861008744097402;0.8229454353309581
35.704415;1.042052677262985;0.8574615432772213;0.8230218934242628;-0.001073808680967353;-0.0010307712482746157;1.0418943538213679;10.002717844527806;0.8333335345376741;0.015563377442033493;0.015562404053975305;0.8227407888315984;0.014861035917189444;0.8229302226236457
35.714415;1.042047971920932;0.8574429570803086;0.8230036710088021;-0.0010731888023377731;-0.0010301731850337322;1.0419040936533561;10.002649322337044;0.8333383492165708;0.01556333635183376;0.015562390910991208;0.822726753456752;0.014861062655052494;0.8229149768518459
35.724415;1.0420434298214243;0.8574244286251667;0.8229854791396249;-0.0010725686478606864;-0.0010295748786966464;1.0419136478189996;10.002582481891425;0.8333430467944891;0.015563296268949894;0.015562378098920818;0.822712654845953;0.014861088964067104;0.8228996976481088
35.734415;1.0420390479042863;0.8574059572849545;0.8229673171365409;-0.0010719482171798111;-0.0010289763290519602;1.041923019385194;10.002517292898602;0.8333476298785683;0.01556325716651726;0.015562365589645435;0.822697493470883;0.014861114849337874;0.8228833849266861
35.744415;1.0420348232619274;0.8573886430031934;0.8229502406037706;-0.001070968554431906;-0.0010280329857872861;1.0419322115607947;10.00245372468033;0.8333521010344813;0.015563219020308019;0.015562353355465543;0.8226832697909724;0.014861140315976957;0.8228680382195834
35.754415;1.0420304429865908;0.8573700281784733;0.8229321350009409;-0.0010711295960296372;-0.0010281848958469079;1.0419402277023713;10.002391746459892;0.8333564627666651;0.0155631818103664;0.015562341368630663;0.8226689842875031;0.014861165369414888;0.8228526576134444
35.764415;1.0420265245087985;0.857351725209461;0.8229140574529173;-0.0010705083273380685;-0.001027585606620171;1.04194907133632;10.00233132723713;0.8333607176008418;0.015563145520422962;0.015562329602580348;0.8226546374420958;0.014861190014631912;0.8228372431086457
35.774415;1.0420227550391776;0.857333477471172;0.8228960059132561;-0.0010698867815505005;-0.0010269860732127739;1.0419577462061813;10.002272435902421;0.8333648681380946;0.015563110135954598;0.015562318033242541;0.8226402296395265;0.014861214255750212;0.8228217948890012
35.784415;1.042018181187563;0.8573145024515755;0.8228779796890723;-0.001069008842978236;-0.0010261413963535161;1.0419662562186678;10.002215041610427;0.8333689170502844;0.015563075642847316;0.015562306638969443;0.82262576114271;0.014861238095998585;0.8228063133760624
35.794415;1.042014701689053;0.8572963635167744;0.822859977309294;-0.0010683867537002207;-0.0010255413846172472;1.0419746052918715;10.002159114217347;0.8333728670675999;0.015563042027210799;0.015562295400465932;0.8226112322067173;0.014861261537574201;0.8227907991255563
35.804415;1.0420113631140469;0.8572782780235325;0.8228419983162407;-0.0010677643869213573;-0.0010249411282251821;1.0419817972894838;10.002104624327476;0.8333767209206364;0.01556300927578198;0.015562284301330907;0.8225966432100679;0.014861284581881408;0.8227752526885824
35.814415;1.042007852675561;0.8572610897480417;0.8228250974362691;-0.0010675647681070107;-0.0010247469760976387;1.0419898360771538;10.002051542279007;0.8333804812280339;0.015562977375634116;0.015562273328656073;0.8225819947029269;0.014861307229997416;0.8227596745915111
35.824415;1.0420047877399041;0.8572427502097638;0.8228068186969087;-0.001065841299436147;-0.0010230898632144225;1.0419977255527015;10.00199983700019;0.8333841504540933;0.015562946312565053;0.015562262473725625;0.8225672873840868;0.014861329483600456;0.8227440653888312
35.834415;1.0420018555097585;0.8572248209042856;0.822788905863796;-0.0010652180875978174;-0.0010224888613412637;1.0420054696134295;10.001949476070859;0.8333877309394723;0.015562916069087643;0.01556225173224862;0.8225525220329368;0.014861351345894409;0.8227284256287113
35.844415;1.0419990532524113;0.8572069420890539;0.8227710137388278;-0.0010645945982544174;-0.0010218876141755442;1.0420130721542027;10.001900426417214;0.8333912249101542;0.015562886623386956;0.015562241103222126;0.822537699435484;0.014860372820630272;0.8227127377062832
35.854415;1.0419963782772181;0.857189112859755;0.8227531415661195;-0.0010639708315823922;-0.0010212861214731013;1.0420195370841978;10.001852655086607;0.8333946344738208;0.015562857950320143;0.015562230587381617;0.8225228203729463;0.014860393910508925;0.8226970381491353
35.864415;1.0419938279106729;0.8571724328369611;0.8227363449189387;-0.0010629879144437684;-0.0010203399189925716;1.0420268682640974;10.001806129728827;0.8333979616019096;0.015562830024151876;0.015562220186751744;0.8225078856922305;0.01486041461761795;0.8226813093331397
35.874415;1.0419913994377985;0.8571546999602588;0.8227185102734993;-0.0010623636003397863;-0.0010197379415836615;1.0420340694094197;10.001760817902058;0.8334012080974191;0.015562802820963739;0.015562209904142605;0.8224928963494696;0.014860434944618164;0.8226655517447615
35.884415;1.04198813940144;0.8571362319883072;0.8227006935693233;-0.0010614830060700579;-0.0010188909243912252;1.042041144068136;10.001716686160055;0.8334043756118003;0.015562776319331043;0.015562199741432435;0.8224778533557465;0.014860454894562336;0.8226497658764402
35.894415;1.0419856366189069;0.8571183356377818;0.8226828926238599;-0.0010616399684222697;-0.0010190391926084364;1.0420480956434173;10.00167370029443;0.8334074657197066;0.015562750500146457;0.01556218969901879;0.8224627577176337;0.014860474470268377;0.8226339522057069
35.904415;1.0419835577566647;0.8571018406266971;0.8226661654007817;-0.0010606559753096687;-0.0010180920366471566;1.0420539273993465;10.001631825910147;0.8334104799671814;0.015562725347023425;0.015562179777317142;0.8224476104245304;0.01486049367430406;0.822618111188816
35.914415;1.0419815902048317;0.8570842887616722;0.8226483977206941;-0.0010600305580186406;-0.001017489076657728;1.042060642465971;10.001591028891358;0.8334134198368652;0.01556270084661024;0.015562169978050476;0.8224324124636522;0.014860512509173002;0.82260224325628
35.924415;1.0419797314363992;0.8570667795029003;0.8226306455689875;-0.0010594048645691735;-0.0010168858703798382;1.0420672438460041;10.001551276485392;0.8334162867121269;0.01556267698730931;0.015562160304596456;0.8224181648686621;0.014860530977368041;0.8225873486433999
35.934415;1.0419779790827557;0.8570493116489202;0.8226129086900158;-0.0010587788952739227;-0.0010162824177892267;1.042073734404305;10.001512538105535;0.8334190818919103;0.015562653757312556;0.015562150761553555;0.8224028687534792;0.014860549081004879;0.8225714280403114
35.944415;1.0419763308440348;0.8570329844979367;0.8225962433524033;-0.0010577938316077191;-0.0010153343118529592;1.0420801168843556;10.001474784513555;0.8334218065989012;0.015562631143544193;0.015562141353545465;0.8223875252874775;0.014860566821087206;0.822555481641488
35.954415;1.0419738336322428;0.8570148138122279;0.8225785370653772;-0.0010569113928533625;-0.0010144856535118122;1.0420853939829477;10.00143798649659;0.8334244619649802;0.015562609130835191;0.015562132083975538;0.8223721356524591;0.014860584197158954;0.8225395098404573
35.964415;1.0419723865819517;0.856997462374957;0.8225608456105038;-0.0010562846160765893;-0.001013881479545195;1.0420915684236765;10.001402114667725;0.8334270490252553;0.015562587701022819;0.015562122954251273;0.8223567009894311;0.014860601207969065;0.8225235130554108
35.974415;1.0419710365916477;0.8569816066231545;0.8225445700297628;-0.0010563993694185452;-0.0010139890659715755;1.042097642967909;10.00136714015776;0.8334295687747878;0.015562566833800839;0.015562113963719442;0.8223412223350227;0.014860617852744618;0.8225074917001389
35.984415;1.0419697813102928;0.8569643265756244;0.8225269086330251;-0.0010557720554031586;-0.0010133844086847215;1.0421036203810186;10.001333035495323;0.8334320222760476;0.015562546509114617;0.015562105110291387;0.8223257006159471;0.014860634132029456;0.8224914462266857
35.994415;1.0419683084655824;0.856946824569556;0.8225092610524457;-0.0010559261454009558;-0.0010135300821734338;1.0421095034090293;10.001299775326356;0.8334344106998852;0.01556252670836892;0.015562096391512542;0.8223111367270696;0.014860650047368978;0.8224763770213315
36.004415;1.0419672356362337;0.8569307117655085;0.8224926851876775;-0.0010549394918887962;-0.001012580552708181;1.0421142947595374;10.001267336583242;0.8334367352705827;0.01556250741429264;0.015562087805659125;0.8222955316403201;0.014860665599844915;0.8224602850226819
36.014415;1.041966250674539;0.8569135297776737;0.822475066802591;-0.0010543113495649218;-0.0010119751481412656;1.0421199970356603;10.001235698127068;0.8334389971992753;0.015562488611116157;0.015562079352083957;0.8222798864808344;0.014860680788468484;0.8224441706399941
36.024415;1.0419653515632736;0.8568963780142613;0.8224574616846455;-0.001053682934205678;-0.0010113694973344454;1.0421256126616412;10.001204840335674;0.8334411976734475;0.015562470284988498;0.015562071031115081;0.8222642025041402;0.014860695609501602;0.8224280343386087
36.034415;1.04196358578678;0.8568795744043943;0.8224409259903174;-0.001052439650408492;-0.0010101746208390288;1.042131143874007;10.001174744615046;0.8334433379050149;0.015562452424317537;0.015562062844368209;0.8222484809547611;0.014860710057390033;0.8224118764661609
36.044415;1.0419628533175918;0.8568624799339226;0.8224233458803052;-0.001051810707134232;-0.0010095684951050739;1.042135592746686;10.001145392631395;0.8334454191623855;0.015562435019629955;0.01556205479463694;0.8222337229277354;0.014860724127210906;0.8223966971133625
36.054415;1.0419622018265409;0.8568454125483532;0.8224057776998429;-0.0010511814910596855;-0.0010089621229633205;1.0421409612148471;10.001116765923024;0.8334474427511012;0.01556241806220684;0.015562046884336102;0.8222179293757476;0.01486073781681525;0.8223804968249964
36.064415;1.0419616296415095;0.8568294718594871;0.8223892774939644;-0.0010501932643878478;-0.0010080111820958474;1.0421462511297637;10.00108884640745;0.8334494100022118;0.01556240154233837;0.015562039113988504;0.8222021012131642;0.014859751127196773;0.8223642576102806
36.074415;1.0419611350592435;0.8568124556940876;0.8223717320101919;-0.001049563509288217;-0.0010074043238181847;1.0421514643612473;10.001061617201854;0.8334513222547021;0.01556238544838965;0.015562031482972315;0.8221862394109368;0.014859764061547036;0.822348015906659
36.084415;1.0419607164373192;0.8567965646452084;0.8223552535943643;-0.0010485747567636995;-0.0010064529107064407;1.0421566028815663;10.001035062935003;0.8334531807992615;0.015562369767054305;0.015562023991622004;0.8221713450748336;0.014859776624030414;0.8223327538383969
36.094415;1.0419594214325028;0.8567788152963027;0.8223377292656616;-0.0010476886911093487;-0.0010056009918381387;1.042160668715991;10.001009169633582;0.8334549868709594;0.015562354484944722;0.015562016641980468;0.8221554194746744;0.01485978881897925;0.8223164721440601
36.104415;1.041959150063798;0.8567622294652523;0.8223205588387132;-0.0010481587932902575;-0.0010060498336557744;1.0421656637754386;10.000983924599748;0.8334567417024631;0.015562339590542937;0.015562009436731175;0.8221394639820424;0.014859800650620869;0.8223001711251482
36.114415;1.0419589499583892;0.85674640803189;0.8223041103049826;-0.0010471692631894057;-0.0010050977206326368;1.0421705897152134;10.000959315859971;0.8334584465385769;0.01556232507476993;0.015562002377932984;0.8221234799783547;0.01485981212301478;0.8222838512871425
36.124415;1.0419588194747857;0.8567295073900775;0.8222866150918525;-0.0010465381707273345;-0.0010044896548744074;1.0421754479120775;10.000935331230226;0.8334601026169499;0.015562310929789297;0.015561995466462107;0.8221084688178726;0.01485982324014681;0.8222685129898254
36.134415;1.0419587570823483;0.8567137277153091;0.822270186090181;-0.0010455481136586956;-0.0010035370686305328;1.0421792395437746;10.00091195808363;0.8334617111607562;0.015562297147220638;0.015561988701725997;0.8220924318157287;0.014859834006250074;0.822252157114455
36.144415;1.0419587614217711;0.8566968664309248;0.8222527104875897;-0.001044916480918856;-0.001002928515130718;1.0421839656756628;10.000889183652584;0.8334632733907916;0.015562283716809146;0.015561982081443944;0.8220763701790863;0.014859844426412552;0.8222357841276776
36.154415;1.0419578803846112;0.8566803421979334;0.8222363014478059;-0.001043670191489431;-0.0010017309425376143;1.042188627274746;10.00086699478611;0.8334647905922724;0.015562270626027002;0.015561975601553363;0.8220612849358621;0.014859854507105454;0.8222203945502666
36.164415;1.0419580141206133;0.8566635153985344;0.8222188454661533;-0.0010430380299219597;-0.0010011219108860756;1.0421932251704928;10.000845377740701;0.8334662641953628;0.015562257860831947;0.01556196925638937;0.8220451769728263;0.014859864255792683;0.8222039893508236
36.174415;1.0419582102429263;0.8566481634159179;0.8222027998933882;-0.0010431476196806166;-0.0010012248245192755;1.0421977600627428;10.000824318992612;0.8334676957625168;0.015562245407135201;0.015561963039368222;0.8220300471240547;0.01485987368042669;0.8221885687227283
36.184415;1.0419584670318973;0.8566313663157885;0.8221853633147641;-0.0010425149231693984;-0.0010006153056153337;1.042201232603779;10.000803806192446;0.8334690868908362;0.015562233252271181;0.015561956943642912;0.8220138962176549;0.014859882789923227;0.8221721333785857
36.194415;1.0419587827093633;0.8566156829147911;0.8221689928578289;-0.001041523302841562;-0.0009996613067885319;1.0422056434572389;10.00078382824811;0.8334704391258675;0.015562221385529864;0.015561950962651352;0.821997725122375;0.014859891594286606;0.8221556834691938
36.204415;1.0419582046378857;0.8565981292723895;0.8221515759054018;-0.0010406344167295592;-0.0009988068368421302;1.0422099933033082;10.000764374984692;0.8334717539438523;0.015562209796741115;0.015561945090729223;0.8219825347775986;0.01485990010332911;0.8221402191369878
36.214415;1.041958632471819;0.8565824685255146;0.8221352246473813;-0.0010396422828661512;-0.0009978523712941979;1.0422142828223482;10.000745436552739;0.8334730327589501;0.015562198474130548;0.01556193932346514;0.821966326143029;0.014859908325453577;0.8221237409878139
36.224415;1.0419591133303912;0.8565657169212368;0.8221178263713422;-0.0010390085215094037;-0.0009972418808762993;1.0422175126884992;10.000727002486105;0.8334742769031191;0.015562187404385188;0.015561933658432284;0.8219511001260529;0.014859916267752573;0.8221082489132838
36.234415;1.0419596450516022;0.8565504335775337;0.8221018381523334;-0.0010391165784922232;-0.0009973433899158853;1.0422216836417864;10.000709061357945;0.833475487624113;0.015562176575351095;0.015561928095731786;0.8219348575272903;0.014859923936577443;0.8220917434091422
36.244415;1.0419602254779374;0.856533698885387;0.8220844587439826;-0.0010384822852190904;-0.0009967324094784593;1.0422257965849855;10.000691601384233;0.8334766661059929;0.015562165978315116;0.015561922637021348;0.8219185989922617;0.014859931338133639;0.8220752244544702
36.254415;1.0419599016624315;0.856517290743575;0.822068145686491;-0.001037233513091055;-0.0009955325806657157;1.0422298525819036;10.000674610765438;0.8334778134689266;0.015562155608097974;0.015561917284544084;0.8219033250158841;0.014859938479244435;0.8220596920227032
36.264415;1.0419605730178494;0.8565005697089695;0.822050785663902;-0.0010365986957236147;-0.0009949211181657482;1.0422328527813653;10.000658077457693;0.8334789307836428;0.015562145462411405;0.015561912041230636;0.8218870359797185;0.014859945367265863;0.8220431465905638
36.274415;1.0419612863535679;0.8564849555053299;0.8220344921213949;-0.0010356050100641153;-0.0009939652302588965;1.0422367983297771;10.000641989533088;0.8334800191061335;0.015562135541179583;0.015561906910613356;0.8218717321489946;0.014859952009230697;0.8220275879935227
36.284415;1.0419620391787856;0.8564686050833462;0.8220174965147727;-0.0010360703941723224;-0.0009944097390763291;1.042240690309517;10.000626335700048;0.8334810794840004;0.015562125845353944;0.015561901895869373;0.8218554136831673;0.014859958411633026;0.8220110167032941
36.294415;1.0419628290317857;0.8564530026348449;0.8220012235717801;-0.0010350761927805853;-0.0009934533750817615;1.0422445297444745;10.00061110476161;0.8334821129277507;0.01556211637519784;0.015561896998328016;0.8218400807003289;0.014859964580394241;0.8219954324743193
36.304415;1.0419627027232805;0.8564355238951247;0.8219839048944458;-0.0010341847706332712;-0.0009925965724004824;1.0422483176681505;10.000596284710793;0.8334831203901479;0.01556210712866875;0.015561892216708917;0.8218237333345164;0.014859970520187867;0.8219788356162433
36.314415;1.0419635597152903;0.8564199326128288;0.8219676528173165;-0.0010331900613703424;-0.0009916397405343065;1.0422510551904605;10.00058186232135;0.8334841028006678;0.01556209810161392;0.015561887548258106;0.8218083717759442;0.01485997623432317;0.82196322570336
36.324415;1.0419644473091783;0.8564047051045027;0.8219517553281181;-0.0010332958486248655;-0.0009917391462911475;1.0422547434671927;10.000567823033284;0.8334850611173521;0.01556208928993805;0.01556188299106478;0.8217919962807492;0.01485998172569244;0.8219466029674103
36.334415;1.041965363925842;0.856388023300485;0.8219344677446245;-0.0010326591904480666;-0.0009911259799382974;1.0422583836052333;10.000554151095612;0.8334859963091116;0.015562080692008323;0.015561878545997268;0.8217766071022699;0.014859986997571913;0.8219309670731019
36.344415;1.0419663082436577;0.8563724471717247;0.8219182472345843;-0.0010316637126306805;-0.000990168437991464;1.0422619766641443;10.00054083035984;0.8334869092742477;0.015562072310061884;0.015561874217142559;0.8217602044170409;0.014859992053323327;0.8219143184430082
36.354415;1.041966328330294;0.8563560947162463;0.8219020376571546;-0.0010304124920542102;-0.0009889663547814533;1.0422645237765613;10.000527845486685;0.833487800779324;0.01556206414969709;0.01556187001076212;0.8217447883615927;0.014859996895159952;0.8218986569412163
36.364415;1.041967324900792;0.8563397860185089;0.8218851261212924;-0.001030875822273873;-0.000989408948666969;1.0422680262321387;10.000515182291918;0.8334886714512294;0.015562056217981467;0.01556186593412415;0.8217293591510811;0.01486000152343486;0.8218829830060924
36.374415;1.0419686559491617;0.8563244797518104;0.8218689386822486;-0.0010290984390697456;-0.0009877006940757398;1.0422714854349868;10.000502826785034;0.8334895218075404;0.015562048521834269;0.015561861995370178;0.821712917164301;0.014860005937105585;0.8218662971386718
36.384415;1.0419697012370919;0.8563078219036615;0.8218517048171655;-0.0010284604904337903;-0.0009870863337901848;1.0422749028272644;10.000490764181704;0.8334903523028055;0.015562041066810828;0.015561858203611452;0.8216974629279096;0.014860010133995296;0.8218505994025577
36.394415;1.0419698188910755;0.8562914883270194;0.8218355387071767;-0.0010272083110205734;-0.000985883366376211;1.0422772798524162;10.000478978838728;0.8334911633267497;0.015562033856154187;0.015561854567684684;0.8216809970422196;0.01486001411035691;0.8218338905567796
36.404415;1.0419709100877237;0.8562762990534234;0.821819727245691;-0.0010273121188213432;-0.0009859809318452937;1.042280617921643;10.000467454717922;0.8334919551568658;0.015562026890780603;0.015561851094784954;0.8216655201481328;0.014860017860909956;0.8218181707204243
36.414415;1.0419720236988042;0.8562596552541397;0.8218025258717138;-0.0010266733973912695;-0.000985365853553259;1.0422839183894796;10.000456175796751;0.833492727990065;0.015562020169666197;0.015561847790996064;0.8216500329435033;0.014860021380218563;0.8218024405015507
36.424415;1.0419731594774277;0.8562441171828435;0.8217863914824423;-0.001025675910293202;-0.0009844064551275812;1.0422871825716244;10.000445126419041;0.8334934820636654;0.015562013689485139;0.015561844662510226;0.8216335361727484;0.014860024664926972;0.8217857005179375
36.434415;1.0419743170957436;0.8562289426988403;0.8217706114547056;-0.0010257789688639415;-0.0009845033201928669;1.0422894117900203;10.000434291640827;0.8334942177273593;0.01556200744394624;0.015561841715837688;0.8216180305779909;0.01486002771482082;0.8217699509325938
36.444415;1.0419745452575533;0.8562115330636624;0.8217534411778573;-0.0010248840744188285;-0.0009836432986351411;1.0422926073788807;10.000423657240011;0.8334949354251742;0.015562001423908541;0.015561838957197762;0.8216025168838128;0.01486003053160322;0.8217541924259377
36.454415;1.0419757451320073;0.8561960105079768;0.8217373367273344;-0.0010238858371305916;-0.0009826832031362815;1.0422957706028064;10.000413209764618;0.8334956356417773;0.015561995618250208;0.015561836391810585;0.8215859958132794;0.014860033117075682;0.8217374256414022
36.464415;1.0419769653214652;0.8561808515547036;0.8217215853204677;-0.0010239881582599563;-0.000982779377759241;1.0422989025816614;10.000402937040603;0.8334963188585685;0.015561990015112676;0.015561834023601239;0.8215704680489999;0.014860035472772646;0.8217216506545354
36.474415;1.0419785148833438;0.8561655945021669;0.8217054989750883;-0.0010222084068330416;-0.0009810689474902328;1.0423010042964254;10.000392828108966;0.8334969855407154;0.01556198460356735;0.015561831855298898;0.8215549341619226;0.014860037601259339;0.8217058679842523
36.484415;1.041978823053732;0.8561482051463583;0.8216883629238622;-0.0010213125418599947;-0.0009802080218207683;1.0423040766054235;10.000382872661271;0.8334976361086642;0.015561979375194475;0.015561829888375463;0.8215383945963252;0.014860039507151937;0.821689078148021
36.494415;1.0419801004986684;0.8561330607051715;0.8216726337769154;-0.0010214141401045217;-0.0009803035196347914;1.0423071202759013;10.000373061354507;0.8334982708663637;0.01556197432423687;0.01556182812252378;0.8215228497126223;0.014860041196218048;0.821673281193127
36.504415;1.0419813956134751;0.8561175620347248;0.8216565666422153;-0.0010204146671886204;-0.0009793422744108127;1.04231013606919;10.000363386282723;0.8334988899714764;0.015561969445971463;0.015561826555846104;0.8215072998541616;0.014860042674351653;0.8216574776933868
36.514415;1.0419817567521257;0.8561012861804659;0.8216405053665824;-0.0010191596264785808;-0.0009781366501952532;1.0423121247793212;10.000353840492973;0.8334994935124952;0.015561964734955322;0.015561825186568538;0.8214917453943463;0.014860043948375704;0.8216416681043256
36.524415;1.0419830848834537;0.8560850522555651;0.8216237364918672;-0.0010196189290838573;-0.0009785754674105892;1.0423150871794606;10.000344417244401;0.8335000816139246;0.01556196018495994;0.015561824014314099;0.8214751867062755;0.014860045027157515;0.8216248530625695
36.534415;1.0419844284384152;0.8560695636873843;0.8216076850148641;-0.0010186187083064753;-0.0009776135244276402;1.0423180239839338;10.0003351097324;0.8335006544673573;0.015561955790118352;0.015561823039978204;0.8214596240706259;0.014860045920770067;0.8216090326610713
36.544415;1.0419857867956877;0.8560540776863972;0.8215916381232589;-0.0010176182352083455;-0.0009766513470172119;1.042320935862304;10.00032591149219;0.8335012122721657;0.015561951545281439;0.015561822265746839;0.8214440576111124;0.014860046638531731;0.8215932073864189
36.554415;1.0419865181397951;0.8560384266569087;0.8215759406672383;-0.0010166821808469018;-0.0009757516028697865;1.0423228234491584;10.000316817085276;0.833501755119908;0.01556194744501329;0.015561821695587577;0.8214284872964259;0.014860047188311569;0.8215773774724975
36.564415;1.0419879045630156;0.856021843816987;0.8215588454610097;-0.0010160396396227181;-0.0009751329599183123;1.0423256873704292;10.000307822450493;0.8335022829343414;0.015561943482936196;0.01556182133534214;0.8214119129815999;0.014860047576631572;0.8215605431873163
36.574415;1.041989304414877;0.8560067217051327;0.8215431543638237;-0.0010161392881753144;-0.0009752266274620116;1.0423285282760233;10.00029892539884;0.8335027955456696;0.015561939652673381;0.015561821192075316;0.8213963344822673;0.014860047808663164;0.8215447041253446
36.584415;1.0419907174811467;0.8559912423749876;0.8215271226172219;-0.0010151378320530432;-0.0009742635337874888;1.0423303467797431;10.000290126493406;0.8335032927682551;0.015561935948953842;0.015561821273030376;0.8213807516282877;0.01486004788910233;0.8215288602535841
36.594415;1.0419911927853256;0.8559749831767902;0.8215110942987328;-0.001013880893503759;-0.0009730561414192609;1.042333143392644;10.000281429000623;0.833503774396648;0.015561932367756949;0.015561821584330088;0.821365164213232;0.01486004782362855;0.821513011384635
36.604415;1.0419926320996158;0.8559598640498058;0.8214954126607992;-0.0010139798125896565;-0.0009731491235983069;1.0423359186050927;10.000272837272188;0.8335042402303553;0.015561928905994978;0.01556182212959907;0.8213495719171773;0.01486004762011523;0.8214971574349925
36.614415;1.0419943942384626;0.8559446424563781;0.8214793908412029;-0.0010121967916018936;-0.0009714356717500387;1.0423386729856423;10.00026435521713;0.833504690127108;0.015561925560508673;0.015561822909458265;0.82133397431724;0.014860047289328989;0.8214812984381679
36.624415;1.041994909388897;0.8559276429885185;0.8214626585272734;-0.0010123984028058179;-0.0009716281062666204;1.0423404071364655;10.00025598617331;0.8335051239967854;0.015561922326926804;0.01556182392224241;0.8213173709305583;0.014860046844339532;0.8214644346160598
36.634415;1.0419963889243467;0.8559121675540253;0.8214466410664564;-0.0010113957228776388;-0.0009706638697834156;1.0423431215812111;10.000247733153227;0.83350554177289;0.015561919199643294;0.015561825165034153;0.8213017612020269;0.01486004629845873;0.8214485656250934
36.644415;1.0419978818781022;0.8558970513536509;0.8214309699965604;-0.0010114936762508763;-0.0009707559422760596;1.042345816704521;10.000239598526937;0.8335059434047692;0.015561916172434803;0.015561826633770794;0.8212861444942593;0.01486004566321881;0.8214326915156841
36.654415;1.0419993881565441;0.8558815779271793;0.8214149574493891;-0.0010104904962508667;-0.0009697912375634584;1.042348492775759;10.000231584002407;0.8335063288766527;0.015561913238812845;0.015561828322371064;0.8212705201929043;0.014860044948327787;0.8214168120745678
36.664415;1.0419999568116045;0.8558656835294071;0.8213992914959624;-0.001010332801777436;-0.0009696388527093836;1.0423501500105201;10.000223691242118;0.8335066982538847;0.015561910392313059;0.015561830222189172;0.8212548878347057;0.01486004416305951;0.8214009269614311
36.674415;1.042001799084068;0.8558504684552112;0.8213832844779567;-0.001008548390634874;-0.0009679241104194759;1.0423527886304191;10.000215922097706;0.8335070516921665;0.015561907627538313;0.01556183232290299;0.8212392470892256;0.01486004331669699;0.8213850357028188
36.684415;1.0420033449641224;0.8558350002760831;0.8213672786303001;-0.0010075444828528271;-0.000966958726967383;1.0423554089130602;10.000208278315286;0.8335073894019227;0.01556190494122541;0.015561834614514049;0.8212235976893171;0.014860042417512018;0.8213691377125704
36.694415;1.0420039529367828;0.8558191120152832;0.8213516188496478;-0.001007386105110327;-0.000966805699459678;1.0423580111947137;10.000200761110387;0.8335077116146937;0.015561902331727087;0.015561837088606117;0.8212079394399762;0.014860041471642467;0.8213532323190867
36.704415;1.0420055246539628;0.855802547824327;0.8213345601697467;-0.001006740025170546;-0.000966183739328846;1.0423595958137521;10.000193370781105;0.8335080185124455;0.01556189979795493;0.015561839737684014;0.8211922722295666;0.014860040482753606;0.8213373188199522
36.714415;1.0420071091553773;0.855787445775386;0.8213189037680939;-0.0010068362841139382;-0.0009662742157262757;1.0423621630783495;10.0001861069297;0.8335083101477601;0.015561897339557727;0.015561842553137263;0.8211765959880258;0.014860039452391522;0.8213213965438724
36.724415;1.0420080650857975;0.8557714631509569;0.8213029064302368;-0.0010047956141222586;-0.0009643144583344777;1.0423647133197675;10.0001789692966;0.8335085864415519;0.015561894957461866;0.015561845523175381;0.821159910654191;0.01486003838032176;0.8213044650720557
36.734415;1.0420096754179977;0.8557563681099076;0.8212872533394896;-0.0010048914051252696;-0.0009644044957507498;1.0423662468882637;10.000171958330034;0.8335088472324692;0.015561892653350399;0.015561848632819274;0.8211442161860919;0.014860037264635126;0.8212885236426121
36.744415;1.042011298837777;0.8557409188318472;0.8212712576244258;-0.001003886025908395;-0.0009634377363818827;1.042368764024299;10.000165075223496;0.8335090923528155;0.015561890428928554;0.015561851866415077;0.8211285126010206;0.014860036102634679;0.8212725721364791
36.754415;1.0420129353931868;0.8557258323314704;0.8212556067140806;-0.0010039813252506388;-0.000963527310309188;1.0423712648300842;10.000158321842818;0.8335093216968208;0.01556188828632581;0.015561855209784063;0.8211128000147764;0.01486003489228147;0.821256610391833
36.764415;1.0420136341632644;0.8557096119129588;0.8212396129568569;-0.0010027203952686244;-0.0009623161887727658;1.042373749393019;10.000151700317632;0.8335095352057682;0.015561886229049563;0.01556185864994245;0.8210970785864679;0.01486003363276035;0.8212406383792369
36.774415;1.0420156063380412;0.8556947909206439;0.8212239641301998;-0.0010020346047502043;-0.000961655872836243;1.0423752178722854;10.000145212305075;0.8335097328385948;0.015561884262024398;0.015561862174303588;0.8210813483700565;0.014860032324724664;0.8212246562100777
36.784415;1.0420172819470908;0.8556793624641179;0.8212079708894775;-0.0010010282480613268;-0.0009606882015497534;1.0423776705129817;10.000138858783417;0.8335099146152591;0.01556188239018762;0.015561865771176001;0.8210656092525053;0.01486003097128484;0.8212086640840136
36.794415;1.0420180194001587;0.8556635178590348;0.8211923219233447;-0.0010008675673745093;-0.0009605330075958835;1.0423801076270172;10.000132640449925;0.8335100806607592;0.01556188061699273;0.015561869429879065;0.8210508610566941;0.014860029578630021;0.8211936620745993
36.804415;1.0420197205145605;0.855648460308278;0.8211766728029838;-0.0010009616715432996;-0.00096062145744925;1.0423815295029264;10.00012655811875;0.8335102312098845;0.015561878944139376;0.015561873139687233;0.8210351036540724;0.014860028155044822;0.8211776507876495
36.814415;1.042021743843605;0.8556333062382104;0.8211606809460588;-0.0009991740216633452;-0.0009589037156037551;1.0423839362944105;10.00012061263923;0.8335103665963695;0.015561877371735242;0.015561876889455437;0.8210193369425156;0.014860026709066191;0.8211616303676063
36.824415;1.0420225195685937;0.8556174817680484;0.8211450325885007;-0.0009990126588720174;-0.0009587478804664163;1.0423863280376116;10.000114804454826;0.8335104872094306;0.015561875898148775;0.015561880667872065;0.8210035607479718;0.014860025248240366;0.8211456010714246
36.834415;1.042024258803006;0.85560208655804;0.8211290404811763;-0.0009980050865818293;-0.0009577790735940016;1.0423887047740834;10.000109133631387;0.833510593446449;0.015561874520126613;0.015561884463284232;0.8209877747627641;0.01486002377866917;0.8211295630319267
36.844415;1.0420260103905805;0.8555870564564267;0.8211133925120162;-0.0009980982293504022;-0.000957866619202129;1.0423900666255534;10.000103600531338;0.8335106857085646;0.01556187323370939;0.015561888263566527;0.8209719785453671;0.014860022304565311;0.8211135162991522
36.854415;1.0420271325305193;0.8555711492963054;0.8210974022504995;-0.0009960546995185055;-0.0009559042156390774;1.0423924138257736;10.000098206460173;0.8335107644269102;0.015561872035463296;0.015561892056374389;0.8209561715653894;0.014860020828121304;0.8210974609498507
36.864415;1.042028907916693;0.8555561324225494;0.8210817549447986;-0.000996147373858466;-0.0009559913206368143;1.0423947467581594;10.000092953716052;0.8335108300865247;0.01556187092313901;0.015561895830220536;0.8209403532573832;0.014860019350503994;0.8210813970975266
36.874415;1.0420306946006872;0.8555411219116623;0.8210661079042512;-0.0009962398046918233;-0.0009560781941262367;1.0423960659505167;10.000087844932407;0.8335108832172802;0.015561869895911523;0.015561899576283194;0.820924523065589;0.014860017873220078;0.8210653247753761
36.884415;1.042031541194359;0.8555249790571705;0.8210501174828742;-0.0009949760832437915;-0.0009548644636007375;1.0423983720317844;10.00008288208918;0.8335109243862016;0.015561868954473887;0.015561903288925245;0.8209086804761383;0.014860016398718038;0.8210492438736091
36.894415;1.0420336584417402;0.8555102361772507;0.82103447126822;-0.0009942875852056656;-0.0009542016159119541;1.042400665672956;10.000078065767134;0.8335109542265766;0.01556186810110876;0.015561906964079508;0.8208928250169836;0.014860014930704775;0.8210331542170584
36.904415;1.0420345251066165;0.8554941062531504;0.821018480322146;-0.0009930234095939816;-0.0009529874590005857;1.0424019474518942;10.000073395028318;0.8335109734360376;0.015561867340014341;0.015561910597708882;0.820877956245317;0.014860013474562868;0.8210180554847161
36.914415;1.0420363518360467;0.8554791215881304;0.8210028322602014;-0.0009931148920571873;-0.0009530734352231749;1.0424042177067787;10.00006886757861;0.8335109827166689;0.015561866676488435;0.015561914185801927;0.8208620737597899;0.014860012036682198;0.8210019478816425
36.924415;1.0420384965103715;0.8554643983936268;0.8209871843969755;-0.0009924257237752545;-0.0009524099563434518;1.0424064765629888;10.000064479646042;0.8335109827230968;0.015561866114408305;0.015561917724257912;0.82084617722696;0.014860010623192534;0.8209858311917455
36.934415;1.042039389013409;0.8554493891084255;0.8209722481778235;-0.0009908026870452651;-0.0009508514206658283;1.0424087241165978;10.00006022601389;0.8335109740582665;0.015561865654426342;0.015561921208114829;0.8208302663943264;0.014860009240670663;0.820969705487703
36.944415;1.0420412402058394;0.8554344234500008;0.8209565982599547;-0.000990893466402454;-0.0009509367291848664;1.042409960630547;10.000056100600343;0.8335109572986561;0.015561865294303947;0.015561924631999862;0.8208143411128079;0.014860007898320341;0.8209535709495093
36.954415;1.0420430987297649;0.855419105371782;0.8209406042319316;-0.0009898829908245043;-0.0009499651930617056;1.0424121866160623;10.000052097000227;0.8335109330317901;0.015561865030597323;0.015561927991093353;0.8207984013823033;0.014860006608406811;0.8209374278214431
36.964415;1.0420443225427591;0.8554036254586489;0.8209249547878986;-0.000988938083718577;-0.0009490571695439683;1.042414402722945;10.000048209039177;0.833510901910682;0.015561864860251332;0.015561931280467765;0.8207834473726221;0.014860005384375579;0.8209222762451285
36.974415;1.0420461944756703;0.8553886764937212;0.8209093039148585;-0.0009890281540430325;-0.0009491418018180178;1.0424156095902184;10.000044431697605;0.8335108646873932;0.01556186478042019;0.015561934494152871;0.8207674794108752;0.014860004238463051;0.8209061168868598
36.984415;1.0420480725703587;0.8553733748630175;0.8208933089309574;-0.0009880169574224744;-0.0009481695826139357;1.0424178078200894;10.000040761540182;0.8335108221810102;0.015561864787083764;0.015561937626095835;0.8207514979428318;0.014860003179808326;0.8208899499100446
36.994415;1.0420493148217016;0.8553579114408961;0.8208776580578094;-0.0009870714127969387;-0.0009472609543310077;1.0424199979897057;10.000037196180816;0.8335107752005191;0.015561864875283262;0.015561940672101014;0.8207355034579303;0.01486000221384044;0.8208737756652366
37.004415;1.0420512040482288;0.8553429792181297;0.8208620047938167;-0.0009871607746388534;-0.0009473449096072206;1.042421180601055;10.000033733638825;0.8335107244998734;0.015561865040550042;0.0155619436306301;0.8207204964253371;0.014860001343866659;0.8208585944432102
37.014415;1.0420521470956485;0.8553280154846187;0.820847062929601;-0.0009855359496508409;-0.0009457846847155077;1.042423356039472;10.000030371919586;0.8335106708204058;0.015561865278850312;0.01556194650188414;0.8207044772752953;0.01486000057299875;0.8208424071385813
37.024415;1.0420543545449577;0.8553133500499556;0.8208314063550171;-0.000984844562363682;-0.0009451191059247395;1.0424255246391072;10.00002710859356;0.8335106149369466;0.015561865585908273;0.01556194928616573;0.8206884464160834;0.014859999903415601;0.8208262142148388
37.034415;1.042056256111538;0.8552984363416721;0.8208157461424178;-0.0009849332229228927;-0.0009452023914649206;1.0424266867998866;10.000023940636918;0.8335105576086188;0.015561865957503295;0.0155619519827609;0.8206734042931348;0.014859999334621173;0.8208110161804567
37.044415;1.0420572093055167;0.8552823913361567;0.820799739363382;-0.0009836658348418839;-0.0009439851937210578;1.0424288430080617;10.00002086436053;0.833510499512334;0.015561866389614272;0.015561954589724637;0.8206573514440983;0.014859998863750515;0.8207948140826673
37.054415;1.0420594243843586;0.8552677471722199;0.8207840731699456;-0.000982973780536086;-0.0009433189813062124;1.0424309937705099;10.000017875083383;0.8335104412659954;0.015561866877671561;0.015561957104271341;0.8206412884856892;0.014859998487046278;0.8207786084778493
37.064415;1.0420603798411106;0.8552520765542864;0.8207684022644853;-0.0009828069968645706;-0.0009431579910328304;1.0424331396128257;10.000014967235296;0.8335103834974399;0.015561867415964567;0.015561959523709541;0.8206252160727309;0.01485999820130365;0.8207624000202343
37.074415;1.042062286033169;0.8552382966679347;0.820753783149019;-0.0009825366384400773;-0.0009428967441093233;1.0424342811067013;10.000012135225258;0.8335103268519866;0.015561867997980736;0.015561961846703644;0.8206101348844714;0.01485999800496669;0.8207471891239287
37.084415;1.042064500552399;0.8552233226791247;0.8207377596865545;-0.0009807428642797488;-0.0009411732677025848;1.0424364187971562;10.000009374355148;0.8335102719211624;0.015561868617117777;0.015561964074488593;0.8205940456257383;0.014859997897975407;0.8207309766834049
37.094415;1.0420654532353442;0.8552076828535133;0.8207220740627822;-0.0009805754133670195;-0.0009410116390806561;1.0424385531200684;10.000006681169811;0.8335102192176082;0.015561869267030768;0.015561966212228932;0.8205779490297749;0.01485999788114853;0.820714763156255
