time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.104415;1.0420673546363575;0.8551928346818288;0.8207063828132318;-0.0009806624379930338;-0.0009410933595036267;1.0424396843750154;10.000004052907254;0.8335101692553414;0.015561869941619268;0.015561968269293536;0.8205628458507179;0.014859997956181578;0.8206995490682663
37.114415;1.0420686114405067;0.8551771147313405;0.8206903437274273;-0.0009786133015470563;-0.000939125694311317;1.0424418126600434;10.00000148637881;0.8335101225968895;0.015561870634991782;0.015561970257229534;0.8205467368360855;0.014859998125550177;0.8206833355029155
37.124415;1.0420705066845024;0.8551633912719347;0.8206756984306277;-0.0009783418129681212;-0.0009388633718777107;1.0424439378060868;9.999998977320908;0.8335100798290745;0.015561871341688438;0.015561972187365259;0.8205316226983433;0.01485999839179043;0.8206681229438646
37.134415;1.042072398457989;0.8551485785881264;0.8206599911898849;-0.0009784281400660728;-0.0009389444268711896;1.0424450593946133;9.999996520690377;0.8335100415658538;0.015561872056578283;0.015561974069353472;0.8205155040938058;0.014859998756412286;0.820651912526469
37.144415;1.042073645017472;0.8551332521838914;0.8206442798378552;-0.0009774794517301369;-0.0009380328137287719;1.0424471768173011;9.999994111857466;0.8335100084341107;0.015561872774200767;0.015561975910178931;0.8204993815996204;0.014859999219489238;0.820635704821507
37.154415;1.0420755299029227;0.8551181047671895;0.8206282186069874;-0.0009764642279432429;-0.0009370567761469916;1.0424492893521244;9.999991748015729;0.8335099809653943;0.015561873488869185;0.015561977714129073;0.8204842556740519;0.014859999780547653;0.8206205003113187
37.164415;1.0420767694582396;0.8551039022643666;0.820613553770722;-0.0009751570987134267;-0.0009358011950145264;1.042450396266799;9.99998942857096;0.8335099595034101;0.015561874195807013;0.015561979484125441;0.8204681266234676;0.014860000439433961;0.8206042998802202
37.174415;1.042078646882803;0.8550891349100979;0.8205978264623252;-0.0009752425107637912;-0.0009358813798919863;1.0424524969248647;9.999987154584735;0.8335099442581968;0.015561874892403765;0.015561981223440225;0.8204529946473823;0.014860001196647347;0.8205891036196183
37.184415;1.0420805199700118;0.8550743777563329;0.8205820947822272;-0.0009753276819558143;-0.0009359613342533458;1.0424545908522702;9.999984928401037;0.8335099354170703;0.015561875578760962;0.015561982936455452;0.8204368599321064;0.014860002053823063;0.8205729120753384
37.194415;1.0420817465425736;0.8550598478516402;0.8205670731853804;-0.0009729188401521862;-0.0009336485200217461;1.0424556777302212;9.99998275361609;0.8335099331615179;0.015561876256824621;0.01556198462839419;0.8204217226973565;0.01486000301343687;0.820557724955342
37.204415;1.0420836099458852;0.8550451093393839;0.8205513333442642;-0.000973003555431679;-0.0009337280427990035;1.042457757356955;9.999980634638412;0.8335099376231925;0.01556187692854813;0.015561986304681752;0.820405583207467;0.014860004076876423;0.8205415425555311
37.214415;1.0420848264674265;0.8550298538596945;0.8205355907601698;-0.0009720534189666953;-0.0009328150632207852;1.0424598296314704;9.999978575990438;0.8335099488643553;0.015561877594343784;0.015561987970034805;0.8203894417683438;0.0148600052424235;0.8205253647057519
37.224415;1.0420866797538897;0.8550162328669884;0.8205209000458383;-0.0009717796885645505;-0.0009325506139414919;1.0424608945413243;9.99997658211006;0.8335099668748304;0.015561878253207737;0.015561989627814066;0.8203742987108085;0.014860006505101808;0.8205101912629631
37.234415;1.0420875771960376;0.8550007381276628;0.8205051495356935;-0.0009716091486686615;-0.0009323860426946135;1.0424629521516455;9.999974657174144;0.8335099915580255;0.015561878904444654;0.015561991280575465;0.8203581544110982;0.014860007858016182;0.8204940225631931
37.244415;1.0420897303512757;0.8549862848007388;0.820489396520096;-0.0009709129525914595;-0.0009317159112677129;1.0424650025664841;9.999972804233488;0.8335100227314877;0.015561879548679446;0.015561992931812329;0.8203430093229462;0.014861009293301471;0.8204788764143413
37.254415;1.042091570426484;0.8549723264432784;0.8204743531048685;-0.0009695374169663416;-0.0009303941481616806;1.0424660458800536;9.9999710242862;0.8335100601647552;0.015561880187441536;0.015561994587407136;0.8203268639351008;0.014861010802765875;0.8204627170195731
37.264415;1.042092765421017;0.8549571054721495;0.8204585953239616;-0.0009685862484057636;-0.0009294801975115314;1.042468082231627;9.999969316046107;0.833510103603067;0.015561880822738615;0.015561996254553087;0.8203117186885525;0.014861012379041253;0.820447562290809
37.274415;1.0420945997303646;0.8549424155195899;0.8204428343976586;-0.0009686693579355466;-0.000929558197022174;1.0424701119025224;9.999967676169392;0.8335101527571833;0.015561881456611686;0.015561997938323151;0.8202965739871516;0.014861014015745118;0.8204324124510136
37.284415;1.0420954811879501;0.8549280519184568;0.8204281286544697;-0.0009681397643393362;-0.0009290490826899504;1.0424711352731275;9.99996609976972;0.8335102073304782;0.015561882090556051;0.015561999639617137;0.8202804303058349;0.014861015706163544;0.8204162676360496
37.294415;1.0420976216512305;0.854913626253892;0.8204123651738976;-0.0009674424841883427;-0.0009283779331454997;1.0424731526699957;9.99996458129402;0.8335102671101906;0.015561882725659285;0.01556200135654724;0.8202652882385364;0.014861017442793296;0.8204011274703397
37.304415;1.0420985014712318;0.8548981701292491;0.8203965995329302;-0.0009672704085364975;-0.0009282119073787431;1.042475164330954;9.999963115324794;0.8335103320298587;0.015561883362911528;0.01556200308648652;0.8202491484243452;0.014861019218893514;0.8203849922830392
37.314415;1.0421006415061256;0.8548844947738724;0.8203815460807397;-0.0009651136084839888;-0.0009261401850789184;1.0424761705096852;9.99996169707379;0.8335104021157054;0.015561884003004952;0.015562004826328016;0.8202340114567432;0.014861021029748784;0.8203698618158165
37.324415;1.0421015217984078;0.854869044082507;0.8203657773044176;-0.0009649410973839437;-0.0009259737489042394;1.042478171477603;9.999960322257214;0.8335104773788818;0.015561884645950728;0.015562006572113206;0.8202178778664897;0.014861022871795354;0.8203537365375423
37.334415;1.0421036627920508;0.8548557303418638;0.8203510643772595;-0.0009638850341673155;-0.0009249583262293766;1.0424801674354467;9.999958986188242;0.8335105577618798;0.015561885291005398;0.01556200831913166;0.8202027481526601;0.014861024741587828;0.8203386163111117
37.344415;1.0421045441448074;0.8548402817926731;0.8203352929990163;-0.000963712091132968;-0.0009247914821530927;1.0424811585367517;9.999957683486217;0.8335106431454248;0.015561885937328136;0.015562010062067609;0.82018762277603;0.014861026636455608;0.8203235014704887
37.354415;1.0421063768000396;0.8548256131086602;0.8203195204214244;-0.0009637933683873168;-0.0009248677499503507;1.0424831449511867;9.999956409055608;0.8335107333606836;0.015561886584242911;0.015562011795317111;0.820171502110064;0.014861028555271244;0.8203073922733172
37.364415;1.0421085184960548;0.8548122993602555;0.8203048047257574;-0.000962736670472572;-0.0009238517332478066;1.0424851268264914;9.99995515900473;0.8335108281526679;0.015561887230527668;0.015562013513677303;0.8201563864312865;0.014861030497353345;0.8202922884421269
37.374415;1.042109399583891;0.8547968488565564;0.8202890313573394;-0.0009625630652269671;-0.0009236842633460486;1.042486104223194;9.999953930784958;0.833510927109835;0.015561887874102398;0.015562015212667752;0.8201402759650156;0.014861032460681921;0.8202761903848608
37.384415;1.0421115398488938;0.8547835318498034;0.8202743150886213;-0.0009615059537991517;-0.0009226678610198726;1.0424880771239147;9.999952722606961;0.8335110296635937;0.015561888511737426;0.015562016888285391;0.8201251709459769;0.014861034441632812;0.8202610979211508
37.394415;1.0421124184949737;0.8547677190984139;0.8202581981250774;-0.000960230730677487;-0.0009214432790685829;1.042489045466651;9.999951532326476;0.8335111351937088;0.015561889138213379;0.015562018536986792;0.8201100716580214;0.014861036435908935;0.8202460114090624
37.404415;1.042114555119077;0.8547543967311243;0.8202434819758557;-0.0009591732014612755;-0.0009204264895119643;1.0424910090802564;9.999950356490517;0.8335112431314008;0.015561889746498862;0.015562020156130035;0.8200939784075221;0.014861038439447728;0.8202299311654742
37.414415;1.0421154287838765;0.8547389358188474;0.8202277087340056;-0.0009589987306054152;-0.000920258204568418;1.0424929675580872;9.999949190150536;0.8335113529745951;0.015561890329304617;0.015562021744192231;0.8200788914327731;0.014861040448990769;0.8202148569004225
37.424415;1.04211755902667;0.8547245056751743;0.820211936278967;-0.0009582986525387661;-0.0009195844370103708;1.042493920264924;9.999948027624113;0.8335114642647672;0.015561890880631188;0.01556202330014727;0.8200638108030021;0.014861042462493618;0.8201997887083929
37.434415;1.0421184250303084;0.8547101390620566;0.8201972201487362;-0.0009577658861609908;-0.0009190723386273794;1.0424958665014696;9.999946863894053;0.8335115765734974;0.015561891396647032;0.015562024822409795;0.8200487363982493;0.014861044479543156;0.8201847264399214
37.444415;1.0421205465019436;0.8546957016629576;0.8201814479249822;-0.0009570653826473198;-0.0009183981728769081;1.042497805649658;9.999945695666064;0.8335116894558319;0.015561891875938887;0.015562026308405504;0.8200326680273586;0.01486104650118742;0.8201686700317334
37.454415;1.0421214027887553;0.8546813275717214;0.8201667317772027;-0.0009565321976529;-0.00091788568047983;1.0424987372082506;9.999944521191546;0.8335118023719938;0.015561892319312222;0.015562027754811626;0.8200176055493035;0.014861048528833425;0.8201536188609061
37.464415;1.042123513675495;0.854666882394391;0.8201509593539383;-0.0009558312690735133;-0.0009172111160118483;1.0425006607763836;9.999943339377705;0.8335119146933521;0.015561892729248863;0.015562029157823051;0.8200025488493706;0.014861050563543747;0.8201385727878899
37.474415;1.0421243586329754;0.8546525003717828;0.820136243019177;-0.0009552976659295692;-0.0009166982291812476;1.0425025760499322;9.999942149299509;0.8335120257947609;0.015561893108765485;0.015562030513313199;0.8199864977501983;0.01486105260682787;0.8201225317185334
37.484415;1.0421264575666225;0.8546380470735;0.82012047061716;-0.0009545963128009281;-0.0009160232657779326;1.0425034828163486;9.999940950112942;0.8335121350553993;0.015561893460256509;0.015562031816910005;0.8199714519637348;0.014861054661296428;0.8201074950761112
37.494415;1.0421272900759553;0.8546236569110285;0.8201057546911023;-0.0009540622920300192;-0.000915509984483047;1.042505380931378;9.999939741285926;0.8335122417733194;0.015561893784948612;0.015562033064034076;0.8199564110725953;0.014861056729445278;0.8200924627204353
37.504415;1.042129376070725;0.8546102965637766;0.8200910398672243;-0.0009530026992619908;-0.0009144912663234192;1.042506270302915;9.999938523105266;0.8335123451643036;0.015561894082569031;0.015562034249749439;0.8199413745593839;0.014861058811986528;0.8200774342800041
37.514415;1.0421301950307014;0.8545947967371543;0.8200752684284146;-0.0009528260767826001;-0.0009143209465661971;1.0425081508583358;9.999937296285314;0.8335124444443789;0.015561894351577621;0.015562035368340494;0.8199263418940836;0.01486106090726513;0.8200624093087651
37.524415;1.0421322665912371;0.8545814275474551;0.8200605550069622;-0.0009517660724407297;-0.0009133018424662093;1.0425100225139736;9.999936060818346;0.8335125389158156;0.015561894589728892;0.015562036413244803;0.8199103126142955;0.01486106301114047;0.820046387432977
37.534415;1.0421330700163978;0.8545659185033739;0.8200447849817529;-0.0009515890207926214;-0.0009131311156823474;1.0425108852363634;9.999934816015815;0.8335126280281181;0.015561894794067044;0.015562037377765799;0.8198952863724768;0.01486106511706863;0.8200313677118083
37.544415;1.042135124855572;0.8545525397498376;0.8200300728379446;-0.0009505286053284074;-0.0009121116258044845;1.0425127391399218;9.999933561254547;0.8335127113865788;0.015561894961781737;0.015562038256016049;0.8198802629163093;0.014861067217179214;0.8200163496477169
37.554415;1.042135910466707;0.8545370210502815;0.8200143038245766;-0.0009503511251203786;-0.0009119404921885408;1.0425145845205157;9.999932295782958;0.8335127886990571;0.015561895092548987;0.015562039043352998;0.8198652419651188;0.014861069304168781;0.8200013325506467
37.564415;1.0421379465278087;0.8545236326047847;0.8199995924285319;-0.0009492902992406962;-0.0009109206167337084;1.0425154218391108;9.999931018608784;0.8335128596818506;0.015561895189941718;0.015562039736372643;0.8198502231063173;0.014861071372367427;0.8199863157583218
37.574415;1.0421387125761794;0.8545081042752106;0.8199838240452917;-0.0009491123911869318;-0.0009107490764376828;1.04251725168797;9.999929729334985;0.8335129239744424;0.015561895260975045;0.015562040332523905;0.8198342058031172;0.014861073417176143;0.8199702988627979
37.584415;1.0421407284413797;0.8544947061338696;0.8199691133416591;-0.0009480511555441441;-0.0009097288154557776;1.0425190747628732;9.999928428975066;0.8335129811325729;0.015561895315368723;0.015562040828874161;0.8198191894298271;0.014861075434433263;0.8199552810335401
37.594415;1.0421414738967665;0.854480269288131;0.8199544025007017;-0.0009475150601989306;-0.000909213570444024;1.0425198918271275;9.999927120102699;0.833513030723535;0.015561895364680903;0.01556204122108775;0.8198041733173499;0.014861077420887832;0.8199402619055368
37.604415;1.0421434691840352;0.8544657597790137;0.8199386359174667;-0.0009468111752283932;-0.0009085362217002371;1.0425217036520866;9.999925806207171;0.8335130724789483;0.01556189542042155;0.015562041504363638;0.8197891568168415;0.014861079374459497;0.8199252408691966
37.614415;1.0421441947954815;0.8544513123759437;0.8199239260041978;-0.0009462746651513972;-0.0009080205823743411;1.0425225109937495;9.999924490640884;0.8335131064266695;0.015561895492928125;0.01556204167502906;0.8197741393083052;0.014861081293516333;0.8199102172457228
37.624415;1.0421461717089437;0.8544367915855735;0.8199081604124674;-0.0009455703589629196;-0.0009073428345169772;1.0425243145977279;9.999923176303847;0.8335131328971784;0.015561895592503115;0.015562041730452154;0.8197591201863637;0.01486108317645268;0.8198951902651982
37.634415;1.0421468809199153;0.8544223322201546;0.8198934514531799;-0.000945033434584888;-0.0009068268000654336;1.0425261151453842;9.999921866328695;0.8335131523722507;0.01556189573013919;0.015562041667702193;0.8197440989088624;0.014861085022377379;0.8198801590445096
37.644415;1.0421488435870574;0.8544089000009056;0.8198787432218242;-0.0009439709777272538;-0.0009058053858573707;1.042526913198104;9.999920564296595;0.8335131653148659;0.015561895916227132;0.015562041482544479;0.8197290750512264;0.014861086831980848;0.819865122661243
37.654415;1.0421498497534532;0.8543935802222119;0.81986297824024;-0.0009430119051861792;-0.0009048840048162254;1.0425287092578988;9.999919273114948;0.833513172119095;0.015561896159657534;0.015562041169502014;0.8197140482913954;0.014861088607204859;0.819850080275421
37.664415;1.0421514938437781;0.8543798800339882;0.8198482681809712;-0.0009427285048316315;-0.0009046104189815641;1.0425295038478721;9.999917993988168;0.8335131731437136;0.01556189646783997;0.015562040722893574;0.8196980183872519;0.014861090350237482;0.8198340313834847
37.674415;1.0421524926890555;0.8543656473426945;0.8198335579866529;-0.0009414113200739126;-0.0009033454073987463;1.042531297500813;9.99991672671686;0.8335131687466312;0.015561896846145935;0.015562040137559366;0.8196829851877362;0.014861092063313671;0.819818975211321
37.684415;1.0421531805645825;0.8543500519836544;0.8198177884715228;-0.0009412310887815003;-0.0009031716425948904;1.0425330907296817;9.999915470253184;0.8335131593226242;0.015561897297513312;0.015562039408038327;0.8196679486062668;0.014861093749334633;0.8198039116980657
37.694415;1.042155127370114;0.8543369418513922;0.8198034172451281;-0.000941268929939669;-0.0009032060376245076;1.0425338840173919;9.999914222909204;0.8335131453403701;0.015561897822823016;0.015562038527917373;0.8196529085590076;0.014861095412589917;0.8197888407887846
37.704415;1.0421558139381792;0.8543224331248234;0.8197886993875855;-0.0009407305836154454;-0.0009026886354207629;1.042535677833301;9.99991298299156;0.8335131273341253;0.015561898421547284;0.015562037491488684;0.8196378649640607;0.014861097058690839;0.8197737625436334
37.714415;1.0421577608946058;0.8543078491067688;0.8197729218986827;-0.0009400244120544461;-0.0009020091026363889;1.0425374726594987;9.999911749373869;0.8335131058223445;0.01556189909235565;0.015562036295945304;0.8196228177942397;0.01486109869355072;0.8197586770984909
37.724415;1.0421587576096603;0.8542935794437205;0.8197581974532729;-0.0009387062763623463;-0.000900743178364169;1.042538268969405;9.999910521527303;0.8335130811671696;0.015561899833231889;0.015562034941714015;0.819607767078904;0.014861100322942569;0.8197435846403084
37.734415;1.0421603978165854;0.8542798275329253;0.8197434674077776;-0.0009384213865255162;-0.0009004681563572942;1.0425400672474059;9.99990929969016;0.8335130534774869;0.015561900641388684;0.015562033431487963;0.8195927128639438;0.014861101953140372;0.819728485392572
37.744415;1.0421613975150241;0.8542655428342274;0.8197287335295506;-0.0009371028691858074;-0.0008992018664609263;1.0425408680560064;9.999908085446265;0.8335130226469245;0.015561901513448648;0.015562031769259077;0.8195776552111496;0.01486110359095852;0.8197133796239914
37.754415;1.042163041507992;0.8542506747091733;0.8197129365384264;-0.0009371752165160927;-0.000899269630694964;1.0425426720084865;9.999906882480083;0.8335129884682794;0.015561902445915937;0.015562029959329633;0.819562594203804;0.014861105243126706;0.8196982676922724
37.764415;1.0421640457556078;0.8542363752853945;0.8196981918710398;-0.0009358563117794629;-0.0008980029697320001;1.0425444796790413;9.999905696784596;0.8335129507282262;0.015561903435963921;0.0155620280051007;0.8195475299244241;0.014861106916408457;0.8196831500881009
37.774415;1.0421650529858042;0.8542220686466564;0.8196834413526882;-0.0009345372271172607;-0.0008967361370843095;1.042545291555932;9.999904536027357;0.8335129092633538;0.015561904482076692;0.015562025908641284;0.8195324624473083;0.014861108617298365;0.8196680274293331
37.784415;1.0421667060823088;0.8542075365877859;0.8196679699607003;-0.0009357102591119095;-0.0008978600583170632;1.0425471080814874;9.999903408884148;0.83351286399399;0.015561905583642587;0.015562023671939451;0.819517391864936;0.014862110350768176;0.8196529185168479
37.794415;1.0421677212752471;0.8541932162368071;0.8196532067381698;-0.0009343907898972799;-0.000896592856679755;1.0425479297788762;9.999902324677976;0.8335128149440587;0.015561906739853944;0.01556202129884142;0.8195033183289171;0.014862112120251384;0.819638787547433
37.804415;1.0421693837271575;0.8541794149551639;0.8196384356091986;-0.0009341044093719781;-0.0008963163993131944;1.0425497573169493;9.999901293179635;0.8335127622409686;0.015561907950041521;0.015562018795968248;0.8194882420402222;0.014862113928674637;0.8196236535279776
37.814415;1.0421704093359472;0.8541650826812095;0.819623658504308;-0.0009327845574155611;-0.0008950488328009259;1.0425515913923673;9.999900324147825;0.833512706111926;0.015561909215309063;0.015562016172260187;0.8194731631894568;0.014862115778623099;0.8196085168156144
37.824415;1.042172391611904;0.8541515244069111;0.8196088739589279;-0.0009317184972293525;-0.0008940239760639197;1.042552432583038;9.999899426016297;0.8335126468755045;0.015561910538433817;0.015562013437953133;0.8194580819441303;0.014862117671999972;0.8195933779666481
37.834415;1.0421731195468966;0.85413582667984;0.8195930249193488;-0.00093153512979939;-0.0008938471815907259;1.0425542813312891;9.999898604577524;0.8335125848957992;0.01556191192193936;0.01556201060401619;0.8194429984749998;0.014862119610233412;0.819578237570715
37.844415;1.0421741620279492;0.8541218374124457;0.8195785696616305;-0.0009313160683545863;-0.0008936358718594332;1.0425551379789026;9.999897862914937;0.8335125205452436;0.015561913367149087;0.015562007683048414;0.8194279129619687;0.014862121594569825;0.8195630961944652
37.854415;1.042175852674849;0.8541080117871853;0.8195637635287374;-0.0009310286272575924;-0.0008933583984438636;1.0425570027618258;9.999897202366457;0.8335124542101788;0.015561914874645467;0.015562004690737687;0.8194128255957952;0.014862123625617339;0.8195479543190526
37.864415;1.042176907070201;0.854093657382856;0.8195489522236252;-0.0009297078253381494;-0.0008920899287587103;1.0425588758020663;9.999896623557799;0.8335123863023285;0.01556191644470359;0.015562001645104007;0.8193977365931517;0.014862125702233142;0.8195328122963037
37.874415;1.042178918778824;0.8540789777950109;0.8195330779845437;-0.0009289983581183597;-0.0008914072453395806;1.042559757151476;9.999896126842915;0.8335123172650598;0.015561918077877287;0.015561998563539809;0.8193826461874779;0.014862127820387927;0.8195176703636127
37.884415;1.0421796768485903;0.8540643639151778;0.8195182544532728;-0.0009284563555927479;-0.0008908863292531908;1.0425616468383478;9.999895712115027;0.8335122475578278;0.015561919775628423;0.015561995460828168;0.8193685545680874;0.014862129972620262;0.8195035285763219
37.894415;1.0421817011699053;0.854051138536865;0.8195037692561215;-0.0009284902666745031;-0.0008909169443873439;1.0425625448312403;9.99989537855899;0.8335121776289125;0.015561921539213082;0.01556199234945615;0.8193534618542372;0.014862132148675846;0.8194883875618094
37.904415;1.0421827805992157;0.8540367745687835;0.8194889360427687;-0.0009271687069708485;-0.0008896477572125064;1.042564450990078;9.999895124843574;0.833512107904135;0.015561923367507705;0.015561989240507907;0.8193383681599256;0.014862134337543702;0.8194732475377551
37.914415;1.0421835573227092;0.8540221552687095;0.8194740970094305;-0.0009266261065490485;-0.0008891262699037487;1.042566365122671;9.999894949820716;0.8335120387792961;0.015561925256321711;0.015561986143903079;0.819323273641664;0.014862136529421836;0.8194581088966756
37.924415;1.042185599957605;0.8540085680074738;0.8194592536295834;-0.0009255580476941401;-0.0008880995171425942;1.0425672870948262;9.999894853496828;0.8335119706278474;0.015561927199235461;0.015561983068563944;0.8193081784845386;0.014862138715858193;0.8194429719732391
37.934415;1.0421866974452942;0.8539945587214859;0.819444748713556;-0.0009253373182226654;-0.0008878866119561828;1.0425692168790424;9.999894837521005;0.8335119038205964;0.015561929188810632;0.015561980022198192;0.8192940829018437;0.014862140888965003;0.8194288368773768
37.944415;1.0421884432795483;0.8539796158882106;0.8194288378909242;-0.0009254055259238662;-0.0008879504013747308;1.0425701545106978;9.999894905054676;0.8335118387260153;0.01556193121733205;0.015561977010399393;0.8192789871513279;0.014862143040626228;0.8194137042000458
37.954415;1.0421895526837002;0.8539652500257554;0.8194139800322671;-0.0009240830163430253;-0.0008866803120044993;1.0425720999836812;9.999895060559387;0.8335117757060143;0.015561933276641068;0.015561974037165097;0.8192638915223303;0.014862145161357589;0.8193985740803406
37.964415;1.0421906679872346;0.8539508856724136;0.8193991173671119;-0.0009227603261147979;-0.0008854100513907296;1.0425740531491072;9.99989530936663;0.8335117151238873;0.015561935358754643;0.015561971106766685;0.8192487962918371;0.014862147240409275;0.8193834468607082
37.974415;1.0421924316392541;0.8539374062686613;0.8193845921970914;-0.0009235717562932204;-0.0008861869785169079;1.0425750136951684;9.999895657158275;0.8335116573431699;0.015561937457881817;0.015561968224121581;0.8192337016817974;0.014862149267828844;0.8193683228132647
37.984415;1.0421935590046658;0.8539230468934592;0.8193697209787275;-0.0009222486856912993;-0.0008849163553263182;1.0425769812246841;9.999896109796218;0.8335116027053611;0.015561939571328539;0.015561965394109707;0.819219607842042;0.014862151236006772;0.8193542018666832
37.994415;1.0421946926244043;0.8539086909161225;0.8193548461105796;-0.0009209254342260539;-0.0008836455607364338;1.0425779553470542;9.999896673162805;0.8335115515000867;0.015561941698676961;0.015561962621787533;0.8192045148479271;0.014862153139245968;0.8193390843063729
38.004415;1.0421964750740222;0.8538948640757442;0.8193399668490811;-0.0009206348273706761;-0.0008833650629506492;1.0425799357251704;9.999897352408615;0.8335115039555706;0.015561943840694797;0.01556195991327751;0.8191894227103322;0.01486215497211013;0.8193239699412802
38.014415;1.0421976216812183;0.8538808738324661;0.8193254286950568;-0.0009204126161442552;-0.0008831507361457746;1.0425809220876767;9.999898150714543;0.833511460237853;0.01556194599882912;0.015561957276433322;0.819175331397672;0.01486215672793475;0.819309858702328
38.024415;1.042199726095885;0.8538673098219633;0.8193105446042338;-0.0009193425804317478;-0.0008821221051727693;1.0425829142004719;9.999899068542614;0.8335114204122728;0.015561948175624602;0.015561954720063404;0.8191602408640957;0.014862158398427748;0.8192947511121121
38.034415;1.0422005773844087;0.85385161679809;0.819294600849218;-0.0009191550645428413;-0.0008819413306139702;1.0425849118688875;9.999900103882448;0.8335113844138233;0.015561950375160193;0.015561952252014724;0.819145151106922;0.014862159973975752;0.8192796472350858
38.044415;1.0422017442614355;0.853837642087261;0.8192800558414728;-0.0009189322961147079;-0.0008817264691556337;1.042585915044009;9.999901252936837;0.8335113521052795;0.015561952602525651;0.015561949878265926;0.8191300622387241;0.014862161444209331;0.8192645472957016
38.054415;1.0422038693181046;0.8538240947505726;0.8192651661007494;-0.0009178616627780159;-0.0008806972697104252;1.0425879238664097;9.999902510901482;0.8335113233638093;0.015561954862880135;0.015561947603150807;0.8191159745076985;0.01486216279854695;0.8192504512665097
38.064415;1.0422047417400226;0.8538095207788983;0.819250274836591;-0.0009173160432567528;-0.0008801728917786665;1.0425889385641478;9.999903872924067;0.8335112981082959;0.015561957160821002;0.015561945429271582;0.8191008882446067;0.014862164026235558;0.8192353594493265
38.074415;1.0422059303141054;0.8537952067786133;0.8192353837300311;-0.0009159912751411344;-0.000878900655858288;1.0425909593933207;9.999905334863254;0.8335112762934492;0.015561959499890721;0.01556194335722781;0.8190858037877229;0.014862165116499583;0.8192202714942363
38.084415;1.0422080776972529;0.8537820355868971;0.8192208348740521;-0.0009160214948845892;-0.0008789277374643824;1.0425919866319917;9.999906893281798;0.8335112579013463;0.015561961882130158;0.015561941386378494;0.8190717214281098;0.01486216605912679;0.819206186919759
38.094415;1.0422092817545068;0.8537677346344982;0.8192059428841211;-0.0009146963555814162;-0.0008776551499432953;1.0425940204889919;9.99990854495419;0.833511242925028;0.015561964307865314;0.015561939516377883;0.8190566413860094;0.01486216684464934;0.8191911056339283
38.104415;1.042211136316989;0.8537539657603193;0.8191910494901415;-0.0009144036392138961;-0.0008773726354398052;1.04259606101861;9.999910286701668;0.8335112313319331;0.015561966775495513;0.015561937747997152;0.8190425638284661;0.014862167464561248;0.8191770268396654
38.114415;1.0422123565479777;0.8537400361192896;0.8191764997480087;-0.0009141795744570947;-0.0008771565333538357;1.0425971081659784;9.999912115651773;0.8335112229960682;0.01556196928117833;0.015561936083412527;0.819027488879424;0.014862167912185073;0.8191619504146352
38.124415;1.0422135848779983;0.8537257559906335;0.8191616064763335;-0.0009128538677881262;-0.000875883407641868;1.0425991618429873;9.999914029332226;0.8335112176630979;0.015561971818560845;0.01556193452675049;0.8190124166053989;0.014862168182930827;0.8191468758114432
38.134415;1.0422154636081835;0.8537123653046294;0.8191470542990115;-0.000913661987911766;-0.000876657144928214;1.0426002219399115;9.999916025412512;0.8335112149800872;0.015561974379208133;0.0155619330836592;0.818998347070128;0.014862168273046145;0.8191328025744872
38.144415;1.0422167074686421;0.8536980985516299;0.8191321591000474;-0.000912335895758168;-0.0008753836527560204;1.0426022883540933;9.999918101407422;0.8335112145414981;0.01556197695359431;0.015561931759938027;0.8189832804500532;0.014862168178006266;0.8191177308099902
38.154415;1.0422179586694913;0.8536838381330016;0.8191172624413784;-0.0009110096200528623;-0.0008741099869161936;1.0426033610705823;9.999920254402983;0.83351121595378;0.015561979531257254;0.01556193056147588;0.8189692170587792;0.014862167892324045;0.819103660002067
38.164415;1.0422201680966703;0.8536707200301514;0.8191027066422616;-0.0009110382840009901;-0.0008741355806652397;1.0426054401632696;9.999922480860121;0.8335112188965647;0.01556198210058068;0.015561929494753044;0.818954157251458;0.014862167410936438;0.819088590324616
38.174415;1.0422211245513098;0.8536562177440258;0.8190878052208308;-0.0009104904541919719;-0.0008736090891655509;1.0426075256869884;9.999924776529987;0.8335112231197955;0.01556198464918519;0.01556192856588935;0.8189391013510452;0.014862166731058465;0.8190735214836791
38.184415;1.0422223964240245;0.8536419744673472;0.81907290229531;-0.0009091636083709016;-0.0008723348807090333;1.0426086176106337;9.999927136537643;0.8335112284264976;0.015561987164501979;0.015561927779696288;0.8189250496561307;0.014862165853561406;0.8190594531814611
38.194415;1.0422246262420694;0.8536288724921366;0.8190583397202014;-0.0009091916842894804;-0.0008723599099423274;1.042610715836782;9.999929555949048;0.8335112346962364;0.015561989634387824;0.015561927139608325;0.8189100024520272;0.014862164782917195;0.8190443855751866
38.204415;1.0422259116060293;0.8536146392395124;0.8190434322462271;-0.0009078644641120307;-0.0008710853450507948;1.0426118202247678;9.99993203007346;0.8335112418849823;0.015561992047806407;0.01556192664706081;0.8188959599588136;0.014862163525977629;0.8190303180953454
38.214415;1.0422268949309355;0.8536005146119696;0.8190288648067348;-0.000908417329960147;-0.0008716149550866453;1.0426139305850255;9.999934554007988;0.8335112499885914;0.015561994395603927;0.015561926301619613;0.8188809222681217;0.014862162090856407;0.8190152507577969
38.224415;1.0422291443666913;0.8535870697500189;0.8190139530664505;-0.0009073433183538083;-0.0008705825460193373;1.0426150466678743;9.9999371226726;0.8335112590353164;0.015561996671284321;0.015561926103135294;0.8188668893643847;0.014862160486732823;0.8190011829001228
38.234415;1.042230448501109;0.8535739525441097;0.819000096714114;-0.0009056581468841055;-0.0008689645365078256;1.0426171681504839;9.999939731469427;0.8335112690996721;0.015561998871345678;0.015561926052869124;0.8188518611781207;0.014862158725196252;0.8189861145741052
38.244415;1.042231758016444;0.853560096381143;0.8189855248237081;-0.0009054316864798936;-0.0008687461358375938;1.042618294623432;9.99994237628588;0.8335112803024927;0.015562000995040123;0.015561926151930118;0.8188378375969779;0.014862156821271573;0.8189720452596474
38.254415;1.0422337149400036;0.8535464134182392;0.8189706076081414;-0.0009051358148005264;-0.000868460600468698;1.0426204256081852;9.999945052926142;0.8335112927908178;0.015562003043689304;0.01556192639934104;0.8188228184631301;0.014862154791853311;0.8189569751663752
38.264415;1.0422350334795265;0.8535325681250253;0.8189560331338327;-0.0009049089740309814;-0.000868241834058737;1.0426225606041493;9.999947756943175;0.8335113067002505;0.01556200502018552;0.015561926791418507;0.8188088035605317;0.014863152653849946;0.818942922050274
38.274415;1.042236355605321;0.8535183707795864;0.8189411148125021;-0.0009035804341888226;-0.0008669660121661515;1.0426236991414997;9.999950483823365;0.8335113221387211;0.01556200692896876;0.015561927322182261;0.8187937926044191;0.014863150424308903;0.8189278499608534
38.284415;1.0422386319257495;0.8535053145361461;0.8189265384072255;-0.0009036067630809945;-0.000866989365007722;1.0426258408381546;9.999953229022653;0.8335113392252916;0.01556200877541149;0.015561927983841319;0.8187797852834678;0.014863148120793038;0.818913776829065
38.294415;1.0422399594719474;0.853491127081666;0.8189116189054263;-0.0009022778473947824;-0.000865713186396844;1.04262698543555;9.999955988092642;0.8335113581344925;0.015562010564714781;0.015561928766901238;0.8187647813445265;0.014863145760986182;0.8188987031599105
38.304415;1.0422409802660744;0.8534766907468726;0.8188966982649961;-0.0009017274093763817;-0.0008651841941494374;1.0426291327720036;9.999958757184329;0.8335113790902282;0.015562012301813474;0.015561929660895828;0.8187507806313806;0.014863143362736357;0.8188846288226644
38.314415;1.042243261982989;0.8534636482690409;0.8188821207267796;-0.0009017531479522848;-0.0008652069814747492;1.042630282741315;9.999961533729346;0.8335114023138305;0.015562013991823638;0.01556193065655668;0.8187367830284606;0.014863140944265064;0.8188705541793431
38.324415;1.0422445928894073;0.853450575365247;0.8188682572600524;-0.0009000663320605238;-0.0008635874135930675;1.0426324353005618;9.999964317122577;0.8335114279426875;0.015562015639645665;0.01556193174742619;0.8187217883826895;0.014863138523264922;0.8188554795705708
38.334415;1.0422459234053048;0.853436761971652;0.8188536796243636;-0.000899838208423479;-0.0008633674179647962;1.042633590445437;9.999967108495001;0.8335114559988313;0.015562017249237062;0.015561932928498686;0.81870779648216;0.014863136115272513;0.8188414048170628
38.344415;1.042248203955472;0.8534233733261526;0.8188387589363085;-0.0008987618315316443;-0.0008623327638987024;1.0426357481389212;9.999969909122926;0.833511486454642;0.015562018823815872;0.015561934194242776;0.8186928070786188;0.014863133732731479;0.8188263303739267
38.354415;1.0422492228056377;0.853409313123565;0.8188241808153813;-0.0008993119425153253;-0.0008628597132820415;1.0426369083212663;9.999972719116926;0.8335115192722721;0.015562020366584797;0.015561935539048295;0.818678819917232;0.014863131385773613;0.8188122560491345
38.364415;1.042250547497346;0.8533951519939903;0.8188092612261513;-0.0008979817069356418;-0.0008615822802216811;1.042639070962117;9.999975537005678;0.8335115543712187;0.015562021880450427;0.015561936957860338;0.818664834767816;0.014863129083992972;0.8187981822255941
38.374415;1.0422518687847975;0.8533813506620964;0.818794685427335;-0.0008977528448202731;-0.000861361576729907;1.0426412360447461;9.999978359293783;0.8335115916348081;0.015562023366580014;0.015561938445423612;0.8186498514450554;0.014863126837104623;0.8187831093747096
38.384415;1.0422541373777412;0.853369074137945;0.8187808249345526;-0.0008963183840153345;-0.0008599833625481171;1.0426424035301554;9.999981180492563;0.8335116309739051;0.015562024823133246;0.015561939996262113;0.8186358697956736;0.014863124653946957;0.8187690375208989
38.394415;1.042255450619284;0.8533552761756266;0.8187662526667396;-0.0008960891601729224;-0.0008597623136450936;1.0426445733472152;9.99998399431254;0.8335116723776428;0.01556202624523037;0.01556194160549453;0.8186218896448649;0.014863122541340333;0.8187549671851693
38.404415;1.0422564511793067;0.8533408683170194;0.8187513394756387;-0.0008955367322778004;-0.0008592314183373547;1.0426457453839126;9.999986795373065;0.8335117159191029;0.015562027626327623;0.01556194326896392;0.8186069107331836;0.014863120503866902;0.8187398988412679
38.414415;1.0422587073462377;0.8533278499064237;0.818736772760622;-0.0008955605437442913;-0.0008592523625392923;1.0426479194884948;9.999989580592635;0.8335117617010092;0.015562028960461785;0.015561944982949888;0.8185929327265935;0.014863118544506611;0.8187258324264747
38.424415;1.042260008140457;0.8533136953411562;0.8187218669909818;-0.0008942291868784027;-0.0008579738671235134;1.0426490954857563;9.999992349170208;0.8335118097793325;0.015562030244381216;0.015561946743819175;0.818578955322139;0.014863116665585208;0.818711768386654
38.434415;1.0422613047001852;0.8533009988065722;0.8187083646280474;-0.000893641961797334;-0.0008574093353446179;1.0426512731818718;9.999995100716387;0.8335118601608891;0.015562031478418524;0.015561948547450143;0.8185639783406594;0.014863114869137085;0.8186967072135514
38.444415;1.0422625969328105;0.8532868421277263;0.818693466470026;-0.000892310246434382;-0.0008561305017176335;1.0426524523587808;9.999997833606715;0.833511912836831;0.015562032665132912;0.015561950388957493;0.8185500017037322;0.014863113156719752;0.8186826489258049
38.454415;1.0422648360236964;0.8532738193270135;0.8186789149694582;-0.0008923333020583284;-0.0008561507277081269;1.0426546327774775;10.000000545131483;0.833511967750495;0.015562033806484164;0.015561952262731292;0.8185360253411246;0.014863111529409645;0.818668593986899
38.464415;1.042265811032176;0.8532597622220207;0.8186643674340789;-0.0008928812743373388;-0.0008566756201281419;1.0426558141955442;10.00000323217187;0.8335120247873251;0.015562034902298667;0.015561954162176348;0.8185210491539239;0.01486310998733382;0.8186535427985691
38.474415;1.0422670900874704;0.8532466998580174;0.8186505397868034;-0.0008911917522154043;-0.000855053497100937;1.0426579963767495;10.000005891506898;0.8335120838575183;0.015562035951194295;0.015561956079302884;0.8185070730449929;0.014863108528254182;0.8186394952841314
38.484415;1.0422693157181366;0.8532336681192053;0.8186360030536421;-0.0008912142312672563;-0.0008550731739074968;1.0426591790630755;10.000008520071864;0.8335121449423808;0.015562036952334535;0.01556195800514582;0.818493096916749;0.014863107147124155;0.8186254519015793
38.494415;1.0422705851721934;0.8532194967254569;0.8186211293982163;-0.0008898815826126271;-0.0008537934606771681;1.0426613619585874;10.000011115206599;0.8335122080613144;0.015562037906716286;0.015561959931420871;0.8184791206130271;0.014863105838034664;0.8186114129528873
38.504415;1.042271849440279;0.8532056781882642;0.8186066041264051;-0.000889650356278271;-0.0008535705049272217;1.0426625447979685;10.000013674758437;0.8335122732584919;0.015562038817504214;0.015561961851746036;0.818464143875361;0.014863104596716173;0.8185963789140044
38.514415;1.042273108358991;0.8531925994250124;0.8185927986527305;-0.0008879601256702501;-0.0008519477190315799;1.042664727410837;10.0000161968825;0.8335123406175382;0.0155620396891366;0.015561963761058954;0.818450166363177;0.014863103421370068;0.8185823497578029
38.524415;1.0422753130358458;0.8531795500120394;0.8185782843249201;-0.0008879818508967668;-0.0008519666826234251;1.0426659096673128;10.0000186797928;0.8335124102688707;0.015562040526065496;0.01556196565453168;0.8184361877426667;0.014863102311765046;0.8185683259034228
38.534415;1.0422762524159608;0.8531654642797558;0.8185637751380423;-0.0008885284753835458;-0.0008524902860374147;1.0426680914049338;10.00002112173351;0.8335124823967696;0.015562041332141997;0.015561967527173547;0.8184222077813601;0.01486310126761902;0.8185543075705922
38.544415;1.0422774944669995;0.853151270145659;0.8185489297714915;-0.0008871949047249024;-0.0008512097045497828;1.0426702724588472;10.000023520805394;0.8335125572132618;0.015562042110355176;0.015561969373644837;0.8184082263562975;0.014863100287739838;0.8185402950073364
38.554415;1.0422787304615593;0.8531385305201274;0.8185354898785032;-0.0008866055789396499;-0.000850643183800408;1.0426714527439662;10.000025874640006;0.8335126348649584;0.01556204286204804;0.015561971187863514;0.8183932433665079;0.014863099370908357;0.8185252887053387
38.564415;1.0422809113042473;0.8531251063277141;0.8185206560275101;-0.0008855249158660025;-0.0008496044831249857;1.0426736322717776;10.000028180572018;0.8335127153250489;0.015562043586255328;0.015561972962555034;0.8183792586474484;0.01486309851714668;0.8185112887100496
38.574415;1.0422821342257471;0.8531112570356625;0.8185061713166537;-0.000885292426744833;-0.0008493803295704949;1.0426748110486577;10.000030436313882;0.8335127983721078;0.015562044280295258;0.015561974689109269;0.8183652719791278;0.014863097727173247;0.8184972954993841
38.584415;1.0422833503325868;0.8530985055709668;0.8184927500851517;-0.0008847025828592912;-0.0008488133193992482;1.0426769889607845;10.000032640247953;0.8335128836606074;0.01556204494072616;0.015561976358146502;0.8183512831367212;0.014863097000423384;0.8184833092475048
38.594415;1.042284559641797;0.8530842915986179;0.818477936138145;-0.000883368109919797;-0.0008475318905243825;1.0426781657915043;10.000034791098576;0.8335129707650595;0.015562045564171456;0.015561977960557062;0.8183372919174944;0.01486309633435827;0.8184693300095295
38.604415;1.0422867135929854;0.8530712095206192;0.8184634718947821;-0.0008833883235905768;-0.0008475494201344748;1.0426803413363304;10.00003688779241;0.8335130591969747;0.015562046148771371;0.01556197948845852;0.8183232981784575;0.01486309572610245;0.8184553577956838
38.614415;1.0422879100002163;0.8530580901630814;0.8184497297398051;-0.0008816963172775235;-0.0008459249710198511;1.0426815154664948;10.00003892983954;0.8335131485006032;0.015562046695509618;0.015561980936070802;0.8183083018865938;0.014863095174094947;0.818440392804959
38.624415;1.0422887920961457;0.853043969803571;0.8184352802727823;-0.0008822412254624396;-0.0008464469344548517;1.042683688110014;10.000040917438273;0.8335132383374498;0.015562047208203091;0.015561982300292116;0.8182943031410358;0.014863094678035075;0.8184264347855181
38.634415;1.042289977122837;0.853030099385982;0.8184208393084256;-0.000882007665908858;-0.0008462217645319499;1.0426848592621525;10.00004285089235;0.8335133284144141;0.015562047692330066;0.015561983579976993;0.8182803021695942;0.014863094238109775;0.8184124840160947
38.644415;1.042292108479968;0.8530177483846866;0.8184071199664819;-0.0008805683207640687;-0.000844838963930849;1.042687029028984;10.000044730081461;0.8335134183451892;0.015562048153800991;0.015561984774005862;0.8182662993355865;0.014863093854396155;0.8183985406288595
38.654415;1.0422932842842973;0.8530038710894768;0.8183926939002135;-0.0008803344032355128;-0.0008446134557551761;1.0426881975967717;10.000046554180486;0.8335135075910413;0.015562048598341285;0.015561985880255758;0.8182522951365232;0.014863093526735028;0.8183846047334347
38.664415;1.0422944564647714;0.8529910917020471;0.8183793317998463;-0.000879743176512455;-0.000844045139504625;1.0426903651549686;10.000048321624577;0.833513595498289;0.015562049030933235;0.015561986896730442;0.8182382901378585;0.014863093255568324;0.8183706763824119
38.674415;1.0422956256465419;0.8529768495407827;0.8183645766537961;-0.0008784072460182713;-0.000842762342359043;1.0426915318275387;10.000050031060884;0.8335136813724854;0.015562049455089988;0.015561987823678314;0.8182242848913762;0.014863093043050526;0.8183567555426896
38.684415;1.0422977436422713;0.8529637385972645;0.8183501697954115;-0.0008784259560913304;-0.0008427784502968071;1.0426936976078305;10.000051682441166;0.8335137645249194;0.015562049871934032;0.015561988664617705;0.8182102799265519;0.014863092892666418;0.8183428420555315
38.694415;1.042298908406025;0.8529509469746802;0.818336825269858;-0.0008778342110954715;-0.000842209648540921;1.042694862339403;10.000053276916153;0.8335138442687989;0.015562050279314833;0.015561989425109016;0.8181962757862511;0.014863092807380946;0.8183289356470363
38.704415;1.042300071611415;0.8529366925391195;0.8183220854918896;-0.000876497734307157;-0.0008409263430420271;1.0426970257152153;10.000054816187156;0.8335139198969951;0.015562050672688729;0.015561990111169018;0.8181822730281008;0.014863092788540465;0.8183150360082269
38.714415;1.0423012335299662;0.8529238930661225;0.8183087489115742;-0.0008759056501427249;-0.0008403572251081202;1.042698187253143;10.00005630203607;0.8335139906992187;0.0155620510472838;0.015561990729562313;0.8181682721788278;0.014863092836218941;0.81830114284538
38.724415;1.0423023943158118;0.8529099883647411;0.8182943583792589;-0.0008756705008323424;-0.0008401305596934705;1.042700346336646;10.000057736234812;0.8335140559956937;0.015562051398663582;0.015561991288236255;0.8181542736935282;0.014863092950142726;0.8182872558382384
38.734415;1.0423041970114484;0.8528966055155061;0.8182799694535897;-0.0008764664330991613;-0.0008408926117102764;1.0427015023205488;10.000059120953182;0.8335141151212969;0.015562051721986353;0.015561991795148812;0.8181402779505829;0.01486309313095431;0.8182733746099428
38.744415;1.042305355821605;0.8528834394636078;0.8182662983157729;-0.0008747721303922407;-0.0008392660240493984;1.0427036545971171;10.000060459231262;0.8335141674073734;0.015562052012205632;0.015561992257126709;0.818126285256682;0.014864093380966052;0.8182595169811648
38.754415;1.0423065136932217;0.8528695265638154;0.8182519150584885;-0.0008745364339793395;-0.0008390388439924192;1.0427048026373433;10.00006175509929;0.8335142122246866;0.015562052264966954;0.015561992679903715;0.8181122958564;0.01486409370378963;0.818245646431829
38.764415;1.0423076706801815;0.8528567137249214;0.81823859097444;-0.0008739434851338697;-0.0008384689157428564;1.0427069460258074;10.00006301312872;0.8335142490433357;0.015562052476670845;0.015561993067983617;0.8180983099453333;0.014864094104034416;0.8182317811147146
38.774415;1.0423088270084586;0.8528424411652172;0.8182238695483778;-0.000872605740678993;-0.0008371844286281134;1.0427080844431504;10.00006423762414;0.8335142774756822;0.015562052643889253;0.015561993423726455;0.8180843276587128;0.014864094587718524;0.8182179211328265
38.784415;1.0423109343924382;0.852830405181835;0.8182105497349272;-0.0008722655152087528;-0.0008368562085657217;1.042710217653446;10.000065431695171;0.8335142972877712;0.01556205276356027;0.015561993747535908;0.8180703490618012;0.014864095162063065;0.8182040665931793
38.794415;1.0423120908167596;0.8528164897145354;0.8181961755813585;-0.0008720291155278936;-0.0008366283658157017;1.0427113455436734;10.000066596188535;0.8335143083297692;0.015562052833759724;0.015561994039877423;0.8180563741702093;0.01486409583376457;0.818190217545774
38.804415;1.0423132481550554;0.8528036769367149;0.8181828608897466;-0.0008714354862049932;-0.0008360577978275955;1.0427134681174681;10.000067729443995;0.8335143104605615;0.015562052854068807;0.01556199430255556;0.8180424029431581;0.014864096607288343;0.8181763740435994
38.814415;1.0423144070208303;0.8527894069939849;0.8181681492040185;-0.000870097025115663;-0.0008347726396326719;1.0427145854221072;10.000068828325;0.8335143035903297;0.015562052826087212;0.015561994538443452;0.8180284352256222;0.014864097484881766;0.8181625362081527
38.824415;1.042315568050924;0.8527765978630834;0.8181548396544623;-0.0008695030589922487;-0.0008342017544470595;1.0427166975449695;10.00006988942955;0.8335142877482792;0.015562052754321995;0.015561994751777808;0.8180144707372516;0.014864098467572376;0.8181487042002092
38.834415;1.0423176831520726;0.8527634674077527;0.8181404754626208;-0.0008695189823475515;-0.000834215237684054;1.0427178046948828;10.000070910100247;0.833514263037658;0.015562052646399076;0.015561994947943027;0.8180005091602187;0.014864099555762112;0.8181348781881518
38.844415;1.0423188502531175;0.8527506633765309;0.818127171105063;-0.0008689246741708806;-0.0008336440285803394;1.0427199072160165;10.000071888899804;0.8335142295621124;0.01556205251184036;0.015561995131389212;0.8179865501979348;0.014864100749460448;0.8181210583428979
38.854415;1.0423200209903958;0.8527364038404269;0.8181124698251595;-0.000867585497905761;-0.0008323581980492358;1.0427210054840412;10.000072824820679;0.833514187441687;0.015562052359931949;0.015561995304603157;0.8179725935416511;0.014864102048543796;0.8181072447622321
38.864415;1.0423211955537444;0.8527236068543743;0.8180991707238573;-0.0008669908536339807;-0.0008317866711450407;1.0427230997880923;10.000073716171256;0.8335141368624938;0.015562052198420455;0.015561995469053461;0.8179586388838651;0.014864103452772804;0.8180934373659913
38.874415;1.0423223740711174;0.8527097123952587;0.8180848174464892;-0.0008667530613878368;-0.0008315575074610739;1.0427241903075652;10.000074560412674;0.8335140780913624;0.015562052033591069;0.01556199562558022;0.8179446860037122;0.01486410496157964;0.8180796359128154
