time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.884415;1.0423245079686978;0.8526977023011808;0.8180715240702261;-0.0008664110544772393;-0.000831227603247988;1.0427262771820245;10.000075354409296;0.8335140114703518;0.015562051870006153;0.01556199577401893;0.8179307347974812;0.014864106574270718;0.8180658401115622
38.894415;1.042325694755515;0.8526838174563348;0.8180571774204769;-0.000866172909499469;-0.0008309981032403958;1.0427273605654823;10.000076094305692;0.8335139373876799;0.015562051709277125;0.015561995913444877;0.817917785256494;0.014864108290770924;0.8180530495221601
38.904415;1.042326885804444;0.8526706825921676;0.8180435489690938;-0.0008644758419172791;-0.0008293689299631198;1.0427294405979863;10.000076775503414;0.8335138562238558;0.015562051549804376;0.015561996042548683;0.8179038374458154;0.01486411011178962;0.8180392642284628
38.914415;1.0423280811873241;0.8526568083475572;0.8180292098283124;-0.0008642373494052452;-0.0008291391003315983;1.0427305173105592;10.000077393141638;0.8335137683094105;0.015562051388656517;0.015561996159516022;0.8178898914713446;0.014864112037568714;0.818025483848401
38.924415;1.0423292810573528;0.8526440411696523;0.8180159316385495;-0.0008636416940879304;-0.0008285666146173108;1.0427325904968396;10.000077942633453;0.8335136739023697;0.015562051224157153;0.015561996261912533;0.8178759474793925;0.014864114066463154;0.8180117081967013
38.934415;1.0423314369392187;0.8526320570222431;0.8180026573247725;-0.0008632987992529726;-0.0008282358696535998;1.0427336596400236;10.000078419856711;0.833513573188384;0.01556205105730186;0.01556199634685001;0.8178620056986258;0.014864116194693517;0.8179979371464096
38.944415;1.0423326463708458;0.8526181980185836;0.8179883304688489;-0.0008630597838204347;-0.0008280055422883835;1.0427357239943784;10.000078821098171;0.8335134663033777;0.01556205089157141;0.015561996411301092;0.8178480664141834;0.014864118417088451;0.8179841706176277
38.954415;1.0423338607405215;0.8526054453172411;0.8179750647892178;-0.0008624636222993178;-0.0008274325761946685;1.0427367827623721;10.000079143340082;0.833513353329792;0.0155620507320186;0.015561996452231329;0.8178351298537797;0.014864120728424725;0.8179714083025522
38.964415;1.042335080138771;0.8525912381062816;0.8179604035657547;-0.0008611224925033106;-0.0008261449033677022;1.0427388352313818;10.000079384894672;0.8335132342967564;0.015562050584449082;0.015561996466041582;0.8178211960888008;0.014864123124200051;0.8179576502064508
38.974415;1.0423363047035237;0.8525784934923909;0.8179471454318261;-0.0008605259944103913;-0.0008255716183500361;1.0427398808313713;10.000079545327612;0.8335131092441647;0.015562050454387124;0.015561996447562223;0.8178072650050117;0.014864125600056274;0.8179438956182021
38.984415;1.0423375346215504;0.8525657523363196;0.8179338905130504;-0.0008599293323800176;-0.0008249981776299644;1.0427409191422943;10.000079624762224;0.8335129782733555;0.015562050345827054;0.015561996390365193;0.8177933363124994;0.01486412815122202;0.8179301438154996
38.994415;1.0423387701221725;0.8525519124823692;0.8179195813630645;-0.0008596894551673481;-0.0008247670298291644;1.0427429498716212;10.000079623787283;0.8335128415438687;0.015562050260864426;0.015561996288785957;0.817779409559024;0.014864130772467213;0.8179163940019104
39.004415;1.0423409627364906;0.8525399549972613;0.8179063312989049;-0.000859345320415211;-0.0008244351083662513;1.0427439727747692;10.000079543885612;0.833512699275691;0.015562050200513542;0.015561996139520314;0.8177664841783209;0.014864133457621876;0.8179036452273875
39.014415;1.0423422099804123;0.8525261203009478;0.8178920262542085;-0.000859105089151684;-0.0008242036232575193;1.042745987554399;10.000079387342167;0.8335125517616107;0.015562050165765657;0.015561995941985369;0.8177525595793624;0.014864136198952814;0.817889897075873
39.024415;1.0423434633389859;0.8525133894166051;0.81787877959494;-0.0008585077502416002;-0.0008236295399692689;1.0427469938546232;10.000079156570246;0.8335123993541128;0.01556205015809246;0.01556199569796743;0.8177386351937592;0.014864138986774083;0.8178761486895392
39.034415;1.042344723068508;0.8525003031865673;0.8178651915410446;-0.0008568084525772605;-0.000821998270976569;1.042748991337048;10.000078854059591;0.8335122424362048;0.015562050179055984;0.015561995410585568;0.8177247104834315;0.014864141808893751;0.8178623994303387
39.044415;1.042345989590888;0.8524864732349345;0.8178508896698302;-0.0008565677028236793;-0.000821766294473752;1.0427499797846649;10.000078483162543;0.8335120814307238;0.01556205022909151;0.015561995083450094;0.8177117849596963;0.014864144650775601;0.8178496485151393
39.054415;1.0423472634501816;0.8524737457999;0.8178376454048285;-0.0008559698620767758;-0.0008211917375238703;1.0427519592462944;10.000078048462008;0.8335119168407573;0.015562050306527537;0.01556199472102334;0.8176978581759747;0.014864147497095857;0.8178358956645578
39.064415;1.042349496455517;0.8524617964277761;0.8178244013122065;-0.0008556246636618353;-0.0008208588109785912;1.0427529301023222;10.000077555652075;0.8335117492614836;0.01556205040727788;0.01556199432926017;0.8176839297169416;0.014864150333022085;0.817822140132875
39.074415;1.0423507862192012;0.8524479673630833;0.8178101007748001;-0.0008553833898094022;-0.000820626337737314;1.0427548929300883;10.000077011488862;0.8335115793563871;0.015562050524925741;0.015561993915462641;0.8176709992360875;0.014864153144289474;0.8178093812096044
39.084415;1.0423520841756044;0.8524352396783538;0.8177968576549224;-0.0008547850416426693;-0.000820051302028338;1.0427558483196278;10.000076422941133;0.8335114078141505;0.015562050652168936;0.01556199348863737;0.8176570664726611;0.01486415591745057;0.8177956187107704
39.094415;1.042353390326169;0.8524225113261518;0.8177836149780299;-0.0008541865291541313;-0.0008194761115774716;1.0427577968038397;10.000075795158022;0.8335112353147012;0.015562050782561274;0.015561993061071512;0.8176431312358605;0.014864158640809488;0.817781851989111
39.104415;1.0423547046028057;0.852408680249247;0.8177693157731895;-0.0008539447400831663;-0.0008192431510254511;1.0427587388469006;10.000075130284712;0.8335110625276992;0.015562050910146955;0.015561992647977543;0.8176291934364798;0.014864161304971226;0.8177680806191144
39.114415;1.0423560269111276;0.852395949795547;0.8177560742402644;-0.0008533458932555798;-0.0008186676453283457;1.0427606748280411;10.00007442874015;0.8335108901140678;0.01556205102877432;0.015561992263814415;0.8176162531292006;0.014864163902015282;0.8177553041067761
39.124415;1.0423576653088698;0.8523834706537332;0.8177428341983465;-0.0008519691830460609;-0.0008173456502128145;1.042761605028506;10.000073690987888;0.8335107187164696;0.015562051133234885;0.015561991919584196;0.817602310508419;0.014864166423880616;0.8177415225445684
39.134415;1.0423590034545132;0.8523692785007908;0.8177281947826905;-0.0008506250616166347;-0.0008160551663344798;1.0427625296044498;10.000072917360256;0.8335105489429963;0.015562051220558903;0.015561991623870366;0.8175893658995492;0.014864168861684611;0.8177287353917754
39.144415;1.0423613007688575;0.852357321206188;0.8177149553156552;-0.0008502784578167367;-0.0008157209183442253;1.0427644485931191;10.000072107255553;0.8335103812988276;0.015562051290283227;0.015561991385272065;0.8175754197116392;0.014864171205510758;0.8177149427296972
39.154415;1.0423626545089757;0.852344584816161;0.8177017167588729;-0.0008496789460726997;-0.0008151447889835724;1.0427653620037465;10.000071259807404;0.8335102160903711;0.015562051344438721;0.015561991213183085;0.8175614722966558;0.014864173444073127;0.8177011440830957
39.164415;1.0423640160031733;0.8523318472001322;0.8176884786493761;-0.0008490792697140025;-0.0008145685045288333;1.0427672698615607;10.000070374946445;0.8335100534353655;0.015562051387310637;0.015561991116229771;0.8175485238347726;0.014864175566029505;0.8176883389300718
39.174415;1.0423653852322445;0.8523180067849261;0.8176741836104685;-0.0008488362787530406;-0.000814334409806398;1.0427681721387412;10.00006945337807;0.8335098933903727;0.01556205142464053;0.015561991100416336;0.8175345743554374;0.014864177562385917;0.8176745272192585
39.184415;1.042366762084906;0.8523052676172442;0.8176609454027163;-0.0008482362676643041;-0.0008137578090161419;1.0427700687275363;10.000068496230861;0.8335097360800758;0.015562051462161273;0.015561991169103263;0.8175206238263739;0.014864179427161778;0.8176607084203258
39.194415;1.0423681463710475;0.8522925282913395;0.8176477066534436;-0.0008476360920405861;-0.0008131810527763659;1.042770959546177;10.000067505016773;0.8335095817614343;0.015562051504047988;0.015561991324254931;0.8175076722286893;0.014864181156150758;0.8176478820501791
39.204415;1.0423695379665263;0.852279789305927;0.8176344671011252;-0.0008470357519111538;-0.000812604141012264;1.0427728446595863;10.000066481524932;0.8335094307764763;0.015562051552424606;0.015561991567074872;0.817493719594212;0.014864182745824572;0.8176340481352328
39.214415;1.042370936902049;0.8522659493736047;0.8176201694169005;-0.0008467920750696978;-0.0008123693955778748;1.042773724255872;10.000065427893423;0.8335092834291783;0.015562051607370718;0.01556199189782061;0.8174807659848442;0.014864184193248408;0.8176212060220153
39.224415;1.0423732946124207;0.852253990401227;0.8176069271320342;-0.000846444063760413;-0.0008120338173980895;1.0427755985204552;10.00006434706265;0.833509139938192;0.015562051667048549;0.015561992315741138;0.8174668114613665;0.014865185496229727;0.8176073739267625
39.234415;1.0423747083337889;0.8522412559269182;0.8175936832008007;-0.0008458432158102383;-0.0008114564246748757;1.0427764675381983;10.000063242808944;0.8335090004855327;0.01556205172917787;0.015561992819303778;0.8174538560968256;0.014865186652940246;0.8175945149757504
39.244415;1.042376437306339;0.8522287766487424;0.817580437565076;-0.0008444646412872374;-0.0008101326877493513;1.0427773312439996;10.00006211906235;0.8335088652377061;0.015562051793199694;0.015561993406587121;0.8174398999923171;0.014865187661243773;0.8175806476578998
39.254415;1.0423778651080056;0.8522160476449353;0.8175671881524281;-0.0008438634758151562;-0.0008095549952865786;1.042779189440485;10.000060979128856;0.8335087343004125;0.015562051861100176;0.015561994075262217;0.817425943258903;0.014865188518970649;0.8175667719528766
39.264415;1.0423792994664185;0.8522022200388725;0.8175528781256988;-0.0008436189472333909;-0.0008093194407419086;1.0427800418938507;10.00005982533614;0.8335086076781156;0.0155620519367365;0.015561994822216584;0.8174129859954982;0.014865189225084735;0.8175538879830682
39.274415;1.0423807398666407;0.8521894978287738;0.8175396213077936;-0.0008430174478109865;-0.0008087414307433346;1.0427818884201163;10.00005865893826;0.8335084853072198;0.015562052024976875;0.015561995644007537;0.8173990282987722;0.014865189779642534;0.8175399964452498
39.284415;1.0423821855598052;0.8521767792657242;0.8175263604890017;-0.0008424157842491105;-0.0008081632646667798;1.0427827288642648;10.000057480029632;0.833508367148191;0.015562052130914501;0.015561996537871443;0.8173860702917991;0.014865190182606626;0.8175270973927755
39.294415;1.0423836355787115;0.8521640643715145;0.8175130956436688;-0.0008418139565906307;-0.0008075849423296068;1.0427845629884798;10.000056288198213;0.8335082532499304;0.015562052258849234;0.015561997502649135;0.8173721121361953;0.0148651904339422;0.8175131915574723
39.304415;1.042385088880303;0.8521513530873798;0.8174998267897087;-0.0008412119648953636;-0.0008070064635453802;1.042785390423347;10.000055083641847;0.8335081437272978;0.01556205241223129;0.01556199853977622;0.8173591540340912;0.014865190535193295;0.8175002790528074
39.314415;1.0423865445004106;0.8521375433795085;0.8174854968842742;-0.0008409665825624563;-0.0008067700930998521;1.042787210773443;10.000053867449493;0.8335080386925926;0.01556205259465569;0.015561999653237015;0.8173451962053376;0.01486519049011473;0.8174863607000786
39.324415;1.0423892610095926;0.8521258688273557;0.8174722206754577;-0.0008398393607754322;-0.0008056867709281714;1.0427880237348506;10.000052641349585;0.8335079382209137;0.015562052809672334;0.01556200084773503;0.8173322388049471;0.01486519030337905;0.8174734366851849
39.334415;1.0423907188683221;0.8521131670611725;0.8174589402670837;-0.0008392368740566954;-0.0008051078195846236;1.0427888291364262;10.000051407342943;0.8335078423468538;0.015562053059229376;0.015562002127258058;0.8173182818677779;0.014865189979551156;0.8174595078520019
39.344415;1.0423921769086641;0.8521004676602377;0.8174456564524432;-0.0008386342235819588;-0.0008045287112582397;1.0427906270053038;10.000050167265046;0.8335077510447431;0.015562053343247539;0.015562003495823158;0.8173053253609178;0.014865189523466228;0.8174465743736183
39.354415;1.042393634715454;0.8520877700441534;0.8174323696472929;-0.0008380314093899704;-0.0008039494459045007;1.0427914176036253;10.000048923198381;0.833507664252749;0.015562053661264457;0.015562004958846114;0.8172923692538872;0.014865188940278122;0.8174336369207406
39.364415;1.0423950920368596;0.8520750735395517;0.8174190803531936;-0.0008374284315194009;-0.0008033700235132624;1.042793201297471;10.000047678955063;0.8335075819850437;0.01556205401427824;0.01556200652313334;0.8172784135228327;0.014865188235150643;0.8174196961369229
39.374415;1.0423965487699762;0.8520623774087724;0.8174057890784984;-0.0008368252900461679;-0.0008027904440836716;1.0427939783652838;10.000046441076172;0.8335075044041315;0.015562054404281944;0.015562008195783354;0.8172654581042743;0.014865187413970873;0.817406752093496
39.384415;1.042398004989158;0.8520489357404026;0.8173917813849542;-0.0008376806361905107;-0.0008036100278516754;1.0427957489673467;10.000045217887191;0.8335074317927141;0.015562054831697831;0.015562009983608507;0.8172515028685375;0.014865186483828405;0.8173928054834597
39.394415;1.0423997689520157;0.8520364907078737;0.817378488029946;-0.0008362997733928737;-0.0008022841226323501;1.042796513313037;10.000044017558057;0.8335073644957612;0.015562055294104914;0.015562011893062484;0.8172385476690789;0.01486518545197906;0.8173798564039142
39.404415;1.04240122502206;0.8520237914427181;0.8173651928371508;-0.0008356961506278269;-0.0008017040798282389;1.0427982718187374;10.00004284712045;0.8335073028610567;0.015562055787646719;0.015562013929553625;0.8172245924279689;0.014865184324543392;0.8173659057007364
39.414415;1.042402681589967;0.8520110898704896;0.8173518966298564;-0.000835092364628406;-0.0008011238797917923;1.0427990250668233;10.0000417125934;0.8335072472104668;0.015562056308885104;0.015562016097192486;0.8172116371923078;0.014865183105691548;0.8173529535557875
39.424415;1.0424041390472976;0.8519983855094959;0.8173385995114524;-0.0008344884154399485;-0.0008005435223988466;1.0427997736666064;10.000040619239835;0.8335071978517378;0.015562056855269976;0.01556201839959191;0.8171986821339043;0.014865181796901841;0.8173400005498551
39.434415;1.0424055977698423;0.851985677948268;0.8173253016159228;-0.0008338843030766723;-0.0007999630074716923;1.042801518220326;10.00003957190069;0.833507155056014;0.015562057424820409;0.015562020839556606;0.8171847275020587;0.014865180397173081;0.8173260471342968
39.444415;1.0424070580775546;0.8519729667836783;0.8173120031153055;-0.0008332800275090384;-0.0007993823347610303;1.042802259398626;10.000038575599973;0.8335071189874592;0.015562058016712814;0.015562023417434548;0.8171717735591175;0.01486517890489734;0.8173130931707092
39.454415;1.0424088282152388;0.8519605041034006;0.8172987048938891;-0.0008318982631013532;-0.0007980555672790315;1.0428039979706902;10.000037635652571;0.8335070896807093;0.01556205863218969;0.01556202613070465;0.8171588205466497;0.014865177319787565;0.817300139000712
39.464415;1.042411243910835;0.8519485619816536;0.8172854052837897;-0.0008315461230652696;-0.0007977160418215854;1.0428047347051437;10.000036757157739;0.8335070671061681;0.01556205927360481;0.01556202897490807;0.8171448687190535;0.014865175643576357;0.8172861850266754
39.474415;1.042412710581111;0.8519358379849167;0.8172721053854636;-0.0008309413594775537;-0.0007971348973440356;1.042806470277353;10.000035944431412;0.83350705123534;0.015562059942755396;0.015562031944010705;0.817131918346004;0.014865173879687051;0.8172732312418688
39.484415;1.0424141797839614;0.8519234659009302;0.817259147013382;-0.0008314383821907012;-0.0007976107068765242;1.0428072053190018;10.000035200202822;0.8335070420665389;0.015562060640947119;0.015562035030364683;0.8171189696149634;0.014865172032555659;0.8172602782103312
39.494415;1.0424156515930116;0.8519107322037572;0.817245845698252;-0.0008308332944180864;-0.0007970292458215832;1.0428079405004615;10.000034524982986;0.8335070396623849;0.01556206136959975;0.015562038224746798;0.8171050225781763;0.014865170107571019;0.8172463265737889
39.504415;1.0424171260321684;0.8518979935208189;0.8172325433968421;-0.0008302280427634839;-0.0007964476251776117;1.0428096765405173;10.000033917796074;0.8335070441888892;0.015562062129769393;0.015562041515698335;0.8170920772018904;0.014865168110969131;0.8172333765140797
39.514415;1.0424189110938287;0.8518855022876817;0.8172192404439351;-0.0008288453683473158;-0.000795119979462025;1.0428104141853118;10.000033377894349;0.8335070559450031;0.015562062921596734;0.015562044888696561;0.8170791333979116;0.014865166048473273;0.8172204285928596
39.524415;1.0424203910406655;0.8518716517870529;0.8172048776809704;-0.0008285964612328915;-0.0007948801980822573;1.0428121541238478;10.000032905524634;0.8335070754077964;0.015562063744473397;0.01556204832669582;0.8170651910134816;0.014865163924020236;0.8172064831288803
39.534415;1.0424218740226896;0.8518588984412223;0.8171915693574855;-0.0008279907237114202;-0.000794298103632875;1.0428128968382269;10.000032501451432;0.8335071032662804;0.0155620645973888;0.015562051811978637;0.8170522498121807;0.014865161739593253;0.8171935397353236
39.544415;1.0424233602791733;0.8518461403490679;0.817178257633139;-0.0008273848224664091;-0.0007937158489468481;1.0428136425440055;10.000032166626868;0.8335071403948289;0.01556206547878673;0.015562055328124583;0.817039309421453;0.014865159495136056;0.8171805984028043
39.554415;1.042424850080501;0.8518337341318394;0.8171652840346205;-0.0008278807307578278;-0.0007941905597457679;1.0428153912697553;10.000031902074587;0.8335071877341295;0.015562066386013472;0.015562058861107963;0.8170263692853275;0.014865157188496642;0.8171676588728213
39.564415;1.0424266515788083;0.8518212187447421;0.8171519646180955;-0.0008264973028731691;-0.0007928621808470666;1.0428161429478284;10.000031708201664;0.8335072461278341;0.015562067315096923;0.015562062398400267;0.8170124287295522;0.014865154816345084;0.8171537210035367
39.574415;1.0424281490121563;0.8518084459352345;0.817138639869888;-0.0008258909241681781;-0.0007922794586264868;1.0428178974140496;10.000031584038451;0.8335073162097532;0.015562068260925354;0.015562065926090402;0.8169994871358721;0.014865152375880791;0.8171407841811846
39.584415;1.0424296501424137;0.851795667872029;0.8171253104537287;-0.0008252843810959484;-0.000791696575988722;1.0428186543730675;10.000031527531355;0.833507398379628;0.015562069217477468;0.01556206942638034;0.8169865440743296;0.014865149865343328;0.8171278483460042
39.594415;1.0424311547167988;0.8517839863094119;0.8171130335248303;-0.0008243210500908851;-0.0007907714251066602;1.042820413447131;10.00003153655547;0.8335074928516693;0.015562070178166692;0.015562072877829767;0.8169735993037497;0.014865147282390398;0.817114913286733
39.604415;1.0424329704363733;0.8517714494058243;0.8170996956186675;-0.0008229370242333527;-0.0007894424687124;1.0428211742858033;10.000031609418196;0.833507599727689;0.015562071136290127;0.015562076257767602;0.8169596526865183;0.014865144622813214;0.8171009789456896
39.614415;1.0424344814344872;0.8517590109346629;0.8170866946503648;-0.0008234319965940597;-0.0007899162588928105;1.0428219366454354;10.000031744991627;0.8335077190817671;0.015562072084978507;0.015562079544286178;0.816946704071332;0.014865141881242577;0.8170880447859863
39.624415;1.0424359955981182;0.8517462098214954;0.8170733472934691;-0.0008228248135586965;-0.0007893327542075981;1.0428237004178382;10.000031943259982;0.8335078510389444;0.015562073016777984;0.01556208271702427;0.8169337532058589;0.014865139052788608;0.8170751107802147
39.634415;1.0424375129038357;0.8517334024484046;0.8170599957409244;-0.0008222174648056728;-0.000788749089162888;1.0428244656233483;10.000032206005729;0.8335079957960903;0.015562073924157156;0.015562085757619639;0.8169207997614097;0.014865136134910896;0.8170621766921182
39.644415;1.0424390332440905;0.8517205885731739;0.8170466399647921;-0.0008216099499916238;-0.0007881652637528944;1.0428262324011817;10.00003253649444;0.8335081535940475;0.015562074800173669;0.015562088649904817;0.8169078434687325;0.014865133128640535;0.8170492422143165
39.654415;1.0424408642301577;0.8517080203138673;0.8170332806362843;-0.0008202251654715174;-0.0007868355782614599;1.0428270010449374;10.00003293763623;0.8335083246538281;0.01556207563772954;0.015562091379259294;0.8168938842452577;0.014865130038481429;0.8170353071595123
39.664415;1.0424423897182444;0.8516955496271198;0.8170202584788437;-0.0008207193387720326;-0.0007873085894275841;1.0428277720457848;10.000033410407829;0.83350850908042;0.015562076428882023;0.015562093930952956;0.8168809222005413;0.014865126872253755;0.8170223708193994
39.674415;1.0424439171096591;0.8516827156791358;0.8170068903287236;-0.0008201113385828297;-0.0007867242969450632;1.0428295460392913;10.00003395437513;0.8335087067809003;0.015562077165534453;0.015562096288790402;0.8168679575404649;0.014865123641041054;0.8170094329358549
39.684415;1.0424454459312305;0.8516698751785979;0.8169935185818407;-0.00081950317140082;-0.0007861398445810959;1.0428303236811078;10.000034568773378;0.8335089174359287;0.015562077840174465;0.015562098435629498;0.8168549904570387;0.014865120357816241;0.8169964929888457
39.694415;1.0424472835460088;0.8516572805317726;0.8169801442054432;-0.0008181177781795869;-0.0007848095801453623;1.042832105545677;10.000035252264627;0.8335091405532873;0.015562078445977455;0.015562100355010367;0.8168420210541283;0.01486511703481965;0.8169835503415043
39.704415;1.0424488136851477;0.8516447839549852;0.8169671079772767;-0.0008186113109965771;-0.0007852819733663248;1.0428328920831935;10.000036002315127;0.83350937556456;0.015562078976978607;0.015562102032511153;0.8168290493125989;0.014865113681649748;0.8169706043166157
39.714415;1.0424503435122372;0.8516319247530717;0.8169537266870022;-0.00081800265640109;-0.0007846970571406811;1.0428336836588956;10.000036815247183;0.8335096218402523;0.01556207942838142;0.01556210345708887;0.8168160750732438;0.014866110306016696;0.8169576725290093
39.724415;1.0424518723044198;0.8516190597676324;0.8169403426363885;-0.0008173938343130944;-0.0007841119825571297;1.0428354806311007;10.0000376867604;0.8335098786537457;0.015562079796562156;0.015562104622306554;0.8168020980413871;0.014866106915887306;0.8169437183658526
39.734415;1.0424537072250408;0.8516075435801406;0.816928013968665;-0.0008156512802442228;-0.0007824391136899668;1.042836283356201;10.000038612626609;0.8335101452580232;0.01556208007829266;0.01556210552623735;0.8167891178605762;0.014866103520314162;0.8169307595432784
39.744415;1.0424552319621456;0.8515950244548007;0.8169149671741675;-0.0008161441764175369;-0.0007829109008173608;1.042838092103544;10.000039589162492;0.8335104210313988;0.015562080269629141;0.015562106169623348;0.8167761342531696;0.014866100129574584;0.8169177962888613
39.754415;1.0424567536025757;0.8515821435779658;0.8169015762222127;-0.000815534871780448;-0.0007823253729101715;1.0428389069713793;10.000040613231844;0.8335107055208449;0.015562080365737382;0.015562106553534044;0.8167631470795903;0.014866096755387819;0.816904828760523
39.764415;1.0424582713352841;0.8515692574050526;0.8168881833000782;-0.0008149253997715761;-0.0007817396881053897;1.0428397278801893;10.000041682086025;0.8335109983663009;0.015562080361837453;0.015562106678626429;0.8167501562186352;0.014866093409670583;0.8168918571017444
39.774415;1.0424600922175282;0.8515566180230161;0.8168747893160951;-0.0008135387894009735;-0.0007804082876903734;1.0428415546543666;10.000042793340075;0.8335112992040826;0.0155620802544579;0.015562106546145007;0.8167371614490804;0.014866090102761974;0.8168788814405934
39.784415;1.0424615999670477;0.8515440775400627;0.8168617350915074;-0.0008140310441066969;-0.0007808794685940584;1.0428423870833643;10.000043945005606;0.8335116076182566;0.015562080042060306;0.015562106158696942;0.8167241625012406;0.014866086843434758;0.8168659019244047
39.794415;1.0424631017595012;0.8515311750956287;0.8168483375758567;-0.0008134210850713507;-0.000780293328499805;1.0428442248980645;10.00004513531985;0.8335119231237589;0.015562079725451565;0.015562105519744159;0.8167111591633827;0.014866083639703142;0.8168529187136997
39.804415;1.0424649047675782;0.8515185193345908;0.8168349396925514;-0.00081203402123653;-0.0007789615090357497;1.0428450678216947;10.000046362469867;0.8335122451103699;0.015562079308662194;0.015562104632218845;0.8166981513026151;0.014866080498643438;0.8168399319953382
39.814415;1.04246639290478;0.8515070643110398;0.8168229393310616;-0.0008121692915704244;-0.0007790902545110629;1.0428459157454313;10.00004762476779;0.8335125727572267;0.015562078798347971;0.01556210349788696;0.816685138816508;0.014866077425384481;0.8168269419941487
39.824415;1.0424678737061586;0.8514941447236802;0.8168095389974678;-0.0008115588517717888;-0.0007785036670315347;1.0428477688133602;10.00004892120275;0.8335129050359712;0.015562078201127018;0.015562102118189714;0.8166721215907873;0.01486607442209548;0.8168139489207329
39.834415;1.0424693471206337;0.8514812188147135;0.8167961379424569;-0.0008109482453703073;-0.0007779169244745532;1.0428486273212174;10.00005025142605;0.8335132408314597;0.015562077521913378;0.015562100494621162;0.8166590995031906;0.01486607148797591;0.8168009529185158
39.844415;1.0424711210174322;0.851468894956627;0.8167830789232453;-0.0008106626481264253;-0.0007776417272644443;1.0428504915962349;10.000051614755195;0.833513579085954;0.01556207676426059;0.01556209862810023;0.8166460724338731;0.014866068620749231;0.8167879540320505
39.854415;1.0424725800729717;0.8514559557441235;0.8167696766859831;-0.0008100517235681243;-0.000777054689178014;1.0428513619815447;10.000053009012406;0.8335139188951449;0.01556207593078271;0.015562096519342828;0.8166330402628531;0.014866065818506802;0.816774952159271
39.864415;1.0424740324000057;0.85144411179612;0.8167573313040929;-0.0008090841519017158;-0.0007761255378940948;1.042852238884037;10.000054430108456;0.8335142595189307;0.015562075022853119;0.015562094170144255;0.816620002891355;0.014866063080091661;0.8167619470457511
39.874415;1.0424757861429648;0.8514317675137562;0.8167442713885656;-0.0008087981188962563;-0.0007758499373730365;1.0428541228054804;10.000055872465662;0.8335146003117734;0.015562074039984441;0.015562091583731112;0.8166069602775967;0.014866060403794701;0.8167489383534594
39.884415;1.0424772261696946;0.851418807816063;0.8167308691471716;-0.0008081867169469829;-0.0007752624568825;1.0428550143190924;10.000057329795004;0.8335149406481376;0.015562072979495589;0.015562088764510183;0.8165939124352857;0.014866057785955442;0.8167359257431336
39.894415;1.0424786606172771;0.8514058412960621;0.816717467630504;-0.0008075751495050024;-0.0007746748227874932;1.0428569140417183;10.000058795516697;0.8335152798789122;0.01556207183709292;0.01556208571826709;0.8165808593658903;0.01486605522058969;0.8167229089419001
39.904415;1.0424803976193155;0.8513934764589024;0.816704409933873;-0.000807288677798436;-0.0007743988157860967;1.0428578226071878;10.000060262744999;0.8335156172973369;0.01556207060768939;0.015562082452449541;0.8165678009877069;0.01486605269992786;0.8167098877686592
39.914415;1.0424818221447063;0.8513815982631489;0.8166920684951198;-0.0008063203386555429;-0.0007734689561634202;1.0428587405653587;10.000061724137138;0.8335159521465983;0.015562069285719736;0.01556207897584847;0.8165547371444137;0.014866050215360355;0.8166968620995558
39.924415;1.0424832424768293;0.85136861109455;0.8166786721573004;-0.0008057082955940075;-0.0007728808809384871;1.042860668256827;10.000063171423282;0.8335162836621766;0.015562067866357745;0.015562075297882361;0.8165416676678493;0.01486604775787993;0.8166838318384981
39.934415;1.0424849669087513;0.8513562257712357;0.8166656212646013;-0.0008054213910101995;-0.0007726044724050201;1.0428616058107099;10.00006459518422;0.8335166110804791;0.015562066347676961;0.015562071428698017;0.8165285924507019;0.014866045317751053;0.8166707969115832
39.944415;1.042486380541842;0.8513432257521634;0.8166522310786013;-0.000804809032856095;-0.0007720161033278529;1.0428625532523264;10.000065985662205;0.833516933625665;0.015562064731098325;0.015562067379174592;0.8165155114924507;0.014866042884454724;0.8166577572434774
39.954415;1.0424877916323823;0.8513313221872459;0.8166399020097396;-0.0008038400757626219;-0.0007710856702325343;1.0428645105594385;10.000067333746838;0.8335172505160009;0.015562063019725965;0.015562063159148093;0.8165024248707651;0.014866040447361974;0.8166447127388201
39.964415;1.0424895083008634;0.8513189197949302;0.8166268629173552;-0.0008035527399232384;-0.0007708088591598366;1.0428654776381279;10.000068631421126;0.8335175610063996;0.01556206121645519;0.015562058776234226;0.8164893326795456;0.014866037996680083;0.8166316632945664
39.974415;1.0424909153934816;0.8513059041646897;0.8166134864336871;-0.0008029399088737259;-0.0007702200475325991;1.042867454323258;10.0000698720283;0.8335178644521958;0.015562059322803088;0.015562054236799438;0.8164762350244543;0.014866035524598566;0.8166186088109321
39.984415;1.0424923208312995;0.8512943427201413;0.8166015149096143;-0.0008030726116976308;-0.00077034639018383;1.0428684404122064;10.000071049888806;0.8335181603598223;0.015562057338439253;0.015562049546647408;0.8164641321112333;0.014866033025972359;0.8166065490465089
39.994415;1.0424940324498517;0.8512815709117211;0.8165881514358511;-0.000801682729668492;-0.0007690119735697282;1.0428694356356452;10.000072158993154;0.8335184484363215;0.015562055261342796;0.015562044710955554;0.8164510243517512;0.01486603049758867;0.8165934843657127
40.004415;1.0424954349712063;0.8512685439101757;0.8165747941983756;-0.000801069427367408;-0.0007684227185044879;1.0428714395765613;10.00007319234016;0.8335187286252081;0.015562053088494199;0.015562039735441782;0.8164379123378971;0.01486602793726378;0.8165804148514063
40.014415;1.04249683637723;0.8512558708082121;0.8165617861695098;-0.0008015580882427784;-0.0007688905163896299;1.0428724516768928;10.00007414295336;0.8335190010832922;0.015562050816439845;0.015562034628380402;0.8164247966679498;0.014866025343984757;0.816567340970216
40.024415;1.0424975933684988;0.8512434168469265;0.8165495020213785;-0.0007995593945898679;-0.0007669728124174744;1.0428734713279082;10.000075005029803;0.8335192661016019;0.015562048441056804;0.015562029401509548;0.8164116778036778;0.01486602271737132;0.816554263250694
40.034415;1.0424989941741807;0.8512307406113041;0.8165365094060856;-0.0008000477631038735;-0.0007674403317021366;1.042875497908975;10.000075773704822;0.8335195240213377;0.015562045957021972;0.015562024069638115;0.8163985561004036;0.014866020056064619;0.8165411820898711
40.044415;1.0425003956238992;0.8512177072224659;0.8165231827757361;-0.0007994338393392159;-0.0007668504869918552;1.0428765307675245;10.000076444688608;0.8335197752106489;0.015562043358322605;0.015562018649307358;0.8163854319396014;0.014866017357418701;0.8165280977081386
40.054415;1.0425021059319355;0.8512060276441089;0.8165109219147456;-0.0007976867021756185;-0.0007651733955906158;1.0428785692212983;10.000077014957299;0.8335200200825478;0.015562040640009813;0.015562013156898865;0.8163733057827413;0.01486601461867451;0.8165160101067099
40.064415;1.0425035101873614;0.8511933505287609;0.8164979527937;-0.0007981746105107944;-0.0007656404740078462;1.0428796126141775;10.000077483378394;0.8335202590798537;0.015562037800045888;0.015562007607641443;0.81636017809748;0.01486601183798119;0.8165029198626397
40.074415;1.0425049164332751;0.8511803176057483;0.8164846494719183;-0.0007975602166097975;-0.0007650501827990696;1.0428806603855554;10.000077850404633;0.8335204926172871;0.015562034840308566;0.015562002015976068;0.816347049258882;0.014866009014880808;0.8164898271435135
40.084415;1.04250663265124;0.8511689960537873;0.8164727533380229;-0.0007969148060880415;-0.0007644299149561083;1.0428827120495996;10.000078117170128;0.8335207209904397;0.01556203176619318;0.015561996396216034;0.8163339195198108;0.014866006150382046;0.8164767322849268
40.094415;1.0425080437413243;0.8511559653684285;0.8164594646250707;-0.0007963001056542754;-0.0007638393322595862;1.0428837670818187;10.000078284823337;0.8335209443246645;0.015562028585197186;0.015561990762704508;0.8163207890508218;0.014866003246827611;0.8164636355310892
40.104415;1.0425097650470867;0.8511435446979316;0.8164465254167144;-0.0007960107842045625;-0.0007635606394295728;1.0428848248480658;10.000078354525161;0.8335211626726282;0.015562025305641118;0.015561985129843038;0.8163086579711566;0.014866000307908026;0.8164515368014044
40.114415;1.0425111811400445;0.8511316201521704;0.8164343077622895;-0.0007950394195023536;-0.0007626279355247704;1.042886884613917;10.000078327432826;0.8335213761417001;0.01556202193564462;0.015561979512780608;0.8162955263612465;0.014865997338257924;0.8164384363461994
40.124415;1.0425125994165527;0.8511189525529456;0.8164213815136411;-0.000795526411532166;-0.0007630941327073349;1.0428879455794124;10.000078204491768;0.8335215848619683;0.015562018482862493;0.015561973927745977;0.8162823943085328;0.014865994342317492;0.8164253338289768
40.134415;1.0425143271566506;0.8511061837683058;0.8164081209117067;-0.0007941345002805362;-0.000761757806344434;1.0428890069466572;10.000077986352753;0.8335217888922559;0.01556201495582253;0.015561968390420207;0.8162692619510519;0.014865991323743461;0.8164122290914534
40.144415;1.0425157487068448;0.8510946254163316;0.8163962653950713;-0.0007942648501865381;-0.000761881902193797;1.0428910680513979;10.000077672997765;0.8335219882007739;0.015562011364822987;0.015561962913940717;0.8162571295032279;0.01486598828564712;0.8164001218628951
40.154415;1.0425165274745216;0.8510810881710633;0.8163830184363416;-0.0007926207923947044;-0.0007603044095698934;1.0428921284966235;10.00007726304038;0.8335221826723981;0.015562007720599704;0.015561957509070534;0.8162439972957969;0.014865985230988532;0.8163870124007276
40.164415;1.042517950915427;0.8510691825413061;0.8163708342813573;-0.0007916486858990103;-0.0007593710024540556;1.042894188171845;10.000076753473964;0.8335223721241447;0.015562004032723406;0.015561952185975069;0.8162308657764502;0.014865982163692342;0.8163739004761899
40.174415;1.0425193748258295;0.8510565361093987;0.8163579408086552;-0.0007921349264147024;-0.0007598364782945548;1.042895247192253;10.000076140517608;0.8335225563541923;0.015562000309445483;0.0155619469558035;0.8162177354595548;0.014865979089624524;0.8163607860352434
40.184415;1.042521106527218;0.8510437904718228;0.8163447118620535;-0.00079074230186917;-0.0007584994783848978;1.0428963058742136;10.000075421202451;0.833522735198274;0.015561996558028755;0.01556194183069645;0.816205606894325;0.014865976015835423;0.8163486688646225
40.194415;1.042522530625451;0.8510322570228658;0.816332886345813;-0.0007908719268028958;-0.0007586228790061637;1.0428983647095058;10.000074594431116;0.8335229085314854;0.01556199278488209;0.015561936821814839;0.8161924806478976;0.014865972949376992;0.8163355492785414
40.204415;1.042524262210357;0.8510195227312193;0.8163196670785232;-0.0007894790179214095;-0.0007572856100526859;1.0428994242772462;10.000073660933326;0.8335230761841047;0.015561988996355452;0.015561931937478297;0.8161793572949357;0.014865969897028241;0.8163224271557514
40.214415;1.0425256859316805;0.851008001293543;0.8163078501712876;-0.0007896083541146092;-0.0007574087328540418;1.0429004851439956;10.000072622481895;0.8335232378680859;0.015561985199738754;0.01556192718358295;0.8161672374317656;0.014866966865380523;0.8163103206537907
40.224415;1.0425271092676274;0.8509953842729389;0.8162949794484062;-0.0007900938409209578;-0.0007578734801404421;1.0429025477887133;10.000071481147632;0.8335233932245384;0.015561981403040525;0.015561922565500258;0.8161541216583523;0.014866963860961773;0.8162971938643598
40.234415;1.042528839784879;0.8509837720568387;0.8162828276331293;-0.0007883442083132813;-0.0007561940397503118;1.0429036125595403;10.000070239557447;0.8335235419352857;0.015561977613787598;0.015561918089137903;0.8161410104910838;0.014866960890073675;0.8162840650864788
40.244415;1.0425302623895132;0.8509711697790662;0.8162699615855883;-0.0007888293962566164;-0.0007566584984593895;1.0429046797122554;10.000068901440102;0.8335236837708813;0.015561973837810252;0.015561913760138046;0.8161289042783034;0.014866957958154273;0.8162719344201168
40.254415;1.0425319923251501;0.8509584711742408;0.8162567555653069;-0.0007874357702772627;-0.0007553205485524656;1.042906749515252;10.000067470965377;0.8335238185549466;0.01556197007928903;0.015561909582336936;0.8161158031791889;0.014866955069609153;0.8162588023802612
40.264415;1.0425324629384063;0.8509462115007098;0.8162449483246033;-0.0007873126081453586;-0.0007552021570715999;1.0429078222659234;10.000065951810187;0.8335239461002404;0.015561966342184005;0.015561905557220089;0.816102707188643;0.014866952228544677;0.816245668850314
40.274415;1.042534192417929;0.8509335306658936;0.8162317420135365;-0.0007859187065351444;-0.0007538639445845692;1.042908898188724;10.000064347107061;0.8335240661613004;0.015561962631314126;0.015561901684731162;0.8160906161746042;0.014866949439381988;0.8162335336399972
40.284415;1.0425356141322337;0.8509220660343915;0.8162199327837171;-0.0007860470332481019;-0.0007539860931392723;1.0429109773806315;10.000062659630247;0.833524178436634;0.015561958952524796;0.015561897964367742;0.816077529909912;0.014866946706730232;0.8162203971008319
40.294415;1.0425370357954613;0.8509091527470983;0.8162067227877079;-0.000785429258367283;-0.0007533925722065935;1.0429120599069648;10.000060891943699;0.8335242826210696;0.015561955311621183;0.015561894395418613;0.816064448120564;0.01486694403516364;0.8162072591843524
40.304415;1.0425387652545817;0.8508979597141791;0.816194910202158;-0.0007847808853970878;-0.0007527694785779112;1.0429131459920338;10.000059046579231;0.8335243784499308;0.015561951712183126;0.015561890976592089;0.8160523705713802;0.014866941429280054;0.8161951199090168
40.314415;1.0425401877521223;0.8508850665749429;0.816181695222836;-0.0007841628056815077;-0.0007521756638136332;1.0429152360782543;10.000057126277396;0.8335244656737261;0.01556194815462617;0.015561887706250242;0.8160392971239431;0.014866938893672613;0.8161819798096158
40.324415;1.0425419186373408;0.8508738937050009;0.8161698766687493;-0.0007835141661462471;-0.0007515523130330646;1.0429163306501184;10.000055134576549;0.8335245440073593;0.01556194463737358;0.015561884583006476;0.8160272277226668;0.014866936432934148;0.8161698387601942
40.334415;1.0425433429342994;0.8508613768273321;0.8161569963684291;-0.0007839980126046213;-0.0007520154671437424;1.042918430063515;10.000053076408772;0.8335246131650709;0.015561941158921707;0.015561881605848971;0.816014162370912;0.014866934052064186;0.8161566973019765
40.344415;1.0425441241836153;0.8508490909848336;0.8161448282194258;-0.0007819951741547581;-0.0007500938466503688;1.0429195345484967;10.00005095824743;0.8335246729672277;0.015561937720185109;0.015561878774302979;0.8160011011330764;0.014866931756895015;0.8161435554330543
40.354415;1.04254555030653;0.8508365931044073;0.8161319388498617;-0.0007824787320253682;-0.0007505567181902766;1.0429206442895993;10.000048787804266;0.8335247233961053;0.015561934325292352;0.015561876088760331;0.8159890441184351;0.014866929554015721;0.8161314130432541
40.364415;1.042547284665291;0.8508251017421065;0.8161197605988384;-0.0007807273340321882;-0.0007488755936425575;1.0429227594430976;10.00004657346984;0.8335247645772853;0.015561930979040491;0.015561873550083018;0.815975991418896;0.014866927450240437;0.8161182704238203
40.374415;1.0425487120194183;0.8508126210057422;0.8161068606224344;-0.0007812105957341273;-0.0007493381740450767;1.0429238800625507;10.00004432374356;0.8335247967676364;0.015561927684359994;0.015561871158656124;0.8159639430770695;0.01486692545195352;0.8161061271360173
40.384415;1.042550139723545;0.8508008941154489;0.8160946705400397;-0.0007802352426774509;-0.0007484016497581602;1.0429250060523565;10.000042046456787;0.8335248203581613;0.01556192444350757;0.015561868913724871;0.8159508991496502;0.014866923564726624;0.8160929833553462
40.394415;1.0425518751406773;0.8507886801562439;0.8160817597908444;-0.000779941891484515;-0.0007481190772249613;1.0429271372293791;10.000039747884957;0.8335248358197705;0.015561921260045379;0.015561866812772423;0.8159388597513247;0.014866921793124889;0.8160808386163229
40.404415;1.042553303113044;0.8507773235615556;0.8160698999231805;-0.0007800684976154324;-0.0007482395434547872;1.042928273433428;10.000037432718083;0.8335248436040628;0.015561918138283696;0.015561864851499413;0.8159258250015122;0.014866920140221057;0.8160676932072277
40.414415;1.0425550385066784;0.8507658686766457;0.8160576934492871;-0.0007783164187231005;-0.0007465577627546177;1.0429294146355734;10.000035104898569;0.8335248441012869;0.015561915081654496;0.015561863025509985;0.8159137950077759;0.014866918606945466;0.8160555468230413
40.424415;1.0425555146042962;0.8507526454546961;0.816044765339139;-0.000778547300241312;-0.0007467789252221554;1.0429315610210668;10.000032768092328;0.8335248376831044;0.015561912091876719;0.015561861332428213;0.8159007699141502;0.01486691719195745;0.8160423998666143
40.434415;1.0425572492638848;0.8507415573317072;0.816032889453965;-0.0007778972187325779;-0.0007461541694918736;1.0429327129534347;10.000030425540249;0.8335248247438138;0.015561909169397892;0.01556185977249448;0.8158887498791555;0.01486691589244876;0.8160302521375765
40.444415;1.0425586756284426;0.850728763343206;0.8160196085339709;-0.0007772771874510304;-0.0007455584558586799;1.042933870804908;10.000028080060098;0.8335248057085094;0.01556190631433441;0.015561858347120391;0.8158757350240594;0.01486691470519475;0.81601710415342
40.454415;1.0425604082906872;0.8507176830517511;0.8160077219684672;-0.0007766268396743169;-0.0007449334411312912;1.042936034832207;10.000025734778868;0.8335247810532969;0.015561903526618437;0.015561857056352994;0.8158637254548001;0.014866913627180454;0.8160049557848649
40.464415;1.0425618319339054;0.8507048958728154;0.815994430772825;-0.0007760065042324579;-0.0007443374316999912;1.042937205170255;10.000023394249821;0.8335247513134088;0.015561900805421245;0.015561855897393957;0.8158507212860231;0.014866912656259168;0.8159918075708175
40.474415;1.042563561242301;0.85069382152931;0.8159825344057543;-0.0007753558899302877;-0.0007437121577586945;1.042938381847433;10.00002106454142;0.8335247170267793;0.015561898148340017;0.015561854865276345;0.8158387226218253;0.01486691179131177;0.8159796593968774
40.484415;1.0425649810641346;0.850682497943349;0.8159706328461905;-0.0007754813633275104;-0.0007438315130179418;1.0429405648249808;10.00001875201122;0.8335246786414993;0.015561895551485747;0.015561853953897576;0.8158257295473988;0.0148669110310396;0.8159665118211433
40.494415;1.042565754530219;0.8506691931574109;0.8159573290917868;-0.0007738327887404479;-0.0007422496850465578;1.0429417540721224;10.000016462151557;0.8335246364586992;0.015561893011449588;0.015561853155495678;0.8158137421271727;0.01486691037291434;0.8159543647424711
40.504415;1.0425671694939656;0.8506578728092705;0.8159454195964992;-0.0007739579815764098;-0.0007423687659394102;1.042942949602342;10.00001419918446;0.8335245906247846;0.015561890527513576;0.015561852459779604;0.8158007603956818;0.014866909813403363;0.81594121875207
40.514415;1.0425688888991484;0.8506457027124393;0.8159324501859109;-0.0007736629983436724;-0.000742084599132734;1.0429451514583914;10.00001196627377;0.8335245411761895;0.01556188810220296;0.015561851854419082;0.8157887843833956;0.014866909347992134;0.8159290738676479
40.524415;1.042570297376321;0.8506340278515552;0.815920192960081;-0.0007726856155426233;-0.0007411461045575804;1.0429463596684125;10.000009766059376;0.8335244881632415;0.015561885740755795;0.015561851326552323;0.8157758141458646;0.01486690897056251;0.8159159309078747
40.534415;1.0425720093370887;0.8506229611219204;0.8159082757424112;-0.0007720342141059893;-0.0007405200656502059;1.0429475742079939;10.000007600849536;0.8335244317622358;0.015561883451234021;0.015561850864229218;0.815763849723517;0.014866908673947292;0.8159037901502965
40.544415;1.0425734094755137;0.8506105407745728;0.8158952988785912;-0.0007725149716313886;-0.000740980185942482;1.0429497950196942;10.000005472787421;0.8335243722567734;0.0155618812450124;0.015561850457127097;0.8157518911005249;0.0148669084520228;0.8158916524521065
40.554415;1.0425741608304107;0.8505983420086031;0.8158830374928764;-0.0007705094735074337;-0.0007390560013830888;1.042951022032751;10.000003384579024;0.8335243099647288;0.015561879136226633;0.015561850096488604;0.8157389382565624;0.014866908301025864;0.8158785187077779
40.564415;1.042575551552732;0.8505870237706252;0.8158711160854863;-0.0007706338140093615;-0.0007391742517676285;1.0429522551215087;10.000001339868675;0.8335242452175914;0.015561877140743188;0.015561849774607813;0.8157269912469778;0.014866908219015826;0.8158663893117131
40.574415;1.0425772449198074;0.8505748542963055;0.8158581376027836;-0.0007703380095984388;-0.0007388892899714156;1.042953494057775;9.999999342587788;0.8335241783511949;0.015561875274881535;0.015561849484279643;0.8157140502056696;0.014866908205182536;0.8158532653080314
40.584415;1.0425786260873355;0.8505635349362989;0.8158462155290518;-0.0007704620622643372;-0.000739007261226366;1.042955738446986;9.999997396083277;0.8335241096787007;0.015561873552961448;0.015561849218386931;0.815702115273321;0.014866908259731052;0.8158411470539136
40.594415;1.0425803098215578;0.85055211000297;0.8158339525686492;-0.0007687075584700221;-0.000737323155132859;1.042956987628604;9.99999550284083;0.8335240394816528;0.015561871985019942;0.015561848969578794;0.8156901865359238;0.014866908383668234;0.8158290353451243
40.604415;1.0425816811036126;0.8505396859700418;0.8158209734753858;-0.0007691874291792306;-0.000737782416624123;1.0429582406969296;9.99999366459036;0.8335239680414052;0.015561870577095554;0.015561848730157174;0.8156772640264794;0.014866908578760055;0.8158159308718397
40.614415;1.042582402943426;0.8505278377664142;0.8158090531286516;-0.0007682834831603742;-0.0007369148174512696;1.0429604966920625;9.999991882587173;0.8335238956757204;0.015561869333632782;0.015561848492718942;0.8156653477576208;0.014866908847649676;0.8158038337099319
40.624415;1.0425840708654313;0.8505164071774786;0.8157967917701014;-0.000766528580282327;-0.000735230336663883;1.0429617547650576;9.999990158102769;0.833523822705522;0.015561868258946692;0.015561848251692316;0.8156534377439281;0.014866909193417387;0.8157917443554741
40.634415;1.0425854256398943;0.8505039761263704;0.8157838148457972;-0.0007670080148319809;-0.0007356891807712987;1.042963014231468;9.99998849258254;0.8335237493698832;0.015561867356354692;0.015561848004723284;0.8156405339965962;0.014866909618571199;0.81577866326236
40.644415;1.0425870816591047;0.8504928957888209;0.8157718967651731;-0.0007663551610785019;-0.0007350617552494229;1.0429652745910918;9.999986887511287;0.8335236757943842;0.015561866626765418;0.015561847752601754;0.8156286364763577;0.014866910124107334;0.815766590346326
40.654415;1.0425884235765261;0.850481560711576;0.8157599788272207;-0.0007664782155274155;-0.0007351787727089327;1.04296653550982;9.999985344628595;0.8335236020316941;0.015561866068495347;0.015561847497085848;0.8156167450145636;0.014866910709544703;0.8157545259767702
