time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.664415;1.0425900655667009;0.8504690153048471;0.8157466634301594;-0.0007650788380572625;-0.0007338353139831494;1.0429677967527808;9.99998386623795;0.8335235280791887;0.015561865678308065;0.015561847238277788;0.8156038592414313;0.014866911374000239;0.8157414704719516
40.674415;1.0425904407831603;0.8504568975086636;0.815734747030994;-0.0007649501641220154;-0.0007337115567142926;1.0429700581568888;9.999982455128912;0.8335234538853686;0.015561865452639562;0.015561846974385106;0.8155919785906686;0.014866912116849101;0.8157294235984234
40.684415;1.042592066834752;0.8504458039888606;0.8157228315207375;-0.0007642967802637069;-0.0007330836340204282;1.0429713196024806;9.999981114211478;0.8335233794623441;0.01556186538826897;0.015561846703068124;0.8155801024073216;0.014866912936983471;0.815717385589091
40.694415;1.042593377159054;0.8504344561307577;0.8157109155655842;-0.0007644192629892393;-0.0007332001112760941;1.0429725808880062;9.99997984614895;0.8335233050131573;0.015561865482871138;0.015561846421831194;0.8155682300669599;0.014866913831753785;0.8157053565033514
40.704415;1.0425949862424682;0.8504218986745591;0.8156976014482675;-0.0007630193221128778;-0.0007318561287819942;1.0429748416555358;9.999978653205618;0.8335232309083669;0.01556186573563621;0.015561846127814971;0.8155553610369836;0.01486691479707902;0.8156923365446268
40.714415;1.0425962790440468;0.8504105458460239;0.8156856853651427;-0.0007631415096330993;-0.0007319723285460774;1.042976101438155;9.999977537431924;0.8335231575759425;0.01556186614697086;0.01556184581770558;0.8155434949093963;0.01486691582841819;0.8156803253258523
40.724415;1.0425969184137358;0.8503986662447115;0.8156737699360584;-0.000762236190841092;-0.0007311034434542113;1.0429773597006784;9.999976500973425;0.8335230853973654;0.015561866717733061;0.015561845487109972;0.8155316313761325;0.014866916921422271;0.8156683228201251
40.734415;1.0425985000864337;0.8503875604240103;0.8156618540045075;-0.0007615821454595662;-0.0007304749058561765;1.0429786158919696;9.99997554610206;0.8335230146158895;0.015561867449600851;0.015561845130116578;0.815519770120664;0.014867918072096522;0.8156563469767915
40.744415;1.0425997652598913;0.8503747425330814;0.8156485383049852;-0.0007609575910004623;-0.0007298748746199172;1.042980869497152;9.999974675255443;0.8335229452987357;0.015561868345351863;0.015561844740638871;0.8155069107481657;0.014867919276444937;0.8156433612215248
40.754415;1.0426013289136729;0.8503636319250222;0.8156366219067728;-0.0007603032694384052;-0.000729246081861037;1.0429821199826081;9.999973891084187;0.8335228773764353;0.015561869407547614;0.015561844314608943;0.8154950528218466;0.014867920529089857;0.8156313831886143
40.764415;1.0426025766688536;0.850352267238675;0.815624704752558;-0.0007604247405613968;-0.0007293616116300233;1.0429833667013026;9.999973195952332;0.83352281072373;0.015561870637401559;0.015561843850607836;0.8154831959205505;0.014867921822246897;0.8156194127842008
40.774415;1.0426031718216298;0.8503403751992598;0.815612788453499;-0.0007595187953144734;-0.0007284921484176326;1.0429856089117269;9.999972591289229;0.8335227452139716;0.015561872035434274;0.015561843348906321;0.8154713396732598;0.014867923146894927;0.8156074496638075
40.784415;1.0426047103783762;0.8503292563808047;0.8156008719133028;-0.0007588640824468262;-0.0007278629951395154;1.0429868459340497;9.999972077179075;0.8335226807096199;0.015561873602493899;0.015561842810654735;0.8154584837810885;0.014867924494647954;0.8155944934968904
40.794415;1.0426059335064646;0.8503164253854334;0.8155875558364251;-0.0007582387684678681;-0.0007272622598432977;1.042988077275782;9.999971652284064;0.8335226170394772;0.015561875338543614;0.015561842237777563;0.8154466280110197;0.014867925858538345;0.8155825433411453
40.804415;1.0426074558986962;0.8503053019313467;0.815575639157791;-0.0007575837776206256;-0.0007266328513352367;1.0429903025873501;9.99997131428765;0.8335225540206433;0.015561877240294337;0.0155618416329493;0.8154347721722842;0.014867927233298007;0.8155705987439904
40.814415;1.0426077113186518;0.8502931493466375;0.8155637220040413;-0.0007574532052369621;-0.0007265073193691386;1.0429915215669057;9.999971060322297;0.8335224915407169;0.015561879301671399;0.015561840999168462;0.815422916110525;0.014867928615885762;0.8155586591296329
40.824415;1.0426092176471804;0.8502820223921804;0.8155518053544076;-0.000756797951127199;-0.0007258776689673533;1.0429927339576357;9.999970887308496;0.8335224296439285;0.0155618815167074;0.01556184033880611;0.8154110597078565;0.014867930006093544;0.8155467239447622
40.834415;1.0426104087823354;0.8502706430638086;0.8155398881401918;-0.0007569184173937419;-0.0007259922654865591;1.0429939395891727;9.999970792468016;0.8335223685139491;0.01556188388111333;0.015561839652980917;0.8153982028662928;0.01486793140643789;0.8155337928141015
40.844415;1.042611899545147;0.8502584121651741;0.8155269143154671;-0.0007566188784171731;-0.0007257038072857069;1.0429961384276165;9.999970773018767;0.8335223083585922;0.015561886391827168;0.015561838942641392;0.8153863454743783;0.014867932821070936;0.8155218648731215
40.854415;1.0426133829334097;0.850246927662451;0.8155146564113369;-0.000754860824167372;-0.0007240164333226551;1.0429973306572442;9.999970825028116;0.83352224930355;0.015561889046131245;0.015561838210680544;0.815374487368289;0.014867934254413104;0.8155099397456403
40.864415;1.0426136004801858;0.8502347724148231;0.8155027394157811;-0.0007547295668766025;-0.0007238902668151498;1.0429985167290845;9.99997094331366;0.8335221913398159;0.015561891840980589;0.015561837462577034;0.8153626283374013;0.014867935710345826;0.8154980169038925
40.874415;1.0426150706265307;0.8502236450209716;0.8154908226894929;-0.000754073638836072;-0.0007232599984960229;1.0430006973087083;9.999971122429503;0.8335221343299903;0.015561894772868491;0.015561836704726929;0.8153507681923465;0.014867937191900722;0.8154860958759608
40.884415;1.0426165353078254;0.8502125187352283;0.8154789057742649;-0.0007534175801579093;-0.0007226296105910153;1.043001873152437;9.999971356878872;0.8335220780601578;0.01556189783877035;0.015561835942370567;0.8153389068246448;0.014867938700984953;0.815474176218326
40.894415;1.0426176882485714;0.8502011426552705;0.8154669880501829;-0.0007535371809495916;-0.0007227434037234478;1.0430030449975431;9.999971640604219;0.8335220222544187;0.015561901036916235;0.015561835178801312;0.8153270441930589;0.01486794023901963;0.8154622574916275
40.904415;1.042618193426934;0.8501881414963919;0.8154540136397131;-0.0007529855579567416;-0.0007222138523495322;1.0430052135208714;9.99997196712334;0.8335219665493837;0.015561904366041468;0.015561834415411516;0.8153151802610233;0.014867941808126105;0.8154503393245888
40.914415;1.0426193405663864;0.8501764135957368;0.815441753890818;-0.0007520024590213541;-0.0007212700156006355;1.043006379337194;9.999972330163548;0.8335219105282444;0.015561907824370676;0.015561833651894575;0.8153023149660673;0.014867943410962082;0.8154374216441054
40.924415;1.042620793584762;0.8501652955298276;0.8154298354533529;-0.0007513458586492922;-0.0007206391272949641;1.0430075430010652;9.999972723722422;0.8335218538000814;0.015561911409140794;0.015561832886854081;0.815290448214952;0.014867945050039771;0.8154255039765979
40.934415;1.042622246196768;0.8501541803520561;0.8154179158862306;-0.0007506891280155838;-0.0007200081188497237;1.043008705029611;9.999973141448317;0.8335217960321174;0.015561915116748228;0.015561832118738224;0.8152785798562874;0.01486794672754115;0.8154135863830392
40.944415;1.0426224403995341;0.8501420413034204;0.8154059944631259;-0.0007505567871911426;-0.0007198809419850379;1.0430108659277566;9.999973576426239;0.8335217369284115;0.015561918943913918;0.015561831346309788;0.8152667096760031;0.014867948444417188;0.8154016687827772
40.954415;1.0426238946017903;0.8501309324939818;0.8153940719502165;-0.0007498997940257297;-0.0007192496894171405;1.0430120261547806;9.999974021959874;0.8335216762062317;0.015561922888010523;0.015561830568459825;0.8152548374201334;0.014867950198965297;0.8153897511158823
40.964415;1.0426253503654985;0.8501198270963854;0.8153821478770632;-0.0007492426708004977;-0.0007186183165434726;1.0430131860761014;9.999974472452932;0.8335216136089406;0.01556192694600783;0.015561829784432006;0.8152429628150085;0.014867951986382513;0.8153778333269012
40.974415;1.0426265008320585;0.8501084740146985;0.815370221518557;-0.0007493611264537983;-0.0007187310377255846;1.0430153459848615;9.999974923704837;0.8335215489281566;0.015561931114518557;0.015561828994470705;0.8152310855958812;0.014867953799417478;0.8153659153626661
40.984415;1.0426279608312825;0.8500973757069978;0.8153582940029446;-0.0007487037332806803;-0.0007180994130513066;1.0430165061294172;9.999975372585768;0.8335214819897674;0.01556193539070771;0.015561828199609922;0.8152192055052854;0.014867955629610161;0.8153539971866284
40.994415;1.0426281644828133;0.8500841517557051;0.8153453066103447;-0.0007489266325095509;-0.0007183129686964704;1.0430176666567674;9.999975816376258;0.8335214126544949;0.015561939771594705;0.015561827401143506;0.8152073222740785;0.014867957468955936;0.8153420788005844
41.004415;1.042629629529201;0.8500727050713972;0.8153330333396888;-0.0007471665342751278;-0.0007166237199157857;1.0430188275509606;9.999976252570187;0.8335213408628035;0.015561944252206967;0.015561826600363846;0.815195435637971;0.014867959311177336;0.8153301602223672
41.014415;1.042631096912276;0.8500616184524784;0.8153210987819173;-0.0007465087420202401;-0.0007159917236595754;1.0430209886646693;9.999976679121493;0.8335212666554365;0.015561948825118752;0.015561825798268447;0.8151835453451745;0.014867961152191274;0.8153182414292848
41.024415;1.0426313074802827;0.8500495095127568;0.8153091607899838;-0.000746375322487821;-0.0007158635319390035;1.0430221497804917;9.999977094777321;0.8335211901326358;0.015561953481082991;0.015561824996288151;0.8151716511249079;0.014867962990739475;0.8153063223640681
41.034415;1.0426327786057619;0.8500384322363681;0.8152972199574089;-0.0007457172690749135;-0.0007152312913101456;1.043023310613324;9.999977499257852;0.8335211113832716;0.015561958208990558;0.015561824197278354;0.8151597526536906;0.014867964828987485;0.8152944029847026
41.044415;1.0426342510297357;0.850027360092253;0.8152852756133567;-0.0007450590862913168;-0.0007145989305215083;1.0430254708063098;9.999977892550978;0.833521030430072;0.015561962996051797;0.015561823405092403;0.8151478495488029;0.014867966671379644;0.8152824832681578
41.054415;1.0426354170684997;0.850016042199893;0.8152733269083486;-0.0007451764019778657;-0.0007147105778814514;1.0430266299919513;9.99997827373125;0.8335209472158438;0.015561967829369359;0.015561822624345887;0.8151359413886712;0.014867968521454398;0.8152705631844931
41.064415;1.0426359389775468;0.8500042054140837;0.8152613751734776;-0.0007442668261822548;-0.0007138377604621357;1.0430277878636314;9.999978640505102;0.8335208616421012;0.015561972697569064;0.015561821861044826;0.8151240277381514;0.014867970379185653;0.8152586426908249
41.074415;1.042637412414362;0.8499931499296203;0.8152494191791667;-0.0007436082533925566;-0.0007132050364224109;1.0430289442041563;9.999978989604005;0.8335207736343391;0.015561977590620994;0.015561821122403716;0.8151121081768412;0.014867972241294871;0.8152467217352005
41.084415;1.0426385782269048;0.8499818489369791;0.81523745836214;-0.0007437251492450508;-0.0007133162892801048;1.0430310988893403;9.999979317465682;0.8335206831564238;0.015561982498774218;0.015561820416013505;0.8151001823531417;0.014867974103407906;0.815234800265811
41.094415;1.0426400504666373;0.8499708044471775;0.8152254938929671;-0.0007430663083308625;-0.0007126833154982026;1.0430322518693151;9.999979620745327;0.8335205901558077;0.015561987412695545;0.015561819749033;0.8150882500541081;0.014867975961591527;0.8152228782538988
41.104415;1.0426405698002168;0.8499589894316587;0.8152135251285471;-0.0007421562453039234;-0.000711810045980507;1.0430334031563115;9.999979896364021;0.8335204945113439;0.0155619923236795;0.015561819126979017;0.8150763112318516;0.014867977812387061;0.815210955733865
41.114415;1.0426417317413372;0.8499477035343471;0.8152015507268694;-0.0007422727226165614;-0.0007119209059454481;1.043034552841359;9.999980140963972;0.8335203960464787;0.015561997222646753;0.015561818552673148;0.8150643659440111;0.014867979651772714;0.8151990328439858
41.124415;1.042643198454201;0.8499366728805047;0.8151895719267822;-0.0007416134937848783;-0.0007112875714406605;1.0430367010882404;9.99998035032485;0.8335202945963325;0.015562002099641157;0.01556181802623294;0.8150524142736421;0.014867981474614492;0.8151871098094292
41.134415;1.0426446624034047;0.849925645954862;0.8151775878713706;-0.0007409541366906594;-0.000710654118076265;1.043037848098765;9.999980519564678;0.8335201900645052;0.015562006944166453;0.015561817545660753;0.8150404562857096;0.014867983275796626;0.8151751869111599
41.144415;1.0426451717213132;0.8499138468323958;0.8151655986104905;-0.0007400435891635664;-0.0007097803985019994;1.0430389940351261;9.99998064370526;0.8335200824353748;0.01556201174526042;0.015561817107704197;0.8150284919621196;0.014867985051500473;0.8151632645182879
41.154415;1.0426463224520968;0.8499025751385264;0.8151536028940791;-0.0007401595112415386;-0.000709890736749841;1.043041138848912;9.999980717941794;0.8335199717374648;0.015562016492422863;0.015561816709295977;0.8150165211546763;0.014867986798764266;0.8151513430767314
41.164415;1.0426477772049272;0.8498915570292536;0.8151416019937604;-0.0007394997674161174;-0.0007092569234801272;1.0430422821460665;9.999980737850215;0.8335198579768003;0.015562021177889337;0.015561816348835108;0.8150055436498975;0.014867988514101359;0.8151404228288917
41.174415;1.0426482770772059;0.8498797656027349;0.8151295952453496;-0.0007385888566417143;-0.000708382866082509;1.043043423276384;9.999980699077083;0.8335197411169087;0.015562025797731303;0.015561816026420434;0.8149935592638018;0.014867990192501032;0.8151285043912225
41.184415;1.0426494180612353;0.8498685006510274;0.8151175814107563;-0.0007387043623338529;-0.0007084928128086929;1.043044561587753;9.999980596308053;0.8335196211185588;0.015562030350203431;0.015561815743594653;0.8149815678768992;0.014867991827353214;0.8151165877473594
41.194415;1.0426508625236706;0.8498574886098186;0.8151055618806516;-0.0007380442323567503;-0.0007078586396367161;1.0430466966024858;9.999980423045917;0.8335194979370197;0.015562034833388161;0.01556181550314724;0.8149695694283927;0.014867993411466504;0.8151046729441571
41.204415;1.0426523029992238;0.8498464783623442;0.8150935359838256;-0.0007373839745657892;-0.0007072243474667558;1.043047827996739;9.999980172903436;0.8335193714804924;0.015562039244729391;0.015561815309001787;0.814957563912957;0.014867994938046504;0.8150927599705142
41.214415;1.042652480230948;0.849834443389592;0.8150815033285466;-0.0007372480490392888;-0.0007070937981889619;1.0430489555121845;9.999979841320696;0.8335192416648524;0.015562043582169232;0.015561815166620346;0.8149455514262263;0.014867996400820998;0.8150808487932163
41.224415;1.0426539112171544;0.8498234366454832;0.8150694648325839;-0.0007365875336569834;-0.0007064592638171024;1.0430500789472088;9.999979426499937;0.8335191085542207;0.015562047845392515;0.015561815083392248;0.8149335322310106;0.014867997794601982;0.8150689393859694
41.234415;1.0426553365694966;0.8498124316231715;0.8150574200396332;-0.0007359268907737441;-0.0007058246100067199;1.043052198186871;9.999978928876688;0.8335189724450865;0.015562052036243399;0.015561815067568747;0.8149225067607667;0.014867999116466626;0.8150580315778997
41.244415;1.0426558041067993;0.8498006528504779;0.815045369046454;-0.000735015136107645;-0.0007049497623753478;1.0430533132078494;9.999978349761337;0.8335188338574665;0.015562056157534369;0.015561815126334243;0.8149104755436566;0.0148680003657267;0.8150461257148206
41.254415;1.0426569095700842;0.849789400164679;0.8150333105868155;-0.0007351296743133524;-0.0007050587924585684;1.0430544240783537;9.99997769058897;0.8335186934574397;0.015562060211424814;0.015561815265316798;0.8148984391255546;0.014868001542396562;0.8150342216548527
41.264415;1.0426583150071718;0.8497783999308235;0.8150212458782669;-0.000734468647877022;-0.0007044237765079171;1.0430555309226446;9.999976952769948;0.8335185519048881;0.015562064199858134;0.015561815490148654;0.8148863980767079;0.014868002645716775;0.8150223194048356
41.274415;1.0426587611295373;0.8497666255133038;0.8150091741942802;-0.0007335565337420876;-0.0007035485887236687;1.0430576338201434;9.999976137454661;0.8335184097098135;0.01556206812638482;0.015561815808328126;0.8148743530416079;0.014868003673923663;0.8150104189332396
41.284415;1.042660150902191;0.8497567300035054;0.8149981522950515;-0.0007325394865857841;-0.0007025721202286341;1.0430587327235208;9.99997524570116;0.8335182672181832;0.015562071996510862;0.015561816229988992;0.8148623047309151;0.01486900462517249;0.8149985384714047
41.294415;1.0426612253649423;0.8497454818205075;0.8149860647424296;-0.0007326534821394218;-0.0007026806319045028;1.0430598275040537;9.999974279151065;0.8335181246923075;0.015562075816290698;0.015561816767301765;0.8148512538385542;0.014869005498359542;0.8149876414375565
41.304415;1.0426625986841571;0.8497344853029181;0.814973970192283;-0.0007319919527729523;-0.0007020451393907273;1.0430609180885526;9.999973240356823;0.8335179823923169;0.015562079590979255;0.015561817432352635;0.814839200938667;0.014869006292645563;0.8149757465435334
41.314415;1.0426630121289964;0.8497227140993971;0.8149618683520796;-0.0007310793675354379;-0.0007011695040703884;1.0430630045043492;9.999972133215831;0.8335178406332417;0.015562083324809043;0.015561818234494644;0.8148271464083212;0.014869007006921403;0.8149638537755903
41.324415;1.0426640620961445;0.8497114679799153;0.8149497584976682;-0.0007311929532917706;-0.0007012776224104555;1.0430640867696053;9.999970964265206;0.8335176997812841;0.015562087021510653;0.015561819179192138;0.8148150903969136;0.014869007640820445;0.8149519632642531
41.334415;1.042665411294626;0.849700473291266;0.8149376425467834;-0.0007305310447222792;-0.0007006417685665572;1.0430651648070668;9.999969743454217;0.8335175601690376;0.015562090684241194;0.0155618202690759;0.8148040328820707;0.014869008195057326;0.8149410748750068
41.344415;1.0426658012909833;0.8496887036381948;0.8149255205053562;-0.0007296181043090283;-0.0006997657940025184;1.0430662384811422;9.999968482966818;0.8335174220080603;0.015562094314698266;0.01556182150561619;0.8147919737947692;0.0148690086696924;0.8149291888167447
41.354415;1.042667135928499;0.8496777096713841;0.814913392367682;-0.0007289559534514929;-0.0006991297091466363;1.0430683076819742;9.999967194940226;0.8335172853780842;0.015562097912711155;0.015561822889739608;0.8147799131108979;0.01486900906309295;0.8149173047131878
41.364415;1.0426681571396526;0.8496675677439471;0.814902315551124;-0.0007287132602460295;-0.0006988961242497075;1.0430693724190219;9.999965889831977;0.8335171503016363;0.015562101476540082;0.015561824422084026;0.814767850889235;0.01486900937248492;0.8149054224297891
41.374415;1.042668528241259;0.849656155024784;0.814890518372063;-0.0007289025216757119;-0.0006990772492539542;1.0430704328257359;9.999964576100258;0.833517016875138;0.015562105002950062;0.01556182610358342;0.8147567872874661;0.014869009594467332;0.8148945418128117
41.384415;1.0426698465166273;0.8496451623204496;0.8148783755384055;-0.0007282400035767246;-0.000698440809902522;1.043071489005843;9.999963260667318;0.8335168853594066;0.01556210848753853;0.015561827934925398;0.8147447225310823;0.014869009725864822;0.8148826632629518
41.394415;1.042671161255322;0.8496341700298783;0.8148662292345279;-0.0007275773617395736;-0.000697804251685467;1.0430735409045917;9.99996194951626;0.833516756149904;0.01556211192623939;0.015561829914663981;0.8147326568522582;0.014869009765443773;0.8148707866242443
41.404415;1.042671214669142;0.8496221520390791;0.8148540798364381;-0.0007274390152545009;-0.0006976713745103579;1.043074588318053;9.999960648059153;0.8335166297122186;0.015562115316586186;0.01556183203815145;0.8147205904603942;0.01486900971482182;0.8148589118386048
41.414415;1.0426725251722526;0.8496111607504485;0.8148419289598325;-0.0007267761243046283;-0.000697034575197703;1.0430756309554956;9.999959361252651;0.8335165065836704;0.015562118657583661;0.015561834298326728;0.8147095235412797;0.014869009577605667;0.8148480386464391
41.424415;1.042673834912318;0.849600170162739;0.8148297769053543;-0.0007261131101602275;-0.0006963976573337934;1.0430766685370336;9.999958093425539;0.8335163873674063;0.015562121949378118;0.015561836687567498;0.8146974562295599;0.014869009358224173;0.8148361672428137
41.434415;1.0426741929283088;0.8495895077488179;0.8148186821039506;-0.0007248434307167848;-0.0006951795375376581;1.0430787008949154;9.99995684767545;0.8335162726380065;0.015562125193272212;0.015561839199003492;0.8146853885752238;0.014869009062055885;0.8148242972295052
41.444415;1.0426755031131008;0.8495785190195699;0.8148065300994424;-0.000724180182730396;-0.0006945423950384014;1.0430797279475574;9.999955625674135;0.8335161628526796;0.015562128391622776;0.015561841825942287;0.8146743205795816;0.014869008696068957;0.8148134281085392
41.454415;1.042676507051127;0.8495672805869805;0.8147943787156476;-0.0007242920429453445;-0.0006946488402730767;1.0430807495758978;9.99995442867828;0.8335160583694841;0.01556213154722937;0.015561844560498864;0.8146622522588892;0.014869008268299783;0.814801559830111
41.464415;1.0426768673383835;0.8495558746384146;0.8147825712506231;-0.0007244803014103338;-0.0006948289839954731;1.0430817655501081;9.999953258705355;0.8335159595364942;0.015562134661737111;0.015561847393301043;0.8146501836706176;0.014869007786893937;0.8147896918061237
41.474415;1.0426781806446157;0.849544889317033;0.8147704249703867;-0.0007238166859134868;-0.0006941914855842569;1.0430837755295856;9.999952118647036;0.8335158667628002;0.015562137734323793;0.015561850314389744;0.8146391149232014;0.01486900726018514;0.8147788233944199
41.484415;1.0426794956112002;0.8495350074447137;0.8147593391633011;-0.0007227972664502597;-0.0006932127475617081;1.0430847791066533;9.999951011674645;0.833515780492456;0.015562140762777675;0.015561853314577953;0.8146270461761128;0.01486900669677332;0.8147669544265981
41.494415;1.0426798608737773;0.8495232484288285;0.8147471995554898;-0.0007218826174657327;-0.0006923351248032383;1.0430857758819982;9.999949940643193;0.833515701087587;0.015562143745407897;0.01556185638582641;0.8146149776379594;0.01486900610473815;0.8147550842538873
41.504415;1.0426808731443153;0.8495120142490554;0.8147350629317544;-0.000721993827847543;-0.0006924409405213444;1.0430867655327742;9.99994890758002;0.8335156287421902;0.01556214668063337;0.015561859519909921;0.814603909545174;0.014869005491563336;0.8147442122613645
41.514415;1.0426821949848344;0.8495010310413952;0.8147229311324634;-0.0007213297231354251;-0.000691802974336733;1.0430887478135655;9.999947913539634;0.833515563507866;0.015562149565400597;0.015561862707365396;0.8145918420962055;0.014869004864823435;0.8147323383556169
41.524415;1.0426825679466032;0.8494903751503067;0.8147118615834076;-0.0007200590644118018;-0.0006905839165339723;1.0430897224847304;9.999946958831714;0.8335155053733061;0.01556215239532601;0.015561865938397928;0.8145807754255306;0.014869004231554718;0.8147214617836783
41.534415;1.042683895779015;0.8494797471165456;0.8147000804771206;-0.0007204973238726981;-0.0006910031884540728;1.0430906892814675;9.999946043182623;0.8335154542906716;0.015562155165798352;0.01556186920431741;0.8145687096470882;0.014869003596534534;0.8147095824554249
41.544415;1.0426852271607503;0.8494687629297552;0.8146879636919683;-0.0007198328659428473;-0.0006903648861421389;1.043091648001705;9.999945166194978;0.8335154101304632;0.015562157871705755;0.015561872497977464;0.8145566448707434;0.014869002961484353;0.8146976997542444
41.554415;1.0426853038182078;0.8494567524569646;0.8146758522937837;-0.0007196926717086859;-0.0006902302182383189;1.0430935986166663;9.999944328012925;0.8335153726411376;0.015562160506237793;0.015561875813713036;0.8145455811793141;0.014869002325585592;0.8146868130350813
41.564415;1.042686643620601;0.8494468703090563;0.8146648048928761;-0.0007186723222237676;-0.0006892505966211143;1.0430945412951136;9.999943529206881;0.8335153414465473;0.015562163060765518;0.01556187914711953;0.8145335186115276;0.014869001686309884;0.8146749222092087
41.574415;1.0426879884544233;0.8494358856395567;0.8146527062645371;-0.000718007497386963;-0.0006886119459353632;1.0430954763856897;9.999942769984946;0.8335153160498366;0.015562165525550967;0.015561882494262465;0.8145224571348008;0.014869001039957086;0.8146640266648971
41.584415;1.042688387280068;0.84942448176825;0.814640955090522;-0.0007181944382072433;-0.0006887908158267368;1.043096404419066;9.999942049602934;0.8335152958606242;0.015562167889978865;0.01556188585049329;0.8145103966347135;0.014869000382248464;0.8146521265465072
41.594415;1.0426897442185803;0.8494134977015039;0.814628868572511;-0.0007175293779657277;-0.0006881519402220568;1.043097326046333;9.999941366313976;0.8335152802838394;0.015562170143011523;0.015561889209764614;0.8144993369619553;0.01486899970912117;0.8146412213053428
41.604415;1.0426898494697188;0.8494025906979745;0.8146178446539316;-0.0007170329455293059;-0.0006876756188483145;1.0430992418922285;9.999940717890736;0.8335152688406547;0.015562172274561348;0.01556189256475295;0.8144872779511877;0.01486899901739213;0.8146293110176404
41.614415;1.0426912208741794;0.8493916069097123;0.8146057688368804;-0.0007163676408468664;-0.0006870365096847683;1.043100152499211;9.999940102951994;0.8335152612666596;0.015562174276517297;0.01556189590729976;0.8144752193423522;0.014868998305081501;0.814617395252724
41.624415;1.0426926000511774;0.8493806229125467;0.8145936978156746;-0.0007157022127019966;-0.0006863972827919068;1.0431010584021816;9.999939522609612;0.833515257536833;0.015562176142571106;0.01556189922929662;0.8144641607169769;0.014868997571046077;0.8146064735403156
41.634415;1.042693035396557;0.8493692191116556;0.8145819725419066;-0.000715888602063412;-0.0006865756186779978;1.0431019601437117;9.999938980971367;0.8335152577707102;0.015562177867957334;0.01556190252390579;0.8144521015927667;0.014868996814096225;0.8145945458376271
41.644415;1.0426944304110628;0.8493593368806943;0.8145709677347311;-0.0007148673309865946;-0.0006855951200952987;1.0431038582108885;9.999938483938095;0.8335152620902686;0.015562179450655224;0.015561905786180838;0.8144410416189415;0.014868996032411966;0.8145836114238343
41.654415;1.0426958334612315;0.8493483512712028;0.8145589095585638;-0.0007142015470503109;-0.0006849555522974482;1.0431047530294038;9.999938037455669;0.8335152705550143;0.015562180893002965;0.015561909013077772;0.8144289806667455;0.014868995224014244;0.8145716703520854
41.664415;1.0426959860481502;0.8493363389227271;0.8145468550350198;-0.0007140600022625196;-0.0006848195814386133;1.0431056449757496;9.999937646720042;0.833515283147956;0.015562182200839512;0.015561912203024338;0.8144179187328692;0.014868994387842378;0.8145607222187481
41.674415;1.0426974056773546;0.8493264535776355;0.8145358624503508;-0.0007130383753390021;-0.0006838387436789131;1.0431065343540198;9.999937316248008;0.8335152997554809;0.015562183380705369;0.015561915354910763;0.8144058557953753;0.01486899352389163;0.8145487675207607
41.684415;1.0426978821217694;0.849315044537949;0.8145241574834368;-0.000713224213954694;-0.0006840165452510804;1.0431074213717486;9.999937049715989;0.833515320169686;0.015562184438090286;0.015561918467406066;0.8143947917708902;0.01486899263231959;0.8145378062409019
41.694415;1.0426993190720906;0.8493040529482211;0.814512114906049;-0.000712557945824231;-0.0006833765130305051;1.0431093061031669;9.999936849785765;0.8335153441399887;0.015562185377343909;0.015561921539130037;0.8143827265641819;0.014868991712390976;0.8145258390624446
41.704415;1.0427007651041609;0.8492941615934041;0.8145011332366239;-0.0007115359742140802;-0.0006823953467100584;1.0431101884863025;9.99993671846858;0.8335153714493032;0.015562186202444928;0.015561924569055316;0.8143716601111524;0.014868990761816322;0.8145148659651686
41.714415;1.0427012688770305;0.8492823896483335;0.8144890977114112;-0.0007106188357116756;-0.0006815153432869976;1.043111068396707;9.999936657088332;0.833515401954706;0.01556218691776452;0.015561927556757602;0.8143605923691577;0.014868989777228399;0.8145038873434999
41.724415;1.0427024274576526;0.8492714940513835;0.814477406033867;-0.0007118298280249552;-0.000682675882289696;1.0431119457193365;9.999936665792857;0.8335154355865775;0.015562187528191218;0.015561930502485756;0.8143485233109974;0.014868988755540507;0.8144919034786836
41.734415;1.0427039035081145;0.8492615919079004;0.8144664354730066;-0.0007108075022209017;-0.0006816943762224284;1.043113820392797;9.999936744123946;0.8335154723273308;0.01556218803892628;0.015561933406981787;0.8143374529353581;0.014868987694950675;0.8144809141281001
41.744415;1.04270443897926;0.8492498072619608;0.8144544119649786;-0.0007098900171655879;-0.0006808140391589084;1.0431146924255539;9.999936892332682;0.8335155121883848;0.01556218845450456;0.01556193627107528;0.8143253812711065;0.014868986595106312;0.814468919830702
41.754415;1.0427059378662713;0.8492387921652205;0.8144423928804259;-0.000709223018403238;-0.0006801733063874427;1.0431155618606849;9.999937111881115;0.8335155552208104;0.015562188776959343;0.015561939094967394;0.814314308411645;0.014868985456611656;0.8144579205719487
41.764415;1.0427064970245228;0.8492284546019168;0.8144317773971855;-0.0007090524203773472;-0.0006800092602250592;1.0431164287887122;9.999937405223452;0.8335156014947882;0.01556218900542369;0.015561941877860334;0.8143022345373218;0.014868984280079383;0.8144459170358251
41.774415;1.0427080201297578;0.849217427786127;0.8144197685049895;-0.0007083851875376211;-0.0006793683016251137;1.043117293437566;9.999937775524476;0.8335156510179914;0.01556218913797877;0.01556194461908631;0.8142911598582621;0.014868983065546924;0.8144349092505876
41.784415;1.0427095555265127;0.8492074975280579;0.8144088227965199;-0.0007073622876544478;-0.0006783862464171544;1.0431191561845157;9.9999382257274;0.8335157037143682;0.01556218917322091;0.01556194731936775;0.8142800845431228;0.01486898181306568;0.8144238977625128
41.794415;1.0427101514718249;0.8491960390742064;0.814397166843215;-0.0007075469173569329;-0.0006785628708624964;1.0431200174445745;9.99993875699464;0.8335157594607766;0.015562189109975021;0.015561949980859526;0.814268008702997;0.014868980523719972;0.8144118831517818
41.804415;1.0427114044277082;0.8491847433222698;0.8143851754594607;-0.0007076542176944553;-0.0006786649119612211;1.0431208775801568;9.999939368289553;0.833515818097056;0.015562188946634409;0.015561952607318201;0.8142569323787991;0.014868979199664184;0.8144008655391204
41.814415;1.0427120242076062;0.8491740200179537;0.8143742489253526;-0.000706380411934783;-0.000677442847201111;1.043121736921749;9.999940057334234;0.8335158794512136;0.015562188681683877;0.015561955204158885;0.8142448555082445;0.014868977842987708;0.8143888457029752
41.824415;1.0427136068094869;0.8491629633525113;0.8143622713072427;-0.0007057125722517022;-0.000676801304034845;1.0431225957937227;9.999940821220315;0.8335159433950893;0.01556218831490005;0.015561957777783367;0.8142337779540135;0.01486897645471611;0.8143778237182149
41.834415;1.042715199818749;0.849153359786159;0.8143516988271979;-0.0007057917741790801;-0.0006768761945937385;1.04312445445744;9.99994165634472;0.8335160098624933;0.015562187848296785;0.015561960335398629;0.8142226995760334;0.014868975035333907;0.8143668001691872
41.844415;1.04271585093585;0.8491415186387482;0.8143397348645854;-0.0007048731632668027;-0.000675994771163587;1.0431253130546103;9.999942558499018;0.833516078805109;0.015562187286368557;0.015561962884761386;0.814210620251774;0.014869973586683561;0.8143547939159029
41.854415;1.0427174633301264;0.84913044843763;0.8143277776647609;-0.0007042049639478225;-0.0006753528818716931;1.0431261716391609;9.999943523037192;0.8335161501514873;0.015562186635122667;0.01556196543256543;0.8141995398859724;0.0148699721134332;0.8143437684913835
41.864415;1.0427181333194049;0.8491200582209076;0.8143172262839888;-0.0007040333139713951;-0.0006751878117715892;1.0431270302601583;9.999944544680778;0.8335162238178562;0.01556218590025774;0.015561967982238316;0.8141884584589052;0.01486997062301035;0.8143327426233192
41.874415;1.042719764366168;0.8491089817498464;0.8143052835649098;-0.0007033648799794919;-0.0006745456961775595;1.0431288889926764;9.999945617487677;0.833516299713794;0.015562185086066006;0.015561970533020872;0.8141763760415309;0.014869969125064903;0.8143207166981205
41.884415;1.04272045293446;0.8490982306976859;0.8142944058844576;-0.0007020903253096526;-0.0006733229120445131;1.0431297479090633;9.99994673546803;0.8335163777357585;0.015562184196156107;0.015561973081016058;0.8141652927698116;0.014869967630703246;0.8143096905325823
41.894415;1.042721795602106;0.8490872546480205;0.8142828180270406;-0.0007032991622065389;-0.0006744813384106845;1.0431306070897095;9.999947893226826;0.8335164577940388;0.015562183234655363;0.01556197562129217;0.8141542088360857;0.014869966150817211;0.8142986644402501
41.904415;1.0427234539704486;0.8490772743672318;0.814271954461784;-0.0007022748718010851;-0.0006734979466841637;1.0431314666908407;9.999949086113508;0.8335165398342739;0.01556218220620265;0.015561978150103404;0.8141421244843824;0.014869964695036998;0.8142866387897653
41.914415;1.0427241690258293;0.8490654147328777;0.8142600406068665;-0.0007013554707759288;-0.0006726157608983791;1.0431323269614348;9.999950310092704;0.8335166238237616;0.015562181115278127;0.015561980665369315;0.8141310399987753;0.014869963272281354;0.8142756134793278
41.924415;1.042725843911902;0.8490557863072725;0.8142495320681546;-0.0007014336624845969;-0.0006726896707228458;1.0431341881792278;9.999951561556152;0.833516709731129;0.01556217996539474;0.015561983164930118;0.8141199556933196;0.014869961891110476;0.8142645888921228
41.934415;1.0427265747489418;0.849043923282163;0.8142376324828778;-0.0007005140413900716;-0.0006718072724827934;1.0431350506114394;9.999952837140228;0.8335167975254393;0.015562178758206986;0.01556198564535048;0.8141078719005015;0.0148699605586756;0.8142525654046164
41.944415;1.042728264751559;0.8490339362463036;0.8142267974494659;-0.0006994892963740578;-0.0006708234456138163;1.0431359145423016;9.999954133539974;0.833516887200708;0.015562177492807389;0.015561988101994668;0.8140967889711039;0.01486995927989089;0.8142415429146406
41.954415;1.042729961868605;0.8490232006144611;0.8142152529383787;-0.0006999226196130549;-0.0006712379287784026;1.0431367803193832;9.999955446825187;0.8335169788163211;0.015562176165788784;0.015561990529538728;0.8140857072645075;0.014869958058889035;0.8142305218427013
41.964415;1.0427307140958124;0.8490124364224227;0.8142044322392318;-0.0006986472010310147;-0.0006700143150121887;1.0431376483806356;9.999956771632876;0.8335170725378;0.015562174773194534;0.015561992923052295;0.8140736271121686;0.014869956900635499;0.814218502624615
41.974415;1.0427324247876668;0.8490016990154613;0.8141929015397417;-0.0006990802949721414;-0.0006704285758593404;1.0431395192117128;9.99995810170624;0.8335171686491353;0.015562173313295062;0.015561995278322655;0.8140625487900891;0.014869955809704832;0.8142074852137661
41.984415;1.0427331902953818;0.848990933816459;0.8141820944410645;-0.0006978046646475569;-0.000669204759957507;1.0431403932187489;9.999959431180837;0.8335172675160291;0.015562171788109832;0.015561997591073781;0.8140514725148051;0.01486995478888837;0.8141964700759933
41.994415;1.0427349142622255;0.8489798405701884;0.8141702364392208;-0.0006971347977022873;-0.0006685612684202376;1.043141270628502;9.999960754714628;0.8335173695125365;0.01556217020337186;0.015561999856609485;0.8140403984548227;0.01486995384050095;0.8141854575050871
42.004415;1.0427356934242875;0.8489694310020591;0.8141597840019377;-0.000696961686229339;-0.0006683947811789184;1.0431421515141222;9.99996206677295;0.8335174749414713;0.015562168566852184;0.015562002070160416;0.814028326769723;0.014869952967831746;0.8141734479526928
42.014415;1.0427371249111281;0.8489580880865611;0.8141479394153576;-0.0006970662767761691;-0.0006684941988826343;1.0431430358627973;9.999963361460859;0.833517583980823;0.015562166885946992;0.015562004227564012;0.8140172576467269;0.014869952174574215;0.8141624413602536
42.024415;1.0427379190138202;0.848947324502091;0.8141371601893459;-0.000695790210357358;-0.0006672699686620018;1.0431449235689136;9.999964632956756;0.8335176966818717;0.0155621651668178;0.015562006325650619;0.8140061912857395;0.014869951464209094;0.8141514381026072
42.034415;1.0427396727162823;0.8489365894739381;0.814125670918614;-0.0006962226002470034;-0.0006676835523013914;1.0431458143735879;9.999965875941223;0.8335178130038547;0.01556216341544933;0.01556200836203185;0.8139951278956578;0.014869950841327056;0.8141404382487314
42.044415;1.0427414344584733;0.8489266031904249;0.8141149048810067;-0.0006951967019613426;-0.0006666986291202296;1.0431467078367622;9.99996708599196;0.8335179328583997;0.015562161638515384;0.015562010334892585;0.8139840677380301;0.014869950313174143;0.81412944174731
42.054415;1.042742252769987;0.8489150965710743;0.8141034286061428;-0.000695378479884409;-0.0006668724833155015;1.0431476033714868;9.999968260036434;0.8335180561737107;0.015562159842532071;0.015562012242686569;0.8139720111142162;0.014869949888383888;0.8141174486614323
42.064415;1.0427440316006544;0.8489051137302623;0.8140926747554463;-0.0006943523539140045;-0.0006658873455293937;1.0431485003052419;9.999969396430835;0.8335181829256026;0.01556215803213368;0.015562014083537223;0.8139609582896512;0.014869949573523179;0.8141064585331876
42.074415;1.0427448676741176;0.8488932553819817;0.814080869107614;-0.0006934311617023096;-0.0006650034498022387;1.0431493979431519;9.99997049437584;0.8335183130524024;0.015562156208913205;0.015562015855470495;0.8139499094769055;0.014869949371007714;0.8140954714112999
42.084415;1.0427466646293329;0.8488836318451307;0.8140704667107267;-0.0006935075608980913;-0.0006650756403068222;1.0431512956165705;9.99997155301099;0.8335184463075747;0.015562154371229263;0.01556201755787623;0.8139388648891944;0.014869949279474213;0.8140844872253855
42.094415;1.0427475186852422;0.8488717777445707;0.8140586706686469;-0.0006925861458034134;-0.0006641915344297839;1.0431521926944791;9.999972571157837;0.8335185821911987;0.015562152515105086;0.015562019192510901;0.8139278247686886;0.014869949294821081;0.8140735059598999
42.104415;1.0427493330859587;0.8488621589138255;0.8140482768411496;-0.00069266232180711;-0.0006642635133869874;1.0431530885929314;9.999973548482972;0.8335187200069195;0.015562150635914035;0.015562020763177408;0.8139167893600675;0.014869949411635545;0.8140625276241401
42.114415;1.0427502039677299;0.8488514128283896;0.8140375459391734;-0.0006913852909546337;-0.0006630383769711225;1.043153982870089;9.999974486861197;0.8335188589446767;0.015562148729698293;0.015562022274993358;0.8139047588896918;0.014869949624744208;0.8140505523993994
42.124415;1.0427520347665156;0.8488406969384678;0.8140261011703146;-0.0006918166353069742;-0.000663450964800014;1.0431548753700082;9.999975390365206;0.8335189981338255;0.015562146793794541;0.015562023734254624;0.8138937335718782;0.01486994992867001;0.8140395799702292
42.134415;1.0427538735752702;0.8488307315598721;0.8140153757025758;-0.0006907897047299;-0.0006624650743445429;1.0431567662219032;9.999976264730678;0.8335191367037371;0.015562144827269551;0.015562025148686352;0.8138827135857648;0.014869950315724878;0.8140286105282303
42.144415;1.0427547683706886;0.8488192474729145;0.8140039358177997;-0.0006909705002405253;-0.0006626379943317897;1.0431576556899722;9.999977117170785;0.833519273838283;0.015562142831146524;0.015562026526709676;0.8138716990225642;0.014869950775832003;0.8140176440979566
42.154415;1.0427566223589015;0.8488092886530155;0.813993214219401;-0.0006899433395732743;-0.0006616518890808714;1.0431585440891151;9.999977955901842;0.8335194088132656;0.01556214080842044;0.01556202787619597;0.8138606898789765;0.014869951298170175;0.8140066806604376
42.164415;1.0427575314364053;0.8487974557102349;0.8139814365912311;-0.0006890211371434582;-0.0006607670452979111;1.0431594317940351;9.999978789384944;0.8335195410222388;0.015562138764009338;0.01556202920433917;0.8138496860953726;0.014869951872767462;0.8139957201047304
42.174415;1.0427593986237569;0.8487878584534906;0.8139710580046219;-0.0006890965251059687;-0.0006608382815338842;1.0431603192382906;9.99997962551058;0.8335196699589268;0.015562136704418484;0.015562030518164575;0.8138386875834266;0.014869952491013345;0.8139847622368073
42.184415;1.0427603197297712;0.8487771339898961;0.8139603392591963;-0.0006878187366815843;-0.0006596124397017692;1.0431612069063128;9.999980470868111;0.833519795133729;0.015562134636993758;0.015562031824380138;0.8138276942501901;0.01486995314514038;0.8139738068331398
42.194415;1.0427621978702124;0.8487664390905904;0.8139489035516371;-0.000688249260627225;-0.0006600242521938428;1.0431630953011324;9.999981330628623;0.8335199159603652;0.015562132569477085;0.0155620331284619;0.8138157060101537;0.014869953827504724;0.8139618538523954
42.204415;1.0427631290727897;0.8487557193844588;0.8139381843714079;-0.0006869712557004656;-0.0006587982096625647;1.0431639848529584;9.999982208776876;0.8335200317019389;0.015562130510309982;0.01556203443401295;0.8138047227485085;0.014869954530475099;0.8139509027800106
42.214415;1.042765016596932;0.8487461317192355;0.8139278048846575;-0.0006870461973390112;-0.0006588690279840254;1.0431648758360863;9.999983108437592;0.833520141502014;0.015562128468697912;0.015562035743122055;0.813793744268973;0.014869955247052957;0.8139399536443007
42.224415;1.0427659563668765;0.8487343134607913;0.8139160259719459;-0.0006861233232157863;-0.0006579835587282622;1.0431657684099584;9.999984032389422;0.833520244466949;0.015562126453893913;0.015562037057523079;0.8137827702741611;0.014869955971487454;0.8139290063786976
42.234415;1.042767851459261;0.8487247297515641;0.8139056436051862;-0.0006861980387790289;-0.0006580541661352618;1.0431666627830347;9.999984983199232;0.8335203397595621;0.015562124474193955;0.015562038380168394;0.8137718003662316;0.01486995669931839;0.8139180609759795
42.244415;1.0427687978180071;0.8487140180060414;0.8138949188242902;-0.000684919603917694;-0.0006568277275097688;1.0431685593329942;9.999985962941464;0.8335204266323597;0.015562122536269023;0.015562039716356708;0.8137608340514776;0.0148699574274808;0.8139071174459679
42.254415;1.0427706988188157;0.8487033349998523;0.8138834750138371;-0.0006853494274324833;-0.0006572388840448552;1.0431694585774687;9.999986973367658;0.8335205044080195;0.015562120645331294;0.015562041073614885;0.8137498707677376;0.014869958154548238;0.8138961757933784
42.264415;1.0427716506658493;0.8486926267253497;0.81387274606065;-0.0006840707748476623;-0.0006560122452304679;1.0431703610408227;9.999988016681558;0.833520572485944;0.015562118805544858;0.015562042460412602;0.8137389099386324;0.01486995888016394;0.8138852359804069
42.274415;1.0427735567262517;0.8486819471997024;0.8138612978867875;-0.000684500362869728;-0.0006564231815598626;1.0431712671379338;9.999989095806423;0.8335206303871423;0.015562117020107796;0.015562043884834335;0.8137279510496228;0.014869959604100681;0.8138742978847605
42.284415;1.042774512982356;0.8486712425514962;0.8138505645617714;-0.0006832214927041634;-0.0006551963423672962;1.0431721772357454;9.999990213434902;0.8335206777841122;0.015562115291504901;0.015562045354240247;0.8137169937420737;0.014869960325836842;0.8138633613238149
42.294415;1.0427764226416028;0.8486616695602441;0.8138401697195999;-0.000683295533340728;-0.0006552663217683686;1.0431730918178557;9.999991371183054;0.8335207144792708;0.015562113621953281;0.015562046875160817;0.8137060378467429;0.01486996104388846;0.8138524261110607
42.304415;1.0427773817299235;0.8486509687629595;0.8138294323937864;-0.0006820164503964648;-0.0006540392866650289;1.0431750114844722;9.99999257009705;0.8335207403920836;0.015562112013275828;0.015562048452835884;0.813695083302236;0.014869961754921349;0.813841492084813
42.314415;1.0427792936478828;0.8486402968231129;0.8138179762555351;-0.0006824455727769124;-0.0006544497872125324;1.0431759368370181;9.999993811423213;0.8335207555978794;0.015562110466245137;0.015562050090909043;0.8136841300693213;0.01486996245393161;0.8138305591337661
42.324415;1.0427802545131186;0.8486295998696062;0.8138072356334537;-0.0006811662727087543;-0.0006532225519253812;1.0431768684515452;9.99999509631674;0.833520760332392;0.015562108980335755;0.015562051791098267;0.8136731781384398;0.014869963134844939;0.8138196272316478
42.334415;1.0427821676420481;0.8486200343591213;0.8137968343494553;-0.0006812398657830256;-0.0006532921144397672;1.043177806912331;9.999996424927;0.8335207549254922;0.015562107554189552;0.01556205355253846;0.8136622275584193;0.014869963790715361;0.8138086964524821
42.344415;1.0427831289839486;0.8486082378702786;0.8137850341656658;-0.0006803156431881576;-0.000652405397156007;1.0431787528115823;9.999997795863678;0.8335207397254448;0.01556210618623948;0.015562055371294918;0.8136512784004214;0.01486996441438642;0.8137977669615948
42.354415;1.0427850417157907;0.8485986752257083;0.8137746317345377;-0.0006803890105584569;-0.0006524747490418576;1.0431797066725492;9.999999206392745;0.83352071504407;0.015562104874940492;0.015562057241062927;0.8136403307162442;0.014869964998839235;0.8137868389888039
42.364415;1.0427860016339847;0.848588339412885;0.813764229594404;-0.0006802121156922264;-0.0006523047043721183;1.0431816688466775;10.000000653207026;0.8335206811600947;0.015562103618891217;0.015562059155269328;0.8136293845673996;0.014869965536237258;0.8137759127734137
42.374415;1.0427879117190666;0.8485773210350149;0.8137524295207785;-0.0006795377040871621;-0.0006516569635439016;1.0431826395182788;10.000002132962896;0.8335206383687184;0.015562102416828007;0.015562061108726306;0.8136184400496538;0.014869966017448171;0.8137649884906736
42.384415;1.0427888674869417;0.8485669876576007;0.8137420288519709;-0.0006793605978653476;-0.0006514867214930098;1.0431836187872088;10.000003641990459;0.8335205870003004;0.015562101266744571;0.015562063096895028;0.8136074972705466;0.014869966432642556;0.8137540662113503
42.394415;1.042790771639541;0.8485570747445979;0.8137312884640115;-0.0006783306780303606;-0.0006504980668808149;1.0431846066643893;10.0000051766034;0.8335205274421108;0.015562100164979699;0.015562065113908676;0.8135965563846455;0.014869966771420568;0.8137431458988105
42.404415;1.0427917194860565;0.8485467443558926;0.8137208901941024;-0.0006781533644754186;-0.0006503276312173813;1.0431856029966278;10.000006734832283;0.8335204601716325;0.015562099106444979;0.015562067152206746;0.8135856176757017;0.014869967022622372;0.8137322274203362
42.414415;1.0427936136625782;0.8485357319733995;0.8137090945956975;-0.0006774784759971978;-0.0006496794471610766;1.0431866074476557;10.000008317451535;0.8335203856985369;0.01556209808516099;0.015562069204109345;0.8135746815363418;0.01486996717478726;0.8137213106005091
42.424415;1.042794549579828;0.8485254052005218;0.8136986984080737;-0.0006773009503189288;-0.0006495088125907238;1.0431886195122977;10.000009927106824;0.8335203044353325;0.015562097094391778;0.015562071263400562;0.8135637483453652;0.014870967217128382;0.8137104135395568
42.434415;1.0427964301663324;0.8485154991356015;0.8136879620853056;-0.0006762705707616401;-0.000648519731798684;1.0431896385501513;10.000011566763726;0.8335202166365808;0.015562096127249611;0.015562073325720158;0.8135528183835635;0.014870967140094407;0.8136994994728884
42.444415;1.042797351149122;0.8485051753258179;0.8136775671639592;-0.0006760928373333464;-0.0006483489023038224;1.0431906638504653;10.000013238621221;0.8335201224692096;0.01556209517776076;0.01556207538813895;0.8135418918467505;0.014870966934285322;0.8136885863789899
