time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.454415;1.042799215641642;0.8484945238608331;0.8136661148009855;-0.0006765203311529642;-0.0006487578721611046;1.0431916946317459;10.000014944008777;0.8335200221227866;0.015562094240577893;0.015562077448611532;0.8135319689019301;0.014870966588881918;0.8136786737368276
42.464415;1.0428001193837797;0.8484838463036878;0.8136553796979866;-0.0006752395255411541;-0.0006475292433429739;1.0431927300306305;10.000016683652829;0.8335199158560922;0.015562093309294462;0.015562079505121866;0.8135210497118074;0.01487096609224337;0.8136677615326412
42.474415;1.0428019654738072;0.8484742986134354;0.8136449849236848;-0.0006753115515554897;-0.0006475973374681651;1.0431937691953876;10.000018457163597;0.8335198040003159;0.015562092375727855;0.01556208155455151;0.8135101344185467;0.014870965433920256;0.8136568493324372
42.484415;1.0428031562970135;0.8484638717424837;0.813634249824755;-0.0006732562746746734;-0.0006456258396616904;1.043194811391929;10.000020262370269;0.833519686950979;0.015562091430562834;0.015562083591915282;0.8134992231368665;0.014870964605789853;0.8136459369556934
42.494415;1.0428049819773988;0.8484543245103324;0.8136238538261321;-0.0006733280870687081;-0.0006456937347148032;1.0431968560401104;10.00002209576846;0.8335195651179282;0.015562090464159106;0.015562085610062209;0.8134883159652311;0.014870963602641014;0.8136350242104017
42.504415;1.0428058451453561;0.8484429003349482;0.8136123993615012;-0.0006735049565140595;-0.0006458629654934586;1.0431979026997844;10.000023953695996;0.8335194388625776;0.015562089467189214;0.015562087599812873;0.8134774129768009;0.014870962422753983;0.8136241108071184
42.514415;1.0428076492676963;0.8484329981354972;0.8136016603882866;-0.0006724736686174985;-0.0006448730400168754;1.0431989510012378;10.000025833002278;0.8335193085181293;0.015562088430735284;0.015562089550798085;0.8134665141780235;0.014870961067905137;0.8136131963546102
42.524415;1.0428084904135062;0.8484226768583362;0.8135912607412914;-0.0006722951057026919;-0.0006447014302785912;1.0432000005504012;10.000027730781008;0.8335191744757382;0.015562087346681647;0.015562091452837367;0.8134556194789566;0.01487095954344986;0.8136022803851112
42.534415;1.0428102720601768;0.8484127743843787;0.8135805186232168;-0.0006712635901252374;-0.0006437112925969933;1.0432010509273477;10.000029644003304;0.8335190372466709;0.015562086208788517;0.015562093297525172;0.813445728711638;0.01487095785893255;0.813592362191529
42.544415;1.0428110903996197;0.8484024525792785;0.813570115590546;-0.0006710848197906455;-0.0006435394868127324;1.0432021017849922;10.000031569808733;0.8335188974867905;0.015562085012607833;0.015562095079666138;0.8134348416456051;0.01487095602788552;0.8135814414742452
42.554415;1.0428128492168967;0.8483918016465967;0.8135586529645187;-0.0006715111625758058;-0.0006439473678645314;1.0432041529129676;10.000033505892764;0.8335187559506736;0.015562083754510677;0.0155620967974795;0.8134239579561097;0.014870954066362128;0.8135705173569749
42.564415;1.0428136451268897;0.8483811237148208;0.8135479056723129;-0.0006702292930060958;-0.0006427177469651587;1.0432052042269613;10.000035450456307;0.8335186133547299;0.015562082431171657;0.015562098450840481;0.8134130772153069;0.014870951991690003;0.8135595891482778
42.574415;1.0428153823800184;0.8483715747402845;0.8135374968762227;-0.0006703002122846219;-0.0006427847964583747;1.043206255718551;10.000037402101237;0.8335184702927305;0.01556208103897727;0.015562100038770482;0.8134021989748843;0.014870949821680045;0.813548656266346
42.584415;1.0428161579394364;0.848361251314147;0.8135270862778612;-0.0006701210260938152;-0.0006426125945514363;1.0432073073911345;10.00003935989662;0.8335183273073133;0.015562079573637448;0.015562101558222146;0.813392322878409;0.014870947573220411;0.813538718093953
42.594415;1.0428169243120469;0.8483505725656177;0.8135163330659032;-0.0006688388434725377;-0.0006413826778053591;1.0432083592135724;10.000041323225659;0.8335181849558845;0.01556207803086768;0.015562103004360449;0.8133814486975056;0.014870945261198087;0.8135277746003947
42.604415;1.0428186339055185;0.8483410230726751;0.8135059182600131;-0.0006689094367785696;-0.0006414494157762005;1.043209411060346;10.000043290983722;0.8335180437207197;0.01556207640758286;0.015562104371003105;0.8133705762723467;0.014870942898449119;0.8135168253029259
42.614415;1.0428196899807851;0.8483298464634809;0.81349444465084;-0.0006683109783448876;-0.0006408749664322518;1.0432104626339593;10.000045260835057;0.8335179038767954;0.01556207470323489;0.015562105651185964;0.813359705423429;0.014870940496052556;0.8135058699987077
42.624415;1.0428213835382845;0.8483199418058209;0.8134836855146125;-0.0006672784527201588;-0.0006398838753695409;1.043212513481076;10.00004722952936;0.8335177654674341;0.015562072921085215;0.015562106838479627;0.8133488359038409;0.01487093806463677;0.8134949086770362
42.634415;1.0428221176300456;0.8483096183770612;0.8134732656951826;-0.0006670987611215806;-0.0006397111878923818;1.0432135631010544;10.000049193562308;0.8335176284151768;0.015562071067403815;0.015562107928691974;0.8133389674104617;0.014870935616055703;0.8134849412826194
42.644415;1.0428237961569407;0.8483000693563567;0.8134628446927769;-0.0006671689225391776;-0.0006397775096928478;1.0432146109981513;10.000051149281337;0.833517492667908;0.015562069147886338;0.01556210892162563;0.8133280996451268;0.014870933163201011;0.8134739682398486
42.654415;1.0428245155730616;0.8482893913968867;0.8134520828292454;-0.0006658861137320058;-0.0006385469963706032;1.0432156566608823;10.000053093056044;0.8335173582298232;0.015562067165047249;0.015562109821782744;0.8133172323843697;0.014870930718492707;0.8134629894263911
42.664415;1.0428261798411416;0.8482798430636421;0.8134416613856726;-0.0006659560558899146;-0.0006386131061306999;1.043216699582806;10.00005502195842;0.8335172251039069;0.0155620651193254;0.015562110636231273;0.8133063654759238;0.014870928293033141;0.8134520049182898
42.674415;1.0428268854716163;0.8482695211394533;0.8134312406247057;-0.0006657759568427895;-0.0006384400226376144;1.0432177393519655;10.000056934276769;0.8335170932582326;0.015562063011406078;0.015562111371028704;0.8132964987278313;0.014870925896700372;0.8134420147019664
42.684415;1.042828536356662;0.8482585160130086;0.813419422320119;-0.0006650979010421731;-0.0006377888457397937;1.043218775700091;10.000058829540716;0.8335169626101827;0.0155620608431928;0.015562112029645372;0.8132856318039223;0.014870923538730721;0.8134310193323546
42.694415;1.0428292287862384;0.8482481959890433;0.8134090034022394;-0.0006649175928882362;-0.0006376155582238492;1.0432208084443484;10.000060708023673;0.8335168330281866;0.015562058617926616;0.015562112613639266;0.8132747642419785;0.01487092122849302;0.8134200189247855
42.704415;1.042830221077485;0.8482381273526307;0.8133985861423897;-0.0006639631289725473;-0.0006366997162735016;1.0432218374109394;10.000062569729412;0.8335167043964454;0.015562056339923715;0.015562113123720498;0.8132638955034797;0.014870918975349092;0.8134090138603178
42.714415;1.0428318520710527;0.8482282295476782;0.8133878287280727;-0.0006629296047775352;-0.0006357076666464867;1.0432228624028521;10.00006441387866;0.8335165766830015;0.015562054013811796;0.015562113560601583;0.8132540249770291;0.01487091678723438;0.8133990044683703
42.724415;1.0428325245527152;0.8482179148898826;0.8133774133398092;-0.0006627490024696176;-0.0006355340918235862;1.0432238831831802;10.000066239177663;0.8335164499270904;0.01556205164423141;0.015562113925707124;0.8132431520229447;0.014870914669764092;0.8133879916294671
42.734415;1.0428341424031782;0.8482083764271986;0.8133669992139874;-0.0006628181897831097;-0.0006355994660241849;1.0432248994985553;10.000068043896382;0.8335163241904451;0.01556204923660552;0.015562114221675333;0.8132322760692792;0.014870912626720674;0.8133769756884812
42.744415;1.0428348020593101;0.8481980660903033;0.8133565869165705;-0.0006626373844473524;-0.0006354256924141513;1.043225911124457;10.000069825575086;0.8335161995490443;0.015562046797433957;0.015562114451843662;0.8132223966707172;0.014870910660821626;0.8133669569252873
42.754415;1.0428364074531213;0.8481881767954729;0.8133458357913507;-0.0006616034130590445;-0.000634433211342653;1.0432269178450106;10.000071580493415;0.8335160761139886;0.015562044333309936;0.015562114618651927;0.8132115134857413;0.01487090877423333;0.8133559360507867
42.764415;1.0428370549865404;0.8481778706712995;0.8133354275203765;-0.000661422402192732;-0.0006342592379246;1.0432289194438926;10.000073303061543;0.8335159540241343;0.015562041850427514;0.015562114723617005;0.8132006261931767;0.014870906968809518;0.8133449132052097
42.774415;1.042838003211195;0.8481678163282916;0.8133250221426518;-0.0006604672973082279;-0.0006333427766810607;1.0432299157965133;10.000074986038134;0.833515833407939;0.01556203935488846;0.015562114769647247;0.8131907344397015;0.014870905245892447;0.8133348884542425
42.784415;1.0428395914017963;0.8481579326278469;0.8133142778821619;-0.0006594330016564143;-0.0006323499863652748;1.0432309069270669;10.000076621798085;0.8335157143513982;0.015562036852778464;0.015562114761958162;0.8131798379026772;0.01487090360562001;0.8133238622694284
42.794415;1.0428402227402505;0.8481476312481304;0.8133038767352947;-0.0006592516951580332;-0.000632175727482644;1.043231892936946;10.000078203376498;0.8335155968696605;0.015562034350634458;0.015562114706159733;0.8131689364199719;0.014870902045986064;0.8133128345287127
42.804415;1.04284180161847;0.8481381046377885;0.8132934777945704;-0.0006593201288335579;-0.0006322403730547435;1.0432328739103798;10.000079724642092;0.8335154808980583;0.015562031855978752;0.015562114607083826;0.8131590300505743;0.014870900563059035;0.8133028050477364
42.814415;1.0428424249895967;0.8481278044884412;0.8132830813831087;-0.0006591386181522365;-0.0006320659175890932;1.0432338498893048;10.000081180342653;0.8335153663228555;0.015562029376718429;0.015562114469598206;0.8131481190327726;0.014870899152758608;0.8132917741242781
42.824415;1.0428439973116277;0.8481179233436876;0.81327234654121;-0.0006581038730765752;-0.0006310727001141262;1.0432348208974782;10.000082566092791;0.8335152529820379;0.015562026920556797;0.015562114299040029;0.8131372037121414;0.014870897811869916;0.8132807415817946
42.834415;1.0428446153568869;0.8481076232508916;0.8132619545075838;-0.0006579221558588769;-0.0006308980472061044;1.0432357869466484;10.000083877738493;0.8335151406122208;0.015562024495344726;0.015562114101532718;0.813127284471542;0.014870896537450306;0.8132707072761503
42.844415;1.0428455379136543;0.848096469855449;0.8132505073568163;-0.0006573214799058499;-0.0006303214609837324;1.04323774800583;10.00008511051153;0.8335150288375541;0.015562022109058566;0.015562113884929944;0.8131163616741038;0.014870895326422993;0.8132596715776684
42.854415;1.042847104500213;0.8480869434254735;0.8132401188907943;-0.0006573893741923173;-0.000630385590581131;1.0432387039832667;10.00008625884501;0.833514917260792;0.01556201976947239;0.01556211365827539;0.8131064356260624;0.014870894176000127;0.813249634199601
42.864415;1.0428477183616467;0.8480762880035805;0.8132293918092581;-0.0006561043876945924;-0.0006291529932838992;1.0432396547665632;10.000087316993723;0.8335148055806453;0.015562017484897925;0.015562113430186167;0.8130955065584425;0.014870893084264508;0.8132385955219138
42.874415;1.0428492839057835;0.8480667616643816;0.8132190067035524;-0.0006561720616133273;-0.0006292169130079771;1.0432406003057488;10.000088280187509;0.8335146935922898;0.015562015264782979;0.015562113208441197;0.8130845746484038;0.014870892050810597;0.8132275554027736
42.884415;1.042849898035959;0.8480564615652023;0.8132086235777994;-0.0006559898404831109;-0.0006290417783613116;1.0432415406393802;10.00008914578988;0.8335145810793987;0.01556201311848767;0.015562112999550003;0.8130746400544011;0.01487089107726864;0.8132175137019088
42.894415;1.0428505134826362;0.848046161559235;0.8131982424402942;-0.0006558075210749757;-0.0006288665494504753;1.0432424758193353;10.000089913544976;0.833514467763527;0.015562011053923552;0.015562112807311792;0.8130637029145334;0.014870890167003742;0.8132064707868479
42.904415;1.0428523894869557;0.8480368850882822;0.8131878638973564;-0.0006551009946426616;-0.000628187892499276;1.0432434058481599;10.000090585008284;0.8335143533521159;0.015562009077638815;0.015562112632371032;0.8130537633136073;0.014870889324314112;0.8131964263104958
42.914415;1.042853010314168;0.8480262294785724;0.8131771469204129;-0.0006538154969243566;-0.0006269548115134455;1.0432443306906485;10.000091162897176;0.8335142375772987;0.015562007194946565;0.015562112473689101;0.8130428212547075;0.014870888554311892;0.8131853805250298
42.924415;1.0428545869908927;0.8480178049689643;0.8131678304714337;-0.000653527600336002;-0.0006266777714828534;1.0432462503153455;10.0000916505547;0.8335141201962828;0.015562005409259323;0.01556211232987193;0.8130328766577961;0.014870887863115072;0.8131753330188438
42.934415;1.0428552164375007;0.848007502389557;0.8131574592638278;-0.0006533448872739151;-0.0006265021647713722;1.0432471647551924;10.00009205173716;0.833514001013627;0.015562003721642832;0.015562112198267471;0.813021929382364;0.014870887256716904;0.8131642841811964
42.944415;1.0428568031236651;0.8479979719698224;0.8131470907074202;-0.0006534118189883731;-0.0006265653722825594;1.043248074153929;10.000092370398443;0.8335138799123605;0.015562002131363092;0.015562112073633911;0.8130109792624973;0.014870886739093309;0.8131532340716779
42.954415;1.0428574439904894;0.8479876655551218;0.8131367252389342;-0.0006532289044729743;-0.0006263895707853145;1.0432489787522632;10.000092610185954;0.8335137568081391;0.015562000637030133;0.01556211194900471;0.8130010261396408;0.014870886311655878;0.8131431828243589
42.964415;1.0428583982273347;0.8479772513165468;0.8131260228161565;-0.000651169068251692;-0.0006244137894763584;1.0432498788261702;10.000092774401626;0.8335136315566429;0.015561999237701898;0.015562111816975635;0.8129900698851619;0.014870885973996245;0.8131321310490294
42.974415;1.0428600058933262;0.8479677133237028;0.8131156629406917;-0.0006512356870465257;-0.0006244766971677347;1.0432507746044617;10.000092866260957;0.8335135039485102;0.015561997933539148;0.015562111669166072;0.8129801104243463;0.014870885724598843;0.8131220786343599
42.984415;1.042860670397222;0.8479573983335935;0.8131053060546389;-0.0006510524808905053;-0.0006243006153930165;1.0432516662163156;10.000092888482722;0.8335133737761512;0.015561996725034409;0.015562111495252608;0.81296914774215;0.014870885560785693;0.8131110260550628
42.994415;1.0428613443246006;0.8479470798868232;0.8130949519251938;-0.0006508691775933614;-0.0006241244400479855;1.0432525536939363;10.000092842794386;0.8335132408467322;0.015561995611444526;0.015562111283310214;0.8129591818484969;0.01487088547829678;0.8131009729805414
43.004415;1.0428629801765117;0.8479375315409674;0.8130846003300184;-0.0006509354783146957;-0.0006241870410269626;1.0432534369859254;10.000092730477588;0.8335131049521858;0.015561994590607607;0.015562111021142699;0.8129482127508074;0.014870885471782062;0.8130899196236592
43.014415;1.0428639810795126;0.8479274552358851;0.8130742521586352;-0.0006499781920026132;-0.000623268507230709;1.0432553159529172;10.000092553514367;0.8335129658869683;0.01556199365994171;0.015562110697363967;0.8129382404535139;0.0148708855358631;0.8130798654954166
43.024415;1.0428656386748512;0.847917543990864;0.8130635654593988;-0.0006489412731678396;-0.0006222732297099483;1.0432561903703848;10.00009231469097;0.8335128235032889;0.015561992816546173;0.015562110301793768;0.8129272649516582;0.014870885665808953;0.8130688108440358
43.034415;1.0428663559677822;0.8479072097034246;0.8130532219786109;-0.0006487575752180959;-0.000622096676009674;1.043257059977149;10.000092016357197;0.8335126777418037;0.015561992055964789;0.015562109826072187;0.8129172862297601;0.014870885858435231;0.813058755352111
43.044415;1.042867085182019;0.8478968708590204;0.8130428810996478;-0.0006485737804444511;-0.0006219200292427547;1.0432579245465172;10.00009165976985;0.8335125286091705;0.015561991371365004;0.01556210926435042;0.8129063042896045;0.014871886113202185;0.8130477177195085
43.054415;1.0428687784669963;0.8478873009584655;0.8130325425195335;-0.0006486395555548003;-0.0006219821269001471;1.0432587839409464;10.0000912457376;0.8335123761113656;0.015561990754353765;0.01556210861290989;0.8128963191922535;0.014871886432253402;0.8130376611285186
43.064415;1.0428698385649016;0.8478772019953278;0.8130222069115999;-0.0006476818227721975;-0.0006210631696105805;1.043259638148848;10.000090775184752;0.8335122202177307;0.015561990197007072;0.01556210786979059;0.8128853310579726;0.014871886818862425;0.8130266043732568
43.074415;1.0428715568162694;0.8478676220003414;0.8130118723815426;-0.0006477473931694426;-0.0006211250710594956;1.0432604872706426;10.000090249315866;0.8335120609135817;0.015561989693905797;0.015562107035281355;0.8128753399976538;0.01487188727550476;0.8130165473588685
43.084415;1.042872335853794;0.8478580110704057;0.8130022566886336;-0.000646105205574613;-0.0006195499772319467;1.043261331464576;10.000089669982193;0.8335118982982787;0.015561989243084832;0.015562106111601332;0.8128653460558873;0.014871887803576248;0.8130064904522717
43.094415;1.0428731275630714;0.8478476465951423;0.8129919245678672;-0.0006459209243792833;-0.0006193728637249554;1.0432621709103764;10.000089039954613;0.833511732661925;0.015561988845729678;0.015562105101382437;0.8128543492263285;0.01487188840430605;0.812995433896393
43.104415;1.0428751899962942;0.8478382996779462;0.8129815933507597;-0.0006452124751162756;-0.0006186923813646542;1.0432640057891398;10.000088362629057;0.8335115644779119;0.01556198850522325;0.015562104006442251;0.8128443495131498;0.014871889078735396;0.8129853773557794
43.114415;1.0428760062397642;0.8478279233457272;0.8129712620208451;-0.0006450280022367565;-0.0006185150831424826;1.0432648362788814;10.000087641025978;0.8335113942747188;0.015561988226385458;0.015562102827612499;0.8128333469958764;0.014871889826964467;0.812974321177703
43.124415;1.0428768339484102;0.847817540696644;0.8129609307623542;-0.0006448434324260179;-0.0006183376909405485;1.043265662555539;10.000086876757843;0.8335112225015019;0.01556198801448853;0.015562101565307072;0.8128233418195936;0.014871890647921202;0.8129642651113681
43.134415;1.0428786242187627;0.8478079252198529;0.812950599233005;-0.0006449083779116437;-0.0006183989910667387;1.043266484750368;10.000086070230239;0.8335110495205376;0.015561987873663995;0.015562100220234357;0.812812334104445;0.014871891539330875;0.8129532096653288
43.144415;1.0428794721358865;0.8477975293948623;0.8129402676892166;-0.0006447236075472089;-0.0006182214039337047;1.043267302915229;10.000085221683733;0.8335108756516675;0.015561987806352954;0.015562098793658129;0.8128023239130885;0.014871892497484504;0.8129431547263507
43.154415;1.0428815866010563;0.8477881499644769;0.812929936288344;-0.0006440146801359926;-0.0006175404617521976;1.0432681170738405;10.000084331980993;0.8335107011926525;0.015561987813701274;0.015562097286744545;0.8127923112988539;0.014871893518002017;0.8129331006600907
43.164415;1.0428824497574765;0.8477784882845988;0.8129203216374876;-0.0006423717289053507;-0.0006159646409757623;1.0432689272858642;10.00008340308486;0.8335105264734386;0.015561987894723715;0.015562095699311338;0.8127812963151074;0.014871894597921636;0.8129220477583244
43.174415;1.0428833185513828;0.847768071232264;0.8129099894547307;-0.0006421866715477829;-0.0006157867755049026;1.043269733638201;10.00008243790278;0.8335103519213685;0.015561988044911759;0.01556209402928808;0.8127712789984073;0.014871895736992477;0.8129119957258434
43.184415;1.042885143739715;0.847758420485627;0.8128996569389461;-0.0006422510946591613;-0.000615847569669974;1.0432705361718753;10.00008143955909;0.8335101780503046;0.015561988256493133;0.015562092273873238;0.8127612594009785;0.014871896936782713;0.81290194471235
43.194415;1.0428863267005484;0.8477482384086378;0.8128893250463888;-0.0006412922114721326;-0.0006149275108472535;1.0432713348536515;10.000080411213586;0.8335100053963321;0.015561988519810922;0.015562090431343031;0.8127502376455411;0.014871898198652428;0.812890894828655
43.204415;1.0428872058366057;0.8477377996276362;0.8128789925436827;-0.0006411068640648223;-0.0006147493632758442;1.0432731296722615;10.00007935628762;0.8335098344879422;0.015561988824481095;0.015562088501803642;0.8127402139425078;0.014871899522869391;0.8128808456504252
43.214415;1.042889038557291;0.8477281274840296;0.8128686598811952;-0.0006411709767157752;-0.000614809856224977;1.0432739206968147;10.000078278115977;0.8335096658613798;0.015561989160422599;0.015562086486802375;0.8127291885473261;0.014871900909446886;0.8128697974398916
43.224415;1.04288992022371;0.8477187780767561;0.8128593851137705;-0.0006406305148186547;-0.0006142911934357879;1.0432747080187654;10.000077179337422;0.8335095000516703;0.015561989518403724;0.015562084388489562;0.8127191617156274;0.014871902358388136;0.8128597498854389
43.234415;1.042891108347929;0.8477085688515139;0.8128490530410124;-0.0006396712815622206;-0.0006133707980411306;1.0432754917424163;10.000076061541531;0.8335093375377882;0.01556198988995579;0.015562082208870814;0.8127091337051491;0.014871903868869748;0.8128497032743756
43.244415;1.042892941605913;0.8476988778840577;0.812838719770274;-0.0006397350868218726;-0.0006134309944291745;1.0432762720747037;10.00007492521061;0.8335091786861281;0.015561990267562314;0.015562079949497393;0.8126981047702045;0.014871905439280441;0.8128386579040323
43.254415;1.0428938216743786;0.8476884080865467;0.8128283858474737;-0.0006395492493883328;-0.0006132523727328777;1.043277049441851;10.00007377023371;0.8335090237380434;0.015561990645481905;0.015562077611620435;0.8126880751363569;0.014871907067799311;0.8128286135417906
43.264415;1.042894699762952;0.8476779335298111;0.812818050682014;-0.0006393633136487066;-0.0006130736563433089;1.0432778245437908;10.000072596849803;0.8335088728498621;0.015561991020992604;0.015562075197203862;0.8126780450274737;0.014871908752397576;0.8128185704678326
43.274415;1.04289683343991;0.8476695807684539;0.812808771898904;-0.0006382983506929632;-0.000612051322072711;1.0432785982278836;10.000071406309205;0.8335087261316977;0.015561991395153409;0.015562072710604044;0.8126680147493796;0.014871910490559586;0.8128085288376302
43.284415;1.0428977057778204;0.8476590977607427;0.8127984327730036;-0.000638112224938501;-0.0006118724239754284;1.0432793712258972;10.000070200580364;0.833508583662837;0.015561991771924152;0.015562070158988889;0.8126569847212849;0.014871912279156177;0.8127974890391549
43.294415;1.0428985746225266;0.8476482558783375;0.8127877505617507;-0.0006368229163107806;-0.0006106357117709708;1.0432801439999815;10.000068980957414;0.8335084455047839;0.015561992156222794;0.015562067550764133;0.8126469553737623;0.014871914114798438;0.8127874510343592
43.304415;1.0429006978508948;0.8476387878229283;0.812777405675413;-0.000636112559150393;-0.0006099534072170227;1.0432819168213971;10.000067746895722;0.8335083117030011;0.015561992552553292;0.015562064894072586;0.8126369270077666;0.014871915994523066;0.8127774153381921
43.314415;1.0429015586856403;0.8476282924789662;0.8127670564940236;-0.0006359261378241039;-0.0006097742284152838;1.0432826899728034;10.000066496865635;0.8335081823183939;0.015561992964756141;0.015562062196608743;0.8126258997516648;0.014871917916194395;0.8127663824823047
43.324415;1.042903366876435;0.8476196694074468;0.8127577603862934;-0.0006356342300772244;-0.0006094933462418846;1.043283463866955;10.00006523021012;0.8335080575151991;0.015561993396435738;0.015562059465734962;0.812615873606389;0.014871919878809908;0.8127563524824157
43.334415;1.0429042180873442;0.8476091654319884;0.8127474018271786;-0.0006354476092355671;-0.0006093139783565477;1.0432842389501034;10.000063947232883;0.8335079375830773;0.015561993851023288;0.015562056708197283;0.8126058485243156;0.014871921882672398;0.8127463258025739
43.344415;1.0429053700819002;0.8475989067772358;0.8127370386435568;-0.0006344873952932615;-0.0006083926580186603;1.0432850155605407;10.000062648039092;0.8335078228380912;0.015561994330925082;0.01556205392987073;0.812595824475527;0.014871923928532925;0.8127363026760303
43.354415;1.0429071619653434;0.847589168190226;0.8127266693637931;-0.000634550049351644;-0.0006084517597249447;1.043285793973256;10.000061332420774;0.833507713530061;0.01556199483674149;0.015562051136090077;0.8125848014335109;0.014871926016337474;0.8127252834664821
43.364415;1.0429079957916008;0.8475797554785558;0.8127173524316301;-0.0006340082802981205;-0.0006079318563434948;1.0432865745097062;10.000060000211446;0.8335076098027489;0.015561995367272534;0.015562048332534537;0.8125747793507226;0.014871928144991726;0.8127152679871532
43.374415;1.0429091294551374;0.8475694855552055;0.8127069725166751;-0.0006330478026092242;-0.0006070102909336068;1.043287357527716;10.000058651067668;0.8335075116856785;0.015561995920540413;0.015562045525950032;0.8125647582412286;0.014871930313085448;0.8127052564667071
43.384415;1.0429109020729581;0.8475597362190134;0.8126965857971722;-0.0006331101474893485;-0.0006070691019463657;1.0432881433971923;10.000057284403086;0.8335074191750051;0.015561996495793375;0.015562042724118602;0.8125547382928007;0.014871932519430387;0.812695248898781
43.394415;1.042911715541526;0.8475503132050061;0.8126872506765004;-0.0006325681017626628;-0.0006065489395616564;1.0432889325543808;10.000055899737527;0.8335073323478845;0.015561997094809526;0.015562039935087769;0.8125437198690733;0.014871934762470769;0.8126842454414019
43.404415;1.0429125214263908;0.8475397837964371;0.8126768513081468;-0.0006323808045107794;-0.000606368934242567;1.0432897255147073;10.000054496987683;0.8335072513708751;0.015561997721260634;0.015562037166085651;0.812533703384973;0.014871937039379625;0.8126742457483711
43.414415;1.0429136256052618;0.8475295005420073;0.8126664457866305;-0.0006314199748216388;-0.0006054470404607541;1.0432905227776283;10.000053076430142;0.8335071764360061;0.015561998378868779;0.01556203442282232;0.8125236891842478;0.014871939345850821;0.8126642498890133
43.424415;1.0429153674040066;0.8475197380784794;0.8126560326238946;-0.000631481907330696;-0.0006055054616324135;1.0432923246929198;10.000051638355087;0.833507107762982;0.01556199906977916;0.015562031709476603;0.812513677509165;0.014871941676218199;0.8126542576337721
43.434415;1.042916149072594;0.8475103022353647;0.8126466703157118;-0.0006309394933316744;-0.0006049849515607745;1.043293131379404;10.000050182703653;0.8335070456452367;0.015561999794505281;0.015562029029575545;0.8125036684795971;0.01487194402412915;0.8126442686761433
43.444415;1.0429172288618747;0.8475000098062934;0.812636243731774;-0.0006299784029878333;-0.0006040628128881169;1.0432939427572747;10.00004870890879;0.8335069903979336;0.01556200055316685;0.015562026387905924;0.8124926620824224;0.014871946383499913;0.8126332828309379
43.454415;1.0429189465276048;0.8474902387601044;0.8126258094088091;-0.0006300400297583502;-0.0006041209431691762;1.0432947586545043;10.00004721611099;0.8335069422261292;0.015562001346457036;0.015562023791477565;0.8124826582384324;0.014871948748080455;0.8126232993342443
43.464415;1.0429197046460577;0.8474807951831981;0.8126164261026463;-0.0006294973426090209;-0.0006036001736760612;1.0432955789014766;10.000045703671583;0.8335069011236861;0.015562002175780484;0.0155620212479187;0.81247265685335;0.014871951110362732;0.8126133178837524
43.474415;1.042920761709708;0.8474704960368584;0.8126059787608668;-0.0006285359926804376;-0.0006026777901302027;1.0432964033956253;10.000044171400097;0.8335068668665939;0.015562003042749593;0.015562018763377978;0.812462657819774;0.014871953462232957;0.8126033380887339
43.484415;1.042922457566265;0.8474607195007114;0.8125955238636416;-0.0006285973144311588;-0.0006027356297827043;1.0432972321509921;10.000042619445097;0.8335068391317119;0.015562003947783004;0.01556201634152457;0.8124526610524805;0.01487195579750118;0.8125933597255699
43.494415;1.0429231946240045;0.8474512718080904;0.8125861201204548;-0.0006280543545756457;-0.0006022146014015378;1.0432980653270696;10.000041048434328;0.8335068176505477;0.015562004888142878;0.015562013983240907;0.8124416665377099;0.014871958114255271;0.8125823828898043
43.504415;1.0429242310967208;0.8474409698963444;0.8125756525780956;-0.0006270927454254385;-0.0006012919737880855;1.0432989032267328;10.000039459620075;0.8335068022460335;0.015562005857210218;0.015562011687464947;0.8124316743451456;0.014871960414946844;0.8125724072490182
43.514415;1.0429259065752228;0.8474311919546529;0.8125651779534298;-0.0006271537626320812;-0.0006013495238298387;1.0432997462775526;10.000037854346038;0.8335067927299505;0.01556200684587591;0.015562009452910438;0.8124216845859332;0.014871962705102132;0.8125624329987167
43.524415;1.0429266231981826;0.8474217441916139;0.8125557551361108;-0.0006266105307123829;-0.0006008282376860017;1.0433005950065954;10.000036233263334;0.8335067888264223;0.015562007844941264;0.015562007279019425;0.8124116973410441;0.014871964992824007;0.8125524601661115
43.534415;1.0429276390164341;0.8474117981612627;0.8125456093722584;-0.0006267518096981311;-0.0006009631200167731;1.043301450005352;10.000034596411687;0.833506790244076;0.015562008846982141;0.015562005165875352;0.8124017126197056;0.014871967288287598;0.8125424887154092
43.544415;1.0429292936966825;0.8474020223963901;0.8125351169542552;-0.0006268125262511425;-0.0006010203830582483;1.0433023118738094;10.00003294423722;0.8335067967953032;0.015562009846641175;0.015562003114046765;0.81239173035476;0.014871969602266829;0.8125325184925734
43.554415;1.0429299896080155;0.8473925778862313;0.8125256769946286;-0.0006262690248009119;-0.0006004988415142253;1.0433041811390777;10.000031278456747;0.8335068084565834;0.015562010839505362;0.015562001124304052;0.8123817504314857;0.014871971944787149;0.8125225492415268
43.564415;1.0429309850739998;0.8473822813425784;0.8125151747067656;-0.0006253069009008502;-0.000599575729860601;1.0433050582249412;10.000029602114015;0.8335068253608067;0.015562011820568508;0.015561999196817581;0.8123717727063537;0.014871974324671479;0.8125125806541618
43.574415;1.042931667945991;0.8473717375911376;0.8125046670952983;-0.0006251179956766643;-0.0005993941945177286;1.0433059435073393;10.00002791917579;0.8335068477368016;0.015562012783585632;0.015561997330402042;0.8123617969642638;0.014871976750033477;0.8125026123925742
43.584415;1.0429332964663072;0.8473630726743941;0.8124952125085;-0.0006248235402689684;-0.0005991109065113518;1.0433068373506365;10.000026234266178;0.8335068758481905;0.015562013722100547;0.015561995521871288;0.8123508228858142;0.01487197922909018;0.8124916442408071
43.594415;1.042934272784601;0.8473527831481472;0.8124846963872592;-0.0006238611580477335;-0.0005981875525332586;1.043307740098252;10.000024552412821;0.8335069099757006;0.015562014631029514;0.015561993765557025;0.812340850053356;0.01487198177009453;0.8124816754164035
43.604415;1.0429349364573757;0.847342246918599;0.812474175192528;-0.0006236719690280389;-0.0005980057475081782;1.0433086520563244;10.000022878348712;0.8335069504263952;0.01556201550713915;0.015561992054170392;0.8123308779415138;0.014871984380648002;0.8124717056165682
43.614415;1.042936545459906;0.8473335897229743;0.8124647070273591;-0.0006233772220558444;-0.0005977221838318991;1.0433095734287536;10.000021215788491;0.8335069974930177;0.015562016348228382;0.01556199038061666;0.8123209059057706;0.014871987067627221;0.8124617344523173
43.624415;1.0429375018005955;0.8473233078403929;0.8124541772971635;-0.0006224145814503556;-0.0005967985871555657;1.0433105042646282;10.000019567186664;0.8335070513465876;0.01556201715212248;0.0155619887384827;0.8123109332119234;0.014871989837761605;0.8124517616733289
43.634415;1.0429381450659727;0.8473138819782506;0.8124447004154237;-0.0006218703636820917;-0.0005962763684606302;1.043311444536018;10.000017933728772;0.8335071119897596;0.015562017916429877;0.01556198712089852;0.8123009590929255;0.014871992698047226;0.8124417870868987
43.644415;1.042938781310394;0.8473033546200098;0.8124341616637485;-0.0006216807974205911;-0.0005960942050939949;1.043312394227252;10.000016315491;0.833507179341988;0.015562018638478108;0.015561985519658766;0.8122909827839175;0.014871995654876978;0.8124318104234807
43.654415;1.0429406686282436;0.8472938509424451;0.8124236195452343;-0.0006209671680283103;-0.0005954088317600921;1.043313353282014;10.00001471197106;0.8335072533309619;0.015562019315166884;0.01556198392554808;0.8122810035500106;0.014871998712044594;0.8124218313029895
43.664415;1.042941290802684;0.8472847834285412;0.812414471683823;-0.000621525856461467;-0.0005959441255365688;1.0433143215250749;10.000013122661425;0.8335073338646517;0.015562019943925877;0.015561982329377182;0.8122710207530995;0.014872001869855399;0.8124118493133632
43.674415;1.0429419059708287;0.8472742584148746;0.8124039231313349;-0.0006213360059175923;-0.0005957616921765906;1.0433152986859318;10.000011547369056;0.833507420755435;0.015562020524013323;0.015561980722923368;0.8122610339283787;0.014872005125691153;0.8124018641057168
43.684415;1.0429437722916477;0.847265859134724;0.8123944303431136;-0.0006202673740457657;-0.000594735934514109;1.0433162844487733;10.000009986496408;0.8335075137283202;0.015562021056142482;0.015561979099658264;0.8122510428000922;0.01487300847435058;0.8123918937602909
43.694415;1.0429443736473551;0.8472553339562623;0.8123838773552674;-0.0006200773340694991;-0.0005945533220173688;1.0433172784450269;10.000008441282684;0.8335076124962378;0.015562021540755021;0.015561977455423282;0.8122410472216154;0.014873011908445389;0.8123819015542463
43.704415;1.0429452743312246;0.8472450573563068;0.8123733231970074;-0.0006191140081299722;-0.000593629083109314;1.043319280196004;10.000006913973657;0.8335077168086099;0.01556202197616267;0.015561975788216841;0.8122310471146733;0.014873015419029977;0.8123719057612507
43.714415;1.0429458621580185;0.8472356336277959;0.8123638250166475;-0.0006185690683795679;-0.0005931061832041753;1.0433202890773403;10.00000540803489;0.833507826430706;0.015562022357527341;0.015561974097070242;0.812221042476966;0.01487301899539987;0.8123619064514752
43.724415;1.0429473952642623;0.8472258784371476;0.8123532681333279;-0.0006186279658468198;-0.0005931617221587712;1.0433213043610814;10.000003927729253;0.833507941082878;0.015562022677382726;0.015561972381322944;0.812211033422076;0.014873022625183295;0.8123519038622637
43.734415;1.0429482758847939;0.8472167007823617;0.8123437694411395;-0.0006173096726644588;-0.0005918971361871546;1.0433223252821051;10.00000247669998;0.8335080604043149;0.015562022926725427;0.01556197064063412;0.8122010201832088;0.014873026295391601;0.812341898333815
43.744415;1.0429488441376775;0.8472065234823881;0.8123335525680283;-0.00061822236097431;-0.0005927718594602865;1.0433233510688082;10.000001056931342;0.8335081839587818;0.015562023095767671;0.015561968875296876;0.8121910030964808;0.014873029992885655;0.8123318901868667
43.754415;1.042950664607544;0.847198114776749;0.8123240540076567;-0.0006171531107081269;-0.0005917455271706337;1.04332438093043;9.9999996687772;0.833508311252231;0.015562023175082334;0.015561967086666325;0.8121809826019754;0.014873033704682957;0.812321879696777
43.764415;1.0429512214791998;0.8471875778964738;0.8123134976759585;-0.0006169624106975185;-0.0005915622906412216;1.0433254140434123;9.999998311120706;0.8335084417413322;0.015562023156835162;0.01556196527772758;0.8121709592204167;0.014873037419094572;0.8123118671103596
43.774415;1.0429517730640043;0.8471781412847842;0.8123039995858216;-0.0006164169242346093;-0.0005910388763022793;1.0433264495980032;9.999996981854268;0.8335085748619856;0.015562023034804378;0.015561963453664524;0.8121609334720435;0.014873041126648104;0.8123018526472812
43.784415;1.0429526255093629;0.8471678474428616;0.8122934448352428;-0.0006154529101894841;-0.0005901139949205887;1.0433274868444353;9.999995679201742;0.8335087100875181;0.01556202280366582;0.015561961622105127;0.8121509058155465;0.01487304482014265;0.8122918365119682
43.794415;1.042954118685839;0.847159177333968;0.8122839479347077;-0.0006151564207813573;-0.0005898287904065055;1.0433285251057063;9.999994402795078;0.8335088469318513;0.015562022458544697;0.01556195979295969;0.8121408766667753;0.014873048494143257;0.8122818188854608
43.804415;1.0429546546643191;0.8471486273518262;0.8122733943681982;-0.0006149653371102126;-0.0005896451912893593;1.04332956382957;9.999993153594827;0.833508984881225;0.015562021994971904;0.015561957977695592;0.8121308464281672;0.01487305214392315;0.8122717998805018
43.814415;1.0429554915224886;0.847139780818041;0.812264240199136;-0.0006147496046972164;-0.0005894377864377161;1.043330602620071;9.999991933071508;0.8335091233608979;0.015562021409260588;0.015561956188179567;0.8121208154775438;0.014873055764174133;0.8122617795329113
43.824415;1.0429560171364392;0.8471292236305641;0.8122536885151682;-0.0006145583390589728;-0.0005892540150078882;1.0433316411687241;9.999990742871576;0.8335092617730281;0.015562020698990762;0.015561954435953635;0.8121107841333183;0.014873059348473385;0.8122517578526091
43.834415;1.0429577956958802;0.8471207883112336;0.8122441956192354;-0.0006134883790764243;-0.0005882270235413937;1.0433326792038877;9.999989585476058;0.8335093995443971;0.015562019863082682;0.015561952732281063;0.812100752601256;0.014873062890230406;0.8122417348631339
43.844415;1.0429583112414895;0.8471102239279192;0.8122336448427112;-0.0006132969225657521;-0.0005880430718937956;1.0433337165364922;9.999988464794965;0.8335095361382338;0.015562018901085167;0.015561951088498982;0.8120907209527546;0.01487306638463025;0.8122317106062624
43.854415;1.0429591282031236;0.8471010082712827;0.8122241522294843;-0.0006119776484846651;-0.0005867775752314128;1.0433347530494548;9.999987385730433;0.8335096710389325;0.015562017812184085;0.015561949516140662;0.8120806891862469;0.014873069829692689;0.8122216851497444
43.864415;1.0429596348632448;0.8470904365478639;0.8122136005761529;-0.0006117860080128825;-0.0005865934494881016;1.0433357886063432;9.999986352842022;0.8335098037452174;0.015562016595603613;0.015561948026103663;0.8120716573272557;0.014873073225762281;0.8122126584342494
43.874415;1.0429610896320882;0.8470820919722242;0.8122044452867472;-0.0006125919756457917;-0.0005873653129402483;1.0433368230859663;9.999985369334453;0.8335099337569213;0.015562015252478047;0.015561946627390898;0.8120616254985515;0.014873076574263502;0.8122026309301305
43.884415;1.0429618947608872;0.8470717617786967;0.8121938909961066;-0.0006116271003167363;-0.0005864396254015293;1.0433388565022637;9.999984437491747;0.8335100605451393;0.015562013786649407;0.015561945326971156;0.8120515939331828;0.0148730798754328;0.8121926025959393
43.894415;1.0429623903552074;0.8470622819730244;0.8121843917078416;-0.0006110805331991602;-0.0005859151922115013;1.043339888978826;9.999983559483914;0.8335101835889658;0.015562012203367673;0.01556194413063494;0.8120415629353326;0.014873083125933351;0.8121825735353266
43.904415;1.042963188566431;0.8470519444272585;0.8121738327189124;-0.0006101154910499485;-0.0005849893480928761;1.0433409206317206;9.999982736987826;0.8335103024912078;0.015562010508027732;0.015561943043804824;0.8120315328087774;0.014873086318557336;0.8121725438226012
43.914415;1.0429646294060146;0.847043230580635;0.8121643284369481;-0.000609817843975713;-0.0005847030513521027;1.0433419515327234;9.999981970355314;0.8335104170306405;0.015562008706243417;0.01556194207169764;0.8120215038006128;0.014873089443821262;0.8121625134901305
43.924415;1.0429651148994465;0.8470329918363035;0.8121541043645625;-0.0006107288787503897;-0.0005855761884603273;1.0433429817451552;9.999981258464969;0.8335105270914361;0.015562006804212995;0.015561941219041078;0.8120114760953645;0.014873092492374729;0.8121524825491343
43.934415;1.0429659031756944;0.8470237477064383;0.8121445967380836;-0.0006094089521567864;-0.0005843100802117183;1.0433440113618166;9.999980599027364;0.8335106325919703;0.015562004808755572;0.01556194048992223;0.812001449820525;0.014873095457827975;0.8121424510289836
43.944415;1.0429663824151052;0.8470131483387651;0.8121340292609377;-0.0006092165610145145;-0.0005841252388247976;1.0433450404955167;9.999979989027175;0.8335107334582216;0.015562002727276321;0.01556193988785484;0.8119924250523339;0.014873098338603771;0.8121334188057582
43.954415;1.042968117028445;0.8470046716172573;0.8121245188119521;-0.0006081455466194197;-0.0005830972607883615;1.0433460692478487;9.999979425172564;0.8335108295798553;0.015562000567395517;0.015561939415971882;0.8119824018503098;0.014873101136843103;0.8121233862378185
43.964415;1.0429685913482887;0.8469944218771575;0.8121142893792835;-0.0006090562224739621;-0.0005839700501698987;1.0433470977358228;9.99997890412716;0.8335109208226078;0.01556199833637776;0.015561939076466155;0.8119723802927744;0.014873103854966761;0.8121133531312691
43.974415;1.042969369809261;0.84698516791436;0.8121047777214094;-0.0006077359764748988;-0.0005827036408564908;1.0433481261645436;9.999978422693356;0.8335110071430895;0.015561996041143673;0.01556193886961;0.8119623605038458;0.01487310649319468;0.8121033193693331
43.984415;1.0429698407849113;0.8469756633579838;0.8120952651998994;-0.0006071886131336783;-0.0005821784493534449;1.0433491548644926;9.999977977898187;0.8335110886422376;0.015561993688700095;0.015561938793958853;0.8119523426714393;0.01487310904949691;0.8120932847343365
43.994415;1.042971568715767;0.8469660763668766;0.8120846951026842;-0.0006064718591380617;-0.0005814901435691862;1.0433501842287671;9.999977566554502;0.8335111654799421;0.015561991286315708;0.015561938846612437;0.8119423270297287;0.014873111520309724;0.8120832489905299
44.004415;1.0429720380266534;0.846956569822447;0.8120751825236423;-0.0006059243155802382;-0.0005809647799720244;1.0433512145928656;9.999977184705116;0.8335112377777957;0.01556198884111792;0.015561939022534499;0.8119333138193102;0.014873113900797937;0.8120742117865644
44.014415;1.042972507293747;0.8469463141643017;0.8120649523385741;-0.0006068345435142735;-0.0005818371337531244;1.0433522461813933;9.999976827615198;0.8335113055956789;0.015561986359327071;0.015561939314665377;0.8119233032227631;0.014873116185219222;0.8120641733075327
44.024415;1.0429732829899139;0.8469370561599546;0.8120554408893196;-0.0006055138984124642;-0.0005805703463285769;1.0433532791389692;9.999976490283403;0.8335113689220346;0.015561983846056988;0.01556193971508909;0.8119132952759457;0.014873118367508863;0.8120541332426028
44.034415;1.04297375343597;0.8469275494587327;0.8120459294556926;-0.0006049660946399589;-0.0005800447328643739;1.043354313565512;9.999976168319266;0.8335114276314276;0.015561981305642415;0.015561940216065794;0.8119032898390296;0.01487312044117654;0.8120440914676922
44.044415;1.042975482655229;0.846917962010388;0.8120353613089732;-0.0006042488888164347;-0.0005793559975101558;1.0433553495365078;9.999975858740132;0.8335114815108507;0.015561978741948715;0.015561940811085114;0.8118932866842316;0.014873122399190487;0.8120340478927994
44.054415;1.042975954391014;0.8469088112602399;0.8120261915581162;-0.000604804182045787;-0.0005798880342997402;1.043356387155576;9.999975560077923;0.8335115303847713;0.015561976158980766;0.015561941495377646;0.8118842856019352;0.0148731242351762;0.8120250023008138
44.064415;1.042976732272728;0.8468984525884647;0.8120156257380884;-0.0006038377943572719;-0.0005789609125274089;1.043357426611706;9.999975271728363;0.833511574159487;0.015561973561336626;0.015561942264747377;0.8118742863936789;0.014873125944484783;0.8120149550349381
44.074415;1.0429772040408232;0.8468889493518263;0.8120061187210411;-0.0006032896380272523;-0.0005784349607206223;1.0433584681546995;9.999974992769943;0.8335116127363967;0.01556197095406155;0.015561943114109912;0.8118642887943418;0.014873127523946046;0.8120049059945588
44.084415;1.0429789334821769;0.8468808239975889;0.8119969539237241;-0.0006033207920142143;-0.0005784637523216784;1.0433595120449464;9.999974720895906;0.8335116459435725;0.015561968342605653;0.015561944037276617;0.8118542924742665;0.014873128971418506;0.8119948552870337
44.094415;1.0429794045176066;0.8468702206874079;0.8119863932685221;-0.0006031270230568065;-0.000578277584963157;1.0433605585614414;9.999974452436343;0.8335116735416583;0.015561965732831674;0.015561945027478276;0.8118452971241868;0.014873130285514102;0.8119858028988265
44.104415;1.04298018110379;0.8468609717349103;0.8119768935428796;-0.0006018057434277505;-0.0005770101947430646;1.0433616080055954;9.999974183637732;0.8335116952520267;0.015561963130701928;0.015561946078135325;0.8118353024714444;0.014873131465620004;0.8119757493733485
44.114415;1.042980651332692;0.8468503728766075;0.8119663382312713;-0.0006016117931300945;-0.0005768238517040174;1.043362660703035;9.999973911942268;0.8335117107747553;0.015561960542188957;0.015561947183499455;0.8118253082452866;0.014873132512123563;0.8119656947757324
44.124415;1.0429814271071263;0.8468414833104242;0.8119571841417889;-0.0006013936509949838;-0.0005766141431357189;1.043363717042497;9.999973636103654;0.833511719839356;0.015561957972800229;0.015561948338383954;0.8118153142226391;0.014873133426275574;0.8119556393250181
44.134415;1.0429828486074573;0.846832765506484;0.8119476924706842;-0.0006010939313513563;-0.0005763258603945724;1.0433647774938726;9.999973355663181;0.8335117223186566;0.015561955425982535;0.015561949537136728;0.8118063202526531;0.014873134210523501;0.8119465829861007
44.144415;1.042983317761645;0.8468221739062209;0.8119371462728788;-0.0006008997018361527;-0.0005761392458899516;1.0433658426141919;9.999973070573622;0.8335117182870471;0.015561952902386786;0.015561950772947492;0.8117963261792337;0.01487313486881495;0.8119365260617216
44.154415;1.042984092679244;0.846813291322914;0.8119280014821126;-0.0006006813245527527;-0.0005759293085580513;1.043367913010314;9.999972780781452;0.8335117079393646;0.015561950401348194;0.015561952038175734;0.8117863318060611;0.01487313540554238;0.8119264681925203
44.164415;1.0429845616451305;0.8468038073995948;0.8119185192402822;-0.0006001323816382883;-0.0005754025960368781;1.0433689891852322;9.999972485670458;0.8335116915198202;0.015561947922838309;0.015561953325218396;0.8117773369407277;0.01487313582474107;0.8119174089169502
44.174415;1.0429853367135389;0.8467934712087051;0.8119079825273067;-0.0005991650796881336;-0.0005744745961768235;1.0433700713938858;9.999972183902113;0.8335116693807448;0.01556194546814801;0.015561954626747027;0.8117673414381326;0.01487313613011454;0.81190734821764
44.184415;1.0429867583317391;0.8467847643314621;0.8118985056073029;-0.0005988648853030483;-0.0005741858562836852;1.0433711596430082;9.999971873982448;0.8335116420414512;0.015561943039987135;0.01556195593542903;0.8117573452472328;0.014873136324561083;0.8118972855594284
44.194415;1.0429875345709754;0.8467758903980573;0.811889371680778;-0.0005986462006577374;-0.0005739756223602692;1.043372253798739;9.99997155517805;0.8335116101227649;0.01556194064287565;0.015561957244581025;0.8117483484623667;0.014873136409718006;0.8118882204459948
44.204415;1.042988006027657;0.8467653122781401;0.8118788414691965;-0.0005984514257209458;-0.0005737884806367796;1.0433733536979795;9.999971228333536;0.8335115742217531;0.015561938283081502;0.015561958549795994;0.8117383513052752;0.014873136386405184;0.811878152979708
44.214415;1.042988784947814;0.846756089339133;0.811869371060067;-0.0005971292726723603;-0.0005725202566588191;1.0433744592016903;9.999970896105845;0.8335115348494904;0.015561935968340062;0.015561959850131632;0.8117283540180241;0.014873136255894662;0.8118680828841001
44.224415;1.0429892599626316;0.8467469753740764;0.8118602408142732;-0.0005976831236720004;-0.0005730508862783334;1.0433755702358618;9.9999705621406;0.8335114924496213;0.01556193370803337;0.015561961147857982;0.8117193567736116;0.014873136020532984;0.8118590099671478
