time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.234415;1.0429909954878693;0.8467385322851876;0.8118507711869245;-0.0005966097097681028;-0.0005720206293332732;1.0433766868375507;9.999970229986275;0.833511447378079;0.015561931513425458;0.015561962446952822;0.8117093596692652;0.01487313568228268;0.8118489345657735
44.244415;1.0429914761798955;0.8467279682871882;0.8118402430063255;-0.0005964145686954406;-0.0005718331373898748;1.043377809141932;9.999969902865576;0.8335113998210677;0.015561929397673821;0.01556196375149143;0.8116993627636452;0.014873135240903435;0.8118388565646515
44.254415;1.0429922666146028;0.8467191153022912;0.811831112320318;-0.0005961954237813871;-0.0005716224637935801;1.0433789373219893;9.999969583976222;0.8335113497888895;0.015561927374866247;0.015561965064300435;0.8116903661345518;0.014873134693799773;0.8118297759886582
44.264415;1.0429927559003322;0.846709663338143;0.8118216401178747;-0.0005956456072835234;-0.0005710949169488781;1.0433800715126365;9.999969276711793;0.8335112971808063;0.015561925457888655;0.015561966386022481;0.8116803699052597;0.014873134037156262;0.8118196935309523
44.274415;1.0429935569045743;0.8466993612530064;0.8118111091536832;-0.0005946774737130384;-0.0005701661298735419;1.04338121172405;9.999968984465315;0.833511241826857;0.015561923656782701;0.015561967715260553;0.811670374168884;0.014873133267662843;0.8118096094726485
44.284415;1.042995011005672;0.8466910449123056;0.8118019734577273;-0.0005954796764830287;-0.0005709343525991068;1.0433823578175976;9.999968709612068;0.8335111835487883;0.01556192197862556;0.015561969049228738;0.8116613788806575;0.014873132384376597;0.8118005241135656
44.294415;1.042995826805366;0.8466818538417856;0.811792496461052;-0.0005941568890005361;-0.0005696655347915449;1.0433835095806987;9.99996845267131;0.8335111222458685;0.015561920428047436;0.015561970384153466;0.8116513838570084;0.014873131389861453;0.8117904382460336
44.304415;1.042996651193851;0.8466730202240911;0.8117833568934401;-0.0005939373668816336;-0.0005694545049405333;1.0433846668220774;9.99996821307329;0.8335110579214352;0.015561919007867707;0.015561971715803424;0.811641388868713;0.014873130289989628;0.8117803521010352
44.314415;1.04299717872062;0.8466624822214327;0.8117728163476778;-0.0005937415968593633;-0.0005692664160088774;1.0433858294102691;9.999967990566287;0.8335109906446478;0.015561917720384684;0.015561973039903003;0.8116323936987275;0.014873129092596618;0.811771265798558
44.324415;1.0429980213209349;0.8466532980580121;0.811763331221946;-0.0005924185801407684;-0.0005679973851289432;1.0433869972489245;9.999967785350199;0.8335109204901158;0.01556191656901869;0.01556197435214716;0.8116223981035322;0.014873127806057582;0.8117611798341288
44.334415;1.042998567307256;0.8466442206745219;0.8117541823726795;-0.0005929715057397547;-0.0005685271290992173;1.0433881702034156;9.999967597075223;0.8335108475080181;0.015561915559489213;0.015561975648869457;0.8116134017406722;0.014873126438399024;0.8117520939039056
44.344415;1.0430003805605534;0.8466358110367167;0.8117446909908668;-0.0005918971604555132;-0.0005674960039550331;1.0433893480093215;9.99996742442365;0.8335107717680994;0.015561914699409169;0.015561976928122938;0.8116034041874988;0.014873124996593424;0.8117420082665706
44.354415;1.0430009452809264;0.8466252768902713;0.811734138522329;-0.0005917010266353346;-0.0005673075711011642;1.0433905302510047;9.999967265649179;0.8335106934218287;0.015561913995876427;0.015561978189623153;0.8115934050656161;0.014874123486344048;0.8117319409276609
44.364415;1.0430018253050715;0.8466164493753748;0.8117249816715343;-0.0005914810477371959;-0.000567096110894055;1.0433917164250137;9.999967119043646;0.8335106127144943;0.015561913454141096;0.015561979433316851;0.8115844041341841;0.01487412191245891;0.8117228548756121
44.374415;1.0430024087983414;0.8466070184392332;0.8117154822488867;-0.0005909302827652573;-0.0005665676701222675;1.043392906008191;9.999966983148457;0.833510529964513;0.015561913079511224;0.015561980657621792;0.8115744012667588;0.014874120278980855;0.8117127685637422
44.384415;1.043003307160544;0.8465981906718756;0.8117063214446203;-0.0005907101573443817;-0.000566356072003993;1.0433940984951626;9.999966856339107;0.8335104455191625;0.015561912879324973;0.01556198185901188;0.8115653963690045;0.014874118589053208;0.8117036815113308
44.394415;1.0430048602991726;0.8465884290336604;0.8116957609783984;-0.0005907624626040102;-0.0005664053222785759;1.0433952933980026;9.999966735383941;0.8335103596690413;0.015561912862274579;0.015561983033458923;0.8115553893465292;0.014874116845269864;0.8116935940008158
44.404415;1.0430057751833923;0.8465792472012013;0.8116862581850255;-0.0005894388185455528;-0.0005651357093716075;1.043396490246762;9.999966614700853;0.8335102725527694;0.015561913036756738;0.015561984178117964;0.8115463801395429;0.01487411505054818;0.8116845057190045
44.414415;1.0430063915558196;0.8465701713564958;0.8116770941893233;-0.000589991072967213;-0.0005656648140228384;1.0433976886373524;9.999966487666338;0.8335101841219689;0.015561913410188677;0.015561985291443701;0.8115363687363705;0.014874113208442123;0.8116744170928308
44.424415;1.0430073204416044;0.8465609902216543;0.8116675907720552;-0.0005886672781544637;-0.0005643950615331066;1.0433988882717355;9.999966348742117;0.833510094195966;0.01556191398940683;0.015561986371989951;0.8115273551545235;0.01487411132220527;0.8116653279416112
44.434415;1.043007949559293;0.8465508118824532;0.8116573690774083;-0.0005895737997531172;-0.0005652638270066106;1.0434000889420147;9.99996619451356;0.8335100025499919;0.015561914781512731;0.015561987417694477;0.8115173394341001;0.014874109393515397;0.8116552388168369
44.444415;1.043008890005337;0.8465416320065152;0.8116478665774642;-0.0005882498511569782;-0.0005639939317082079;1.0434012904820713;9.999966023137993;0.8335099089855978;0.015561915793756164;0.015561988425937243;0.8115083216388819;0.01487410742222423;0.8116461496490534
44.454415;1.043010787441109;0.8465332257701562;0.8116383647717402;-0.0005871745845714341;-0.0005629619532977763;1.0434024927395367;9.99996583350941;0.8335098133978971;0.015561917032656532;0.015561989393450973;0.8114983018585651;0.014874105407579602;0.8116360610297692
44.464415;1.0430114312774552;0.8465241540782753;0.8116292034889321;-0.0005877264276855899;-0.000563490668193463;1.043403695579754;9.999965624875282;0.8335097158207387;0.015561918503807932;0.015561990316250923;0.8114892801857634;0.014874103349901881;0.8116269727554246
44.474415;1.043012384691773;0.8465149787034231;0.8116197041568085;-0.0005864022492860453;-0.0005622205625022582;1.0434048988479103;9.999965396330738;0.8335096164135577;0.015561920211915827;0.015561991190215682;0.8114792566945139;0.014874101250774206;0.8116168850887948
44.484415;1.04301303552195;0.8465059116806286;0.8116105453867729;-0.0005869539304138574;-0.0005627491243982199;1.0434061023429286;9.99996514661786;0.8335095154344091;0.015561922160430761;0.015561992012030153;0.8114702314923278;0.014874099111713425;0.8116077974638234
44.494415;1.0430139949166415;0.8464956391046011;0.8115999906354403;-0.0005859840076941577;-0.000561818669947167;1.0434073059146034;9.999964874599756;0.8335094132334193;0.015561924350904314;0.015561992779681262;0.8114602047793438;0.014874096933692639;0.8115977099843231
44.504415;1.0430146508630387;0.8464865799684852;0.8115908340786784;-0.0005865355222126938;-0.0005623470739963704;1.0434085095411374;9.999964579535302;0.8335093102321676;0.015561926782427448;0.015561993492822047;0.8114511768297487;0.01487409471862742;0.8115886221814366
44.514415;1.0430156147251348;0.8464774204143144;0.8115813391186197;-0.0005852110384103175;-0.0005610766855464283;1.0434097132781086;9.999964260993721;0.8335092068660185;0.015561929451440892;0.01556199415314892;0.8114411479216821;0.014874092471036174;0.8115785343168463
44.524415;1.043017532609101;0.8464690395073506;0.8115718446556762;-0.0005841351929733241;-0.0005600441729996359;1.0434109172269281;9.999963919270968;0.8335091035137031;0.015561932351592653;0.015561994763196781;0.8114321182576284;0.014874090197472307;0.8115694459740926
44.534415;1.0430181944123667;0.8464599987308185;0.8115626900660776;-0.0005846864614789848;-0.0005605723435177514;1.0434121215605403;9.999963556455056;0.8335090004711095;0.015561935474037739;0.015561995323840004;0.8114220879382558;0.014874087904679669;0.8115593574099798
44.544415;1.0430191638356532;0.8464508600148829;0.8115531964588351;-0.0005833617472459477;-0.0005593017429819418;1.0434133264892513;9.999963176833791;0.8335088979831358;0.015561938808452094;0.015561995832832706;0.8114130570154823;0.014874085599245692;0.8115502682443846
44.554415;1.0430198294448665;0.846440732044245;0.8115429842796485;-0.0005842672368513417;-0.0005601695256910491;1.0434145321722834;9.999962786100784;0.8335087962819704;0.015561942343850067;0.01556199628508795;0.8114030255402871;0.014874083287717074;0.8115401788528362
44.564415;1.043020803082108;0.8464316108923057;0.8115334906192159;-0.000582942367898487;-0.0005588987810825526;1.0434157386545846;9.999962390645676;0.8335086955995152;0.015561946069130438;0.015561996674289863;0.8113939935647146;0.014874080975535053;0.8115310890409642
44.574415;1.043021473453659;0.8464226051345758;0.811524335996397;-0.0005834933068235067;-0.0005594266385577991;1.0434169458789446;9.999961997385162;0.8335085961719723;0.015561949973852946;0.015561996995190749;0.8113839611342919;0.014874078666750678;0.8115209992944541
44.584415;1.0430224523531546;0.8464135038833309;0.8115148418836013;-0.0005821682855961176;-0.0005581557532760449;1.0434181537773053;9.999961613304563;0.8335084982468991;0.015561954048442956;0.01556199724546842;0.8113749282696642;0.014874076364980043;0.8115119093317316
44.594415;1.043024386239089;0.8464055400726561;0.8115056871045169;-0.000582195267300745;-0.0005581805959109978;1.04341936235565;9.999961244693944;0.8335084020621751;0.015561958283193896;0.01556199742579266;0.8113658949278729;0.014874074073362022;0.8115028192759309
44.604415;1.0430250652370348;0.8463962116830638;0.8114961918971405;-0.0005816425483831295;-0.0005576503261051287;1.0434205716968978;9.999960896914597;0.833508307802252;0.015561962667359196;0.015561997538192303;0.8113558609571243;0.014874071793749093;0.8114927291950146
44.614415;1.0430260530611855;0.8463874974575128;0.8114870364900563;-0.0005814207064461017;-0.0005574371232642924;1.043421781893672;9.99996057451997;0.833508215560196;0.015561967189452974;0.015561997585134695;0.8113468260678197;0.014874069527002428;0.8114836386365326
44.624415;1.0430267381066967;0.8463781914449376;0.8114775402621716;-0.0005808678180265417;-0.0005569066962442847;1.0434229929590033;9.999960281112337;0.8335081253038503;0.015561971838610586;0.015561997569974995;0.811336789874876;0.01487406727422943;0.8114735478347141
44.634415;1.0430277316746832;0.8463683962104913;0.8114673257143526;-0.0005810001796916389;-0.0005570330899888459;1.043424204777387;9.999960019751725;0.8335080368990763;0.015561976606199892;0.01556199749685494;0.8113277520372473;0.014874065037478176;0.8114644563707327
44.644415;1.043028727647751;0.8463593610469223;0.8114578285345521;-0.0005796746946838696;-0.0005557617815094667;1.0434254171460395;9.999959793965132;0.8335079501960158;0.015561981486143659;0.015561997369972458;0.8113187124063984;0.01487406281925562;0.811455364322837
44.654415;1.0430294198674623;0.8463504424080527;0.8114486696664145;-0.0005802249718097338;-0.0005562890175570245;1.043426629873962;9.99995960787517;0.8335078650680283;0.015561986473540434;0.015561997193806573;0.8113086710625518;0.014874060622047679;0.8114452717459814
44.664415;1.043031371532186;0.8463422011767509;0.8114391704780329;-0.0005791479576835707;-0.0005552554290941725;1.0434278428354835;9.99995946558495;0.8335077814059036;0.0155619915629476;0.015561996974322466;0.8112996282234876;0.014874058448625587;0.811436178152983
44.674415;1.0430320664818213;0.8463333039730937;0.8114300098175766;-0.000579698063402123;-0.0005557825038994498;1.0434290559262613;9.999959370715946;0.8335076991279287;0.015561996747456923;0.015561996719899518;0.8112895841466387;0.014874056301863997;0.8114260836514892
44.684415;1.0430330679462796;0.8463243118220627;0.8114205092062118;-0.000578372262301148;-0.0005545109069440364;1.0434302689899773;9.999959325779889;0.8335076181580262;0.01556200201825354;0.015561996441207421;0.8112805391319224;0.014874054184267248;0.8114169875811297
44.694415;1.0430340699421718;0.8463156848121272;0.8114113476033538;-0.0005781498188145256;-0.0005542971482688906;1.0434314818059789;9.99995933153919;0.8335075383734036;0.015562007364107944;0.015561996149755886;0.8112714935487655;0.014874052098835024;0.811407889714803
44.704415;1.0430347666263897;0.8463064656879621;0.8114018449644306;-0.0005775962462398025;-0.0005537660876486582;1.0434326941155467;9.999959387185099;0.8335074595911699;0.015562012771233693;0.015561995855976469;0.811261447793205;0.014874050050125012;0.8113977898165396
44.714415;1.0430357693881736;0.8462978602187468;0.8113926814280852;-0.00057737365230466;-0.000553552189686857;1.0434339056503075;9.999959491249745;0.8335073815948286;0.01556201822372672;0.015561995568866482;0.811252402251286;0.014874048043534604;0.8113886872353088
44.724415;1.0430364666536562;0.8462886622971293;0.8113831761200913;-0.0005768199091824163;-0.000553020970678966;1.0434351161817632;9.99995964232471;0.8335073041651507;0.015562023704754855;0.015561995297185546;0.8112433572984482;0.014874046083330676;0.8113795819817627
44.734415;1.0430374698380276;0.8462800773704109;0.8113740089071296;-0.000576597164609886;-0.0005528069329765359;1.0434363255099866;9.99995983921791;0.8335072270942754;0.015562029198574143;0.015561995049905188;0.8112333132229287;0.014874044171241855;0.811369474237289
44.744415;1.0430394254046247;0.8462719201514837;0.8113644991510987;-0.0005755194829983273;-0.0005517727341272386;1.0434375333653114;9.999960081304362;0.8335071501541685;0.01556203469146525;0.015561994835534108;0.8112242700990215;0.014874042306745478;0.8113603638797112
44.754415;1.043040123579395;0.8462631056314271;0.8113553255001508;-0.0005760689265328547;-0.0005522991871379795;1.0434387394050677;9.999960369099236;0.8335070730085076;0.015562040170546312;0.015561994661680323;0.811215227816037;0.014874040488329103;0.8113512515379142
44.764415;1.0430411281732372;0.8462530908173536;0.8113447510074617;-0.0005750968107100427;-0.0005513667077659365;1.0434399433343777;9.999960704160534;0.8335069951703922;0.015562045622724827;0.01556199453474913;0.8112051862957774;0.01487403871437111;0.8113411380775888
44.774415;1.0430421337531872;0.8462445420020642;0.8113355699541647;-0.0005748737632332565;-0.0005511523885889799;1.0434411449671535;9.999961088591837;0.8335069161002199;0.015562051035096384;0.015561994459172973;0.8111961456539007;0.01487403698385717;0.8113320240193304
44.784415;1.0430428349346546;0.846235397726665;0.8113260442323941;-0.0005743195040520587;-0.0005506206892570645;1.043442344206669;9.999961524508178;0.8335068353072044;0.015562056395254735;0.015561994436826427;0.8111871061620025;0.014874035297177216;0.8113229104478239
44.794415;1.043043843473914;0.8462268627907558;0.8113168539618056;-0.0005740963053968908;-0.0005504062290378962;1.0434435410436733;9.9999620129809;0.8335067523315095;0.01556206169047539;0.01556199446753356;0.8111770681397394;0.014874033656092774;0.8113127984322352
44.804415;1.0430445482253219;0.846217730665584;0.8113073186334939;-0.000573541875115899;-0.0005498743694837186;1.0434447355469831;9.999962553302074;0.8335066667239044;0.015562066906857706;0.015561994549887792;0.8111680318911902;0.014874032062857239;0.8113036884875782
44.814415;1.0430455607089253;0.8462092062471194;0.8112981184953953;-0.0005733185255390527;-0.0005496597675835906;1.043445927797168;9.999963143811733;0.8335065780787922;0.01556207202929443;0.01556199468154506;0.8111589976809284;0.014874030519185483;0.8112945815726834
44.824415;1.0430465751383693;0.8462006859559044;0.8112889132881493;-0.0005730951056663429;-0.0005494450992077427;1.0434471178124065;9.999963783153834;0.83350648604515;0.015562077042064687;0.015561994859896513;0.8111499657411959;0.01487402902561888;0.8112854783961004
44.834415;1.0430482377013568;0.8461923386048473;0.8112793625999172;-0.0005727889467023095;-0.0005491507667909956;1.043448305546201;9.999964470412037;0.8335063903122278;0.01556208192968419;0.015561995082736424;0.8111399362856646;0.014874027581765282;0.8112753797046813
44.844415;1.0430492551959607;0.8461838247638207;0.8112701469956242;-0.000572565370941428;-0.0005489359502222887;1.0434494909771201;9.999965204866525;0.8335062905992395;0.015562086677196581;0.015561995347687619;0.8111309095313659;0.014874026186672757;0.8112662855851192
44.854415;1.0430502737245524;0.8461749593356873;0.8112605864725672;-0.0005712382551053357;-0.0005476631412409514;1.0434506742237055;9.999965986070805;0.8335061866567168;0.015562091270829116;0.015561995651193811;0.8111218857386693;0.014874024838409468;0.8112571965269575
44.864415;1.043050987226669;0.8461662021881003;0.8112513598723976;-0.0005717867870190407;-0.0005481887260531417;1.043451855562402;9.999966813329136;0.8335060782595942;0.015562095700515245;0.015561995987928708;0.8111128652120061;0.01487402353363088;0.8112481128697567
44.874415;1.0430520065734588;0.8461573416560569;0.8112417890454775;-0.0005704595167372073;-0.0005469157714638426;1.0434530353270912;9.999967685016113;0.8335059651847315;0.015562099961789153;0.01556199635040645;0.8111028482569683;0.014874022268275378;0.8112380352375987
44.884415;1.0430530254757846;0.8461488375695463;0.8112325530357215;-0.000570235648779051;-0.0005467006770529658;1.0434542138253158;9.999968599069943;0.8335058472205176;0.015562104054235035;0.015561996729036624;0.8110938351368592;0.01487402103918729;0.8112289638672066
44.894415;1.0430537375798556;0.8461400869087282;0.8112233120585667;-0.0005707839376764312;-0.0005472260275436047;1.0434553913142837;9.999969553730791;0.8335057241978022;0.015562107978310055;0.015561997112836245;0.811084826051911;0.014874019845713723;0.8112198995380941
44.904415;1.0430547535017718;0.8461312320671548;0.8112137279151044;-0.0005694564412882483;-0.000545952859571196;1.0434565679718208;9.999970547305885;0.8335055960218191;0.015562111733597206;0.015561997490661398;0.8110758211752507;0.014874018690052275;0.8112108428194734
44.914415;1.0430557668734972;0.8461227326306823;0.8112044798270521;-0.0005692323541208762;-0.0005457375556043246;1.0434577438785069;9.999971577589166;0.8335054627144667;0.015562115318867737;0.015561997852654032;0.8110658206790823;0.014874017576084857;0.8112007943525722
44.924415;1.0430564715162498;0.8461136310560327;0.8111948884664263;-0.0005686769150941846;-0.0005452047377979126;1.0434589190217274;9.999972641773116;0.8335053243777563;0.01556211873311423;0.015561998190918329;0.811056824669121;0.014874016508748889;0.8111917541918514
44.934415;1.043058430670219;0.8461059043189755;0.8111856342544346;-0.0005687011408666493;-0.0005452269993380925;1.043459093300723;9.999973736821577;0.8335051810866988;0.015562121976407583;0.015561998499279311;0.8110478331280603;0.014874015494766711;0.8111827229142577
44.944415;1.0430594344232809;0.8460974047303297;0.8111763776487766;-0.0005684768291643525;-0.0005450114812332391;1.043460266539008;9.999974859851244;0.8335050328722216;0.015562125048743292;0.015561998773076555;0.8110388459522618;0.014874014543083323;0.8111737009855531
44.954415;1.0430601294264352;0.8460883014035201;0.8111667786658268;-0.0005679211343267038;-0.0005444784207426697;1.0434614385087126;9.99997600854364;0.8335048797859004;0.015562127947609023;0.015561999009066133;0.8110298630173483;0.014874013664311481;0.8111646888358911
44.964415;1.0430611271867463;0.8460809028822991;0.8111585758397966;-0.0005673424428612844;-0.0005439231549549277;1.0434626089723074;9.999977181931387;0.8335047219272695;0.015562130667764134;0.015561999205006536;0.8110198842092466;0.01487401286915278;0.8111546869775172
44.974415;1.0430621223166388;0.8460720449164666;0.8111489740337906;-0.0005660144168101382;-0.0005426494924592669;1.043463777693751;9.999978381285509;0.8335045594499658;0.015562133203552524;0.015561999358711272;0.8110109094002851;0.014874012166278242;0.811145695367103
44.984415;1.04306280957193;0.8460632906784834;0.8111397104131283;-0.0005665619738019485;-0.0005431741415029708;1.0434649444171389;9.99997961036577;0.8335043926078555;0.015562135550685852;0.015561999466882553;0.811001938400461;0.01487401156127562;0.8111367143929727
44.994415;1.0430638008082556;0.84605478252016;0.8111304469214188;-0.0005663372948583935;-0.0005429582783347296;1.0434661089194133;9.999980874657956;0.8335042217624232;0.015562137706569112;0.015561999525293189;0.810992970947502;0.014874011056992018;0.8111277441474102
45.004415;1.0430647910864261;0.8460459176328816;0.8111208440365187;-0.0005650090410516285;-0.0005416844051287322;1.0434672710962964;9.999982180460345;0.8335040472886122;0.015562139670065128;0.015561999530538264;0.8109840067303409;0.0148740106542496;0.811118784599398
45.014415;1.043065475471244;0.8460371560496176;0.8111115810039945;-0.0005655563534837253;-0.0005422088225965823;1.0434684309780748;9.99998353450145;0.833503869518933;0.015562141441014409;0.015561999480652698;0.8109750453874716;0.014874010352358637;0.8111098356135663
45.024415;1.0430664657965756;0.8460282863162168;0.8111019801816813;-0.0005642279443891086;-0.000540934805727361;1.0434695887152805;9.999984943307934;0.8335036887840561;0.0155621430199849;0.015561999373563387;0.8109650864973241;0.014874010149037036;0.8110998971206932
45.034415;1.0430674568874136;0.8460197686255765;0.8110927207784341;-0.000564002971576704;-0.0005407186686406557;1.043470744530251;9.99998641259451;0.8335035054197096;0.01556214440809696;0.015561999205944192;0.8109561296522574;0.014874010039893667;0.8110909684441507
45.044415;1.0430681435334936;0.8460110005921732;0.8110834632224708;-0.0005645500395340043;-0.0005412428548131489;1.0434718986132274;9.99998794742471;0.8335033197323541;0.015562145606718163;0.015561998973873942;0.8109471746000939;0.014874010018667429;0.8110820492904672
45.054415;1.0430700895168483;0.8460028971979342;0.8110738692096685;-0.0005634697927565371;-0.0005402062682111471;1.0434730510442;9.99998955208925;0.8335031320304978;0.015562146617800124;0.015561998673908825;0.8109382212987472;0.014875010078414262;0.8110731574093393
45.064415;1.0430710852447729;0.845994374575155;0.8110646180202472;-0.000563244593528274;-0.0005399899190574943;1.0434742017792984;9.99999122955408;0.8335029427231518;0.015562147444399366;0.015561998303611288;0.8109292698175824;0.014875010212399502;0.8110642554362862
45.074415;1.0430717775274996;0.8459856026609476;0.8110553696087038;-0.0005637914119218717;-0.0005405138678478869;1.0434753506898202;9.999992981559911;0.8335027523844714;0.015562148090382588;0.015561997861590763;0.8109203202049265;0.014875010414210892;0.8110553609664218
45.084415;1.0430727777617317;0.8459778279788586;0.8110468434585427;-0.0005621083557942686;-0.0005388998646260628;1.04347649762142;9.999994808817803;0.8335025616986406;0.015562148559547531;0.015561997347394399;0.8109113724535139;0.014875010677379;0.8110464732361312
45.094415;1.0430737804238752;0.84596930389574;0.8110376023595393;-0.0005618829396761118;-0.0005386833116816958;1.0434776424129544;9.999996710721948;0.8335023713248373;0.015562148854749307;0.015561996761704333;0.8109024265584733;0.014875010995030694;0.8110375915032181
45.104415;1.0430747855209728;0.8459607801659493;0.8110283647525002;-0.0005616574536727594;-0.0005384666926485862;1.0434787848655587;9.999998685428192;0.8335021818045516;0.015562148977804521;0.015561996106363524;0.8108924825807245;0.014875011360616888;0.8110277152304577
45.114415;1.0430754874243036;0.8459516547068424;0.8110187906320226;-0.0005611004256984081;-0.0005379323816588552;1.0434799247003712;10.000000730476721;0.833501993524639;0.015562148929981848;0.015561995384181636;0.8108835406553261;0.014875011769387955;0.8110188433980489
45.124415;1.0430764972817168;0.8459431331122416;0.8110095600753897;-0.0005608747903562517;-0.0005377156209816379;1.0434810615662324;10.000002843266468;0.8335018066912037;0.015562148712190544;0.01556199459904184;0.810874600960798;0.014875012218613391;0.8110099755145194
45.134415;1.0430775094641993;0.8459346134874588;0.8110003330017228;-0.00056064908558135;-0.0005374987940840724;1.0434821950681217;10.000005020914596;0.8335016213415825;0.015562148325849056;0.015561993755528428;0.8108656636958127;0.014875012706203661;0.811001110978873
45.144415;1.043078218394604;0.8459254940607821;0.8109907693548992;-0.0005600918093069816;-0.0005369642468726793;1.0434833247011956;10.00000725976451;0.8335014374109353;0.01556214777410856;0.015561992857905152;0.8108567290647515;0.014875013229466938;0.810992249238279
45.154415;1.043079235304938;0.8459169805778821;0.8109815491423876;-0.0005598659561601609;-0.0005367472781782567;1.043484449756713;10.000009555677966;0.8335012548304173;0.015562147061028923;0.01556199190932031;0.8108477972808474;0.014875013784908674;0.8109833896934436
45.164415;1.043080254693767;0.8459095747462039;0.8109733901401007;-0.0005592858774827505;-0.0005361907136854075;1.0434855693644454;10.000011905116903;0.8335010736146582;0.015562146189708961;0.01556199091141527;0.8108388685877348;0.014875014368955615;0.8109745316571032
45.174415;1.0430812766043418;0.8459007159086155;0.8109638366064436;-0.0005579563468695796;-0.0005349156513806275;1.0434866826485851;10.00001430522706;0.8335008938893236;0.015562145161904425;0.015561989864165824;0.8108299432471631;0.014875014979439185;0.8109656744400026
45.184415;1.043081995416188;0.8458919680353849;0.810954624704619;-0.0005585022934662351;-0.0005354387624216059;1.043487788854054;10.000016752475645;0.8335007158505854;0.015562143978892561;0.01556198876612866;0.8108210214915416;0.014875015617189912;0.8109568174211375
45.194415;1.0430830221034837;0.8458834738561186;0.8109454155375355;-0.0005582761597171304;-0.0005352215240361865;1.0434888873553183;10.000019241727747;0.8335005396973493;0.015562142641907478;0.015561987615632067;0.8108121034738726;0.014875016286760946;0.8109479600142514
45.204415;1.0430840508107522;0.8458749851272085;0.8109362083682161;-0.0005580499580228042;-0.0005350042199379342;1.0434899775695194;10.00002176686015;0.8335003656008791;0.015562141151672603;0.015561986412230173;0.8108031892291762;0.014875016995134757;0.8109391015935286
45.214415;1.0430847756355848;0.8458658993734125;0.8109266630395743;-0.000557492117428022;-0.0005344691312462719;1.0434900589088183;10.00002432194055;0.8335001937047473;0.015562139508157753;0.015561985156402326;0.8107942786666708;0.014875017748584563;0.8109302414514111
45.224415;1.043086759536441;0.8458581933806684;0.8109174592994799;-0.0005575140603066509;-0.0005344892328106181;1.0434911308376946;10.000026901733381;0.8335000240931992;0.015562137711244357;0.01556198384756355;0.8107853715689486;0.014875018549995173;0.8109213788382698
45.234415;1.043087792277876;0.8458508242712558;0.8109093153832119;-0.0005569335090169847;-0.0005339322143181004;1.0434921929113787;10.0000295014471;0.8334998567920727;0.015562135762026662;0.015561982482907705;0.810776467596911;0.01487501939779882;0.8109125130628352
45.244415;1.0430888257087312;0.8458420027544603;0.8108997756460037;-0.0005556034647734797;-0.0005326566628757373;1.0434932447601284;10.00003211682873;0.8334996918529934;0.01556213366413855;0.015561981058051701;0.81076756634737;0.014875020286220324;0.8109036435715786
45.254415;1.0430895540182963;0.8458332923181043;0.8108905764487733;-0.0005561488620901096;-0.000533179236549416;1.043494286128587;10.000034744803395;0.833499529368282;0.015562131424613842;0.015561979568613118;0.810758667423709;0.014875021207381165;0.8108947699612745
45.264415;1.0430905881593817;0.8458248353143158;0.8108813790071422;-0.0005559222332389895;-0.0005329615175984962;1.0434953169177912;10.000037383246264;0.8334993693763348;0.01556212905430437;0.015561978012102472;0.8107497704582115;0.014875022154506218;0.810885891923892
45.274415;1.0430916225420894;0.8458163833889419;0.8108721825066114;-0.0005556955371597144;-0.0005327437325570851;1.0434963371246069;10.000040029917919;0.8334992118341036;0.01556212656737847;0.015561976388730888;0.8107408750870886;0.014875023123089703;0.8108770091677552
45.284415;1.0430926572079398;0.8458086858421517;0.8108637051435672;-0.0005540110916770374;-0.0005311284186028054;1.0434973467595297;10.000042681887448;0.833499056695912;0.015562123979542708;0.015561974700383717;0.8107319809082257;0.014875024109310948;0.8108681214062949
45.294415;1.0430933867924264;0.8457999951844198;0.8108545092455117;-0.0005545561834742316;-0.0005316506899778791;1.0434983458268061;10.000045335290507;0.8334989039739177;0.01556212130633271;0.015561972949440232;0.8107230874815838;0.014875025108895821;0.8108592284457786
45.304415;1.0430944226718364;0.845791556828222;0.8108453141989028;-0.0005543292792063157;-0.0005314326999562466;1.043499334348673;10.000047985202535;0.8334987537184055;0.015562118562476659;0.01556197113845225;0.8107141943853611;0.014875026117721969;0.810850330272893
45.314415;1.0430954596981685;0.845782767750288;0.810835780128345;-0.0005529987321957441;-0.0005301566612002137;1.0435003124117612;10.000050625993733;0.8334986059805942;0.015562115761826601;0.015561969270282394;0.8107053012919001;0.014875027131922578;0.8108414270496274
45.324415;1.0430964982526336;0.845774335475873;0.8108265862016613;-0.0005527716913209471;-0.0005299385367461384;1.0435012802158696;10.000053251407673;0.8334984608241213;0.015562112917989429;0.01556196734829762;0.8106964080164413;0.014875028146750097;0.8108325190564765
45.334415;1.0430972331328785;0.8457667606267595;0.8108184507517303;-0.0005529623787648261;-0.0005301210346626104;1.0435022380763908;10.000055853929247;0.833498318342296;0.015562110045579062;0.015561965376070871;0.8106875144758896;0.014875029156492497;0.8108236066810599
45.344415;1.043098275589145;0.8457583319576183;0.8108092591307134;-0.0005527351988822422;-0.000529902771847773;1.0435031863577684;10.000058424464713;0.8334981786587266;0.015562107160609514;0.015561963357047064;0.8106786206024312;0.014875030156295089;0.810814690448241
45.354415;1.0430993201997147;0.8457495502682326;0.8107997296991776;-0.0005514043671180339;-0.0005286264550740536;1.043504125404783;10.000060953351273;0.833498041936885;0.015562104279598919;0.015561961294797255;0.8106697263203897;0.014875031143067033;0.8108057710021637
45.364415;1.0431003670153252;0.8457411233707806;0.8107905415658738;-0.0005511770500838798;-0.0005284080569731578;1.0435050555171443;10.000063432225984;0.8334979083620496;0.015562101418221586;0.01556195919297021;0.8106608315749905;0.014875032113906244;0.8107968490203774
45.374415;1.0431011105764458;0.8457335523007184;0.8107824128383105;-0.0005513674456092212;-0.0005285902640028225;1.0435059769651487;10.00006585482353;0.8334977781029984;0.015562098589758086;0.015561957055069221;0.8106519363420019;0.014875033064805927;0.8107879251203655
45.384415;1.0431021619171787;0.8457251261188237;0.8107732285472699;-0.0005511399893880234;-0.0005283717266149738;1.0435068900705922;10.00006821612657;0.8334976513070644;0.015562095804331117;0.01556195488564798;0.8106430405996765;0.014875033991501188;0.8107789998192796
45.394415;1.0431032154905042;0.8457167000601316;0.8107640463161223;-0.0005509124660456338;-0.0005281531217900757;1.0435077953110943;10.000070511615906;0.8334975281112035;0.015562093070143583;0.015561952692227439;0.8106341442919058;0.01487503489046125;0.8107700735436437
45.404415;1.0431042712004197;0.8457079198996917;0.8107545269175139;-0.000549581280218932;-0.0005268764565603217;1.0435076933209202;10.000072737391434;0.8334974086337514;0.015562090394899418;0.015561950485391055;0.8106252473082362;0.014875035758749456;0.8107611466307076
45.414415;1.0431050234072807;0.8457003490217095;0.8107464070193057;-0.0005497713854088583;-0.000527058371135172;1.043508584755674;10.000074890411456;0.8334972929582863;0.01556208778502868;0.01556194827721991;0.8106163494659782;0.014875036593901016;0.81075221931973
45.424415;1.043106082787066;0.8456919223134872;0.8107372324073784;-0.000549543655069629;-0.0005268395578068493;1.0435094701779268;10.000076968596284;0.8334971811318633;0.015562085243723834;0.015561946080334491;0.8106084505224698;0.014875037394264223;0.8107442916120319
45.434415;1.0431071432266594;0.8456834949616004;0.8107280607535468;-0.0005493158581820908;-0.0005266206768704488;1.0435103500624834;10.00007897077883;0.8334970731250121;0.015562082770546349;0.015561943907749107;0.810599550248439;0.014875038159135807;0.8107353639897691
45.444415;1.0431082038880102;0.8456747127225394;0.8107185527142707;-0.0005479843903906957;-0.0005253437306115862;1.043511224819196;10.000080896937188;0.8334969687397012;0.015562080363187712;0.015561941772234428;0.8105906484457613;0.014875038888733053;0.8107264363998293
45.454415;1.0431092639584936;0.8456673871973426;0.810710445238788;-0.0005474024062047938;-0.0005247852927204835;1.04351209480584;10.000082749389428;0.8334968676258646;0.015562078019152284;0.01556193968475057;0.8105817448753636;0.014875039584807286;0.8107175088678815
45.464415;1.0431100172786445;0.8456587088870573;0.8107012826015221;-0.0005479462045135554;-0.0005253062625043584;1.043512960375312;10.000084533541933;0.8334967694419201;0.015562075736016265;0.015561937652951515;0.8105728392774925;0.014875040251148693;0.8107085812933977
45.474415;1.0431110742329244;0.8456502775978993;0.8106921239704425;-0.0005477181352431525;-0.0005250871050965973;1.043513821891723;10.000086256270839;0.8334966739765675;0.015562073511625743;0.015561935681499484;0.8105639315019767;0.014875040892025146;0.8106996534926015
45.484415;1.043112128921306;0.8456429485943091;0.8106840270414398;-0.0005471359582667284;-0.0005245284707194916;1.0435146796915606;10.000087923861056;0.8334965811800279;0.015562071345549204;0.015561933774037034;0.810555021570643;0.014875041509886014;0.8106907252719397
45.494415;1.0431131810867096;0.8456341603017467;0.8106745365057328;-0.0005458041434217222;-0.0005232511772553259;1.0435155340364137;10.000089542444849;0.8334964911523781;0.015562069240115458;0.015561931934556971;0.8105461096417403;0.014875042105118245;0.8106817964518044
45.504415;1.043113925130264;0.8456254758861729;0.8106653887094853;-0.000546347638301203;-0.0005237718376033066;1.0435163850612552;10.00009111954089;0.8334964040865085;0.01556206719892496;0.015561930167217335;0.810538195944323;0.014875042677449136;0.8106738666798432
45.514415;1.0431149719327524;0.8456170371630433;0.8106562451066738;-0.0005461192949370032;-0.0005235524021111401;1.0435172327352153;10.000092664006972;0.8334963202027779;0.015562065224627724;0.015561928476041357;0.8105292806927628;0.014875043227212989;0.8106649360792982
45.524415;1.0431160160796427;0.8456096992580591;0.8106481630678003;-0.0005455368575744691;-0.0005229935043181218;1.0435180768753574;10.000094184578497;0.8334962396953427;0.0155620633180199;0.015561926865611489;0.8105203639959929;0.014875043754775915;0.8106560042408604
45.534415;1.0431170576922053;0.8456012545905022;0.8106390264006348;-0.0005453083826738361;-0.0005227739358034745;1.0435189172172117;10.000095688578796;0.8334961626785167;0.015562061477428318;0.01556192534159387;0.8105114458101206;0.014875044258364148;0.8106470709449165
45.544415;1.0431180969345177;0.8455928064584803;0.8106298929263235;-0.0005450798400553719;-0.0005225542989645102;1.0435197534976715;10.000097181919111;0.8334960891802394;0.015562059698621069;0.015561923910344186;0.8105025259696398;0.01487504473320834;0.8106381360413888
45.554415;1.0431188285225497;0.8455848560468416;0.8106214805921383;-0.0005441653107013225;-0.0005216771799267002;1.0435205855016754;10.000098670365778;0.8334960192013878;0.015562057976760833;0.015561922578632764;0.8104936042554138;0.01487504517301662;0.8106291994641714
45.564415;1.0431198633614973;0.845576399923724;0.8106123528908651;-0.0005439366256266555;-0.0005214574007355715;1.0435204130641296;10.000100160469136;0.8334959527579149;0.01556205630895385;0.015561921353297654;0.8104846803928649;0.01487504557250431;0.8106202612208642
45.574415;1.0431208957620384;0.8455679390453864;0.8106032278128761;-0.0005437078725329486;-0.0005212375534359688;1.0435212360271073;10.000101658700158;0.8334958898539442;0.015562054694562798;0.015561920240527162;0.8104767539708746;0.014875045929689157;0.8106123211977774
45.584415;1.0431219253433957;0.8455605764202329;0.810595163310841;-0.0005431250458155359;-0.0005206782661501205;1.0435220541490622;10.000103170309702;0.8334958304475701;0.015562053133552535;0.01556191924591321;0.8104678243882353;0.014875046246572439;0.8106033798146682
45.594415;1.0431229517583356;0.845552104161524;0.8105860433893641;-0.0005428961598942802;-0.0005204582864802147;1.043522867047951;10.00010470000829;0.8334957744585607;0.01556205162561405;0.015561918374958336;0.8104588908814527;0.014875046527903009;0.8105944369964885
45.604415;1.0431236692917751;0.8455433772522253;0.8105769257085552;-0.0005434388947624846;-0.0005209781796800198;1.0435236742975689;10.000106253059243;0.8334957218014295;0.015562050170767866;0.01556191763279674;0.8104499526192788;0.014875046779593209;0.810585492809767
45.614415;1.0431246885289454;0.8455356409050137;0.8105685300661699;-0.0005417522282084963;-0.0005193606777821732;1.043524475567188;10.000107834697982;0.8334956724282417;0.015562048769687706;0.015561917023585921;0.8104410088266745;0.014875047007734076;0.8105765472745352
45.624415;1.0431257037818134;0.8455271471536542;0.8105594188635231;-0.0005415231313682628;-0.0005191404893863661;1.043525270609419;10.000109448454879;0.8334956263535311;0.015562047422445498;0.01556191655111727;0.8104330588943365;0.014875047217589522;0.8105686002040026
45.634415;1.043126714861981;0.8455186450451124;0.8105503108605305;-0.0005412939664973025;-0.0005189202336710608;1.0435260591928606;10.000111094967695;0.8334955836144792;0.01556204612645951;0.015561916220649171;0.8104241024648147;0.014875047413238413;0.8105596518981425
45.644415;1.0431277216672425;0.8455112376560182;0.8105422640936365;-0.0005407107491792239;-0.0005183605608943087;1.0435268411245355;10.000112772307165;0.8334955441887066;0.015562044875691038;0.0155619160393831;0.8104151394781506;0.014875047598885817;0.8105507021818336
45.654415;1.0431287241052363;0.8455027171703864;0.8105331625060184;-0.0005404814516522362;-0.0005181401745726418;1.0435276163078873;10.000114477325027;0.8334955079579417;0.015562043661890295;0.01556191601434982;0.8104061701265666;0.014875047780396673;0.8105417511395766
45.664415;1.0431294165834633;0.8454950424438985;0.8105251216880733;-0.0005406697539444601;-0.0005183202728563653;1.0435283847756085;10.000116206452239;0.8334954747281949;0.015562042476675936;0.015561916150381829;0.8103981947288375;0.014875047965426115;0.8105337988210809
45.674415;1.0431304096442067;0.845486501982786;0.810516026605008;-0.0005404403161114554;-0.000518099748326032;1.0435291466652203;10.000117955797618;0.8334954442605441;0.01556204131290837;0.015561916449865045;0.8103892136152445;0.01487504816233938;0.810524845915266
45.684415;1.0431313975807175;0.8454775973006217;0.8105065955124587;-0.0005391071526613296;-0.0005168211309365492;1.0435299021240074;10.00011972119118;0.8334954162990038;0.015562040164939572;0.01556191691294557;0.8103802270695295;0.014875048378338236;0.8105158926588782
45.694415;1.0431323801134351;0.8454701400049194;0.8104985650219251;-0.0005385236103121482;-0.0005162611410454499;1.0435306512306917;10.000121498046434;0.833495390585257;0.015562039027766763;0.015561917538032266;0.8103712353273689;0.014875048617336803;0.810506939401846
45.704415;1.0431333569488688;0.8454615689167484;0.8104894795076238;-0.0005382939702117659;-0.0005160404198706212;1.043530394033332;10.000123281439906;0.8334953668859092;0.015562037896170115;0.015561918322518523;0.8103632386097253;0.0148750488790393;0.8104989862466642
45.714415;1.0431343277415304;0.8454529878992361;0.8104803966717584;-0.000538064262385126;-0.0005158196327278606;1.0435311306601835;10.000125066899324;0.8334953450377401;0.01556203676550688;0.015561919262094773;0.8103542371251585;0.014875049160121378;0.8104900337639802
45.724415;1.0431349866914041;0.8454452529217678;0.8104723737038773;-0.0005382521313025854;-0.0005159993060662024;1.0435318613330977;10.000126851223145;0.8334953249389514;0.015562035632863314;0.015561920349563012;0.8103452310637509;0.014875049456601109;0.8104810819995347
45.734415;1.043135944106347;0.8454366530277749;0.8104632951193336;-0.000538022283670906;-0.0005157783830017441;1.0435325862578846;10.0001286325336;0.8334953065013806;0.015562034496583528;0.015561921575610755;0.8103372206259095;0.014875049765267784;0.8104731309514824
45.744415;1.043136894115866;0.8454291479041628;0.8104552762019984;-0.0005374384195386593;-0.0005152180818595436;1.0435333055891078;10.000130409447129;0.8334952896515617;0.015562033355608716;0.015561922930922173;0.8103282060042108;0.014875050083548357;0.8104641810517199
45.754415;1.0431378363165045;0.8454205305542954;0.8104462006678227;-0.0005372084400498517;-0.0005149970319490791;1.0435340195230236;10.000132180109507;0.8334952743830447;0.015562032210363067;0.015561924407256959;0.810319187311312;0.014875050409522753;0.8104552321627043
45.764415;1.0431387704032122;0.8454119050018424;0.8104371264108554;-0.0005369783929884453;-0.0005147759170343457;1.0435347283310425;10.00013394191391;0.833495260796219;0.015562031063317935;0.015561925996535999;0.8103101645481413;0.014875050742388504;0.8104462842451503
45.774415;1.0431396961265893;0.8454040212925323;0.810428772036443;-0.0005352906616838941;-0.0005131573980903117;1.0435354322515284;10.000135691555803;0.833495249053913;0.015562029917202192;0.015561927688787001;0.8103021376097709;0.014875051082269957;0.810438336979556
45.784415;1.043140613247107;0.8453953801529067;0.8104196999222445;-0.0005350604805730018;-0.0005129361556316413;1.0435361313968003;10.000137425066267;0.8334952392796428;0.015562028773400967;0.015561929471110063;0.8102931063023961;0.014875051429826456;0.8104293904025718
45.794415;1.0431412161253126;0.8453875872018861;0.8104116862321846;-0.0005352478496317629;-0.0005131153454159957;1.043536825800477;10.000139138164577;0.8334952315134412;0.015562027633389531;0.015561931328672967;0.8102840703984672;0.014876051785785709;0.8104204622813904
45.804415;1.043142115132561;0.8453789312583444;0.8104026157293683;-0.0005350175288145062;-0.0005128939681690486;1.0435375155041606;10.000140826812062;0.8334952257262972;0.015562026501150813;0.015561933246226841;0.8102760297041076;0.01487605214980453;0.8104125153014449
45.814415;1.043143004458575;0.8453713721089308;0.81039460393072;-0.000534433215846154;-0.0005123332385641592;1.0435382005653175;10.00014248747831;0.8334952218234369;0.01556202538357533;0.015561935209391248;0.8102669840921589;0.01487605252023151;0.8104035677892122
45.824415;1.0431438836606084;0.845362702870331;0.8103855346576267;-0.0005342027628992687;-0.0005121117345281357;1.043537881009389;10.000144116985703;0.8334952196529526;0.015562024288963312;0.015561937206307433;0.8102579335277613;0.01487605289586135;0.8103946192906307
45.834415;1.0431447523244493;0.8453551314283163;0.8103775239222946;-0.0005336183243728775;-0.0005115508850691673;1.043538556790512;10.000145712423146;0.8334952190608071;0.015562023225272207;0.015561939229038509;0.8102498781040608;0.014876053277308388;0.8103866694199479
45.844415;1.0431456100679801;0.84534645083848;0.8103684556166095;-0.0005333877391131571;-0.0005113292540638776;1.0435392278225362;10.000147271572253;0.8334952199457577;0.015562022199398905;0.015561941273374135;0.810240818050814;0.014876053666548384;0.8103777183991622
45.854415;1.0431464566204005;0.8453377650989657;0.8103593878228862;-0.0005331570859703099;-0.000511107557779243;1.0435398940961444;10.00014879339125;0.8334952222381368;0.015562021217330965;0.015561943336931967;0.8102317537057826;0.014876054066062584;0.8103687660938104
45.864415;1.0431469865339493;0.8453299301726863;0.8103513781831173;-0.0005333439560318758;-0.0005112862648295878;1.0435405557869892;10.000150278142046;0.8334952258409644;0.015562020284232475;0.015561945416833478;0.8102236854430357;0.014876054478025381;0.8103608124979161
45.874415;1.0431478104947098;0.8453212345609965;0.81034231155754;-0.0005331131626334385;-0.0005110644333243321;1.043541213222745;10.000151727237533;0.8334952306180545;0.015562019404336271;0.015561947508654557;0.8102146135825017;0.014876054903359881;0.8103518581597379
45.884415;1.0431486232058096;0.8453136375856388;0.8103343035360774;-0.0005325284013412389;-0.0005105032749574116;1.0435418667275989;10.000153142852527;0.8334952364481117;0.015562018580606069;0.015561949607568614;0.810205538374089;0.01487605534168021;0.81034290307835
45.894415;1.0431494247946578;0.8453049315389372;0.8103252379778992;-0.000532297475482915;-0.0005102813165752635;1.043542516523994;10.000154527344945;0.8334952433271647;0.015562017814398203;0.015561951710147553;0.8101974600661841;0.014876055791909936;0.8103349471490479
45.904415;1.043150215516479;0.8452973234910489;0.8103172310010185;-0.0005317125883703601;-0.0005097200384657575;1.0435431627672627;10.00015588264711;0.8334952514295598;0.015562017105669618;0.015561953814583708;0.8101883789916373;0.014876056252939479;0.8103259906893319
45.914415;1.043150043522266;0.8452874803792537;0.8103078274268276;-0.0005301299277489228;-0.0005082027251125042;1.043543805610374;10.000157210139811;0.8334952610364905;0.015562016453652265;0.0155619559195843;0.8101802956232487;0.014876056724620576;0.8103180333064249
45.924415;1.0431508138252872;0.8452798600433686;0.8102998214990096;-0.0005295449180109231;-0.0005076413314998904;1.0435444452431837;10.0001585111558;0.833495272411015;0.015562015857736233;0.015561958023530845;0.8101712105397562;0.014876057207820838;0.8103090752196656
45.934415;1.0431515747974172;0.8452711294212513;0.8102907578189087;-0.0005293137301904737;-0.0005074191244108346;1.0435440819183792;10.000159787494594;0.8334952857484605;0.01556201531774522;0.015561960124584549;0.81016212430814;0.014876057702926274;0.8103001160201834
45.944415;1.0431520218320838;0.8452632478376605;0.810282751761532;-0.0005295000353003903;-0.000507597288659144;1.0435447159362952;10.000161041813138;0.8334953011560936;0.015562014832951634;0.015561962220830602;0.8101540373884303;0.0148760582091028;0.8102921552042948
45.954415;1.0431527663529214;0.8452545034653263;0.8102736877864061;-0.000529268706567767;-0.0005073749471242045;1.043545347628026;10.000162277860577;0.8334953185803289;0.015562014400878168;0.015561964309783127;0.8101449501061772;0.014876058725439071;0.8102831928102082
45.964415;1.0431535039144209;0.8452468557104674;0.8102656811368324;-0.0005286834372191273;-0.0005068133078477905;1.0435459773919884;10.000163499910014;0.8334953377688186;0.015562014017284213;0.015561966387940558;0.810136862653746;0.014876059252019617;0.81027522833951
45.974415;1.0431542354596033;0.8452380970120213;0.8102566153217792;-0.0005284519749338543;-0.0005065908400795141;1.04354660573169;10.000164711752785;0.8334953583514301;0.015562013677078278;0.015561968450394507;0.8101277751106286;0.014876059789530622;0.8102662620892841
45.984415;1.0431549619614846;0.8452304347352024;0.810248606230216;-0.0005278665785237936;-0.0005060290816964236;1.043547233281758;10.000165916670083;0.8334953799775644;0.015562013374752734;0.015561970490915905;0.8101196874673784;0.01487606033852038;0.8102582937566263
45.994415;1.043155684440951;0.8452216613639987;0.8102395377161183;-0.0005276349823905796;-0.0005058064879643074;1.0435478608435216;10.0001671184294;0.8334954024088418;0.015562013104521327;0.015561972503356973;0.8101105996137378;0.014876060899145763;0.8102493237897914
46.004415;1.0431564039758652;0.8452139841459708;0.8102315260191558;-0.000527049458749389;-0.00050524461087559;1.043548489402232;10.000168321423306;0.8334954254877519;0.015562012861453058;0.015561974482532027;0.8101015112783228;0.014876061471342166;0.8102403522148931
