time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.014415;1.04315712165495;0.8452051952453883;0.8102224551562581;-0.000526817728724596;-0.00050502189164219;1.0435491201106821;10.000169529280557;0.8334954490201245;0.015562012642531422;0.015561976423560069;0.810093421971032;0.014876062055432054;0.8102323791105626
46.024415;1.043157838543325;0.8451975016601706;0.810214441399176;-0.0005262320778515021;-0.0005044598963043545;1.0435497541978083;10.000170743935495;0.8334954727586305;0.015562012445475169;0.01556197832147156;0.8100843310173881;0.01487606265202224;0.8102234050648754
46.034415;1.043158250387629;0.8451884477003385;0.8102053683348378;-0.0005267715893637645;-0.0005049766592899585;1.0435493927980766;10.000171965741593;0.8334954965276116;0.015562012266466713;0.015561980171097134;0.8100762376714707;0.014876063260256535;0.8102154299503842
46.044415;1.0431589687708502;0.84518073619093;0.8101973532272086;-0.0005261858042031581;-0.0005044145387141175;1.0435500368489992;10.000173193234948;0.8334955203036596;0.015562012100082321;0.015561981966501033;0.8100671412112735;0.014876063875817922;0.8102064542665135
46.054415;1.0431596893808412;0.8451730152954177;0.8101893377214681;-0.0005255999566280256;-0.0005038523609860956;1.043550687119092;10.000174422978057;0.833495544171392;0.015562011941745144;0.015561983700888134;0.8100590409670212;0.014876064490698698;0.8101984778322828
46.064415;1.043160413169418;0.8451641809466859;0.8101802638057899;-0.0005253678842599082;-0.0005036293229090378;1.0435513442299287;10.000175650499456;0.8334955682848457;0.01556201178968704;0.015561985366880944;0.8100499363219394;0.014876065094897101;0.8101895011696266
46.074415;1.043161141084595;0.8451564402831651;0.8101722475408221;-0.0005247819080978779;-0.0005030670276372966;1.0435520086369605;10.000176871306902;0.8334955929125363;0.015562011644919632;0.015561986955881214;0.8100418267628524;0.014876065678580913;0.8101815241665259
46.084415;1.043160921805994;0.8451468142375613;0.8101631727110142;-0.0005243019013911096;-0.0005026067790053518;1.0435526806681084;10.000178080794788;0.8334956184676512;0.015562011510690844;0.01556198845674451;0.8100327119496433;0.01487606623344414;0.8101725474191375
46.094415;1.043161660748898;0.8451390529109886;0.8101551548267557;-0.000523715801853953;-0.0005020443718039986;1.0435533606126055;10.00017927344981;0.8334956454514014;0.015562011391573496;0.01556198985595357;0.8100245917177166;0.014876066752830267;0.8101645708516514
46.104415;1.043162406412808;0.8451301775927551;0.8101460775034084;-0.0005234834638974294;-0.0005018210911079694;1.0435540487775607;10.000180442178282;0.8334956743403404;0.015562011291417715;0.015561991139661696;0.8100154660464498;0.014876067231016997;0.8101555950574326
46.114415;1.0431631594578896;0.8451223961147388;0.8101380564996341;-0.0005228972352959277;-0.0005012585676505333;1.0435547455082836;10.000181578226442;0.8334957054855033;0.01556201121194873;0.01556199229505937;0.8100073350361034;0.01487606766229014;0.8101476199939346
46.124415;1.0431639205030445;0.845113501461137;0.8101289752424727;-0.0005226647616061019;-0.0005010351639866087;1.0435554512253964;10.000182671892166;0.833495739116876;0.015562011153053707;0.015561993310233778;0.8099981988316932;0.01487606803976453;0.8101386463746957
46.134415;1.043164690143882;0.8451057016702421;0.8101209494350967;-0.0005220784039218952;-0.0005004725248396398;1.0435551664599205;10.00018371375806;0.8334957754536854;0.015562011113567038;0.015561994173874;0.8099900575235877;0.014876068354333166;0.8101306743294878
46.144415;1.043165468956733;0.8450978934962402;0.8101129205688667;-0.0005214919833358597;-0.0004999098297053794;1.0435558918132484;10.000184695918716;0.8334958147813691;0.01556201109222327;0.015561994875483199;0.8099809111433098;0.014876068595263407;0.8101217047051877
46.154415;1.0431662575165581;0.845088973630447;0.8101038301844687;-0.0005212593076383406;-0.0004996862439743097;1.0435566278447355;10.000185612639509;0.8334958574079714;0.015562011088660186;0.015561995405293409;0.8099727597305282;0.014876068752393444;0.8101137375932703
46.164415;1.0431667511204228;0.8450812560273344;0.8100961328322587;-0.0005225478035542252;-0.0005009210246744983;1.0435573749695917;10.000186460248166;0.8334959035799835;0.015562011103877907;0.015561995753569485;0.8099636033884388;0.01487606881761755;0.8101047735546413
46.174415;1.0431675606915929;0.8450723213526959;0.8100870347139664;-0.0005223149867301755;-0.0005006973092364487;1.0435581334487498;10.000187236459178;0.8334959534460689;0.015562011140089156;0.015561995911154071;0.8099554422877285;0.014876068785294353;0.8100968122212177
46.184415;1.0431683812397206;0.8450644833369793;0.8100789906489002;-0.000521728303927901;-0.0005001343767284022;1.0435589034559971;10.00018793938187;0.8334960070664018;0.015562011199795937;0.015561995871336396;0.8099462766192421;0.014876068652853099;0.8100878536638466
46.194415;1.0431692128656413;0.8450566383155123;0.8100709427203081;-0.0005211415585417509;-0.0004995713878830665;1.0435596851393483;10.000188566791929;0.83349606447824;0.015562011284358199;0.015561995630472746;0.8099381065836901;0.014876068420382534;0.8100798971198511
46.204415;1.0431700556051662;0.8450476826580867;0.8100618332093409;-0.0005209085405802256;-0.0004993474893323659;1.0435604786265729;10.000189116019321;0.8334961258189509;0.015562011392970816;0.015561995187097005;0.8099289324485627;0.014876068088748343;0.8100709424114193
46.214415;1.0431699572691655;0.8450390528525064;0.810053778986141;-0.0005200739389095135;-0.0004985473645824998;1.0435612839853787;10.00018958412615;0.8334961914198964;0.015562011522325007;0.015561994541002325;0.8099207545860009;0.014876067659003065;0.8100629886111115
46.224415;1.0431708226079772;0.845030084027068;0.8100446643007951;-0.0005198407912908199;-0.0004983233472280377;1.0435611012021897;10.000189968277443;0.8334962618058612;0.015562011667445282;0.015561993692565392;0.8099125734503078;0.014876067133678022;0.8100550352604086
46.234415;1.0431716995680276;0.8450222125478124;0.8100366062631691;-0.0005192537943929326;-0.0004977601292464219;1.0435619302112775;10.000190266299157;0.8334963376127642;0.015562011823868372;0.015561992642445201;0.8099033895068886;0.0148760665168313;0.8100460819516032
46.244415;1.0431725882667549;0.8450143346193392;0.8100285475353427;-0.0005186667348940144;-0.000497196854106888;1.0435627709434259;10.000190476762027;0.8334964194613961;0.015562011989243464;0.015561991392030025;0.8098952031322644;0.014876065811676562;0.8100381278958907
46.254415;1.04317348860982;0.8450053464334223;0.8100194306993604;-0.0005184333861283108;-0.000496972651159193;1.0435636233734218;10.000190598621264;0.8334965078668968;0.015562012163471214;0.01556198994435636;0.8098860145667015;0.014876065018956788;0.8100291731252309
46.264415;1.043174400318309;0.8449974556494808;0.8100113724964866;-0.0005178461980742131;-0.0004964092575227681;1.0435644875862053;10.00019063107892;0.8334966032171738;0.015562012348776636;0.015561988304540012;0.8098778239931029;0.01487606413796068;0.8100212170951511
46.274415;1.0431753230891998;0.8449895587495091;0.8100033152089083;-0.0005172589473649078;-0.0004958458059853112;1.0435653638434201;10.000190573087771;0.8334967057731697;0.015562012549317444;0.015561986478985263;0.8098696316575085;0.014876063168207786;0.8100132597958506
46.284415;1.043176256698603;0.8449805523233699;0.8099942009152079;-0.0005170253973047816;-0.0004956214152880157;1.043566252592418;10.000190422633233;0.8334968157013555;0.015562012769356856;0.0155619844748547;0.8098604378831122;0.014876062110523695;0.8100043012327002
46.294415;1.0431772009251556;0.8449726444398801;0.8099861457983439;-0.0005164380178782521;-0.0004950578436948603;1.0435671544360436;10.0001901773949;0.8334969331531531;0.015562013011786191;0.015561982301489866;0.8098522429818655;0.014876060968195342;0.8099963409375532
46.304415;1.043178155446759;0.8449647319656263;0.809978091615983;-0.0005158505757605596;-0.0004944942135553581;1.0435680700712453;10.000189836596626;0.8334970583160746;0.015562013278376047;0.015561979971543375;0.8098430471854057;0.014876059747704189;0.8099873791225046
46.314415;1.0431781675671434;0.8449552944813211;0.8099693193606767;-0.0005164729454295496;-0.0004950907640653112;1.0435680001460108;10.000189402274247;0.8334971913591475;0.015562013570723851;0.01556197749962302;0.8098348506292723;0.014876058458002524;0.8099794152807119
46.324415;1.0431791414294282;0.8449473753185645;0.809961266671505;-0.0005158853824787052;-0.0004945270191176491;1.0435689451007264;10.000188878931958;0.8334973323227387;0.015562013890610772;0.015561974900513184;0.8098266533352276;0.014876057109671204;0.8099714493630242
46.334415;1.043180124305886;0.8449394542221423;0.8099532147616717;-0.0005152977569369839;-0.0004939632153221274;1.0435699051488745;10.000188271961697;0.8334974810802391;0.015562014239462749;0.015561972188527201;0.8098174552097;0.0148760557147682;0.8099624813068422
46.344415;1.0431811157608242;0.8449304284349047;0.809944105571543;-0.0005150638121582593;-0.0004937384508352754;1.043570880383983;10.000187586354928;0.8334976373858503;0.015562014618057306;0.015561969377008062;0.8098092561102889;0.014876054285895337;0.809954510561556
46.354415;1.043182115368543;0.8449225066806383;0.8099360552513007;-0.0005144760581670238;-0.0004931745256898929;1.0435718708339545;10.000186826617544;0.8334978009211025;0.015562015027344469;0.015561966477649613;0.809801055939014;0.014876052834635462;0.8099465370984942
46.364415;1.043183122687332;0.8449145863305808;0.8099280055449185;-0.0005138882416692251;-0.0004926105416251496;1.0435728764190535;10.00018599731408;0.8334979713099369;0.015562015469276368;0.015561963500578641;0.8097918546968468;0.01487605137085911;0.8099375608602075
46.374415;1.0431838320577667;0.8449053171074665;0.8099188977075727;-0.0005144252304998581;-0.0004931249376651284;1.0435738969387398;10.000185103427064;0.8334981481768139;0.01556201594704956;0.015561960455905157;0.8097836524833325;0.014876049903159843;0.8099295812116645
46.384415;1.0431848533292503;0.8448974030659442;0.8099108486932792;-0.0005138372791756647;-0.0004925608251635424;1.0435749321169916;10.000184150291737;0.8334983312569189;0.015562016465423966;0.015561957355330669;0.8097754494466587;0.014876048439615612;0.8099215979609831
46.394415;1.043185880734658;0.8448894938580146;0.8099027998314651;-0.0005132492655579651;-0.0004919966539573996;1.0435759816204773;10.00018314334501;0.8334985204045343;0.015562017031032422;0.015561954212150068;0.8097662457282793;0.014876046987880514;0.809912610909681
46.404415;1.0431869135282683;0.8448808403566789;0.8098940320301549;-0.0005141187252898291;-0.0004928296095575493;1.043576045048008;10.00018208744859;0.8334987154512495;0.01556201765252136;0.015561951040219558;0.809758041445871;0.014876045554495808;0.8099046194083636
46.414415;1.04318699854073;0.8448721724757197;0.8098859835268956;-0.0005132829673451419;-0.0004920284020817206;1.0435771219741496;10.000180985512284;0.8334989160857261;0.01556201834096307;0.015561947852452811;0.8097498366974837;0.014876044143731212;0.8098966233805993
46.424415;1.0431880394993174;0.8448642831772025;0.8098779351092704;-0.0005126947717928313;-0.0004914640578919132;1.0435782120512642;10.00017983739852;0.8334991218642893;0.015562019110142994;0.015561944659460177;0.8097406315573624;0.014876042756186692;0.8098876227637477
46.434415;1.043189083294146;0.844855298362326;0.8098688289464635;-0.000512460226452245;-0.0004912387212772843;1.0435793150541703;10.00017864000765;0.8334993322975387;0.015562019975694947;0.015561941469947991;0.8097324260772326;0.01487604138876652;0.8098796169441952
46.444415;1.0431901291607586;0.8448474264750278;0.8098607814016286;-0.0005118719035612927;-0.0004906742570139986;1.0435804308382417;10.000177388538972;0.8334995469440818;0.015562020953256192;0.015561938292710133;0.8097242203184816;0.014876040037131897;0.8098716057650551
46.454415;1.0431911763677857;0.8448395644998163;0.8098527344643278;-0.0005112835186604805;-0.0004901097345827783;1.043581559341508;10.000176078244456;0.8334997654615106;0.015562022056913332;0.015561935138146049;0.809715014350942;0.01487603869853429;0.8098625890652228
46.464415;1.0431922242617122;0.8448317132373235;0.809844688194726;-0.000510695071693139;-0.0004895451540210867;1.0435827006258582;10.000174705305753;0.8334999876039909;0.015562023298611316;0.015561932017716065;0.809706808177252;0.014876037372876795;0.8098545662224201
46.474415;1.043193272364512;0.8448231233094389;0.8098359235957847;-0.0005115640892466279;-0.0004903776842908006;1.0435838548408776;10.000173266855406;0.8335002131898359;0.015562024688051092;0.01556192894168641;0.8096986016933644;0.014876036061910883;0.8098465371923412
46.484415;1.043194320404216;0.8448152956242867;0.809827878888335;-0.0005109755168148116;-0.0004898129852405794;1.0435840221509465;10.000171761578994;0.8335004420585549;0.01556202623272277;0.015561925917717089;0.8096893947138587;0.014876034767640873;0.8098375020001708
46.494415;1.0431944158797182;0.8448067095643896;0.8098198352462316;-0.0005101393065976467;-0.0004890113519429972;1.043585202672498;10.000170190244733;0.8335006740751787;0.015562027937885688;0.015561922951791481;0.8096811869765387;0.01487603349154992;0.8098294602012998
46.504415;1.0431954631035567;0.8447989076990712;0.8098117924691695;-0.0005095506152666925;-0.0004884465422123133;1.0435863964032657;10.000168554516405;0.833500909156899;0.015562029805567321;0.015561920049661622;0.809672978156837;0.014876032234717049;0.8098214118646021
46.514415;1.0431965093299975;0.8447900154771408;0.8098026926674876;-0.0005093155472753502;-0.00048822071286954707;1.0435876032287619;10.000166855543423;0.8335011472318622;0.015562031833358138;0.01556191721714503;0.8096647679436828;0.014876030997849943;0.809813356915418
46.524415;1.0431975541132081;0.8447822407507947;0.8097946521312444;-0.0005087267281946021;-0.0004876557843069516;1.043588823019476;10.000165094509478;0.833501388158284;0.015562034015379193;0.015561914460099276;0.8096555561097742;0.014876029781377453;0.8098042955355456
46.534415;1.0431985970754651;0.8447744796852944;0.8097866127129424;-0.0005081378469558783;-0.00048709079814990297;1.0435900556546898;10.000163273892678;0.833501631666136;0.015562036345062476;0.015561911784985859;0.8096473425013423;0.014876028585729612;0.8097962275435375
46.544415;1.043199637861786;0.8447670857962324;0.8097789133298485;-0.0005086527458507363;-0.0004875838792873723;1.0435913009517535;10.000161397424131;0.8335018773696947;0.015562038817548932;0.015561909199519339;0.8096391269637824;0.014876027411151243;0.8097881534180363
46.554415;1.0432006761169832;0.8447582476012812;0.809769817578181;-0.0005084174149413753;-0.0004873578031522507;1.0435915586131326;10.000159469435843;0.8335021248490596;0.015562041430696151;0.01556190671248422;0.8096309092964599;0.014876026257324735;0.8097800736025782
46.564415;1.0432017115332777;0.8447505260432128;0.8097617804311971;-0.0005078283464712974;-0.0004867926419897374;1.0435928281844586;10.000157494918682;0.8335023736816892;0.015562044184481337;0.0155619043324102;0.8096216892825465;0.014876025123247183;0.8097709888018039
46.574415;1.0432017915719094;0.844742045710477;0.8097537435917086;-0.0005069916837494337;-0.00048599058742082574;1.0435941090424898;10.000155479764334;0.8335026233865818;0.015562047079088781;0.015561902066001825;0.8096134667282542;0.014877024006624124;0.8097629176417179
46.584415;1.0432028207008104;0.8447343479347681;0.8097457064882777;-0.0005064024967233201;-0.00048542531648612804;1.0435954004495323;10.000153430647481;0.8335028734079206;0.01556205011301497;0.015561899917947153;0.8096052414779982;0.014877022903438578;0.8097548242111386
46.594415;1.04320384644235;0.844725910856299;0.8097369498662939;-0.0005072707586663888;-0.0004862571289459303;1.0435967015604748;10.000151354866691;0.8335031231984573;0.015562053282853011;0.015561897892224801;0.8095970134511873;0.014877021808792435;0.8097467276593057
46.604415;1.0432051736873593;0.8447184817724079;0.8097289121853959;-0.0005059104717457903;-0.00048495255958868466;1.0435980113739722;10.000149260008483;0.8335033723039599;0.015562056584795923;0.015561895993267804;0.8095887827026785;0.014877020717673427;0.8097386288700049
46.614415;1.0432061919541324;0.8447108149134597;0.8097208733595401;-0.0005053211037005822;-0.00048438712210022053;1.0435993287799719;10.000147153417707;0.8335036203519629;0.015562060016188144;0.015561894225962618;0.809579549443205;0.014877019624587054;0.8097295289016568
46.624415;1.0432072060839452;0.8447031572761834;0.8097128338531006;-0.0005047316733971846;-0.00048382162766483206;1.0436006526804014;10.000145041892235;0.833503866946978;0.015562063575385117;0.015561892595137867;0.8095713140057634;0.01487701852278385;0.809721428202193
46.634415;1.0432082158968574;0.8446955083397514;0.8097047937027431;-0.0005041421808083433;-0.0004832560763334935;1.0436009820434746;10.00014293198905;0.8335041115583185;0.015562067259942136;0.015561891105488957;0.8095630768212471;0.014877017403864216;0.8097133275934614
46.644415;1.0432082690736333;0.8446863464183382;0.8096960339333229;-0.0005047626370115088;-0.0004838507961751313;1.043602315909567;10.000140830978776;0.8335043535121246;0.015562071065478163;0.015561889761910388;0.8095548384059627;0.014877016258186175;0.8097052275959288
46.654415;1.0432092704269338;0.8446787133026291;0.8096879925712737;-0.0005041730242190542;-0.0004832851338309151;1.0436036534110171;10.000138747401884;0.8335045920935421;0.015562074985925213;0.015561888570162;0.8095465993424322;0.014877015076273961;0.8096971285891036
46.664415;1.043210267880952;0.844671087218421;0.8096799506958235;-0.0005035833491194144;-0.00048271941466442026;1.0436049937861336;10.000136690392013;0.833504826641228;0.015562079013209948;0.015561887537378631;0.809537360273931;0.014877013850441928;0.8096880310422803
46.674415;1.0432112616907658;0.8446634674696579;0.8096719084506079;-0.0005029936117307542;-0.00048215363859583477;1.0436063364042836;10.000134668800555;0.8335050565511818;0.01556208313654041;0.0155618866712303;0.8095291218712166;0.014877012575249463;0.8096799349447341
46.684415;1.0432122520407576;0.8446558532947521;0.8096638659848175;-0.0005024038120388789;-0.0004815878055132935;1.0436076807940005;10.000132691071508;0.8335052812339142;0.0155620873430104;0.015561885977569532;0.809520884790271;0.014877011247355274;0.8096718408493485
46.694415;1.043213239001305;0.8446474936908687;0.8096551042217913;-0.0005032714500022746;-0.00048241903293551824;1.0436090265720521;10.00013076511688;0.8335055001110061;0.01556209161903889;0.015561885457520382;0.8095126496780165;0.014877009866157332;0.8096637491647638
46.704415;1.0432142226255678;0.844639888467243;0.8096470615155796;-0.0005026815244652546;-0.0004818530831389942;1.0436093733035763;10.000128898110106;0.833505712686796;0.015562095951186725;0.015561885106073616;0.8095044171679902;0.014877008434025526;0.80965566030527
46.714415;1.0432142507198237;0.8446315159486247;0.8096390188333628;-0.0005018440787353049;-0.00048105030973176265;1.0436107204556235;10.000127096916655;0.8335059186434843;0.015562100326333721;0.015561884913568554;0.8094961878649525;0.014877006954940975;0.8096475746678176
46.724415;1.043215228157373;0.8446239175793893;0.8096309758590843;-0.000501254033921403;-0.0004804842503418825;1.0436120674213014;10.000125368281667;0.8335061178481195;0.015562104732139054;0.015561884868313803;0.8094869623314206;0.01487700543297719;0.8096384927323581
46.734415;1.0432162029155592;0.8446166758769157;0.8096232716723927;-0.0005017678078152098;-0.0004809762792341329;1.0436134134867052;10.00012371814469;0.8335063102698937;0.015562109157626835;0.015561884958308294;0.8094787410351445;0.014877003871601072;0.8096304143324343
46.744415;1.043217175406181;0.8446090836003102;0.8096152283501171;-0.0005011776404432101;-0.00048041010616798544;1.0436147577990391;10.000122151142154;0.8335064959276484;0.015562113593362093;0.015561885171997405;0.8094705243545547;0.014877002273190743;0.8096223396909284
46.754415;1.0432181460900571;0.8446003906218518;0.8096061266962458;-0.0005009410173940475;-0.0004801828312305428;1.0436160994194605;10.000120670912962;0.8335066748875973;0.015562118031555218;0.015561885498911274;0.8094623126793445;0.014877000639032386;0.8096142687821505
46.764415;1.0432191153947532;0.8445928048952649;0.8095980828446561;-0.0005003507220259372;-0.00047961653975018897;1.0436174374163452;10.000119280745235;0.8335068472495806;0.015562122465331453;0.01556188593077665;0.8094541064627649;0.014876998970450294;0.8096062015008572
46.774415;1.043219131327838;0.8445844518203016;0.8095900384375597;-0.0004995129387954151;-0.00047881345446151375;1.0436177709668275;10.000117983853853;0.8335070131268316;0.015562126887179173;0.015561886462099987;0.8094459061993273;0.014876997269716443;0.8095981376686693
46.784415;1.0432200988008609;0.8445772267949274;0.8095823317069655;-0.0005000264154818585;-0.00047930520427449377;1.0436190994589147;10.000116783103753;0.8335071726298566;0.015562131289019088;0.01556188708936255;0.8094377123924589;0.014876995539313395;0.8095900770492163
46.794415;1.0432210656500793;0.8445696517874497;0.809574284456683;-0.0004994359409662501;-0.0004787387464668908;1.043620422533562;10.000115680722823;0.8335073258551566;0.015562135663328381;0.015561887809682914;0.8094295255258057;0.014876993781299292;0.8095820193365713
46.804415;1.0432220320051266;0.8445620803808583;0.8095662351735188;-0.00049884540413031;-0.00047817223099872976;1.0436217400124264;10.000114678336132;0.8335074728940953;0.015562140002608851;0.015561888619148465;0.8094203460604732;0.014876991998392528;0.8095729643243743
46.814415;1.0432229979472472;0.8445548660715005;0.8095585223558418;-0.0004993587027670244;-0.0004786638123047275;1.0436230517793545;10.000113776871316;0.833507613845449;0.015562144297822777;0.015561889510999526;0.8094121744475843;0.014876990194504676;0.8095649112891001
46.824415;1.0432242685175899;0.8445464450221906;0.8095494100885477;-0.0004983508035756098;-0.0004776970924299459;1.0436243577134703;10.000112976103525;0.8335077488205602;0.015562148537765653;0.01556189047525203;0.8094040111125967;0.014876988373051651;0.809556860076468
46.834415;1.0432242811947818;0.8445381128514735;0.809541352744125;-0.0004975126910056977;-0.0004768937007990024;1.0436256576463765;10.000112274450965;0.8335078779266397;0.015562152709905953;0.01556189150036836;0.8093958564131029;0.014876986535446295;0.8095488104431732
46.844415;1.043225245526225;0.8445305546359791;0.8095332924097616;-0.0004969219161159175;-0.0004763269628814888;1.0436259513145136;10.000111669410467;0.8335080012162372;0.015562156801764367;0.015561892575948092;0.8093877106098488;0.014876984681785601;0.8095407621935916
46.854415;1.0432262089916657;0.8445233530777988;0.809525568380362;-0.0004974349843713833;-0.00047681832502998806;1.04362723835621;10.000111157985915;0.8335081186528867;0.015562160801637026;0.015561893694119824;0.809379573872144;0.01487698281260387;0.8095327151439295
46.864415;1.0432271714256145;0.844515800897625;0.809517502993732;-0.000496844086791895;-0.00047625147082972207;1.0436285183353262;10.000110736444368;0.8335082301396525;0.015562164698794444;0.01556189484828648;0.8093714462823594;0.014876980930164206;0.8095246690817613
46.874415;1.043228132652921;0.844508251427641;0.8095094352143836;-0.0004962531266368616;-0.00047568455767760736;1.043629790752823;10.000110400220247;0.8335083355822358;0.015562168483507404;0.015561896031853283;0.8093633278382768;0.014876979038666091;0.8095166237174638
46.884415;1.0432290924877725;0.8445007043497141;0.8095013649936478;-0.0004956621038606941;-0.00047511758542842134;1.0436310550832595;10.000110144651664;0.8335084348988966;0.015562172147154135;0.015561897238395968;0.8093552184942104;0.014876977143193868;0.8095085786785685
46.894415;1.0432290984251098;0.8444927421295446;0.8094936313281644;-0.0004959275695683455;-0.00047537203959264324;1.0436323108173504;10.000109965562206;0.833508527959487;0.015562175682334844;0.015561898461536163;0.809347118207852;0.014876975248388602;0.809500533595735
46.904415;1.0432300551096998;0.8444851989010925;0.8094855561154213;-0.000495336429347112;-0.00047480495479643907;1.0436335574566014;10.000109859385683;0.8335086145567424;0.015562179082044452;0.015561899695179546;0.8093390269477693;0.014876973358245634;0.8094924882094402
46.914415;1.0432310103290718;0.8444765532253453;0.8094764202719535;-0.0004950987810480351;-0.0004745767115683714;1.0436337944945626;10.00010982305548;0.8335086944662105;0.015562182338644289;0.015561900934801061;0.8093309446768886;0.014876971476618026;0.8094844423847504
46.924415;1.0432319643401664;0.8444693661921706;0.8094686790432928;-0.0004956114325697412;-0.00047506767032457083;1.043635021430755;10.000109853268519;0.8335087675284839;0.015562185443686882;0.015561902177315935;0.8093228713297994;0.014876969606697725;0.8094763960758954
46.934415;1.0432329173641928;0.8444618265208934;0.8094605964601163;-0.0004950201040652818;-0.00047450040391707295;1.0436362378327564;10.000109946012477;0.8335088336590698;0.015562188387826944;0.015561903418883452;0.8093148067716027;0.01487696774969486;0.8094683493237594
46.944415;1.0432329171514119;0.8444535167806902;0.8094525115566029;-0.0004941813768039854;-0.000473696425109712;1.0436374434203544;10.000110096955689;0.8335088927965376;0.015562191160994724;0.015561904653611784;0.8093067507762876;0.014876965904531905;0.8094603022527717
46.954415;1.043234173449156;0.8444465790839956;0.8094447633492333;-0.0004939231198236813;-0.000473448285548914;1.043638638085583;10.000110301574493;0.833508944890943;0.015562193752998478;0.01556190587467856;0.8092987030948032;0.014876964068957664;0.8094522550102262
46.964415;1.0432351239787736;0.8444390406747241;0.8094366732747467;-0.0004933316199384373;-0.0004728808532272997;1.043639821837638;10.000110554781738;0.8335089899411682;0.015562196153250973;0.015561907075768535;0.8092906635298699;0.014876962241459917;0.8094442076741895
46.974415;1.0432360738591835;0.8444315021750625;0.8094285806417967;-0.0004927400584185024;-0.0004723133612933675;1.0436399947567963;10.000110850676057;0.8335090280326412;0.015562198350279872;0.015561908251263353;0.8092826319068146;0.014876960422699414;0.809436160217511
46.984415;1.0432370232388355;0.8444239633127769;0.8094204855128563;-0.0004921484354197609;-0.00047174580987761634;1.0436411569882411;10.000111182628343;0.833509059372735;0.015562200333131628;0.015561909396170743;0.8092746080013407;0.014876958615119699;0.8094281125568249
46.994415;1.0432379723086174;0.8444167773788519;0.8094127268199878;-0.0004926606855028161;-0.00047223637304976676;1.0436423087325342;10.00011154378186;0.8335090842943633;0.01556220209348044;0.015561910506953349;0.809266591515502;0.014876956821431584;0.8094200646187937
47.004415;1.0432379689684417;0.8444084664530339;0.8094046269189886;-0.0004918216365165742;-0.0004714320805319799;1.0436434502272407;10.000111927631483;0.8335091032076658;0.015562203625787911;0.015561911582516658;0.8092585821315826;0.014876955043560002;0.8094120163755256
47.014415;1.0432389182315627;0.8444009254234763;0.8093965243079915;-0.0004912298373991954;-0.00047086435741152955;1.043644581743016;10.000112328148571;0.833509116526267;0.015562204926316676;0.015561912623623584;0.8092505796042947;0.014876953282708784;0.809403967873392
47.024415;1.043239867976475;0.8443937371662739;0.8093887578845347;-0.0004917419170795216;-0.0004713547522344407;1.0436457036027225;10.000112739551696;0.8335091246069934;0.01556220599300849;0.015561913631488166;0.8092425838086865;0.014876951540302013;0.8093959192568203
47.034415;1.043240818277941;0.8443861948215846;0.8093806498644887;-0.0004911499978182013;-0.00047078691163186597;1.0436458162519677;10.000113156170915;0.8335091277433236;0.015562206825715097;0.015561914607546776;0.8092345947309759;0.01487694981888733;0.809387870749348
47.044415;1.0432417690736515;0.8443786521224054;0.8093725391202392;-0.0004905580174373025;-0.00047021901159949043;1.043646920313654;10.000113572485946;0.8335091262077567;0.015562207425667671;0.015561915553625958;0.809226612429577;0.014876948122485247;0.8093798226052519
47.054415;1.0432420728787377;0.8443709393075586;0.809364765121588;-0.0004900519737638539;-0.00046973377610128606;1.0436480165336028;10.00011398345922;0.8335091202781149;0.015562207794498278;0.015561916471482452;0.809218636992556;0.01487694645656325;0.8093717750813405
47.064415;1.043243024420251;0.84436339610758;0.8093566491214309;-0.0004894598857508153;-0.0004691657702742479;1.0436491056830663;10.000114385182965;0.8335091101842149;0.015562207933048062;0.01556191736240206;0.8092106685250944;0.01487694482728083;0.8093637284286077
47.074415;1.0432439762706778;0.8443558525160132;0.8093485307381478;-0.0004888677368157254;-0.0004685977046951076;1.0436501884798535;10.000114774813087;0.8335090960206213;0.015562207840384309;0.015561918226912986;0.8092027071520298;0.01487694323993655;0.8093556828869644
47.084415;1.043244928358326;0.8443486618919334;0.8093407491699971;-0.0004893794792550948;-0.0004690877628910695;1.043651265551129;10.000115149538725;0.8335090777384757;0.015562207514145427;0.015561919064350864;0.8091947530177268;0.014876941697898466;0.8093476386886033
47.094415;1.0432458805270295;0.8443411171329319;0.8093326272128768;-0.0004887872108637235;-0.0004685195788698379;1.0436523374895033;10.00011550643746;0.8335090552442721;0.015562206951534877;0.015561919872732111;0.8091868063027339;0.01487694020257913;0.8093395960724351
47.104415;1.043245880175172;0.8443331545549004;0.8093248432157595;-0.0004890515838017563;-0.00046877294576639993;1.0436524048947287;10.000115843719197;0.8335090285203239;0.015562206149698603;0.015561920649247944;0.8091788672070979;0.014876938753235838;0.8093315553476911
47.114415;1.0432468317885275;0.8443256084577746;0.8093167197491247;-0.0004884592012759721;-0.00046820464846877987;1.0436534682728977;10.000116161402097;0.8335089976931679;0.0155622051060052;0.015561921390726324;0.8091709358414241;0.014876937346120066;0.8093235169653878
47.124415;1.0432477827822282;0.844318061732058;0.8093085963047644;-0.0004878667575726279;-0.0004676362915285287;1.043654527961263;10.000116460695345;0.833508963050025;0.015562203818360253;0.015561922093302859;0.8091630121186729;0.014876935974511847;0.8093154814391194
47.134415;1.043249037936371;0.8443111150787969;0.8093008126058883;-0.00048760759918878885;-0.0004673872636577838;1.0436555842472122;10.000116743341096;0.8335089249799694;0.015562202284999;0.01556192275231016;0.8091550957592214;0.014876934630309655;0.8093074491566692
47.144415;1.043249987293856;0.8443035669201945;0.8092926905114443;-0.0004870150415111395;-0.0004668187960607698;1.0436566375282192;10.000117011484864;0.8335088838652515;0.015562200504278865;0.015561923363682489;0.8091471863807564;0.01487693330592352;0.8092994202854015
47.154415;1.043249983472594;0.844295247216876;0.8092845696772003;-0.0004861751943772687;-0.0004660137179413221;1.0436576883489133;10.000117267460077;0.8335088400087742;0.01556219847531019;0.015561923925243182;0.8091392836099425;0.014876931995407091;0.8092913948033409
47.164415;1.0432509313210383;0.8442880505407742;0.8092767888430289;-0.0004866864865107438;-0.0004665033287882651;1.043657737362465;10.00011751352747;0.8335087935927115;0.015562196199477308;0.01556192443622869;0.8091313871782596;0.014876930694096447;0.8092833726057326
47.174415;1.0432518786165252;0.8442804992853147;0.8092686706592405;-0.0004860937510556868;-0.0004659346895419174;1.0436587852483032;10.00011775224958;0.8335087446658102;0.015562193681653892;0.01556192489641904;0.8091244969323378;0.014876929397314824;0.8092763534669634
47.184415;1.0432528255041456;0.8442729469177084;0.80926055407173;-0.00048550095333212346;-0.0004653659912583288;1.0436598325703885;10.000117987151071;0.8335086931785692;0.015562190929833382;0.015561925305968111;0.8091166127590637;0.014876928100430436;0.8092683377304463
47.194415;1.0432537720332424;0.8442657469528099;0.8092527780623535;-0.0004860120675016013;-0.0004658554294807026;1.0436608796692017;10.000118222823126;0.8335086390090323;0.015562187953682593;0.015561925665729441;0.8091087345396191;0.014876926800415675;0.8092603251922901
47.204415;1.0432540706833364;0.8442576692378566;0.8092446658783263;-0.0004844013754821637;-0.0004643113368576616;1.0436619266785268;10.000118464449955;0.8335085819701021;0.015562184763137522;0.015561925977821533;0.8091008621763729;0.014876925496939601;0.8092523157386594
47.214415;1.0432550162436587;0.844250467659984;0.809236894423062;-0.0004849123814192503;-0.00046480067266506603;1.043662973607975;10.000118717174328;0.8335085218750389;0.015562181367454518;0.015561926245792206;0.809092995606892;0.014876924192599927;0.8092443092190804
47.224415;1.0432559612094854;0.8442429121921442;0.8092287870875554;-0.0004843193483501759;-0.0004642317535327179;1.0436630204103006;10.000118985660285;0.8335084586393475;0.015562177774980765;0.015561926474075576;0.8090851347569878;0.014876922893022722;0.8092363054568459
47.234415;1.0432569056597725;0.8442353565501048;0.8092206831023829;-0.000483726251525793;-0.0004636627756462989;1.0436640670341473;10.000119274003803;0.8335083922936637;0.015562173994012595;0.015561926667585933;0.8090772795046642;0.014876921607084802;0.8092283042060123
47.244415;1.043256897407966;0.8442273838983728;0.8092129218096229;-0.0004839898928626923;-0.0004639154319596367;1.0436651134569397;10.00011958585179;0.833508322893963;0.015562170034610209;0.015561926832071703;0.809069429713273;0.014876920346953293;0.8092203050780525
47.254415;1.0432578414434077;0.8442198287251081;0.8092048257285149;-0.0004833966754129988;-0.0004633463427945242;1.0436661596804835;10.00011992448411;0.8335082504632921;0.01556216590999597;0.015561926974186875;0.8090625852947456;0.014876919127173649;0.8092133073199234
47.264415;1.0432587856340967;0.8442126276736083;0.8091970729045095;-0.0004839073811549696;-0.0004638353978126836;1.0436672056983989;10.000120292533298;0.833508175027931;0.015562161636260749;0.015561927100837302;0.8090547462468176;0.01487691796254061;0.8092053105404308
47.274415;1.0432600351676147;0.8442053212554795;0.8091889865130296;-0.00048254351432677067;-0.00046252749121745886;1.0436672514648702;10.00012069129164;0.833508096655822;0.015562157231149783;0.015561927218886608;0.8090469126919796;0.014876916866049118;0.8091973138150488
47.284415;1.0432609805181345;0.8441977687477755;0.8091809047745295;-0.0004819501114353427;-0.0004619582346201715;1.0436682968979198;10.000121120159015;0.8335080154622527;0.015562152712990053;0.01556192733536409;0.8090390849385005;0.014876915848448871;0.809189316414729
47.294415;1.0432609744036638;0.8441898003792218;0.8091731671351058;-0.0004822134812469135;-0.00046221064141602306;1.043669341916113;10.00012157688951;0.8335079316303045;0.015562148099221967;0.015561927457552388;0.8090312634548767;0.014876914919009054;0.8091813175889103
47.304415;1.0432619216664627;0.8441822504247485;0.8091650956793324;-0.00048161995587826724;-0.0004616412734801719;1.0436703864629786;10.000122058655228;0.8335078454144983;0.015562143404877096;0.01556192759309668;0.8090234487337814;0.014876914086362658;0.8091733165130929
47.314415;1.0432628699402515;0.8441750554165705;0.8091573678845048;-0.00048213036301566564;-0.00046213005461776116;1.0436714304634647;10.000122563202051;0.8335077571064257;0.015562138642374464;0.015561927750427862;0.8090166411984501;0.014876913359032967;0.8091663121499478
47.324415;1.0432638192742503;0.8441675087895675;0.8091493060304131;-0.000481536709244587;-0.0004615605697574078;1.0436724737468217;10.000123089278148;0.8335076669914319;0.015562133822815523;0.015561927938444178;0.8090088412087649;0.014876912744929105;0.8091583040120971
47.334415;1.043264122237859;0.8441597943818762;0.8091415881177437;-0.0004810293733847092;-0.0004610741122333549;1.0436725160334395;10.000123635834514;0.8335075753322239;0.015562128958418001;0.01556192816501345;0.8090010490742378;0.014876912249910886;0.809150291234172
47.344415;1.0432650738841958;0.8441533563451955;0.8091345936869786;-0.0004800821853884341;-0.00046016576393888634;1.0436735569799238;10.000124200460888;0.8335074824070889;0.015562124064273422;0.015561928436104856;0.8089932650315609;0.014876911877242221;0.8091422733477422
47.354415;1.043266026710875;0.844145817004971;0.8091265455705402;-0.00047948835300868075;-0.00045959611861526344;1.0436745962144514;10.000124778785995;0.8335073885190767;0.015562119157359732;0.015561928756178369;0.8089854892585575;0.014876911628630609;0.8091342501828055
47.364415;1.043266980629688;0.8441386339992573;0.8091188406016792;-0.00047999846290850583;-0.0004600846274924108;1.0436756333707133;10.000125365560212;0.8335072938992338;0.01556211425386379;0.015561929128612553;0.8089777219414158;0.014876911505446183;0.8091262217941136
47.374415;1.043266983109079;0.8441303302603959;0.8091108012709171;-0.0004791573862235725;-0.0004592784195608609;1.0436766681314948;10.000125955663282;0.8335071985946203;0.015562109366876511;0.015561929555894935;0.808970963253574;0.01487691150866151;0.8091191881239517
47.384415;1.0432679389115342;0.8441231537043069;0.809103104684939;-0.00047966737634438765;-0.00045976681867376443;1.0436777002180921;10.000126543935487;0.8335071024639874;0.015562104506152447;0.01556193003975191;0.8089632132420482;0.014876911638061954;0.809111149584021
47.394415;1.0432692007274944;0.8441158742090441;0.8090950737550319;-0.0004783028489117447;-0.00045845832668638787;1.0436777293189636;10.00012712513254;0.833507005281397;0.01556209968064952;0.015561930580852592;0.8089554718158378;0.014877911892344952;0.8091031244222737
47.404415;1.0432701591793363;0.8441087042105987;0.8090873849147269;-0.000478812721807189;-0.0004589466177553265;1.0436787550434654;10.000127694550988;0.8335069068698646;0.015562094901087316;0.015561931178768931;0.8089477388150632;0.014877912269736103;0.8090950758503821
47.414415;1.0432701671021651;0.8441004132685248;0.8090793609216423;-0.00047797142068938344;-0.0004581402064064951;1.043679776937413;10.000128248375688;0.8335068071849718;0.0155620901801598;0.015561931832847516;0.8089410140128395;0.014877912768031435;0.8090880220356849
47.424415;1.043271129611917;0.8440932486386297;0.8090716785669166;-0.00047848117452444644;-0.00045862838673049955;1.0436807945176523;10.000128783592627;0.8335067062929745;0.015562085532079448;0.015561932542666954;0.8089332970916132;0.014877913384842739;0.8090799632478421
47.434415;1.0432720945815166;0.8440868366441702;0.8090647183009668;-0.0004775334578008687;-0.0004577195603350412;1.0436818072887495;10.00012929779946;0.8335066042919992;0.015562080972265094;0.015561933307318435;0.8089255876757054;0.014877914118330282;0.8090718992499407
47.444415;1.0432733670310728;0.8440795691696695;0.809056702460581;-0.00047616865722421506;-0.00045641082275029896;1.043681814765483;10.000129788901782;0.8335065012682252;0.015562076516217162;0.015561934124217613;0.8089178853946654;0.014877914967000298;0.8090638300159341
47.454415;1.0432743373124056;0.8440724088972186;0.8090490268419027;-0.0004766782351074263;-0.00045689883793660223;1.0436828165264798;10.000130255014579;0.8335063972838603;0.015562072178558223;0.015561934988109425;0.8089111899160227;0.014877915928340348;0.8090567554915608
47.464415;1.0432743578509498;0.8440641253431955;0.8090410142819057;-0.00047583665495588016;-0.0004560921681777402;1.0436838122676477;10.000130694882753;0.8335062923786971;0.015562067972730631;0.015561935891503842;0.8089035009389263;0.014877916997963309;0.8090486763189737
47.474415;1.043275333327848;0.8440569659357312;0.8090333417136191;-0.0004763461147574946;-0.0004565800709266019;1.043684801845333;10.000131108060273;0.8335061866022985;0.015562063910509882;0.015561936827121751;0.8088958181555972;0.014877918169986768;0.8090405927146224
47.484415;1.0432763111493588;0.844049453602938;0.8090253315748175;-0.00047575148358149956;-0.00045600968961116055;1.0436857853022403;10.000131494101549;0.8335060800572698;0.01556206000187528;0.01556193779033045;0.8088881411796112;0.014877919437347085;0.8090325050137084
47.494415;1.0432772910948067;0.8440422953036416;0.809017661017835;-0.00047626082155288534;-0.0004564974747486401;1.0436867628056565;10.000131851795945;0.8335059729046088;0.01556205625529333;0.01556193877928027;0.8088814694970755;0.014877920791985294;0.8090254133214598
47.504415;1.043277625359336;0.8440353652829587;0.8090107111707069;-0.00047429527542253754;-0.00045461334203681573;1.0436867345003493;10.000132179515408;0.8335058653050117;0.015562052677137951;0.015561939793488678;0.8088738024753898;0.01487792222579534;0.8090173182327804
47.514415;1.0432786087820178;0.8440282091587538;0.8090030417329868;-0.00047480450636137926;-0.0004551010247593625;1.043687700393866;10.000132475742987;0.833505757375616;0.015562049271033659;0.015561940833341349;0.8088661393878378;0.014877923731017212;0.8090092198173907
47.524415;1.0432795934158854;0.8440207011488178;0.8089950339008793;-0.0004742096388691621;-0.00045453041919016573;1.0436886603641198;10.000132739191098;0.833505649245757;0.015562046038975328;0.015561941900093254;0.8088584794408724;0.014877925299607417;0.8090011182937674
47.534415;1.043279626460491;0.8440127777513967;0.8089873649903906;-0.00047447171301884207;-0.00045478161398019326;1.0436896142422802;10.000132969206218;0.833505541097296;0.015562042982416454;0.015561942994300287;0.8088518218467325;0.01487792692309637;0.8089940137285677
47.544415;1.043280917250956;0.8440055200836157;0.8089793575699221;-0.00047310638000680607;-0.0004534723793988984;1.0436905618765828;10.000133165862353;0.8335054330820595;0.015562040100767695;0.015561944113973877;0.8088441659157223;0.014877928593131636;0.8089859067397414
47.554415;1.0432819035357188;0.8439983706062596;0.808971688308029;-0.0004736153799078484;-0.00045395983852593644;1.043690503204286;10.000133329290865;0.833505325219689;0.015562037389523399;0.015561945254763645;0.808836511048268;0.014877930302184778;0.8089777974944254
47.564415;1.0432828900202569;0.8439908698915519;0.8089636804210028;-0.0004730202738990723;-0.00045338900547168046;1.0436914383347586;10.000133459503072;0.833505217394197;0.015562034840756033;0.015561946411056066;0.8088298566154781;0.014877932043547495;0.8089706862568178
47.574415;1.0432829242746184;0.8439840585961919;0.808957069987502;-0.0004729287920562431;-0.0004533013126613791;1.0436923675638798;10.000133556569631;0.8335051094442409;0.015562032445130594;0.015561947576228944;0.8088222018857867;0.014877933809957791;0.8089625739316733
47.584415;1.043283911312905;0.8439765627078735;0.808949063259467;-0.00047233357003152835;-0.000452730368853543;1.0436932913439532;10.000133620232425;0.8335050012727353;0.015562030193997978;0.015561948743013677;0.8088145460629772;0.014877935592638475;0.8089544610172598
47.594415;1.0432852039436231;0.8439696695743262;0.8089413966714308;-0.0004720720234949446;-0.0004524791224676735;1.0436942102593858;10.000133649389882;0.8335048929261317;0.015562028080507127;0.015561949904623286;0.8088078883230237;0.01487793738231367;0.808947348008996
47.604415;1.043286193031816;0.8439621782794248;0.808933392256449;-0.00047147668368149865;-0.0004519080668756334;1.0436941249890583;10.000133641851045;0.8335047846208119;0.015562026099120281;0.01556195105535777;0.8088002278070379;0.014877939171100571;0.8089392358036369
47.614415;1.0432862314026934;0.8439542718655563;0.808925728017103;-0.0004717383418352625;-0.00045215885778097405;1.043695036242356;10.00013359480133;0.8335046766685285;0.015562024244479805;0.015561952190402765;0.8087925636383454;0.01487794095408481;0.8089311246508315
47.624415;1.0432872242041893;0.843947887905684;0.8089187844876055;-0.0004707895536458129;-0.00045124902108215504;1.0436959447126206;10.000133505885705;0.8335045693533091;0.015562022510513328;0.01556195330524115;0.8087858949640532;0.014877942730209735;0.8089240147026954
47.634415;1.0432882192399324;0.8439407542176591;0.8089111223237611;-0.0004712980958919612;-0.00045173603632751944;1.0436968511147249;10.000133373576736;0.83350446290187;0.015562020890262207;0.015561954394732347;0.8087782209758113;0.014877944501847517;0.808915906591976
47.644415;1.0432895214734808;0.8439335147965384;0.8089031223400052;-0.00046993223643525234;-0.0004504263059730941;1.0436977562378449;10.000133196534565;0.833504357529999;0.015562019377262936;0.015561955452691005;0.8087705409111143;0.014877946273026441;0.8089078004547741
47.654415;1.0432895690588755;0.8439256117278806;0.8088954605807528;-0.00047019369090814454;-0.0004506768973724837;1.0436976608534514;10.000132972768553;0.8335042534468204;0.015562017967420747;0.015561956472622259;0.8087638540555264;0.01487794804804124;0.8089006964193408
47.664415;1.043290571770166;0.8439181256212018;0.8088874592979384;-0.00046959800162609645;-0.0004501055057295166;1.0436985655534818;10.000132699406269;0.8335041508149035;0.01556201665893852;0.015561957449153587;0.8087561597501187;0.014877949831877728;0.8088925950972266
47.674415;1.0432915772294553;0.843912096621438;0.8088808536910763;-0.0004697530031549737;-0.00045025364892615447;1.043699470726517;10.000132373165323;0.8335040497663057;0.015562015450560237;0.015561958379318806;0.8087484574087408;0.01487795163079025;0.808884496632561
47.684415;1.043292890138734;0.8439052099833274;0.8088731886210199;-0.00046949100898233283;-0.00045000197062996096;1.0437003766328627;10.000131990439511;0.8335039505069608;0.015562014340502684;0.015561959262749161;0.8087417465666682;0.014877953451526031;0.8088774013047654
47.694415;1.0432929483429958;0.8438969520947118;0.8088651826478738;-0.0004686481915186015;-0.00044919411726161;1.0437012834641164;10.000131546839926;0.8335038533463182;0.015562013326306494;0.015561960099983596;0.8087340269329253;0.014877955300642731;0.8088693100342533
47.704415;1.0432939612365297;0.843889816859514;0.8088575129431518;-0.0004691563465248556;-0.0004496807535443295;1.0437011913879555;10.000131037255445;0.8335037585476601;0.015562012404315166;0.015561960889989056;0.8087272983834195;0.014877957184585207;0.8088622230943173
47.714415;1.0432949761094468;0.8438834312296208;0.8088505604290197;-0.00046820706640802746;-0.0004487704452725585;1.0437021005516538;10.00013045635407;0.833503666205683;0.015562011569850345;0.015561961629524427;0.8087195609190397;0.014877959109435351;0.8088541413745085
47.724415;1.0432953450550622;0.8438757700484317;0.8088428863004401;-0.00046769793684702513;-0.00044828229717964416;1.0437030110517522;10.000129798835665;0.8335035763106744;0.015562010819224995;0.015561962314491754;0.8087118146175402;0.01487796108027265;0.8088460651627282
47.734415;1.043296363215774;0.8438682769955512;0.8088348703622397;-0.00046710185344048667;-0.00044771052594635774;1.0437039229197904;10.000129059615881;0.8335034888527733;0.015562010151101518;0.015561962941258358;0.8087050595568451;0.014877963101061317;0.8088389946154801
47.744415;1.0432973828384158;0.8438611349890986;0.8088271904719784;-0.000467609789508599;-0.00044819694863437536;1.0437048361131536;10.000128234302592;0.8335034038439509;0.015562009565232595;0.01556196350725331;0.8086972957882239;0.014877965175308013;0.8088309302310085
47.754415;1.0432984038633288;0.843854741148002;0.8088202278615451;-0.0004666602950326035;-0.0004472864362494282;1.0437047505246424;10.000127319861827;0.8335033213041112;0.01556200906047101;0.015561964010670223;0.8086905234121848;0.014877967306656048;0.8088238716749552
47.764415;1.0432987786687622;0.8438470702267628;0.8088125441242459;-0.0004661509922393731;-0.00044679812202631363;1.043705666070838;10.00012631481288;0.8335032412469906;0.015562008633988792;0.015561964449325373;0.8086827426134661;0.014877969498497942;0.8088158191589687
47.774415;1.0432998027624176;0.8438399191397139;0.8088048580070873;-0.0004666587689338517;-0.00044728439112427153;1.0437065828248282;10.00012521857609;0.8335031636758724;0.015562008281665861;0.015561964819804514;0.8086749535934048;0.01487797175317928;0.8088077722958061
47.784415;1.043300828701068;0.8438324108209205;0.8087968314924724;-0.0004660623995863167;-0.00044671234804436307;1.04370750103286;10.000124030811056;0.8335030885855589;0.01556200799923368;0.01556196511815701;0.8086681565354423;0.014877974072044846;0.8088007306657437
