time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.794415;1.0433009042236006;0.8438255852548786;0.808790200214495;-0.00046596987530509533;-0.0004466236434599473;1.0437084209734566;10.000122751393278;0.8335030159314437;0.015562007783754243;0.015561965341991573;0.8086603516509692;0.014877976456220547;0.8087926943186878
47.804415;1.043302238984015;0.8438183145675402;0.808782170599754;-0.0004646032149350074;-0.00044531315800036954;1.0437083428470928;10.00012138077692;0.8335029455737173;0.015562007635004366;0.015561965491454782;0.8086535391818891;0.014877978907239247;0.8087856624987202
47.814415;1.043303270936722;0.8438111450690818;0.8087744774872354;-0.000465110772837367;-0.00044579921922903454;1.0437092667975179;10.000119920406057;0.8335028772438174;0.015562007555969213;0.015561965567806525;0.808645719315009;0.014877981427065078;0.808777634942864
47.824415;1.0433043046343586;0.8438036168466844;0.8087664441484242;-0.00046451417668092257;-0.0004452269647956657;1.0437101929577322;10.000118372723175;0.8335028105320123;0.015562007551312299;0.015561965571905177;0.8086388921576175;0.014877984017799394;0.8087706105886928
47.834415;1.0433043874845582;0.8437967701650817;0.8087598063040108;-0.00046442146525448264;-0.00044513808476370114;1.0437111214491384;10.000116740908478;0.8335027448658432;0.01556200762474103;0.01556196550452834;0.8086310578086707;0.01487798668153972;0.8087625890549057
47.844415;1.0433057290323935;0.8437898306187461;0.808752109094962;-0.0004641587029510482;-0.00044488567856285565;1.0437120523581451;10.000115028833473;0.8335026794932422;0.01556200777810383;0.015561965367650383;0.8086232163683033;0.014877989420582462;0.8087545695646817
47.854415;1.043306767333429;0.8437822850109108;0.8087440716530263;-0.0004635619408982428;-0.0004443132708189499;1.0437119857353405;10.000113240813722;0.8335026135033506;0.015562008013211668;0.015561965164769142;0.8086163678838019;0.014877992238012087;0.8087475514787579
47.864415;1.0433068546210262;0.8437754206378787;0.8087374302230349;-0.0004634690924998031;-0.00044422426327708173;1.0437129216394847;10.000111381266384;0.8335025458722405;0.015562008334077853;0.015561964899732115;0.808608512359201;0.014877995137688076;0.8087395347430412
47.874415;1.043307895656556;0.8437678630125716;0.8087293912066035;-0.00046287221784468215;-0.000443651751005413;1.0437138601709444;10.000109454748383;0.8335024755520078;0.015562008746756168;0.01556196457546171;0.8086016498304689;0.014877998122913693;0.8087325186502924
47.884415;1.0433092425903265;0.8437608994397024;0.8087216909659756;-0.00046260926145717487;-0.00044339916578878984;1.0437148014335123;10.00010746563156;0.8335024016248401;0.01556200925717691;0.015561964194009;0.8085937804135803;0.014878001195523407;0.8087245032187148
47.894415;1.0433093334133297;0.8437529128083663;0.8087139905162717;-0.0004628695245175843;-0.0004436486120262217;1.0437157454658625;10.000105417480711;0.8335023234218268;0.015562009869704912;0.015561963757334941;0.8085869043003153;0.014878004356729665;0.8087174878822379
47.904415;1.0433103776548183;0.8437464411061562;0.808707009854009;-0.0004619192370936708;-0.000442737364720577;1.0437156922047313;10.000103313325454;0.8335022405276173;0.015562010587107555;0.01556196326782502;0.8085790217335556;0.014878007608339025;0.8087094728346611
47.914415;1.0433117274881403;0.843739459362259;0.8086993101843228;-0.0004616561403730086;-0.0004424846484706388;1.0437166414532746;10.000101156518038;0.8335021527104326;0.015562011410592932;0.01556196272848554;0.8085721329267221;0.014878010952189344;0.8087024576611755
47.924415;1.0433127733675907;0.8437318715816362;0.8086912717915663;-0.00046105898668179397;-0.0004419118758425674;1.0437175928576716;10.000098951018508;0.8335020598533132;0.015562012339415517;0.015561962142469517;0.8085642379610608;0.014878014387471836;0.8086944427086481
47.934415;1.0433128675581502;0.843724965228114;0.8086846305926283;-0.0004609658161638735;-0.00044182256412745447;1.0437185459477778;10.000096701061619;0.8335019619297782;0.015562013370563408;0.015561961512547445;0.8085573367819893;0.014878017908942005;0.808687427716188
47.944415;1.043313915015172;0.8437177191358701;0.808676931147833;-0.0004614726700994943;-0.0004423079588943198;1.0437195002054374;10.00009441058464;0.8335018589753067;0.015562014499014626;0.015561960841423939;0.808549429238967;0.01487802150875189;0.8086794131527695
47.954415;1.0433152680057032;0.8437103609956961;0.8086688935349343;-0.0004601052631110722;-0.0004409967888069864;1.043719455124837;10.000092083001858;0.8335017510447803;0.015562015718207473;0.015561960131767937;0.808542515084983;0.014878025179722353;0.8086723989079717
47.964415;1.0433153645589852;0.8437034377005009;0.8086622522351412;-0.00046001195872688485;-0.0004409073482799011;1.043720410287652;10.000089722170497;0.833501638234702;0.015562017020387545;0.015561959385569138;0.8085345939942363;0.014878028916325997;0.8086643856722562
47.974415;1.0433164141312525;0.8436961748215834;0.8086545520559162;-0.00046051865605524923;-0.00044139259147286784;1.0437213653953081;10.000087333570225;0.8335015207442629;0.01556201839707378;0.015561958604563683;0.8085276656124668;0.014878032712821034;0.8086573735436073
47.984415;1.043317464182829;0.8436885532620099;0.8086465126935262;-0.0004599211708853947;-0.0004408195023232722;1.0437223201995731;10.000084924064579;0.833501398870772;0.01556201983932468;0.015561957791952555;0.8085197296306811;0.014878036561039693;0.8086493633413534
47.994415;1.04331786692023;0.84368186045642;0.8086398699640233;-0.0004590576701071434;-0.0004399917173928351;1.0437222744328285;10.000082500957674;0.833501272946082;0.015562021338014027;0.015561956952884393;0.8085127858882024;0.0148780404500772;0.8086423552763939
48.004415;1.0433189177648057;0.8436742283613766;0.8086318290817633;-0.00045846008279455674;-0.000439418529817089;1.0437232278223436;10.000080071631448;0.8335011433177121;0.015562022884669601;0.015561956092700727;0.808504834436113;0.014878044367294393;0.8086343503514065
48.014415;1.043319968775861;0.8436669444851503;0.8086241259230773;-0.00045896656796293476;-0.0004399035643816366;1.0437241801059634;10.000077643281607;0.8335010104002644;0.015562024471774296;0.015561955215314444;0.8084978754979372;0.014878048300176302;0.8086273489518024
48.024415;1.0433203719641846;0.843660236742513;0.8086174807589833;-0.0004581029556602544;-0.000439075669722781;1.0437251309987647;10.00007522199932;0.833500874693395;0.01556202609138752;0.015561954323569329;0.8084909093670735;0.014878052238821587;0.8086203519230419
48.034415;1.0433214226826721;0.8436525904257878;0.8086094374536675;-0.0004575052091693876;-0.00043850232613445615;1.0437260801682733;10.000072812191048;0.8335007366977737;0.015562027733494929;0.015561953420815153;0.8084829363372713;0.014878056176431032;0.8086123600321037
48.044415;1.0433224730581159;0.8436463972637075;0.8086027901948529;-0.00045765833836609144;-0.00043864867334960695;1.0437260272609508;10.00007041716632;0.8335005968085822;0.015562029386475086;0.015561952511583222;0.8084759566905939;0.014878060107568728;0.8086053734700188
48.054415;1.0433238277350738;0.8436393428532757;0.8085950842857961;-0.0004573945964425663;-0.0004383953320259221;1.0437269719485758;10.000068039617325;0.83350045529488;0.015562031038855399;0.015561951600451521;0.8084679707014281;0.01487806402720005;0.808597393041332
48.064415;1.0433239249873425;0.8436309148679408;0.8085870388091538;-0.00045654990993426714;-0.00043758569987912795;1.0437279139305746;10.00006568133769;0.8335003123667133;0.015562032679491777;0.01556195069061484;0.8084609786568717;0.014878067930412391;0.8085904188230845
48.074415;1.0433249746256472;0.8436247110082397;0.8085803892798777;-0.00045670289315431366;-0.00043773190137836665;1.0437288529051472;10.000063342953538;0.8335001682701936;0.015562034296589203;0.015561949783691865;0.8084529808741782;0.014878071811701431;0.8085824515314911
48.084415;1.0433263291198969;0.8436176468752328;0.8085726811515285;-0.00045643901484792524;-0.00043747842484917677;1.0437297885599004;10.000061023748874;0.8335000233697752;0.01556203587785782;0.015561948880238733;0.8084459776872761;0.014878075665240896;0.8085754911644631
48.094415;1.0433264268272775;0.8436092101922141;0.8085646334362009;-0.00045559418152482986;-0.000436668647867203;1.043729720594363;10.000058721412007;0.8334998781745689;0.01556203741133791;0.015561947979628562;0.8084389694522557;0.014878079485569705;0.808568538132267
48.104415;1.0433274773244958;0.8436029985241079;0.8085579813484121;-0.00045574701747413027;-0.00043681470312898683;1.0437306488077556;10.000056431912801;0.8334997332871799;0.015562038885710916;0.015561947079514043;0.8084309565597992;0.014878083267011542;0.8085605926507561
48.114415;1.043328527990147;0.8435956806576929;0.8085502695513169;-0.00045625298477490977;-0.0004372992205279892;1.0437315732271168;10.000054149809715;0.8334995893263395;0.015562040290444754;0.015561946175973052;0.8084239393977709;0.014878087003780755;0.8085536541783418
48.124415;1.0433289307726967;0.843588588751965;0.8085432762766042;-0.0004542848410617328;-0.0004354126598134377;1.043732494137725;10.00005186910407;0.8334994468613416;0.015562041616116455;0.015561945264460437;0.808415918313662;0.014878090691800835;0.808545722614351
48.134415;1.043329981021598;0.8435812675371235;0.8085355605951309;-0.000454790707306208;-0.00043589707844407435;1.043732411959557;10.000049583941639;0.8334993063481677;0.015562042855539507;0.01556194434050408;0.8084088936223649;0.014878094329431726;0.8085387969906044
48.144415;1.0433310307527601;0.8435739448705829;0.8085278425188159;-0.00045529651672884407;-0.00043638144057037153;1.0437333270566858;10.000047288760602;0.8334991680902989;0.015562044005146818;0.015561943398817817;0.8084018656199532;0.014878097916852384;0.8085318767560665
48.154415;1.0433314321024447;0.843566848543045;0.8085208420971395;-0.00045332825145148867;-0.0004344947644377767;1.0437342396039442;10.000044978541258;0.8334990322684032;0.015562045064173975;0.015561942431864368;0.8083938345684568;0.014878101456505958;0.8085239614151468
48.164415;1.0433324807824051;0.8435595229894965;0.8085131185019874;-0.00045383395910500365;-0.0004349790276964727;1.0437351496106708;10.000042649359838;0.8334988990117784;0.01556204603182935;0.015561941430172097;0.8083868006798614;0.014878104953209;0.8085170500996983
48.174415;1.0433335290989758;0.843553300052671;0.8085064502484135;-0.0004539864461302227;-0.00043512474117221383;1.0437360570652152;10.00004029891284;0.8334987684344055;0.015562046905074258;0.015561940383970952;0.808378764120842;0.014878108411823134;0.8085091426949875
48.184415;1.0433339292838917;0.8435450949370383;0.8084983827209755;-0.00045237122114908285;-0.00043357644234521257;1.04373596205423;10.000037926678804;0.8334986406062744;0.015562047677745293;0.01556193928441559;0.8083717250232265;0.014878111835656514;0.8085022383731751
48.194415;1.043334976996815;0.8435377644373568;0.8084906500487011;-0.0004528767683718158;-0.0004340605497993385;1.043736864793448;10.000035533433298;0.8334985155039043;0.015562048340908475;0.015561938124111788;0.8083646835113233;0.014878115228287572;0.8084953367488993
48.204415;1.0433360244199141;0.843531536194958;0.8084839723714801;-0.00045302910318312413;-0.000434206116683407;1.0437377655817077;10.00003312044366;0.8334983930379996;0.015562048885104979;0.015561936897487395;0.8083566397398481;0.014878118595551111;0.8084874374165205
48.214415;1.043336423701727;0.8435236786358896;0.8084762333853481;-0.0004525179132296708;-0.00043371599222485804;1.043738664716727;10.000030689078185;0.8334982731490246;0.015562049303330201;0.015561935600913013;0.8083495939236093;0.014878121944603695;0.8084805394611135
48.224415;1.043337470434454;0.8435170935328006;0.8084692099982024;-0.00045156598062351383;-0.00043280316623861076;1.043738562442203;10.000028240868227;0.8334981558059599;0.015562049592244583;0.015561934232254838;0.8083425463530066;0.014878125281936765;0.8084736424616665
48.234415;1.0433385166002767;0.8435097558945961;0.808461463043785;-0.0004520713108277635;-0.00043328706502093777;1.0437394589567581;10.000025777170372;0.8334980409251966;0.015562049751346693;0.015561932790358729;0.8083344973591465;0.014878128613136433;0.8084657459935758
48.244415;1.0433389140421672;0.8435029980043046;0.8084547712022765;-0.00045120684822375393;-0.000432458346662626;1.0437403544592683;10.00002329888516;0.8334979283770981;0.015562049781849704;0.015561931274337786;0.8083274472285398;0.014878131943874613;0.8084588491558746
48.254415;1.0433399580633906;0.8434953051038897;0.8084466784412415;-0.00045060789947416166;-0.00043188384465144274;1.04374124917406;10.000020807643647;0.8334978180261265;0.015562049686461452;0.015561929682574785;0.808320396147132;0.01487813528013624;0.8084519516084706
48.264415;1.04334100046801;0.843487964701537;0.8084389206666428;-0.00045111306685771983;-0.0004323675892821501;1.0437411433450863;10.000018307306386;0.8334977097169565;0.015562049469354994;0.015561928012384341;0.8083123442069113;0.014878138627672717;0.8084440530769837
48.274415;1.043341393183377;0.8434812048247754;0.8084322184646017;-0.0004502484837863748;-0.0004315387601571628;1.043742037251927;10.000015803764855;0.8334976032588155;0.015562049135457287;0.015561926260081993;0.808305291413991;0.014879141991317898;0.8084371712864775
48.284415;1.0433424318385807;0.8434735105410264;0.8084241160429253;-0.0004496493670033692;-0.0004309641021230897;1.0437429312573783;10.000013303588238;0.8334974983896023;0.01556204868956634;0.015561924421665596;0.80829823770713;0.014879145374039773;0.8084302693892537
48.294415;1.043343468524339;0.8434672733965649;0.8084174078205867;-0.000449801244347984;-0.0004311092381264748;1.0437438258114504;10.000010812893988;0.8334973947272216;0.015562048135942688;0.015561922494798928;0.8082901830455456;0.014879148776074162;0.8084223658692489
48.304415;1.043343855276842;0.8434594088420933;0.8084096396190139;-0.0004492896691802536;-0.0004306187556364256;1.0437447213521482;10.000008336834119;0.8334972918221428;0.01556204747841205;0.015561920479740355;0.8082831274856902;0.014879152194744002;0.8084154603841773
48.314415;1.0433448877235563;0.8434531718256282;0.8084029274020079;-0.00044944145039525963;-0.00043076380212613106;1.0437446182364423;10.000005879609079;0.8334971893028672;0.01556204672009712;0.015561918378198918;0.8082760711489609;0.014879155625349052;0.8084085531238296
48.324415;1.0433449654417426;0.8434447079606497;0.8083948171110849;-0.0004485954591288975;-0.0004299529273537581;1.0437455168438734;10.00000344446722;0.8334970869719271;0.015562045862639002;0.015561916192223661;0.8082680141443406;0.014879159062820741;0.8084006442549587
48.334415;1.0433462979610633;0.84343871845696;0.8083881027249117;-0.00044797728876882603;-0.0004293598919796047;1.0437464176848075;10.000001033565315;0.8334969847840462;0.01556204490641229;0.015561913923207986;0.8082609565309042;0.014879162502963336;0.8083937334395155
48.344415;1.04334732364174;0.8434313789886446;0.8083803288275484;-0.0004484820338260524;-0.00042984324167040744;1.04374732135138;9.999998648706466;0.833496882784974;0.015562043851634233;0.015561911571065014;0.8082538983227385;0.014879165942429266;0.8083868208997711
48.354415;1.0433476992948039;0.8434246217261264;0.8083736133186543;-0.00044761713881507687;-0.00042901413014239623;1.043747228414597;9.999996292681567;0.8334967810897026;0.015562042698867318;0.015561909135043892;0.8082458395328972;0.014879169377561409;0.8083789069274471
48.364415;1.04334872073719;0.8434169318220912;0.8083655005589319;-0.00044701758603003534;-0.0004284390716338657;1.04374813937194;9.999993969504358;0.8334966798479349;0.015562041449192;0.015561906615287625;0.808238780226004;0.01487917280311405;0.8083719913716256
48.374415;1.0433497399456058;0.8434107008854185;0.8083587850971249;-0.0004471690655207131;-0.0004285838403207864;1.0437490546521115;9.99999168346151;0.8334965791495067;0.015562040104725299;0.015561904013482569;0.8082317205316162;0.014879176211800734;0.8083650746304302
48.384415;1.0433501086992465;0.8434028443492012;0.8083510128690253;-0.0004466571561718903;-0.00042809305435230325;1.043749974616694;9.999989438171887;0.8334964789573603;0.015562038669058476;0.015561901332971492;0.8082246606107456;0.014879179595115408;0.8083581569450287
48.394415;1.0433511224528718;0.8433966169588777;0.8083442998262854;-0.0004468085401520699;-0.0004282377355288923;1.0437498995232009;9.999987236407732;0.8334963791406674;0.015562037147448124;0.015561898578806384;0.8082166005775814;0.014879182945403652;0.8083502387151362
48.404415;1.0433521330764555;0.8433889338090014;0.8083361916697362;-0.0004462087640732;-0.0004276624732992143;1.043750829501335;9.999985080691731;0.8334962795413616;0.015562035546566575;0.015561895757405585;0.808209540422675;0.0148791862575799;0.8083433197932054
48.414415;1.0433524925316455;0.8433821860413501;0.8083294825976705;-0.00044534363348416243;-0.00042683315186374147;1.0437517645528194;9.999982973652774;0.8334961800096053;0.015562033873585616;0.015561892876295263;0.8082024799978038;0.014879189528937412;0.8083364004928055
48.424415;1.043353496616612;0.8433748582161398;0.808321716722402;-0.0004458479584327224;-0.00042731611353156817;1.0437527045957746;9.999980917592605;0.8334960804754462;0.015562032135029186;0.015561889944674211;0.8081954190604517;0.014879192758075787;0.808329480916574
48.434415;1.043354497550282;0.8433686351818711;0.8083150114350818;-0.00044599913897627524;-0.00042746060744221643;1.0437526495521128;9.999978913958817;0.8334959810804916;0.015562030336278876;0.0155618869739007;0.8081873573489202;0.014879195944085342;0.8083215612952808
48.444415;1.0433548477215415;0.8433604319061371;0.808306912459092;-0.0004443827662335741;-0.00042591127104223375;1.0437535993560072;9.999976962714449;0.8334958822227485;0.015562028482551196;0.015561883976669761;0.8081802946205884;0.014879199086090178;0.8083146413268341
48.454415;1.0433558434712764;0.843354209139135;0.8083002125133614;-0.0004445338490328315;-0.00042605567565108407;1.0437545539036739;9.99997506176035;0.833495784435171;0.015562026580016399;0.015561880964785599;0.8081732306305006;0.014879202183945181;0.8083077212236317
48.464415;1.0433561895473813;0.8433463589345042;0.8082924578621951;-0.00044402160615266177;-0.00042556458801927457;1.0437555130922638;9.999973207689688;0.833495688244022;0.015562024635048613;0.015561877946678057;0.8081661651454125;0.014879205239040114;0.8083008010453102
48.474415;1.043357182332644;0.843340136187235;0.8082857644365281;-0.0004441725930213729;-0.0004257089042985302;1.0437564768907857;9.999971397387071;0.833495594163864;0.015562022653382879;0.01556187492705702;0.8081580980239845;0.014879208252923801;0.8082928810052873
48.484415;1.0433581743063083;0.8433328095414436;0.8082780164191947;-0.0004446766006433776;-0.0004261915709476916;1.0437564452984913;9.999969628692787;0.8334955027551231;0.015562020641275836;0.015561871908990658;0.8081510292600584;0.01487921122528561;0.8082859607398499
48.494415;1.0433585178410627;0.8433257115471113;0.8082709928889086;-0.00044270694006373954;-0.00042430364448052494;1.0437574182480223;9.999967899970109;0.8334954146125799;0.015562018606379105;0.015561868895312357;0.8081439589208061;0.014879214153759247;0.8082790403088399
48.504415;1.0433595090774999;0.8433183866476356;0.8082632532312806;-0.0004432108434641624;-0.00042478621561136727;1.0437583956086753;9.999966209368157;0.8334953303539533;0.015562016556656436;0.015561865887784897;0.8081368870565412;0.01487921703460522;0.8082721195519418
48.514415;1.0433605002709652;0.8433121673722868;0.808256576405926;-0.0004433616252377091;-0.0004249303428676863;1.0437593772671352;9.999964554579945;0.8334952506785679;0.01556201449901772;0.015561862886137232;0.8081298136949612;0.014879219863066437;0.8082651982948252
48.524415;1.0433608435271022;0.8433043223934579;0.8082488463564538;-0.0004428491275340212;-0.0004244390243899192;1.0437593631185336;9.99996293358144;0.8334951764109333;0.015562012438832705;0.015561859888990668;0.808121738878717;0.014879222633619406;0.8082572765308761
48.534415;1.043361834676532;0.8432977537354042;0.8082418403515589;-0.0004418955847268851;-0.00042352473141192776;1.0437603529778545;9.999961345652368;0.8334951084472977;0.015562010380267758;0.01556185689573799;0.808114662657214;0.01487922534012324;0.8082503537514089
48.544415;1.0433631301909612;0.8432917869625874;0.8082351777250775;-0.0004412764956453059;-0.00042293087043552;1.0437613466073046;9.999959791444809;0.8334950476211526;0.015562008326558676;0.01556185390703563;0.8081075850694186;0.01487922797614736;0.80824342999412
48.554415;1.0433631683325248;0.8432837022660481;0.808227461124802;-0.00044153359021910615;-0.0004231772858503563;1.0437623438645782;9.999958272001201;0.8334949945928425;0.015562006279248275;0.015561850923533023;0.8081005061422679;0.014879230535436865;0.8082365051837729
48.564415;1.0433641584798694;0.8432774943105125;0.808220807421361;-0.0004416841239117227;-0.0004233211847828119;1.0437623447878197;9.999956787817068;0.8334949498361813;0.015562004237446766;0.015561847945072113;0.8080934258740816;0.014879233011965972;0.8082295792544969
48.574415;1.0433645000193006;0.8432696618356407;0.8082131006802191;-0.0004411714166222039;-0.0004228296759134551;1.0437633495969985;9.999955338632764;0.8334949136945169;0.015562002198642726;0.015561844971349577;0.8080853442253251;0.014879235400512324;0.8082216522728631
48.584415;1.043365488844673;0.8432631065854415;0.8082061182467366;-0.0004402176160237142;-0.0004219151486486722;1.043764358697645;9.999953923910308;0.8334948864578083;0.015562000160009179;0.015561842002470683;0.8080782611482502;0.014879237697275742;0.8082147237631939
48.594415;1.0433667817019419;0.8432560494506841;0.8081984210826719;-0.00043995134866483827;-0.0004216594550055034;1.0437653726524068;9.999952543616516;0.8334948684108967;0.015561998118621486;0.015561839039182184;0.8080711766192412;0.014879239898539308;0.8082077937199511
48.604415;1.0433668173876316;0.8432490830454273;0.8081917868462896;-0.00043985516107998194;-0.0004215672811018067;1.04376539207246;9.999951198550185;0.8334948598254147;0.015561996071608374;0.015561836083904578;0.8080640906150302;0.014879241999485432;0.8082008619099097
48.614415;1.0433678058477762;0.8432417847640015;0.8081840991115417;-0.00044035847867626027;-0.00042204930798939703;1.0437664174746246;9.999949889873651;0.8334948609272078;0.015561994017030827;0.015561833141497942;0.8080570030381723;0.014879243995623799;0.8081939280264171
48.624415;1.0433681470461282;0.8432350702156194;0.8081774753901872;-0.00043949252461959845;-0.00042121924765090864;1.043767449177228;9.999948618266744;0.8334948718812293;0.015561991954483025;0.015561830218273075;0.808049913652717;0.01487924588463663;0.8081869916885197
48.634415;1.043369137521136;0.8432288813802032;0.8081708564955056;-0.00043964270874247895;-0.0004213628248568796;1.0437684872994066;9.999947383469008;0.8334948927806767;0.015561989885220505;0.015561827320510193;0.8080428221076312;0.01487924766665709;0.8081800524751961
48.644415;1.0433704344520376;0.8432214841600186;0.8081628466449381;-0.000438271958680851;-0.0004200485754759318;1.0437685318646124;9.999946184689085;0.8334949236078467;0.015561987812040953;0.015561824454191036;0.8080347280585408;0.014879249343906184;0.8081721101553945
48.654415;1.0433704768836085;0.8432145302744594;0.8081562384468209;-0.00043817554100425;-0.00041995619111275846;1.0437695828958176;9.999945021180553;0.8334949642097673;0.015561985738705946;0.01556182162537551;0.8080276312838539;0.014879250920987484;0.8081651640862622
48.664415;1.0433717793387671;0.8432074903014469;0.80814857718399;-0.0004379089434484151;-0.00041970019799379417;1.0437706404039342;9.999943892225597;0.8334950143261539;0.015561983669163518;0.015561818840224713;0.8080205317096695;0.014879252405450768;0.8081582142660112
48.674415;1.0433727807267175;0.8432013098294763;0.8081419786789876;-0.00043805892157694243;-0.00041984358660095513;1.0437717043154189;9.999942797186993;0.8334950736302001;0.0155619816073081;0.015561816104950221;0.8080134293645684;0.014879253807321415;0.8081512605645726
48.684415;1.0433728334620285;0.8431943611718401;0.8081353848253634;-0.00043796236431849726;-0.0004197510744550821;1.043771774464406;9.99994173574171;0.8334951417731493;0.015561979557316226;0.015561813425915807;0.808006324317172;0.014879255137690516;0.808144302734994
48.694415;1.0433741473787335;0.84318732557088;0.8081277370641975;-0.0004376956228406154;-0.00041949494989058185;1.04377285066261;9.999940707577634;0.83349521844037;0.015561977523454522;0.015561810809517981;0.8079992166115737;0.014879256407340587;0.8081373403341044
48.704415;1.0433742086438724;0.8431800262025482;0.8081208128680085;-0.0004364947172011125;-0.000418344007271043;1.0437739327244422;9.999939712452612;0.8334953034022664;0.015561975509249619;0.015561808261364853;0.8079921062265175;0.014879257625708513;0.8081303727560412
48.714415;1.0433755313797186;0.8431729928967802;0.8081131724246418;-0.0004362278807812441;-0.00041808779726371374;1.043775020421605;9.999938751214405;0.8334953965423738;0.015561973516991807;0.015561805784498655;0.8079849930993379;0.014879258800350076;0.8081233993447354
48.724415;1.0433765540317617;0.843166818859857;0.8081065931970428;-0.0004363776047396493;-0.00041823095213264184;1.0437751134512723;9.999937826545485;0.8334954978364166;0.015561971547722117;0.015561803377874066;0.8079768771673228;0.014879259937239112;0.8081154196976549
48.734415;1.0433766283821184;0.8431598769528638;0.8081000171255541;-0.00043628081690459626;-0.00041813822786241923;1.0437762114094469;9.999936942742105;0.8334956072747547;0.015561969601968142;0.015561801036616538;0.8079697583437367;0.01487926104139238;0.8081084330215146
48.744415;1.043377963672161;0.8431528486928218;0.8080923858480433;-0.00043601383731232344;-0.0004178818860892619;1.0437773137332544;9.999936104692903;0.8334957247397047;0.015561967680962215;0.015561798754001599;0.8079626364798808;0.014879262116957436;0.8081014390635665
48.754415;1.0433780456002375;0.843145910432489;0.8080858154825079;-0.00043591695930578195;-0.0004177890784160404;1.0437784196963515;9.999935316562134;0.8334958499126802;0.01556196578688366;0.015561796523945496;0.8079555114108995;0.014879263166965464;0.8080944373753283
48.764415;1.0433793878481878;0.8431399898271222;0.8080792482167284;-0.0004352968951040001;-0.00041719433704613256;1.0437785285304733;9.99993458118833;0.8334959823031174;0.015561963922293722;0.015561794341566489;0.8079483830336497;0.014879264193013919;0.8080874275254233
48.774415;1.0433804285502484;0.8431323668871271;0.808071286825303;-0.00043469508915455486;-0.0004166172192451022;1.0437796395786036;9.999933900370335;0.8334961213211898;0.015561962090064866;0.015561792201308235;0.8079412513203859;0.014879265194698515;0.8080804091532352
48.784415;1.0433808237561493;0.8431256791761604;0.8080647256052932;-0.00043382849591880676;-0.00041578658542761114;1.0437807523636502;9.999933274879236;0.8334962663009471;0.015561960293582791;0.015561790096372069;0.8079341162860518;0.014879266169791315;0.8080733819616696
48.794415;1.0433818691905465;0.8431195154688037;0.808058166904747;-0.0004339778709664933;-0.00041592941779461455;1.0437818666031973;9.999932703965154;0.8334964165385372;0.015561958536489203;0.015561788020754315;0.807926977965608;0.014879267115791775;0.8080663457209533
48.804415;1.0433819639502535;0.8431114786482807;0.8080505529457978;-0.0004342337464949652;-0.0004161747033496955;1.0437819822221892;9.999932185718494;0.8334965713737318;0.015561956822548895;0.015561785970593156;0.8079198363690193;0.014879268031544235;0.8080593002935095
48.814415;1.043383317185378;0.8431055628157273;0.808044000523762;-0.00043361345909365156;-0.0004155797602770069;1.0437830993328794;9.999931718463015;0.8334967302701358;0.015561955155758802;0.015561783944030853;0.807912691392676;0.014879268917901142;0.8080522455988337
48.824415;1.0433843671304601;0.8430982970860349;0.8080363921953988;-0.0004341156564404926;-0.0004160607484780187;1.043784218148784;9.999931301527756;0.8334968928277635;0.015561953539505973;0.01556178194088077;0.8079055428226357;0.01487926977740778;0.8080451815758626
48.834415;1.0433847700349463;0.8430916134218118;0.8080298453500476;-0.0004332488640044461;-0.0004152299362445273;1.0437853388203508;9.999930934473795;0.8334970586852533;0.0155619519752556;0.01556177996175893;0.8078983904717133;0.01487927061349541;0.8080381082232034
48.844415;1.0433858219502514;0.8430854538466194;0.8080233003166998;-0.0004333979872735912;-0.00041537253742420096;1.043785461276473;9.99993061578093;0.833497227440802;0.015561950462690205;0.015561778007313941;0.8078912342696422;0.014879271429773248;0.8080310256576367
48.854415;1.0433862266770304;0.8430773147821718;0.8080153611090652;-0.00043177980062866685;-0.0004138215844596694;1.0437865852711716;9.99993034253134;0.8334973986840151;0.015561949001227789;0.015561776078479372;0.8078840742295129;0.014879272229441905;0.8080239340994697
48.864415;1.043387280238619;0.8430711569355972;0.8080088196781584;-0.00043192882178175196;-0.0004139640935732176;1.0437877106387692;9.999930111409284;0.8334975720273796;0.015561947590830112;0.015561774176800013;0.8078759103891237;0.01487927301506399;0.8080158339785631
48.874415;1.0433886389792573;0.8430652463583582;0.8080022798472571;-0.0004313082673427243;-0.00041336891362202244;1.0437878374344278;9.999929920015505;0.8334977470843138;0.01556194623131718;0.015561772304406184;0.8078687427889403;0.014879273788935336;0.808008725227396
48.884415;1.0433887415463947;0.8430572165519044;0.807994682169989;-0.00043156375505915386;-0.0004136138437286938;1.0437889658136519;9.99992976728531;0.833497923462075;0.015561944921257058;0.015561770464456384;0.8078615714709951;0.01487927455342889;0.8080016082812093
48.894415;1.0433897976663875;0.8430510616176252;0.8079881430897006;-0.0004317126227153842;-0.00041375621235154476;1.0437900959391648;9.999929652936487;0.8334981007894541;0.015561943657066866;0.015561768661396655;0.8078543964816055;0.014879275310928804;0.8079944833689547
48.904415;1.0433902070067327;0.8430443846609702;0.8079816045853699;-0.00043084555147189106;-0.00041292515333642404;1.0437912280412802;9.999929576797713;0.833498278726159;0.015561942433169884;0.01556176689940566;0.8078472178800744;0.014879276063257599;0.807987350706935
48.914415;1.0433912660324232;0.8430382319082468;0.8079750656295076;-0.0004309943225325992;-0.0004130674337052363;1.0437913624215094;9.999929538387;0.8334984569452373;0.015561941243602134;0.015561765180736918;0.8078400357506869;0.014879276810089099;0.8079802105634005
48.924415;1.0433916789414843;0.8430304527541109;0.807967469031187;-0.0004304801215828387;-0.00041257457353313133;1.0437924993699776;9.999929536821497;0.8334986351606012;0.015561940082957384;0.015561763506538649;0.8078328502265416;0.01487927754711124;0.8079730632859652
48.934415;1.0433927424171154;0.843024301988422;0.807960930784183;-0.00043062879321062003;-0.00041271676162271486;1.043793639127698;9.999929570996441;0.8334988131890315;0.015561938946037985;0.0155617618786827;0.80782566152825;0.014879278266301785;0.8079659093075255
48.944415;1.0433941133994316;0.8430183985535449;0.8079543936160933;-0.00043000793088857287;-0.0004121213031500106;1.0437947818993727;9.999929639898598;0.8334989909236146;0.015561937828224931;0.015561760300560385;0.8078184699852988;0.014879278958819592;0.8079587491323562
48.954415;1.0433942310246447;0.8430100229997801;0.8079464604577314;-0.0004291587792155625;-0.0004113075484710129;1.0437949278813268;9.999929743015553;0.8334991682336359;0.015561936726126487;0.01556175877688703;0.8078112760297078;0.014879279617741362;0.8079515832470846
48.964415;1.043395609632222;0.8430041214431488;0.8079399252657646;-0.0004285378283932188;-0.0004107120087308318;1.043796077286501;9.999929880428688;0.8334993449424194;0.015561935637386075;0.015561757312590081;0.8078040801634813;0.014879280238593222;0.8079444120165622
48.974415;1.0433957355698884;0.8429972049085683;0.8079333910314124;-0.00042843995089120385;-0.00041061828105779706;1.043797230326906;9.999930052691877;0.8334995208839198;0.015561934561010186;0.015561755911353094;0.8077968829198717;0.014879280818439;0.8079372356922928
48.984415;1.0433971229559773;0.8429902006512904;0.8079257999385115;-0.0004281718469640871;-0.00041036091265989527;1.0437983871623733;9.999930260652434;0.8334996959476869;0.015561933497918264;0.015561754575386394;0.8077896848846334;0.014879281354956052;0.8079300545087315
48.994415;1.0433982105390613;0.8429840550809448;0.8079192681066162;-0.00042832022128309254;-0.00041050281815093896;1.0437985478653637;9.999930504881533;0.8334998701097809;0.015561932449996489;0.015561753306068973;0.8077824867363048;0.014879281846288707;0.8079228687430512
49.004415;1.043398654711442;0.8429773871076073;0.8079127380284261;-0.000427452762944229;-0.00040967139983645037;1.043799712424065;9.999930785056243;0.8335000434321673;0.015561931418577325;0.015561752103798565;0.8077762892061553;0.014879282290880454;0.807916678542501
49.014415;1.0433997517154343;0.8429712429594426;0.8079062087034365;-0.00042760104438428173;-0.00040981321425365543;1.0438008807413026;9.999931099707599;0.8335002159992758;0.015561930404383126;0.01556175096761174;0.8077690930330162;0.01487928268652673;0.8079094845705292
49.024415;1.0434002052610418;0.8429634721898626;0.8078986227252265;-0.0004270864325131071;-0.00040931996274472005;1.0438010525504802;9.999931446746924;0.8335003878503853;0.015561929409096576;0.015561749895588547;0.8077618989860891;0.014879283030631001;0.8079022869541345
49.034415;1.04340131155476;0.842957329824391;0.8078920958498836;-0.00042723461872220815;-0.00040946168189382267;1.0438022273205874;9.999931824685758;0.8335005589817349;0.015561928437080094;0.015561748885120996;0.8077547078544581;0.014879283321949195;0.8078950859583949
49.044415;1.043401774337861;0.8429506655724313;0.8078855706417732;-0.0004263670144360782;-0.00040863011795197555;1.0438034043139948;9.999932233267868;0.8335007293949971;0.015561927496102664;0.015561747932042477;0.8077475203855857;0.01487928356034425;0.8078878818195993
49.054415;1.0434028898688312;0.8429445258782937;0.8078790459588254;-0.0004265151099774647;-0.0004087717451502264;1.0438045827709195;9.999932673302855;0.833500899110131;0.015561926596869174;0.015561747029640347;0.8077403372581977;0.014879283744594844;0.8078806747201396
49.064415;1.0434040099650725;0.8429372835329163;0.8078714636045302;-0.00042701606231260777;-0.00040925154658595636;1.0438047620505415;9.99993314624404;0.8335010681430414;0.015561925751849053;0.01556174616900992;0.8077331590959761;0.01487928387183595;0.8078734647705043
49.074415;1.0434044863519067;0.8429306243257267;0.8078649404202881;-0.0004261483461494711;-0.0004084198679327669;1.0438059416295808;9.9999336532987;0.8335012365095426;0.015561924973656523;0.01556174534026763;0.8077259864880365;0.014879283938826617;0.8078662520075967
49.084415;1.0434056150506927;0.8429244904379017;0.8078584165953516;-0.00042629629949955363;-0.0004085613487604013;1.0438071210201663;9.999934194739577;0.8335014042380392;0.015561924272780464;0.015561744533777322;0.8077188199752504;0.014879283942716552;0.8078590364107809
49.094415;1.0434060992854037;0.8429178359651027;0.8078518926538565;-0.00042542851479688984;-0.00040772959873329;1.0438082997232667;9.999934770349872;0.8335015713530698;0.015561923656008404;0.015561743740895794;0.8077116600327837;0.01487928388072843;0.8078518179872347
49.104415;1.043407234652176;0.842910603000068;0.807844308719464;-0.00042592927555788;-0.00040820920253358217;1.0438084772241862;9.999935380142448;0.8335017378769809;0.015561923127088496;0.015561742953626516;0.8077045070927189;0.01487928375008112;0.8078445968736937
49.114415;1.0434077240735355;0.8429039541362529;0.8078377819561721;-0.00042506142082185297;-0.00040737737976753263;1.04380965299766;9.99993602401625;0.8335019038479726;0.01556192268846874;0.01556174216392112;0.8076973615311921;0.014879283548450655;0.807837373358609
49.124415;1.04340886310194;0.8428974783906591;0.8078309141225352;-0.00042410486293979174;-0.0004064602891280188;1.043810826523341;9.999936700724051;0.8335020692720342;0.015561922341917804;0.015561741363752287;0.8076902236448191;0.014879283273643866;0.8078301478604905
49.134415;1.043409354662685;0.8428908353407226;0.8078243819330633;-0.0004232369398085637;-0.0004056283962211774;1.0438109972856204;9.99993740792534;0.8335022340557889;0.015561922088325077;0.015561740546280511;0.8076830937069472;0.014879282922630547;0.8078229208744445
49.144415;1.0434104943615727;0.8428836138548719;0.8078167871838852;-0.00042373750931311294;-0.0004061078049605995;1.0438121647520766;9.999938143814443;0.8335023980181254;0.015561921928335451;0.015561739707806546;0.807675971985183;0.01487928249153217;0.807815692871488
49.154415;1.0434119377899094;0.8428777455563781;0.807810246965647;-0.0004231157848850136;-0.0004055114925477773;1.043813328382301;9.999938908517716;0.8335025609511971;0.015561921862954272;0.01556173884891791;0.8076698586503355;0.01487928197673884;0.8078094640670821
49.164415;1.0434121230764128;0.8428708638457285;0.807803701773377;-0.0004230171121884238;-0.0004054169556916167;1.0438144876798587;9.999939703789707;0.8335027227072459;0.015561921892700623;0.015561737974030909;0.8076627537342662;0.014879281375897507;0.8078022351357357
49.174415;1.0434135635867818;0.8428649994565316;0.8077971516705675;-0.00042239531246548626;-0.0004048205670704848;1.0438146422415273;9.999940531719332;0.8335028833039727;0.015561922016433756;0.015561737090516139;0.8076556572189176;0.014879280687767685;0.8077950062780546
49.184415;1.0434137451246757;0.8428570162435928;0.8077895374057678;-0.000422649435841875;-0.0004050641416337154;1.0438157917660422;9.999941393980988;0.8335030429608411;0.015561922231272273;0.01556173620822586;0.8076485691622723;0.014879279911208236;0.8077877779422866
49.194415;1.0434151814580106;0.8428511535219135;0.807782976002681;-0.00042202755907241554;-0.00040446767495035547;1.043816935986202;9.999942291781801;0.8335032020296417;0.015561922533788703;0.015561735338958048;0.807641489721385;0.014879279044378923;0.8077805506173789
49.204415;1.0434153588899817;0.8428442752790661;0.8077764083787085;-0.0004219287288733881;-0.00040437297670153525;1.0438180745058458;9.999943225579552;0.8335033608705975;0.015561922921650834;0.01556173449520433;0.8076344190576167;0.014880278084185142;0.8077733431892274
49.214415;1.043416791550506;0.84283841225857;0.8077698348785832;-0.00042130677748769763;-0.0004037764353761063;1.043818206624922;9.999944194923106;0.8335035197314097;0.015561923394112186;0.015561733688934942;0.8076273572763434;0.014880277025711966;0.8077661192291101
49.224415;1.043416965980312;0.842831532988001;0.807763254809985;-0.0004212078704815595;-0.0004036816592860157;1.0438193313291746;9.999945199223465;0.8335036787346531;0.015561923950809985;0.01556173293139663;0.807620304452415;0.014880275862645457;0.8077588975145107
49.234415;1.0434183965032962;0.842824563997057;0.8077556100603638;-0.00042093870455412954;-0.00040342322092744027;1.0438204474832393;9.999946238462433;0.8335038380035147;0.015561924590216268;0.015561732233313592;0.8076142606409112;0.014880274588755217;0.8077526782006402
49.244415;1.043419522384701;0.8428184519805104;0.8077490166485062;-0.00042108594533255624;-0.0004035639777854785;1.0438205540042198;9.999947312838923;0.8335039977482367;0.015561925309445886;0.015561731605145172;0.8076072258378225;0.014880273198831565;0.8077454619546267
49.254415;1.0434200003290741;0.84281181544128;0.8077424170054451;-0.0004202176151188269;-0.0004027316733136117;1.043821649899376;9.999948422101435;0.8335041582258081;0.015561926105206231;0.015561731057533003;0.8076001999421664;0.014880271688791106;0.8077382489233302
49.264415;1.0434211272808203;0.8428057000778167;0.8077358102767275;-0.0004203647706024236;-0.00040287234527287185;1.0438227343000555;9.999949565532084;0.8335043196962448;0.015561926974126157;0.015561730601080232;0.8075931827724162;0.014880270056134742;0.8077310393742351
49.274415;1.0434216073213824;0.842799059185415;0.8077291976974512;-0.0004194963750545016;-0.00040203997614727106;1.0438238064748337;9.999950742424529;0.8335044824031026;0.015561927912065612;0.01556173024533578;0.8075861741275816;0.014880268300732387;0.8077238335315327
49.284415;1.043423041645508;0.8427931846072368;0.8077225790526046;-0.0004188741616826851;-0.00040144317717425793;1.0438238657568277;9.999951952435516;0.8335046465220274;0.015561928913302199;0.015561729998133376;0.8075791738334611;0.014880266424857163;0.8077166315746366
49.294415;1.043423221131859;0.8427851868380819;0.807714896256463;-0.0004191278270092727;-0.0004016862900532084;1.0438249115455405;9.999953195779515;0.8335048121316154;0.015561929970688709;0.01556172986549211;0.8075731817387353;0.014880264432385456;0.8077104334504829
49.304415;1.0434246598382533;0.8427793053456508;0.8077082670797537;-0.0004185055364652671;-0.00040108941643687964;1.043825943442234;9.999954473285731;0.8335049792335372;0.0155619310771361;0.015561729851509498;0.8075661976597392;0.014880262328604902;0.8077032395676738
49.314415;1.043424844103895;0.8427724046588129;0.8077016331092951;-0.0004184062777353918;-0.00040099429102085407;1.0438259613899552;9.999955786389272;0.8335051477403866;0.01556193222631624;0.015561729957860216;0.8075592213244118;0.014880260120902948;0.8076960498141741
49.324415;1.0434262878155132;0.8427665156470884;0.8076949953380703;-0.0004177839118475305;-0.0004003973456522499;1.0438269656929415;9.999957137283612;0.8335053174524456;0.015561933411419206;0.015561730183034589;0.8075522523815547;0.014880257818460259;0.8076888642470411
49.334415;1.043426477194856;0.8427596074510126;0.8076883537323559;-0.00041768457536368495;-0.0004003021449838497;1.0438279568359834;9.999958528554028;0.8335054881180216;0.015561934624368149;0.015561730522349467;0.8075452904528684;0.01488025543040309;0.8076816828910159
49.344415;1.0434279260520007;0.8427537110491753;0.8076817092038969;-0.00041706213369708953;-0.0003997051280482183;1.0438289352432246;9.999959962090514;0.833505659514849;0.015561935856971305;0.015561730969265488;0.8075383351786815;0.014880252964005622;0.8076745057303985
49.354415;1.0434281206584093;0.8427456911772234;0.8076740031971964;-0.00041731554556717577;-0.00039994799454843;1.043828901236107;9.999961438280648;0.8335058314706096;0.015561937102563128;0.01556173151748207;0.8075323862493011;0.014880250424307705;0.8076683326007108
49.364415;1.043429574955743;0.8427397872789206;0.8076673532612662;-0.00041669302525571656;-0.00039935090350181083;1.0438298551754377;9.999962956229018;0.8335060038528919;0.015561938356508341;0.01556173216256651;0.8075254434217298;0.014880247814435144;0.8076611639098068
49.374415;1.0434307279131145;0.8427336331568549;0.8076607004729478;-0.00041683969818103134;-0.000399491108834598;1.0438307975626573;9.999964514862848;0.8335061765568847;0.01556193961585952;0.015561732901791515;0.8075185065273265;0.014880245135566648;0.8076539995599857
49.384415;1.0434312358054252;0.8427273044875495;0.8076543837960362;-0.0004170753075338182;-0.00039971679716326524;1.0438307290163775;9.999966113608744;0.8335063495264032;0.015561940879325432;0.01556173373290836;0.8075115754455885;0.014880242387677578;0.807646839502136
49.394415;1.043432395336381;0.842721141458884;0.8076477259016449;-0.00041722189422381756;-0.0003998569198881493;1.0438316502090175;9.999967752034442;0.8335065227953262;0.015561942147263568;0.01556173465343849;0.8075046500318563;0.014880239570585527;0.8076396834866258
49.404415;1.0434329102418836;0.8427144504332164;0.8076410657457344;-0.0004163530590704059;-0.0003990241342289274;1.0438325618379356;9.999969429530166;0.8335066964538046;0.015561943421168574;0.015561735660455078;0.8074987300587385;0.014880236683445545;0.8076335309708098
49.414415;1.0434340772751782;0.8427071727062084;0.8076333438118725;-0.00041685236614863046;-0.00039950229746939616;1.043833464608398;9.999971145520306;0.8335068705580165;0.015561944702964974;0.01556173675042981;0.8074918151857312;0.014880233724633096;0.807626381982094
49.424415;1.0434346000417685;0.8427004703777883;0.8076266777964048;-0.0004159834583979297;-0.0003986694450250763;1.0438333591893127;9.999972899513773;0.8335070450830776;0.015561945994104312;0.015561737919359766;0.8074849049516444;0.014880230693232818;0.8076192362057663
49.434415;1.0434360791866837;0.8426945307151508;0.8076200086661931;-0.0004153606643348947;-0.00039807210014985447;1.043834246170486;9.999974690682365;0.8335072199124652;0.015561947294719715;0.015561739163662084;0.8074779988501152;0.01488022758977807;0.8076120936566036
49.444415;1.0434363047124233;0.8426875686098954;0.8076133363017668;-0.0004152608813847597;-0.00039797647736744904;1.043835126040927;9.999976517491527;0.8335073948327606;0.01556194860327014;0.015561740481229889;0.8074720964210679;0.014880224415828211;0.8076059543131728
49.454415;1.0434377896331741;0.8426816142342907;0.8076066611793998;-0.0004146380058665401;-0.00039737905857964185;1.0438349991857039;9.999978377370722;0.8335075695603728;0.015561949916671966;0.015561741871153455;0.80746519724253;0.01488022117352711;0.8075988187833187
49.464415;1.0434380194321247;0.8426746364984751;0.807599982733995;-0.000414538138563588;-0.00039728335786973565;1.0438358659042317;9.9999802659652;0.8335077438090499;0.01556195123107737;0.015561743332546254;0.8074583009027332;0.014880217865155941;0.8075916872696928
49.474415;1.043439507164722;0.842668665681536;0.8075933013130853;-0.00041391518030907176;-0.0003966858643641962;1.043836726441082;9.999982176375235;0.8335079173402955;0.015561952542989112;0.015561744863694188;0.8074514070179889;0.014880214493028048;0.8075845602204785
49.484415;1.04343973845101;0.8426616709403675;0.8075866161774015;-0.00041381522755070375;-0.0003965900849482071;1.043837581067234;9.999984099097778;0.8335080899413507;0.015561953849823342;0.015561746461708319;0.8074455152629764;0.014880211060212367;0.8075784379514855
49.494415;1.0434412264622732;0.8426556827333462;0.8075799275348309;-0.00041319218566640364;-0.0003959925160168707;1.0438374301932383;9.999986022850763;0.8335082613843509;0.015561955149821605;0.015561748123076926;0.8074386254029007;0.014880207571222027;0.8075713212698192
49.504415;1.0434414568768127;0.8426475659834849;0.8075721762237373;-0.0004134449322732166;-0.00039623475679338087;1.0438382743998273;9.999987936254374;0.8335084314280913;0.015561956441716302;0.015561749844910563;0.8074317372990346;0.014880204031465805;0.8075642103948163
49.514415;1.0434429428246874;0.8426415599293595;0.807565479363536;-0.0004128218038798798;-0.0003956371095586104;1.0438391143977428;9.999989830125545;0.8335085998280298;0.015561957724061075;0.015561751626109946;0.8074248509061558;0.014880200445945296;0.8075571056138856
49.524415;1.0434434742469056;0.842634775726537;0.8075587782126648;-0.0004119525292145027;-0.00039480392731376483;1.0438389509831358;9.999991699118985;0.8335087663379372;0.015561958994607961;0.015561753468427315;0.8074189662900768;0.014880196818473267;0.8075510069513155
49.534415;1.0434446514725335;0.8426285057393592;0.8075520720593661;-0.0004120984614603249;-0.0003949434454032092;1.0438397849629588;9.999993541201004;0.8335089307206622;0.015561960250726222;0.015561755377014192;0.8074120835855277;0.014880193151427832;0.8075439148634304
49.544415;1.0434451774659315;0.8426217042519646;0.8075453618445857;-0.00041122911049237414;-0.0003941101956802613;1.0438406170762506;9.999995355499674;0.8335090927640256;0.015561961490713525;0.015561757359274583;0.8074052028816613;0.014880189445756094;0.807536829237021
49.554415;1.043446348534617;0.8426157705744779;0.8075389848305754;-0.0004124793517627918;-0.00039530805254843807;1.0438414480039493;9.999997140720348;0.8335092522754289;0.015561962714671407;0.01556175942232961;0.8073993241591542;0.01488018570134183;0.8075307499310044
49.564415;1.043447820481729;0.8426097226488666;0.8075322659596913;-0.0004118560129702469;-0.0003947102180565055;1.043841278432136;9.999998894724357;0.8335094090128392;0.015561963923772355;0.015561761571461412;0.8073924473200434;0.014880181917788398;0.807523677363037
