time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.574415;1.0434480320579407;0.8426026523186634;0.8075255431366056;-0.00041175566629957013;-0.0003946140800540395;1.0438421090145895;10.000000613980655;0.8335095626139242;0.015561965118478958;0.01556176381009511;0.8073855722202665;0.014880178095131598;0.8075166115410213
49.584415;1.043449496874196;0.8425965903024699;0.8075188173623153;-0.00041113224175551896;-0.00039401616959867843;1.043842940238129;10.000002292579241;0.8335097126544457;0.0155619662981216;0.015561766140012938;0.8073796986586388;0.014880174233458589;0.8075105525126065
49.594415;1.0434500054001952;0.8425897526023068;0.8075120890279014;-0.0004102627004799831;-0.0003931827523515939;1.0438427723591541;10.000003921990277;0.8335098588050263;0.015561967462145694;0.015561768562212605;0.8073728263694345;0.014880170332262396;0.8075035007948812
49.604415;1.0434511585200337;0.8425834317375234;0.8075053579812278;-0.00041040829696068604;-0.00039332196511543296;1.043843605475194;10.00000549218723;0.8335100009240839;0.01556196861025512;0.015561771078096453;0.8073659550394838;0.014880166390601551;0.8074964563474556
49.614415;1.0434516595989582;0.8425765820243841;0.8074986254516812;-0.00040953867903115095;-0.00039248847961957444;1.043844439626797;10.000006993118797;0.8335101390199338;0.015561969740687749;0.015561773689377665;0.8073590843166718;0.014880162407271674;0.8074894192560745
49.624415;1.0434528052506167;0.8425691454457227;0.8074908322432776;-0.00041003693233149804;-0.00039296566959305716;1.04384427482489;10.000008415574172;0.8335102731399998;0.01556197084894797;0.015561776397521633;0.8073532138393955;0.014880158381676493;0.8074833893776427
49.634415;1.0434532987084546;0.842562285108719;0.8074840963700672;-0.00040916723587017343;-0.0003921321133311599;1.0438451110634923;10.00000975181099;0.8335104032779675;0.015561971928379336;0.01556177920347721;0.807346343327935;0.014880154315383566;0.8074763670154902
49.644415;1.0434544364767038;0.8425559430643609;0.8074773587091627;-0.0004093126364507613;-0.00039227114553052527;1.0438459483922093;10.000010996036584;0.83351052938334;0.015561972971931739;0.015561782106982612;0.8073394726650331;0.014880150211525854;0.8074693518942565
49.654415;1.0434549217045177;0.8425494265206911;0.8074709585190291;-0.0004095472864442265;-0.00039249595551975585;1.0438467869419583;10.00001214412871;0.8335106514054887;0.015561973974172092;0.015561785106195398;0.8073336018835165;0.01488014607237831;0.8074633436715045
49.664415;1.0434563551032328;0.8425433226196987;0.8074642193201208;-0.00040892352714572817;-0.0003918977427001545;1.0438466268238713;10.000013192629677;0.8335107692359002;0.015561974931959656;0.015561788197858896;0.8073267310529841;0.014880141898782789;0.8074563424987372
49.674415;1.0434565269785658;0.8425362004261873;0.8074574792471989;-0.00040882274768647245;-0.0003918012059827487;1.0438474680392698;10.00001413781652;0.8335108826494959;0.015561975842608848;0.015561791377278004;0.8073198601533905;0.014880137691683178;0.8074493480803231
49.684415;1.043457950743743;0.8425300905853957;0.8074507390211391;-0.0004081989050120364;-0.00039120291543212046;1.0438483105312002;10.000014975507613;0.8335109913586246;0.015561976702107527;0.015561794639258412;0.8073139890713191;0.014880133452763254;0.8074433602208494
49.694415;1.0434581124872482;0.8425229633143189;0.8074439984622844;-0.00040809804049366514;-0.00039110629708085433;1.043848154275296;10.000015701569506;0.8335110950700585;0.015561977505977275;0.015561797980131721;0.8073071176801815;0.014880129184034472;0.8074363792928115
49.704415;1.043459525664847;0.8425168492658406;0.8074372584537616;-0.0004074741154501093;-0.00039050792816469214;1.0438489992903512;10.00001631250622;0.8335111935054734;0.015561978250838888;0.015561801398632854;0.8073012458717506;0.014880124888249805;0.8074304049592288
49.714415;1.0434599806234293;0.8425099649214549;0.8074305194130568;-0.00040660412781918506;-0.00038967409984582395;1.043849845605503;10.000016805519486;0.8335112864572138;0.015561978934491589;0.015561804895265725;0.8072943735550641;0.014880120569127759;0.8074234374885771
49.724415;1.0434610781473008;0.8425036030166437;0.8074237814920833;-0.0004067491599488299;-0.0003898127795470341;1.0438496932524381;10.000017178387257;0.8335113738458558;0.015561979554743947;0.015561808471668038;0.8072875006636236;0.014880116230286329;0.8074164766062151
49.734415;1.0434615214419303;0.8424970708279362;0.807417384470153;-0.00040698353529131754;-0.00039003732237471403;1.0438505423162903;10.00001742987826;0.8335114557208245;0.015561980108152573;0.015561812130270155;0.8072816271378397;0.014880111874700218;0.8074105220491771
49.744415;1.0434626072657216;0.8424907093379731;0.8074106520017684;-0.0004071284773204338;-0.0003901759120586296;1.0438513929829265;10.000017560300137;0.8335115321966534;0.015561980590130824;0.01556181587367943;0.8072747528784545;0.01488010750511901;0.8074035740685491
49.754415;1.0434630389384765;0.8424838255028735;0.807403923497715;-0.00040625834618846353;-0.00038934194223008006;1.0438512455302853;10.000017571513457;0.8335116033752517;0.015561980995937495;0.015561819703805968;0.8072678777289388;0.014880103123851586;0.8073966323880541
49.764415;1.0434641132398426;0.8424774655812902;0.8073971982985653;-0.00040640319647994815;-0.0003894804407817104;1.0438521003284995;10.000017466505033;0.8335116693783164;0.015561981320640381;0.01556182362122964;0.8072620015236717;0.01488009873243559;0.807390696701886
49.774415;1.0434645334997101;0.8424705838566448;0.8073904775565353;-0.00040553299388859426;-0.0003886463998338795;1.0438529578294378;10.000017248610732;0.8335117304505574;0.015561981559192783;0.01556182762496724;0.8072551241278078;0.014880094332494292;0.8073837671918754
49.784415;1.043465900848972;0.8424644726877437;0.8073837608105726;-0.00040490875302370995;-0.0003880477211820922;1.0438538184848738;10.000016920595863;0.8335117869594518;0.015561981708206624;0.015561831712363298;0.8072492454151426;0.014880089927015103;0.8073778433573661
49.794415;1.0434660060050585;0.8424573484290873;0.8073770479339945;-0.0004048074796305092;-0.0003879506953591954;1.043853682666707;10.000016484155287;0.8335118393421207;0.015561981766597278;0.01556183587941048;0.8072423652558015;0.014880085520692886;0.8073709253581967
49.804415;1.0434673626492674;0.8424515940994451;0.807370677356247;-0.00040528760723967873;-0.0003884103861258636;1.0438545506570254;10.000015939979596;0.8335118881169367;0.015561981733529984;0.01556184012181164;0.8072354835561028;0.014880081119168078;0.8073640128216063
49.814415;1.0434677612989356;0.8424447206157659;0.8073639728193034;-0.0004044172704884553;-0.00038757620987858846;1.0438554226848502;10.000015288440094;0.8335119338738822;0.015561981607226447;0.01556184443583317;0.8072296003043093;0.01488007672822747;0.807358105409648
49.824415;1.0434688027626349;0.8424383729598686;0.8073572716459942;-0.0004045618573181391;-0.0003877144428962635;1.043855298986316;10.00001453075172;0.8335119772002892;0.015561981385868432;0.015561848817952782;0.807222715572963;0.014880072353617676;0.8073512033369725
49.834415;1.0434691898363764;0.8424315054458368;0.807350574690737;-0.00040369145116167136;-0.00038688019605374446;1.0438561798474557;10.000013669716513;0.8335120186361502;0.01556198106808814;0.015561853263467089;0.8072168294649321;0.01488006800085674;0.8073453061212976
49.844415;1.0434692660593934;0.8424243954914241;0.8073438811859179;-0.0004035899820367019;-0.000386782969898202;1.043857065572832;10.000012709488857;0.8335120586534107;0.01556198065312096;0.015561857765132203;0.8072099420352158;0.014880063674741564;0.8073384139312593
49.854415;1.0434705916902736;0.8424183043595254;0.8073371919332041;-0.0004029654732211716;-0.00038618402130699114;1.0438569564177638;10.000011654951363;0.8335120976101351;0.015561980141481427;0.015561862313616533;0.8072030532359522;0.014880059378857608;0.8073315264314334
49.864415;1.0434709565615414;0.8424114484223915;0.8073305070993264;-0.0004020949679369076;-0.00038534967363306047;1.0438578525865516;10.000010511895205;0.8335121357162113;0.015561979534534729;0.015561866899735863;0.8071971629220828;0.014880055115412181;0.8073256433052441
49.874415;1.0434719610124157;0.8424054724920187;0.8073241644149955;-0.0004033437949159497;-0.00038654614091891465;1.043858754305911;10.000009287687034;0.8335121730292437;0.015561978832929249;0.015561871515245792;0.8071902709111616;0.014880050885682446;0.80731876473628
49.884415;1.043472307629145;0.8423986252894736;0.8073174891191964;-0.0004024732206395339;-0.00038571172394230184;1.0438586618652321;10.000007990591675;0.833512209486856;0.015561978036004752;0.015561876151206841;0.8071843770164353;0.014880046690800784;0.8073128901880924
49.894415;1.0434732927190595;0.8423923055830838;0.8073108186094478;-0.00040261750047678856;-0.00038584964763856887;1.043859575567258;10.000006628430606;0.8335122449976022;0.01556197714214039;0.015561880796943523;0.8071774810204039;0.014880042532355938;0.8073060197881695
49.904415;1.0434736189737797;0.8423854675300666;0.8073041541836445;-0.00040174685537769253;-0.00038501516067005923;1.0438604956516435;10.000005208612357;0.8335122795179877;0.015561976148875334;0.015561885441174258;0.8071715826584935;0.014880038412710805;0.8073001530206886
49.914415;1.0434748870259114;0.8423794032691235;0.8072974955980127;-0.0004011221163373534;-0.00038441598457525107;1.0438614222777283;10.000003738601347;0.8335123130334845;0.01556197505332393;0.015561890073823458;0.8071646816395789;0.014880034335342001;0.8072932900826536
49.924415;1.0434748871636874;0.8423726819203874;0.8072911809039081;-0.00040212479440391045;-0.00038537689631444827;1.0438613556009462;10.0000022254044;0.8335123455144352;0.015561973853284667;0.015561894686077321;0.8071587776753473;0.014880030305532949;0.8072874304370357
49.934415;1.0434761327426276;0.8423666280421385;0.8072845347006531;-0.00040149997734248866;-0.00038477764257479924;1.0438622958542276;10.000000674681061;0.8335123768939692;0.01556197254814409;0.015561899268420939;0.8071518705219373;0.014880026330859221;0.8072805740995413
49.944415;1.043476414203371;0.842359810640923;0.8072778949883976;-0.00040062919628239334;-0.0003839430216134066;1.0438632433341484;9.999999090243618;0.8335124070158764;0.015561971139135234;0.01556190380983644;0.8071459600191916;0.014880022420545189;0.8072747203120777
49.954415;1.0434773326382611;0.8423535216711343;0.8072712614661762;-0.00040077321013925663;-0.00038408068173080394;1.0438631983464912;9.999997474347964;0.8335124355907112;0.015561969629377224;0.015561908299494042;0.8071390460931549;0.014880018583855887;0.8072678689515532
49.964415;1.0434775914349357;0.8423467151786634;0.8072646353736771;-0.0003999023578190689;-0.0003832459903032872;1.0438641611746156;9.999995828471084;0.8335124622393599;0.01556196802375639;0.015561912728420578;0.807132128752486;0.014880014828790514;0.8072610193558565
49.974415;1.04347848791087;0.8423415416502806;0.8072590744884487;-0.00039969362043428913;-0.00038304559149487705;1.0438651320191559;9.999994153651212;0.8335124866070284;0.015561966328201966;0.015561917089787068;0.8071262081096865;0.014880011162251475;0.8072551708589888
49.984415;1.0434787257213172;0.8423350989279091;0.8072528008959158;-0.0003999271757536932;-0.00038326929591249806;1.043865110895664;9.999992450648298;0.8335125084356281;0.015561964548488082;0.015561921377951258;0.8071192843891227;0.014880007591380272;0.8072483233078719
49.994415;1.0434799064936717;0.8423290781668482;0.8072461965707106;-0.000399302128211622;-0.000382669815472752;1.0438660975946064;9.999990720436987;0.833512527538465;0.015561962689528579;0.015561925586533389;0.8071133578971701;0.014880004124695787;0.8072424758374153
50.004415;1.0434798212932987;0.8423220484716686;0.8072395993018798;-0.0003992000211317411;-0.0003825719488362545;1.0438670917524004;9.999988964499082;0.8335125437720455;0.015561960755336482;0.015561929707666525;0.8071064289500118;0.01488000077224663;0.8072356282027707
50.014415;1.0434809839316004;0.8423160394951684;0.8072330094989119;-0.00039857489338187527;-0.0003819723890053272;1.0438670929330296;9.999987184661123;0.8335125570369006;0.015561958748702186;0.0155619337337609;0.8071004977885284;0.014879997545194286;0.8072297794374841
50.024415;1.0434811850255064;0.8423092676061765;0.8072264270303977;-0.0003977038360235365;-0.000381137493210884;1.0438681006808341;9.999985382931715;0.8335125672578642;0.01556195667091556;0.015561937659651168;0.8070935645974774;0.01487999445551634;0.807222929242798
50.034415;1.0434810730286883;0.842302608401557;0.8072201894661033;-0.0003987060945318762;-0.00038209797546927884;1.04386911462281;9.999983561612792;0.8335125743799908;0.015561954522502308;0.015561941483208748;0.8070876296168331;0.01487999151572049;0.8072170766182125
50.044415;1.0434822090450728;0.8422966171294018;0.8072136215861117;-0.00039808085325668675;-0.00038149830237890525;1.0438691345577802;9.999981723232757;0.8335125783640739;0.015561952304103597;0.01556194520478917;0.8070806931738292;0.014879988738130455;0.8072102212332165
50.054415;1.0434823840736112;0.842289862673201;0.807207061273173;-0.0003972096943228302;-0.0003806633049265353;1.043870160406424;9.9999798699046;0.8335125791403782;0.015561950016485193;0.015561948826372301;0.8070747556476533;0.014879986133625143;0.8072043621845014
50.064415;1.0434831997721976;0.8422836366805158;0.8072005079346628;-0.0003973532231947046;-0.00038080048099686044;1.043871192108111;9.999978002524882;0.833512576624913;0.015561947660666852;0.015561952350741887;0.807067817488397;0.014879983710129373;0.8071974994507422
50.074415;1.0434833597638882;0.8422772456574381;0.8071943003377293;-0.000397586483145296;-0.0003810238841847181;1.0438712295625465;9.999976120469743;0.8335125708171791;0.015561945239122755;0.015561955780474925;0.807061879231103;0.014879981471502681;0.8071916324860343
50.084415;1.0434844656242626;0.842271275926211;0.8071877618674829;-0.000396961087504269;-0.00038042405905256387;1.0438722725951295;9.99997422194595;0.8335125618054107;0.015561942756449293;0.015561959117342915;0.8070559414301767;0.014879979417158995;0.8071857613064789
50.094415;1.043484308359595;0.8422654008122105;0.8071822885812209;-0.00039650599078672487;-0.00037998789429511;1.0438733210091722;9.999972304414543;0.833512549639897;0.015561940218105136;0.015561962363061274;0.8070490045816009;0.014879977542375543;0.8071788859254443
50.104415;1.0434854018664086;0.8422594404687456;0.807175763706863;-0.00039588051646843734;-0.00037938799229222866;1.0438733747263904;9.999970364864346;0.8335125342438775;0.015561937629638697;0.015561965520480173;0.8070430690910652;0.014879975839572667;0.807173005818385
50.114415;1.0434855371015213;0.8422527157430466;0.8071692452869054;-0.0003950091502914684;-0.00037855278962154446;1.043874433826252;9.999968400405509;0.8335125154310633;0.015561934997992171;0.015561968594311915;0.807036135298073;0.0148799743000232;0.8071661210760038
50.124415;1.0434863156066472;0.8422468710812037;0.8071630703967952;-0.00039625691468370047;-0.0003797481791773789;1.0438754984470924;9.99996640904932;0.8335124929591552;0.015561932332053175;0.015561971591297966;0.8070302035187187;0.014879972914617826;0.8071602310452878
50.134415;1.0434864409383227;0.8422401554302091;0.8071565637877498;-0.0003953854787405848;-0.0003789129061053777;1.0438765687082858;9.99996439023944;0.8335124665888066;0.015561929641554666;0.01556197451946741;0.8070232740411056;0.014879971673688904;0.8071533357430513
50.144415;1.0434875148714413;0.842234213290955;0.807150062483578;-0.0003947598526437862;-0.0003783128527780422;1.0438766446823058;9.99996234498104;0.833512436130873;0.015561926937086152;0.015561977387404247;0.807017347092008;0.014879970566618479;0.8071474345287019
50.154415;1.0434873287260196;0.8422272612120442;0.8071435659667474;-0.0003946571487560009;-0.0003782143851053651;1.043877726382077;9.999960275305307;0.8335124014614685;0.01556192423142921;0.015561980204691147;0.8070104228213969;0.014879969581604093;0.8071405274756656
50.164415;1.043487444099527;0.8422209121292015;0.8071374122398085;-0.0003948901182907428;-0.00037843749040686813;1.0438788137882737;9.9999581832442;0.8335123625052357;0.015561921539529238;0.015561982982159644;0.8070045013249151;0.01487996870564908;0.807134614046885
50.174415;1.0434885102466316;0.8422149835083511;0.8071309244077393;-0.0003942643813153506;-0.0003778373250756223;1.0438789068711172;9.999956070447658;0.8335123191977578;0.015561918876415665;0.015561985730275457;0.8069985826953718;0.01487996792503812;0.8071286943278688
50.184415;1.043488318626971;0.842209148821831;0.8071254980824888;-0.00039380895675320926;-0.00037740082856860496;1.0438800055846362;9.999953939302753;0.8335122714883852;0.015561916255316516;0.015561988456942821;0.8069916670413012;0.014879967226722753;0.8071217685271715
50.194415;1.0434893835573709;0.8422032280853421;0.8071190160846102;-0.0003931831435125244;-0.00037680058812166546;1.043881109905604;9.99995179422851;0.83351221937885;0.015561913687781806;0.015561991166967389;0.8069857544547784;0.014879966599606845;0.8071158363969594
50.204415;1.0434894962511296;0.8421968949025412;0.8071128740320258;-0.0003934159893857511;-0.0003770235665887924;1.0438812199051002;9.99994964140213;0.8335121629312772;0.015561911185082785;0.015561993862927146;0.8069788449486766;0.014880966034854433;0.8071089167649996
50.214415;1.0434902583330716;0.842190735728354;0.807106395009343;-0.00039355886993363106;-0.0003771600928409658;1.043882335779311;9.999947487495849;0.8335121022899132;0.015561908759277689;0.01556199654541679;0.8069729383630321;0.014880965525457234;0.8071029724318758
50.224415;1.043490373239797;0.8421840572238184;0.8070999174025439;-0.0003926871351743504;-0.00037632452053282565;1.0438834578629366;9.999945338443586;0.8335120377069035;0.015561906423609257;0.015561999212454545;0.8069660343187413;0.014880965065398974;0.8070960222406881
50.234415;1.0434914425792723;0.8421781511257399;0.8070934402506879;-0.00039206117296422457;-0.0003757241344487734;1.0438835866223475;9.999943198755336;0.8335119694676099;0.015561904192268855;0.015562001859746464;0.8069601323002095;0.014880964649449093;0.8070900660302736
50.244415;1.043491257286738;0.8421715868267513;0.807087300899247;-0.0003930626412301349;-0.0003766838060318074;1.0438847225449133;9.999941071943827;0.8335118977642173;0.015561902079305917;0.015562004481814575;0.8069542317874898;0.014880964273318318;0.8070841042420823
50.254415;1.0434913784550017;0.8421660241978216;0.807081882153489;-0.000391838221252788;-0.0003755102448723368;1.0438858660021693;9.999938961265938;0.8335118226552931;0.015561900097227618;0.015562007072677124;0.8069473323020726;0.014880963932707405;0.8070771373633292
50.264415;1.0434924549410216;0.8421601299271889;0.8070754040275077;-0.00039121215204487457;-0.00037490975444549396;1.0438860172602975;9.999936869475473;0.8335117441436836;0.015561898255979078;0.015562009626393933;0.806941433342506;0.014880963622020224;0.8070711653804382
50.274415;1.0434922777847224;0.8421535780262531;0.8070692623625699;-0.00039221351477102055;-0.000375869319560681;1.043887176553345;9.999934798312307;0.8335116622848091;0.015561896562823111;0.015562012138123235;0.8069345343093226;0.014880963334169632;0.8070641889417898
50.284415;1.0434933608983148;0.8421476924702953;0.807062781464961;-0.0003915873705463336;-0.00037526875506241965;1.0438883440153242;9.999932749074247;0.8335115772333891;0.015561895023205768;0.015562014604471847;0.8069286344810022;0.014880963061240125;0.8070582080089268
50.294415;1.043493495364667;0.8421410426116999;0.8070562987131916;-0.0003907154104531965;-0.0003744329623872693;1.04388851955138;9.999930723203798;0.8335114892437586;0.015561893641364203;0.015562017022394695;0.8069227330104906;0.01488096279525254;0.807052223086129
50.304415;1.0434942829032463;0.8421349201157401;0.8070498131684665;-0.0003908579099845042;-0.00037456911378558447;1.043889702832107;9.99992872175135;0.8335113986424698;0.015561892420090921;0.015562019388173039;0.8069158289770848;0.01488096252896348;0.807045234710651
50.314415;1.0434944269255764;0.842129736205373;0.8070447217778185;-0.0003907378390508922;-0.00037445387014753314;1.0438908933905011;9.999926745076346;0.8335113057629693;0.015561891360902346;0.015562021697609759;0.8069099215145368;0.01488096225690158;0.8070392429350592
50.324415;1.0434955290175951;0.8421238683620349;0.8070382309775147;-0.00039011154976943577;-0.0003738531652724514;1.0438910907169654;9.999924793666727;0.8335112109134376;0.015561890465294614;0.015562023946975648;0.8069040098941352;0.01488096197584745;0.8070332483778995
50.334415;1.0434953800513604;0.8421169905599378;0.8070317367598648;-0.00039000816090154324;-0.00037375401545663886;1.0438922943034228;9.99992286948543;0.8335111143912743;0.015561889735674399;0.015562026133986226;0.8068970935128982;0.014880961683624691;0.8070262516957856
50.344415;1.0434955409542106;0.8421107156207439;0.8070255772486095;-0.0003902405711785834;-0.0003739765582103724;1.0438935036369799;9.99992097711208;0.8335110164739219;0.015561889174715128;0.015562028257602762;0.8068911718784583;0.014880961376512819;0.8070202529738494
50.354415;1.0434966603268527;0.8421048613251515;0.8070190758751478;-0.0003896141715174386;-0.00037337574624922947;1.043893718161989;9.999919123221417;0.833510917422853;0.015561888784611325;0.015562030315752675;0.8068852446247932;0.014880961047643497;0.8070142526699631
50.364415;1.0434968329267171;0.84209824282096;0.8070125703605744;-0.00038874198390754345;-0.0003725397327558496;1.0438949372312678;9.99991731429198;0.8335108175431943;0.01556188856773162;0.015562032303265283;0.8068783115290504;0.014880960688134968;0.8070072511202552
50.374415;1.0434976600426071;0.8420932561704089;0.8070071183603506;-0.0003885316314278656;-0.00037233773531662035;1.0438961600856427;9.999915555102874;0.8335107172193037;0.015561888527741007;0.015562034212870566;0.8068723725074227;0.01488096028930655;0.8070012481031958
50.384415;1.0434978445795198;0.8420869987775087;0.8070009414777961;-0.0003887639160540031;-0.00037256015521741555;1.0438963858981918;9.999913849180544;0.8335106168508025;0.015561888669738875;0.01556203603707067;0.8068664275649914;0.014880959843786339;0.806995243943333
50.394415;1.043498987832207;0.8420811614531484;0.8069944219212285;-0.00038813736644117893;-0.0003719592014863038;1.0438976138278766;9.999912199703363;0.8335105167537014;0.015561888998799367;0.015562037767754179;0.8068594767073439;0.014880959345745294;0.8069882390619095
50.404415;1.0434988806498218;0.8420743135647955;0.8069878975553014;-0.0003880337067883551;-0.00037185978948958524;1.0438988430106837;9.999910609559072;0.8335104171421462;0.015561889517920416;0.015562039395317072;0.8068535198553966;0.014880958791063614;0.8069822334653098
50.414415;1.0434990841742928;0.8420680678153049;0.806981707058565;-0.0003882658935024053;-0.0003720821158403159;1.043899072554091;9.999909080769124;0.8335103181555314;0.015561890227441566;0.015562040909706401;0.8068475568180647;0.01488095817742603;0.8069762276882655
50.424415;1.0435002473929949;0.8420633466377041;0.8069762331439067;-0.000387286684123174;-0.0003711432066864846;1.0439003015894155;9.999907614640245;0.8335102198901295;0.015561891126262722;0.01556204230270694;0.8068405873563189;0.014880957504646436;0.8069692221993409
50.434415;1.043500161374373;0.8420565104501121;0.8069696968990769;-0.00038718290735187855;-0.00037104368489359794;1.0439015293244236;9.99990621288538;0.8335101224952751;0.015561892213196087;0.015562043569738703;0.8068346112923255;0.014880956775227456;0.8069632168924157
50.444415;1.043501340009113;0.8420510449089852;0.806963495365686;-0.00038766071305631117;-0.0003715010548370971;1.0439017550837355;9.999904878043118;0.8335100262519917;0.015561893486988129;0.015562044710411987;0.8068286285928952;0.014880955994022435;0.8069572121806118
50.454415;1.043501574403026;0.8420444616426712;0.8069569528555925;-0.0003867882167015062;-0.00037066475531089395;1.0439029783415006;9.999903612674203;0.8335099315223953;0.015561894944917897;0.01556204572809454;0.8068216394010661;0.01488095516693331;0.8069502085390686
50.464415;1.043502770391433;0.842039754809551;0.8069514656307721;-0.0003858088615575783;-0.00036972571671486666;1.0439041987011293;9.999902418384648;0.8335098386316464;0.015561896581390166;0.01556204662896737;0.8068156440097766;0.014880954299842966;0.8069442059788536
50.474415;1.0435027192411557;0.8420332848572724;0.8069452546269926;-0.0003868094798149372;-0.00037068455479684093;1.0439044158568165;9.999901295296082;0.8335097477848276;0.015561898388290241;0.015562047421331007;0.8068096427774688;0.014880953397866707;0.8069382050233861
50.484415;1.0435029823469384;0.842026711515178;0.8069387035794794;-0.0003859368803556023;-0.0003698481643578581;1.0439056296070712;9.999900242289286;0.8335096590689267;0.015561900357068621;0.01556204811529844;0.8068026360130751;0.014880952464707544;0.8069312061909438
50.494415;1.0435042087775739;0.8420209104772227;0.8069321502068991;-0.0003853099442750131;-0.0003692468613794493;1.0439068398673876;9.999899257702491;0.8335095724753027;0.015561902480374652;0.015562048722027518;0.8067966239127751;0.01488095150287941;0.8069252094627437
50.504415;1.0435041893747143;0.8420144515108399;0.8069259324201856;-0.000386310444869079;-0.0003702055927004101;1.043907046631026;9.999898339547606;0.8335094878721656;0.015561904751668498;0.015562049252492603;0.8067906066137072;0.014880950514712162;0.8069192152265919
50.514415;1.0435054375317674;0.8420097628187235;0.8069204336199252;-0.00038533090654125745;-0.00036926639430895255;1.043908249928731;9.999897485250994;0.8335094050082804;0.015561907163825548;0.015562049716821034;0.8067845842743306;0.014880949503001194;0.806913223604639
50.524415;1.0435057437511934;0.8420032049841146;0.8069138745675762;-0.0003844581670234127;-0.00036842988349931427;1.0439094497981019;9.999896691519082;0.8335093235875646;0.015561909708282255;0.015562050124586299;0.8067775570710327;0.014880948471044271;0.8069062349527403
50.534415;1.043506060422817;0.8419970038053143;0.806907651620672;-0.000384689959573676;-0.00036865185659860076;1.043909646215699;9.999895954293665;0.8335092433180085;0.01556191237505563;0.015562050485188937;0.8067715251473823;0.014880947422503673;0.806900249335801
50.544415;1.0435070356913858;0.8419909772050523;0.8069010888524689;-0.00038483141964013067;-0.0003687870373024594;1.043910838999114;9.999895268486483;0.8335091638844588;0.015561915153632597;0.015562050807506665;0.8067654885625029;0.014880946361026104;0.8068942675611446
50.554415;1.0435073716098446;0.841985536406454;0.8068955835505316;-0.0003836060626646135;-0.000367612622272904;1.0439110277817691;9.999894628138401;0.8335090848889882;0.015561918034515954;0.015562051099896296;0.8067584472797855;0.01488094528972643;0.8068872905558887
50.564415;1.0435086686527202;0.8419801162039431;0.8068893558727733;-0.0003840834229986931;-0.0003680695976982083;1.0439122121300706;9.999894027557781;0.8335090058405912;0.015561921010295464;0.015562051371769069;0.8067524012499492;0.014880944211011535;0.8068813187213638
50.574415;1.0435090206687814;0.8419735788918742;0.8068827887728387;-0.00038321051057667386;-0.0003672329400696511;1.0439133916769543;9.999893462146545;0.8335089262512664;0.015561924075310984;0.015562051634613966;0.8067463504942731;0.01488094312623672;0.8068753528622647
50.584415;1.0435100281866911;0.8419675683676378;0.806876219375072;-0.0003833517908981478;-0.0003673679620577224;1.0439135661451924;9.999892928085274;0.8335088457677465;0.015561927224238277;0.01556205190045717;0.806740295090465;0.014880942035200205;0.8068693934438439
50.594415;1.043510393257614;0.8419624958129479;0.8068710447804799;-0.0003832308761149568;-0.00036725195276354186;1.0439147353250267;9.999892421991591;0.8335087642150717;0.015561930450752633;0.015562052179916745;0.8067332351324402;0.014880940936461992;0.8068624409071805
50.604415;1.0435107639275942;0.8419559699492232;0.8068644718661107;-0.0003823578583396169;-0.0003664152041507866;1.0439158990651904;9.999891941121207;0.8335086815335842;0.0155619337471802;0.015562052481444932;0.8067271707183837;0.01488093982777833;0.8068564950474422
50.614415;1.043511788299484;0.8419499707053713;0.806857896564683;-0.0003824990051925316;-0.0003665501066289837;1.0439160572610693;9.999891483261845;0.8335085976749625;0.015561937104774461;0.015562052810612155;0.8067211019511877;0.014880938706127897;0.8068505561156479
50.624415;1.0435121685646875;0.8419449091900892;0.806852716183067;-0.00038237799648831503;-0.00036643401522420716;1.0439172098377152;9.999891046011621;0.8335085125498799;0.01556194051429724;0.015562053169632908;0.8067150289290328;0.014880937568402114;0.8068446241590269
50.634415;1.0435135055467302;0.8419391624024762;0.8068461376157368;-0.00038175051092574207;-0.0003658322350914082;1.0439183567523747;9.999890626487923;0.8335084260863332;0.015561943966919765;0.015562053558364389;0.8067089517176185;0.01488093641206391;0.8068386991686805
50.644415;1.04351389345833;0.8419330023578004;0.806839895135686;-0.000381981930561758;-0.0003660538805384262;1.0439184980477614;9.999890221795113;0.833508338313669;0.015561947454631889;0.015562053976117315;0.8067018703787825;0.014880935234467065;0.8068317811860384
50.654415;1.04351398056528;0.8419262463860807;0.806833312560434;-0.0003818772653021912;-0.00036595356465735546;1.0439196338716479;9.999889829248866;0.8335082493180231;0.015561950969964588;0.015562054422168129;0.8066957850841541;0.014880934032207182;0.8068258695414458
50.664415;1.043515327184346;0.8419216106336288;0.8068277865662196;-0.00038089717404243145;-0.0003650138908504801;1.0439207643931758;9.999889446253249;0.833508159114839;0.015561954505695441;0.015562054894547626;0.806689696173528;0.014880932801754084;0.8068199638878408
50.674415;1.0435157235427592;0.8419154549393144;0.8068215375848719;-0.0003811284902314309;-0.00036523544263612545;1.043920889737806;9.999889070570477;0.8335080676387061;0.01556195805455705;0.015562055389237392;0.8066836040610282;0.014880931540087418;0.8068140636390659
50.684415;1.0435170744650084;0.8419097151987963;0.806814948180364;-0.00038050080631895673;-0.00036463348479915915;1.0439220099850142;9.999888700728338;0.8335079748283348;0.015561961608660376;0.015562055901171861;0.8066765090925418;0.014880930244549201;0.8068071684191614
50.694415;1.0435171699989298;0.8419040651263064;0.8068094143251145;-0.00038004349927748946;-0.00036419523917930645;1.0439231251526202;9.999888335714973;0.8335078806342149;0.015561965159529952;0.015562056426487844;0.8066704115185139;0.014880928912737677;0.8068012774172845
50.704415;1.043517570210333;0.8418979070901659;0.8068031570461899;-0.00038027471385806446;-0.000364416695738627;1.0439232352067345;9.999887974177167;0.8335077849793738;0.015561968699395523;0.015562056964401806;0.8066643115883531;0.01488092754278583;0.8067953903898413
50.714415;1.0435189233097297;0.8418921629011168;0.8067965586735748;-0.0003796469125412805;-0.0003638146283893639;1.0439243401037661;9.999887614265429;0.833507687776773;0.015561972222210134;0.015562057517161177;0.8066582096027684;0.014880926133839414;0.8067895069364012
50.724415;1.0435193236435414;0.8418859997523133;0.8067902949070153;-0.00037987806221437005;-0.00036403602217761124;1.0439254397632596;9.999887254189565;0.8335075889726933;0.015561975723741238;0.015562058088546377;0.8066521058512423;0.014880924686404617;0.8067836266261313
50.734415;1.043520372354868;0.8418811079781868;0.8067847482581915;-0.0003796662075291077;-0.000363832660447603;1.0439255340248483;9.999886892412022;0.8335074885701133;0.015561979201380667;0.015562058682405655;0.8066450005517547;0.014880923202011384;0.8067767491614803
50.744415;1.0435207719043207;0.841874584464752;0.8067781404491979;-0.00037879269201715633;-0.00036299545912035964;1.0439266227228334;9.999886527522051;0.8335073866299542;0.015561982653364946;0.01556205930176162;0.8066388938834174;0.014880921682656988;0.8067708737158031
50.754415;1.0435211708230439;0.8418684086557326;0.8067718675457852;-0.0003790237436532135;-0.00036321675704489604;1.043927705821659;9.999886158232055;0.8335072832156714;0.015561986077896925;0.015562059948395398;0.8066327860751011;0.014880920130665203;0.8067649999356865
50.764415;1.0435225216619441;0.8418637483009803;0.8067663128044387;-0.00037804329375194074;-0.0003622767499097061;1.043927783455499;9.999885783070246;0.8335071782947924;0.015561989473389682;0.015562060623133108;0.8066266774589748;0.014880918548211492;0.8067591272338397
50.774415;1.0435226150002113;0.84185731627426;0.8067600350318346;-0.00037904275252735234;-0.00036323451047356114;1.0439288558505013;9.99988540020165;0.8335070717259687;0.015561992839235072;0.015562061326533193;0.8066205684256401;0.0148809169363875;0.8067532549936512
50.784415;1.0435239640789782;0.8418515401197917;0.8067534181955656;-0.0003784146846647903;-0.000362632187582265;1.0439289232613531;9.999885007883439;0.8335069633588654;0.015561996175396385;0.015562062058199681;0.8066144593518524;0.014880915294958537;0.8067473826290396
50.794415;1.0435243594221826;0.841846094201058;0.8067478589543006;-0.0003771885515475708;-0.00036145707549171865;1.0439299859703755;9.999884605124901;0.8335068531040628;0.015561999481214804;0.015562062815516831;0.8066073506077099;0.014880913622987291;0.8067405097970864
50.804415;1.0435247534959011;0.8418398901367692;0.8067415783318035;-0.00037741944788910074;-0.00036167822039248805;1.0439310442448215;9.99988419234693;0.8335067408944228;0.015562002755256222;0.015562063595009263;0.8066012425920983;0.014880911919463728;0.8067346357590045
50.814415;1.0435257947776633;0.8418338505343337;0.8067349592774555;-0.0003775597217023622;-0.00036181229645121686;1.0439310982250076;9.999883771666399;0.8335066266089841;0.015562005996142042;0.015562064394922278;0.8065951357361887;0.014880910183848689;0.8067287604281507
50.824415;1.0435261856300113;0.8418287392931286;0.8067297368905996;-0.00037743810874325655;-0.0003616956328160406;1.0439321478729113;9.999883346815139;0.8335065100608914;0.015562009203422258;0.015562065215269899;0.806589030538203;0.014880908416869489;0.806722883654079
50.834415;1.0435265745387425;0.8418221654894272;0.8067231182042894;-0.00037656430252399183;-0.0003608581496355492;1.0439331930572169;9.99988292303798;0.8335063910671953;0.015562012378182569;0.015562066056028303;0.8065829276174866;0.014880906620928102;0.8067170052859493
50.844415;1.0435279139818125;0.8418163550230924;0.806716499253852;-0.00037593602101049255;-0.0003602556202672711;1.0439332336591272;9.999882506486767;0.8335062695291929;0.015562015522704893;0.015562066916297239;0.8065768276755747;0.014880904799668282;0.8067111251018867
50.854415;1.0435282984780947;0.8418112285239688;0.8067112762670844;-0.0003758143288703273;-0.0003601388774249092;1.0439342696129104;9.999882103091743;0.8335061454407372;0.015562018639223163;0.01556206779497748;0.8065707313876961;0.014880902957275139;0.8067052428661
50.864415;1.0435293294608958;0.8418051636139595;0.8067046558881202;-0.00037595440079263797;-0.0003602727541739485;1.0439353009215113;9.999881717672029;0.8335060188203988;0.015562021729491556;0.015562068691428812;0.8065636393444633;0.014880901098157843;0.8066983585569881
50.874415;1.043529709665986;0.8417989244091942;0.8066983727874962;-0.0003761850836696968;-0.00036049368423505894;1.0439353276287016;9.999881353540822;0.8335058896681282;0.015562024795887136;0.015562069604609175;0.8065575520281677;0.01488089922748705;0.8066924716352613
50.884415;1.0435300882035616;0.841793433913676;0.8066928094793128;-0.00037495869212452544;-0.0003593183188382265;1.0439363497483731;9.99988101232774;0.8335057579831758;0.015562027842489291;0.01556207053085246;0.8065514697682376;0.014880897351963181;0.8066865820411004
50.894415;1.0435314183282018;0.8417879564956027;0.8066865241526542;-0.0003754348585053724;-0.00035977416050425647;1.0439373672487107;9.999880694258204;0.8335056237886705;0.015562030874628765;0.015562071462480566;0.8065453927593174;0.014880895479571965;0.8066806895849968
50.904415;1.0435314913142575;0.8417822144847809;0.8066809582813302;-0.00037497681398877266;-0.0003593351935013415;1.0439373800897214;9.999880399428417;0.8335054871583316;0.015562033897162392;0.015562072389096557;0.8065393211905783;0.014880893618885274;0.8066747941434507
50.914415;1.0435328209166388;0.8417763792456744;0.8066743329647722;-0.0003743482874573994;-0.0003587324230228834;1.0439383882603832;9.999880129168929;0.8335053482123229;0.015562036913254444;0.01556207330009862;0.8065332553396417;0.01488089177946376;0.8066688956102845
50.924415;1.0435331980799865;0.8417701258353657;0.8066680443873678;-0.0003745788266228383;-0.0003589532081366534;1.0439383918555776;9.999879886209536;0.8335052070673213;0.015562039925039762;0.015562074186186992;0.8065271955186586;0.014880889972875084;0.8066629938741676
50.934415;1.0435335755300656;0.8417646228059059;0.8066624756409577;-0.00037335229584741083;-0.00035777770772176025;1.0439393911654062;9.999879674133824;0.8335050638246764;0.015562042934693423;0.015562075039679619;0.8065211419726889;0.014880888212349036;0.8066570888394953
50.944415;1.043534905803951;0.841759134477269;0.8066561850752993;-0.00037382829840395393;-0.0003582333884374006;1.0439403866530483;9.999879496911372;0.8335049186189629;0.015562045943758892;0.015562075853749005;0.8065150948333792;0.014880886511037932;0.8066511804728144
50.954415;1.0435349793581237;0.8417522787107314;0.8066495557637969;-0.0003737224998024418;-0.0003581319706884062;1.043940378817519;9.999879358343525;0.8335047716853088;0.015562048951761118;0.0155620766212724;0.8065080540937771;0.01488088488055546;0.8066442690016881
50.964415;1.043535356610407;0.8417471247313882;0.8066443222497933;-0.00037360051443509974;-0.0003580149373203152;1.0439413680787883;9.99987926169325;0.8335046234229242;0.015562051955901436;0.015562077334757483;0.8065020195654476;0.014880883330975288;0.8066383541790986
50.974415;1.0435366863513516;0.8417412817214273;0.8066376916380624;-0.0003729717844744628;-0.00035741197431737523;1.0439423547994406;9.999879209847037;0.8335044743991533;0.015562054951323779;0.015562077987366349;0.806495990863343;0.014880881872401283;0.8066324362216083
50.984415;1.0435370634448407;0.841736127472289;0.8066324568038832;-0.0003728497476557926;-0.0003572948924639261;1.0439423393690117;9.999879205394155;0.8335043252400687;0.01556205793136371;0.015562078573823426;0.8064899674664195;0.014880880516278732;0.8066265151034364
50.994415;1.0435374409200637;0.8417295166376655;0.8066258254691426;-0.0003719754550355666;-0.0003564569396950091;1.0439433221573462;9.99987925038882;0.8335041765015856;0.015562060888003486;0.015562079090242653;0.8064839488227911;0.014880879274651792;0.8066205907411363
51.004415;1.0435384677923587;0.8417234293087457;0.8066191939507544;-0.00037211497320521286;-0.0003565902794803077;1.0439443033609668;9.99987934622526;0.8335040286453351;0.01556206381217873;0.015562079533004829;0.8064779344429821;0.01488087815866072;0.8066146630042459
51.014415;1.0435388466269258;0.841718276860397;0.8066139599597982;-0.00037199285429319285;-0.0003564731198341258;1.0439442829383758;9.999879493718101;0.833503882083568;0.015562066694068977;0.015562079898028096;0.8064719239421186;0.014880877177822513;0.8066087317013202
51.024415;1.0435401789565233;0.8417124364182589;0.8066073311190919;-0.0003713639504134261;-0.000355869994754064;1.0439452606901023;9.999879693203622;0.8335037372420743;0.01556206952400011;0.015562080181584287;0.8064659170252436;0.014880876339495704;0.8066027965737799
51.034415;1.043540559632112;0.8417072853425008;0.8066021007740648;-0.0003712417792314931;-0.00035575278571833765;1.0439452364219386;9.999879944611822;0.833503594613031;0.015562072293668228;0.015562080381867018;0.8064599134728564;0.01488087564847981;0.8065968573495825
51.044415;1.0435409418759112;0.8417006778484677;0.8065954769678623;-0.0003703673317404314;-0.00035491468840760654;1.0439462100870511;9.999880247690268;0.8335034547309825;0.01556207499682789;0.015562080499744724;0.8064539131401615;0.014880875107578186;0.8065909138362867
51.054415;1.0435419752274147;0.8416949461161591;0.8065891937724173;-0.00037161129447539566;-0.00035610639194571646;1.043947181837704;9.999880602090366;0.8335033180875259;0.015562077628861911;0.015562080538561554;0.8064479159150489;0.01488087471903765;0.8065849659924423
51.064415;1.0435423629894802;0.8416894441598258;0.8065836357290461;-0.0003703843939821244;-0.00035493054907795416;1.0439471520309669;9.999881006999994;0.8335031850796775;0.015562080185914024;0.015562080503645364;0.8064419216654374;0.014880874485645908;0.80657901392404
51.074415;1.043542754765253;0.8416831901011753;0.8065773611429126;-0.0003706144979518427;-0.0003551509176928118;1.0439481212293005;9.999881461236322;0.833503056057526;0.015562082665267788;0.015562080401972484;0.8064359302289884;0.014880874410322095;0.8065730578065916
51.084415;1.0435441038604043;0.8416784565532973;0.8065718121048434;-0.0003696330052039056;-0.0003542099209552145;1.0439490901790929;9.999881964246196;0.8335029313838414;0.015562085066676659;0.015562080241431712;0.8064299414075358;0.014880874495137553;0.8065670978124301
51.094415;1.0435445052598684;0.8416722021702568;0.8065655473601474;-0.0003698630512230152;-0.0003544302345648435;1.043949059761987;9.999882516580806;0.8335028113870594;0.015562087392604286;0.015562080028728055;0.8064239549446343;0.01488087474110686;0.8065611341032959
51.104415;1.0435455607796023;0.8416661178458673;0.8065589496662354;-0.00037000216706248144;-0.0003545631922133673;1.0439500309406793;9.999883119214937;0.8335026963084716;0.015562089647517326;0.015562079767102874;0.806417970516312;0.014880875148304258;0.8065551668614718
51.114415;1.0435459730592995;0.8416609671336324;0.8065537537013956;-0.0003698797749160146;-0.0003544457750313262;1.0439510046955351;9.999883773062013;0.8335025863401233;0.015562091837329888;0.015562079456072579;0.8064119877491184;0.014880875716233075;0.806549196316324
51.124415;1.0435463908724922;0.8416543586327182;0.8065471664634072;-0.00036900507366843067;-0.00035360744217798805;1.0439509819365564;9.999884479135556;0.8335024816772647;0.015562093968580949;0.015562079093642597;0.8064060062664876;0.014880876444737599;0.806543222769382
51.134415;1.0435477665744655;0.8416499744110845;0.8065419802492257;-0.00036912807222211217;-0.00035372485478627657;1.0439519634596093;9.999885238485232;0.8335023825004422;0.015562096047020421;0.015562078679260167;0.8064000257516761;0.014880877334473842;0.8065372466149016
51.144415;1.043548194186509;0.8416433634784859;0.8065354028295671;-0.0003682533094901716;-0.00035288646603154583;1.0439519500078533;9.999886051849508;0.8335022888844082;0.015562098076168462;0.015562078214994347;0.8063930459611494;0.014880878386122566;0.8065302684853611
51.154415;1.0435483219043284;0.8416379623255041;0.8065302262285478;-0.00036889908660044503;-0.00035350526891563905;1.0439529423143439;9.999886919373168;0.8335022007604065;0.015562100056891435;0.015562077704292292;0.8063870666877428;0.014880879599100677;0.8065242885112021
51.164415;1.043549709666354;0.841632115640919;0.8065236584611932;-0.00036826969021613745;-0.00035290168695644797;1.0439539410242282;9.999887840499229;0.833502118025795;0.015562101988158503;0.015562077150043896;0.8063810877998214;0.01488088097061054;0.8065183073201434
51.174415;1.0435501476555369;0.8416269551064633;0.8065184916712089;-0.00036814713587434794;-0.0003527841196859978;1.0439539466329486;9.999888814397329;0.8335020406712376;0.015562103867674332;0.015562076554175104;0.806375109336237;0.014880882494698974;0.8065123253959263
51.184415;1.0435505880482387;0.8416203345964479;0.8065119330204371;-0.0003672722491055321;-0.0003519456169892305;1.0439549595524922;9.999889840491127;0.8335019688073717;0.015562105692391864;0.015562075918531586;0.8063691315022576;0.014880884161703807;0.806506343300518
51.194415;1.043551982969443;0.841614831438706;0.8065057158098096;-0.0003677474154331168;-0.0003524005065451153;1.0439559802000582;9.999890918205502;0.8335019026710404;0.015562107460020796;0.015562075244984052;0.8063631546067657;0.014880885959549171;0.8065003616651752
51.204415;1.0435524263786053;0.8416093088446751;0.8065002228845913;-0.000366520113702273;-0.0003512242993931534;1.0439560089944935;9.99989204649937;0.8335018426327179;0.015562109170138673;0.015562074535088705;0.8063581790610077;0.014880887876615624;0.8064953809520411
51.214415;1.043552566452358;0.8416027848246439;0.8064940112459098;-0.0003675180460842916;-0.0003521805635735029;1.0439570463165972;9.999893223907467;0.8335017891276985;0.015562110823030733;0.015562073790478602;0.8063522053756652;0.014880889903499717;0.8064894021001557
51.224415;1.0435539630021666;0.8415980228331614;0.8064885224864031;-0.0003665360925337084;-0.00035123914682617203;1.0439570925153139;9.999894448728087;0.8335017425662544;0.015562112418038624;0.01556207301334285;0.8063462340593631;0.014880892032177009;0.8064834255191073
51.234415;1.0435544060940676;0.841591736013653;0.8064823138824802;-0.0003667657185781262;-0.00035145906755074466;1.043958147927879;9.999895718712514;0.8335017032992688;0.015562113953493955;0.015562072206442809;0.8063402654911292;0.014880894254264584;0.8064774517659058
51.244415;1.0435548478514363;0.8415861969435977;0.806476826554813;-0.00036553830198311543;-0.0003502827559912631;1.0439592128811055;9.999897030258369;0.8335016715897651;0.015562115427115485;0.015562071373082275;0.8063342999090991;0.014880896560538107;0.8064714813501396
51.254415;1.04355624045994;0.8415806689718579;0.8064706179846215;-0.00036601326718192686;-0.0003507374577730126;1.0439592877132995;9.999898378395752;0.8335016475718682;0.015562116835892354;0.015562070517600467;0.8063283375041057;0.01488089894198161;0.8064655147109926
51.264415;1.0435566780578072;0.8415751202410624;0.8064651296621346;-0.0003647857930377792;-0.000349561094310005;1.0439603728177476;9.99989975776481;0.8335016312571313;0.015562118176000912;0.01556206964600077;0.8063223784826213;0.014880901390907603;0.806459552201951
51.274415;1.043556809155182;0.8415685689533688;0.8064589186426506;-0.00036578351727802424;-0.00035051715963283587;1.0439614686438263;9.999901162809351;0.8335016225759898;0.015562119443077688;0.015562068766095288;0.8063164230471728;0.014881903901215342;0.8064536125813366
51.284415;1.043558193930007;0.8415637789048611;0.8064534266933394;-0.00036480136759720435;-0.00034957556387997117;1.0439615756461378;9.999902587474963;0.8335016213894934;0.015562120632867903;0.01556206788779786;0.8063104713130631;0.01488190646850253;0.8064476592539069
51.294415;1.04355862283795;0.8415574637722731;0.806447211191126;-0.0003650308149980908;-0.00034979531641012555;1.043962694193709;9.99990402596262;0.8335016274723206;0.015562121741953348;0.015562067023806213;0.8063045232312235;0.014881909090104187;0.8064417109856273
51.304415;1.0435600010479145;0.8415526649042112;0.80644171328082;-0.0003640485993577259;-0.00034885366055166387;1.0439628244865893;9.999905473214405;0.8335016404997811;0.01556212276827461;0.015562066189378039;0.8062985786237635;0.014881911764505389;0.806435768056849
51.314415;1.0435604227715432;0.8415463415228752;0.8064354907883102;-0.0003642779871988033;-0.00034907335637530463;1.0439639666105465;9.999906923965565;0.8335016600494597;0.015562123711459897;0.015562065400178206;0.8062926372694582;0.014881914490730789;0.8064298306797661
51.324415;1.0435608402542882;0.8415407669558598;0.8064299851103711;-0.00036305033835731923;-0.0003478968320301297;1.043965120683103;9.99990837214304;0.8335016856054059;0.015562124572771117;0.015562064669424842;0.8062866989297007;0.014881917268203733;0.8064238990200908
51.334415;1.0435619018872775;0.841534959737491;0.8064237535539024;-0.00036429321489573577;-0.00034908749604415984;1.0439652868677813;9.999909811647253;0.8335017165510252;0.015562125354928407;0.015562064007057915;0.8062807633706138;0.01488192009676502;0.806417973281639
51.344415;1.0435623095910196;0.8415293793985771;0.8064182385703627;-0.0003630655022315159;-0.0003479109112835696;1.0439664652413128;9.999911237072087;0.8335017521978675;0.0155621260619947;0.015562063420859865;0.8062748303966825;0.01488192297650685;0.8064120537079353
