time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.354415;1.0435627120513091;0.8415230444426588;0.8064119975050312;-0.0003632947669099555;-0.000348130487460515;1.0439676556927913;9.999912643329465;0.8335017918797827;0.015562126698676335;0.015562062916998253;0.806268899831427;0.014881925906955364;0.8064061404800729
51.364415;1.043564061944294;0.8415185805102734;0.8064068094866588;-0.000363417042144857;-0.00034824722114397747;1.0439678579190217;9.999914025130142;0.8335018350320066;0.015562127269964646;0.01556206249974983;0.8062629714756795;0.014881928886001117;0.8064002336622942
51.374415;1.0435644538465907;0.8415118899872923;0.8064002196789826;-0.00036254155335982354;-0.0003474081572108458;1.0439690714711196;9.99991537700815;0.833501881192939;0.015562127782021904;0.015562062171229506;0.8062570450948644;0.014881931909690652;0.8063943332269113
51.384415;1.0435648405072744;0.8415066554724036;0.8063950201889157;-0.000362418419287415;-0.0003472900416445909;1.0439692958197195;9.999916693556033;0.8335019299608079;0.015562128242213214;0.015562061931177753;0.8062511204223358;0.014881934973209216;0.806388439078222
51.394415;1.0435661746361742;0.8415007314956331;0.8063884185521425;-0.0003617882097493257;-0.0003466857003347582;1.0439705303806557;9.999917969864615;0.8335019809892161;0.015562128657426982;0.015562061777659973;0.8062451971650899;0.014881938072356316;0.8063825510470151
51.404415;1.0435662468561067;0.8414952507226293;0.8063832071507359;-0.00036243316567443706;-0.0003473037104823397;1.0439717744773664;9.999919201993475;0.8335020340451998;0.015562129032709784;0.015562061708987725;0.8062402750041243;0.014881941204038494;0.8063776686903028
51.414415;1.043566617440879;0.8414885582245283;0.8063765943351555;-0.000361557544672811;-0.0003464645178147914;1.0439720273129214;9.999920387306062;0.83350208903733;0.01556212937076569;0.015562061724644284;0.8062343535900339;0.014881944365225008;0.8063717919270961
51.424415;1.043567935220157;0.8414840910298623;0.8063713721875579;-0.00036167962215314595;-0.00034658105785485626;1.043973287986921;9.999921524843929;0.8335021459756826;0.015562129671615311;0.015562061823456284;0.8062284325694096;0.014881947551217179;0.8063659199924307
51.434415;1.0435682947797287;0.8414773991055334;0.8063647486699809;-0.00036080393464562135;-0.0003457418015874421;1.0439745555102198;9.999922615313828;0.833502204904266;0.0155621299329461;0.015562062001437728;0.8062225116630133;0.014881950754524292;0.8063600521469132
51.444415;1.0435686489435212;0.8414721647995821;0.8063595161134826;-0.0003606806242437616;-0.00034562351314550626;1.0439748287975144;9.999923660305308;0.8335022658444832;0.015562130151154447;0.015562062252200966;0.8062165907295664;0.014881953965421389;0.8063541875797477
51.454415;1.0435699506029132;0.8414665947060394;0.8063532197021959;-0.00036115489639280366;-0.0003460775436027145;1.0439761066622;9.999924661284114;0.8335023287891096;0.01556213032175618;0.01556206256885109;0.8062106697195484;0.014881957173656249;0.8063483254796295
51.464415;1.0435702945763146;0.8414610098894401;0.8063476392862523;-0.0003599268210026761;-0.00034490061135891746;1.0439763878504147;9.999925619301267;0.8335023937134658;0.015562130438785807;0.015562062944996971;0.806204748581974;0.014881960369821388;0.8063424650481319
51.474415;1.0435703301016834;0.8414544285350836;0.8063413325950346;-0.0003609238235545664;-0.00034585596438354736;1.0439776711341613;9.999926535545447;0.8335024605804824;0.015562130494591243;0.01556206337428766;0.8061988272666001;0.014881963546043464;0.8063366054944262
51.484415;1.043570665067034;0.8414488462560039;0.8063357425665908;-0.00035969568509414216;-0.0003446789715686941;1.0439789553659373;9.999927411777596;0.8335025293802153;0.01556213048126233;0.015562063849464666;0.8061929057751941;0.014881966696837137;0.8063307460836511
51.494415;1.0435719485218158;0.841444385847855;0.8063304857609741;-0.00035981752999039935;-0.0003447952875610196;1.0439792394049436;9.99992825013718;0.8335026001507041;0.015562130392565153;0.015562064361731777;0.8061879841533515;0.014881969819490084;0.8063258860196978
51.504415;1.0435722751874987;0.841437702070959;0.8063238290643987;-0.0003589416092483723;-0.0003439558092154173;1.0439805220436826;9.999929052770455;0.8335026729268136;0.015562130224539264;0.015562064900441479;0.8061820624660458;0.014881972912770346;0.8063200251296465
51.514415;1.0435725980562132;0.8414324773935403;0.8063185650121993;-0.00035881809161413973;-0.00034383732140702555;1.0439808020776251;9.999929821671826;0.8335027476675724;0.015562129975177077;0.015562065453424817;0.8061761408049022;0.014881975975467393;0.8063141628375514
51.524415;1.0435738700739776;0.8414269186338728;0.8063122388789967;-0.0003592921124790444;-0.0003442911103731713;1.043982078476891;9.999930558597587;0.8335028241934219;0.015562129644266296;0.015562066007503378;0.8061702192930361;0.014881979006066904;0.8063082988722166
51.534415;1.0435741858430776;0.8414213471730516;0.8063066304796631;-0.00035806381835442973;-0.00034311397326640506;1.0439833505166047;9.99993126468597;0.8335029021637881;0.01556212923282641;0.01556206654840725;0.8061642980730045;0.014881982002887087;0.8063024331430535
51.544415;1.0435744980084403;0.8414150265158064;0.8063002976417909;-0.0003582924824538881;-0.00034333296445137115;1.0439836177437563;9.999931940135394;0.8335029811231519;0.015562128742137006;0.015562067061032235;0.8061583772998903;0.014881984963945622;0.806296565749385
51.554415;1.0435754553157226;0.8414099845409232;0.8062946820510274;-0.0003580774802619522;-0.000343126600763103;1.0439848798603675;9.999932584491216;0.833503060579913;0.015562128173427432;0.015562067530142639;0.8061524571576636;0.014881987886565673;0.8062906969168477
51.564415;1.0435757597521373;0.8414036709277712;0.8062883425367015;-0.0003583060728678135;-0.0003433455247381354;1.0439861366715026;9.999933197084973;0.8335031400684375;0.01556212752789148;0.01556206794055192;0.8061475378733839;0.014881990767386605;0.8062858267425224
51.574415;1.0435760601922168;0.8413984658181956;0.806283058374689;-0.0003581823713971835;-0.00034322686508292687;1.043986388032887;9.999933777475103;0.8335032191533657;0.01556212680644295;0.015562068277439254;0.8061416196720116;0.014881993602774802;0.8062799558196042
51.584415;1.0435773093019969;0.8413936804076214;0.8062774333964697;-0.0003571991870049573;-0.00034228429812118506;1.0439876337304828;9.999934326082593;0.8335032974013287;0.015562126009607033;0.015562068527353484;0.8061357026782012;0.014881996389063965;0.806274084180376
51.594415;1.0435776013956102;0.8413873783872058;0.8062710844597265;-0.0003574276842194595;-0.0003425031337482561;1.0439878733767571;9.999934844257515;0.8335033743700399;0.015562125137396136;0.015562068679092128;0.8061297868575243;0.014881999122308219;0.8062682119601114
51.604415;1.0435778888975502;0.8413818327092463;0.8062654537623559;-0.00035619916761957357;-0.0003413257950537623;1.0439891063918783;9.99993533359797;0.8335034495762004;0.015562124189138495;0.015562068724369885;0.8061238720597248;0.014882001798101277;0.8062623392181825
51.614415;1.0435791242873773;0.8413763064329562;0.8062590993126539;-0.0003566728595991847;-0.00034177927744266087;1.0439903320838881;9.999935795737114;0.8335035224520772;0.01556212316408901;0.015562068658518006;0.8061179581145578;0.014882004412448066;0.8062564659274719
51.624415;1.0435794019571156;0.8413711206283887;0.8062538012036079;-0.00035654900923168237;-0.0003416604814263862;1.0439905497588766;9.999936233265217;0.8335035923696478;0.01556212206211062;0.01556206847994183;0.8061130448697275;0.014882006963009686;0.8062515918268724
51.634415;1.04357967461609;0.8413655863235548;0.8062481635450764;-0.0003553204011558276;-0.0003404830605305179;1.0439917587559477;9.999936650794131;0.8335036587032862;0.015562120883350046;0.015562068188198398;0.8061071321411726;0.014882009448993053;0.8062457171671396
51.644415;1.0435805912265248;0.84135982599383;0.8062418028401198;-0.0003565620178068334;-0.000341672502419244;1.043991958455966;9.9999370546912;0.8335037208469983;0.015562119628036117;0.015562067783313953;0.8061012196687918;0.014882011869625547;0.8062398417360053
51.654415;1.0435808538245;0.841354298914102;0.8062361624914204;-0.000355333342738359;-0.0003404950203238646;1.0439931483776235;9.999937451663907;0.8335037781723996;0.015562118296627086;0.015562067266845333;0.8060953071243488;0.014882014223364805;0.8062339655638908
51.664415;1.04358111125321;0.8413480227390283;0.8062298003713958;-0.000355561616155765;-0.00034071364737257436;1.043994328292914;9.999937848018911;0.8335038300139221;0.015562116889556131;0.015562066641999411;0.8060893941324673;0.014882016509283997;0.8062280887624539
51.674415;1.0435813634655102;0.8413428545570665;0.8062244964718291;-0.0003554376204601457;-0.00034059471615103333;1.0439944982225817;9.999938249779868;0.8335038757490746;0.015562115407396764;0.015562065912590756;0.8060844803110924;0.01488201872898357;0.8062232112958972
51.684415;1.043582563295924;0.8413381052718414;0.8062188547616048;-0.0003544540913640277;-0.00033965183569790075;1.043995658354073;9.999938662241075;0.8335039148649215;0.015562113851219023;0.015562065082607794;0.806078565333238;0.014882020886626254;0.8062173335598386
51.694415;1.0435828053848268;0.8413318384181134;0.806212491967812;-0.0003546822745737695;-0.00033987037733058104;1.0439958089476762;9.999939089824217;0.8335039469419774;0.015562112222032068;0.015562064155625775;0.8060726489452824;0.014882022987008022;0.8062114553289804
51.704415;1.0435830425454948;0.8413266790649203;0.8062071876863912;-0.00035455819580429036;-0.0003397513679347706;1.0439969501911361;9.999939537137472;0.8335039716547681;0.015562110520224963;0.015562063133369731;0.8060667309206293;0.014882025033546062;0.8062055764957361
51.714415;1.0435842275631197;0.8413208334114108;0.806200487118412;-0.00035392679855359826;-0.0003391459170635787;1.0439980820852832;9.999940008991647;0.8335039887763045;0.015562108745910398;0.015562062015059754;0.8060608110234042;0.01488202702764339;0.8061996969381238
51.724415;1.0435844549785802;0.8413156795006684;0.8061951827906313;-0.00035380266297746775;-0.00033902685403405954;1.043998204453793;9.99994050900996;0.8335039981115862;0.015562106900193596;0.015562060798117774;0.806055889037532;0.014882028969424676;0.8061948163638907
51.734415;1.043584677560065;0.841310176343892;0.8061895410375595;-0.0003525737569981475;-0.00033784915931842194;1.0439993170040847;9.999941039490267;0.8335039994676402;0.015562104987005191;0.015562059479095728;0.8060499648092919;0.01488203085943626;0.8061889350261168
51.744415;1.043585544374769;0.8413044466083816;0.8061831778964521;-0.0003538149818765856;-0.00033903822475509973;1.0439994193956466;9.999941602442997;0.8335039927446847;0.015562103013675591;0.0155620580542133;0.8060440382518508;0.014882032700143743;0.8061830526844104
51.754415;1.0435857576885894;0.8412993021135244;0.8061778737995726;-0.0003536907611280297;-0.00033891908060505716;1.0440005113332547;9.99994219983094;0.8335039780080709;0.015562100990143013;0.015562056519216627;0.8060381093378516;0.014882034495556324;0.806177169225921
51.764415;1.0435859669006327;0.8412927040106359;0.8061711734282182;-0.00035281398386517157;-0.00033807881000127874;1.0440015926706576;9.999942833278697;0.8335039554513259;0.015562098928445886;0.015562054868996958;0.8060331781019267;0.014882036249481834;0.8061722843093664
51.774415;1.0435861725660502;0.8412875663884506;0.8061658687667803;-0.00035268971142746387;-0.00033795961622083785;1.0440016634879123;9.999943504356583;0.8335039253442913;0.015562096841839321;0.015562053098467345;0.8060272446162214;0.014882037964736547;0.806166398063832
51.784415;1.0435873281080148;0.8412832004191787;0.8061605633206266;-0.0003528106084261419;-0.00033807504337432054;1.0440027240890397;9.999944215252198;0.833503887991177;0.015562094743157721;0.015562051203806576;0.8060213088936963;0.014882039643969188;0.8061605100919048
51.794415;1.043587528761222;0.8412766133650503;0.8061538609347466;-0.00035193374161272985;-0.00033723468774571243;1.0440027749237124;9.999944969139724;0.8335038436791854;0.015562092643815327;0.015562049182094376;0.8060153707699468;0.014882041290795631;0.8061546201921558
51.804415;1.0435877279562018;0.8412714872367244;0.8061485535859082;-0.0003518093910318506;-0.0003371154185259568;1.044003816526553;9.999945769799668;0.8335037926729357;0.015562090553648747;0.015562047030462295;0.8060104298969938;0.014882042910818329;0.8061497280438276
51.814415;1.0435888790020769;0.841267133068823;0.8061432450114631;-0.00035193019896366843;-0.00033723076022854694;1.0440048495121794;9.999946620630327;0.833503735216763;0.015562088480766114;0.015562044746274428;0.8060044858687014;0.014882044512089325;0.8061438338663351
51.824415;1.043589076838752;0.8412605579725091;0.8061365393427905;-0.0003510532432795809;-0.0003363903204619606;1.044004874562858;9.99994752393461;0.8335036714848152;0.015562086431302264;0.015562042327954242;0.8059985383105222;0.014882046103962708;0.8061379373497101
51.834415;1.0435892745116755;0.8412554437396881;0.8061312287943326;-0.000350928815218208;-0.0003362709765576871;1.0440058923835174;9.999948480948492;0.8335036015905937;0.015562084409502653;0.015562039775510962;0.8059925868406208;0.014882047695372247;0.8061320383260888
51.844415;1.0435904248145424;0.8412511012231811;0.8061259172571987;-0.00035104953493685705;-0.0003363862333420743;1.0440059036628386;9.999949492322093;0.83350352570102;0.01556208241785888;0.015562037089865118;0.8059876310434865;0.014882049294302525;0.8061271364682032
51.854415;1.0435903182919026;0.8412442922498052;0.8061192085876953;-0.00035094041817070894;-0.0003362816579728929;1.04400690907162;9.99995055833243;0.8335034441111199;0.01556208045734908;0.015562034271571426;0.8059816705398393;0.014882050908571068;0.8061212320182543
51.864415;1.043590514871089;0.8412391887503788;0.8061138955413047;-0.00035081590956531866;-0.0003361622348859237;1.0440079092714083;9.999951678241699;0.8335033572196305;0.0155620785285204;0.015562031320526307;0.8059757050313388;0.014882052546323013;0.8061153247770001
51.874415;1.0435907105616444;0.841234088273569;0.8061085817496992;-0.0003506913782251868;-0.0003360427888798461;1.0440079048629405;9.99995284975247;0.8335032654863168;0.015562076632725094;0.015562028236474242;0.805969734267838;0.014882054214803738;0.8061094147389956
51.884415;1.0435918579817214;0.8412283014637933;0.8061018711776582;-0.00035005940323352833;-0.00033543678786547744;1.044008896321652;9.999954069622865;0.8335031694351412;0.015562074772245207;0.0155620250192144;0.8059647579873193;0.014882055919064883;0.8061045016799729
51.894415;1.0435920515877377;0.8412232061656625;0.8060965565725164;-0.00034993482029623885;-0.00033531728975134565;1.0440088840392197;9.999955334704998;0.833503069670232;0.015562072949442285;0.01556202166885403;0.8059587758456886;0.014882057662342213;0.8060985857866801
51.904415;1.0435922441856729;0.841218113196164;0.8060912422438372;-0.00034981021509617057;-0.0003351977685678003;1.044009868448478;9.999956642428476;0.8335029668384343;0.015562071165540843;0.015562018186765595;0.805952787401464;0.014882059446361354;0.806092666602623
51.914415;1.0435933885964115;0.8412123334268727;0.8060845324974671;-0.00034917814442038197;-0.0003345916726416315;1.0440108501096377;9.999957990821667;0.833502861556475;0.015562069419768457;0.015562014576972738;0.8059477921957522;0.014882061270524813;0.8060877435483209
51.924415;1.0435935793112259;0.841207244899758;0.8060792200628524;-0.00034905348836999494;-0.00033447209911995675;1.0440108296714672;9.999959378226556;0.8335027543545386;0.015562067709611988;0.015562010847615958;0.8059417898412712;0.014882063131677952;0.8060818165220064
51.934415;1.0435937690322876;0.8412021584447917;0.8060739089447017;-0.00034892881033154593;-0.00033435250251905697;1.0440118077733551;9.999960802407278;0.8335026456790517;0.015562066031337295;0.015562007011086183;0.8059357800590001;0.014882065025157381;0.8060758849703695
51.944415;1.0435939576653717;0.8411956169507636;0.8060672031905265;-0.0003480515113998116;-0.0003335117232691408;1.0440117850072452;9.999962259643958;0.8335025359744962;0.015562064380133172;0.015562003081757595;0.8059307626995208;0.014882066945959147;0.8060709483962712
51.954415;1.043595097900027;0.8411913020173503;0.8060618950209895;-0.00034817191594497713;-0.0003336266627672704;1.0440127618980046;9.999963744990248;0.833502425734864;0.01556206275088462;0.01556199907403507;0.805924737786613;0.014882068888854011;0.8060650068365931
51.964415;1.0435952842395428;0.8411862207115197;0.8060565886476357;-0.0003480471649704693;-0.0003335069907310738;1.0440137388867305;9.999965253562959;0.8335023154480053;0.015562061138881497;0.015561995002698434;0.8059187055309562;0.014882070847733717;0.8060590598491912
51.974415;1.0435954696103444;0.8411796837501309;0.8060498879132537;-0.0003471697816891967;-0.00033266612657064336;1.0440137163736167;9.999966781653706;0.8335022055334123;0.015562059539456708;0.015561990882974053;0.8059136662657997;0.014882072815515401;0.80605410704425
51.984415;1.0435966069888338;0.8411753727434497;0.8060445848778326;-0.0003472901015465047;-0.00033278097989084736;1.0440146947137003;9.999968326789611;0.8335020963199281;0.01556205794828711;0.015561986728955509;0.8059076203808163;0.01488207478503707;0.806048148619812
51.994415;1.043596790995395;0.8411702949142188;0.806039283670648;-0.0003471652766751513;-0.00033266123186169433;1.0440146741198693;9.9999698871701;0.8335019880328346;0.015562056362581735;0.015561982552435155;0.8059015682900303;0.0148820767502703;0.8060421843542802
52.004415;1.0435966708010231;0.8411635160224641;0.8060325878702579;-0.00034705566255407565;-0.00033255615422817593;1.0440156546114308;9.999971461483646;0.8335018808052813;0.01556205478055882;0.015561978363473391;0.8058965103857926;0.014882078706795825;0.806037214083943
52.014415;1.0435968539939187;0.8411584402125689;0.8060272903286625;-0.0003469307846746141;-0.00033243635211936603;1.0440166360210201;9.999973049027878;0.8335017747115431;0.015562053199616975;0.01556197417203302;0.8058904470186732;0.014882080650944006;0.8060312381669356
52.024415;1.043597989914084;0.841154133388043;0.8060219946943047;-0.0003470509885508639;-0.0003325510875240442;1.0440166180106698;9.999974649635089;0.8335016697962047;0.015562051616227706;0.015561969988837002;0.805884378504307;0.014882082578225765;0.8060252564776784
52.034415;1.0435981733613904;0.8411490600845424;0.8060167013542001;-0.0003469260619363503;-0.00033243123570616536;1.044017600159163;9.999976263557537;0.8335015660947792;0.015562050027456259;0.015561965824784363;0.8058793050910877;0.014882084482313585;0.8060202689825374
52.044415;1.0435983574062575;0.8411425315799677;0.8060100143925679;-0.0003460484759064637;-0.0003315901689631177;1.0440175821040878;9.99997789133678;0.8335014636707403;0.015562048431910393;0.01556196169059231;0.8058732269364244;0.01488208635504505;0.8060142762783938
52.054415;1.0435985423161713;0.8411374622400618;0.8060047261883526;-0.0003459235003916256;-0.00033147026759116624;1.0440185636192008;9.999979533373914;0.833501362669984;0.015562046829525783;0.015561957596877792;0.8058671441009241;0.014882088186768241;0.8060082785717718
52.064415;1.0435996811760984;0.8411331634150572;0.8059994406468641;-0.00034604359196651816;-0.00033158489018623956;1.044019544623504;9.99998118934947;0.8335012633454448;0.015562045221023824;0.015561953553712924;0.8058620565232291;0.014882089966335868;0.806003276197623
52.074415;1.0435998688209132;0.8411266429187811;0.8059927617744868;-0.0003451659194314087;-0.00033074373806147293;1.044019525153104;9.999982858124328;0.833501166022626;0.015562043607602851;0.015561949570525807;0.8058559640389271;0.014882091681065555;0.8059972700964607
52.084415;1.04360005837909;0.8411215829050515;0.8059874813597161;-0.0003450408682660911;-0.0003306237605639396;1.0440205052383131;9.999984538340993;0.8335010710263412;0.015562041990309862;0.015561945656419905;0.8058498664435652;0.01488209331753054;0.80599126070321
52.094415;1.0436012029792676;0.8411172947872539;0.8059822028819666;-0.0003451608728549746;-0.0003307382967196774;1.0440204847575483;9.999986228844675;0.8335009786507442;0.015562040369105542;0.01556194181991052;0.8058447635391545;0.014882094862859187;0.8059862483650643
52.104415;1.043601397523748;0.8411122435286313;0.8059769261008394;-0.0003450357720435805;-0.00033061826938378896;1.0440214634387093;9.999987928283572;0.8335008892257022;0.015562038742374664;0.015561938068834625;0.8058386551644713;0.014882096305547043;0.8059802338050815
52.114415;1.0436015952886586;0.8411057404887112;0.8059702544356893;-0.00034415798579200715;-0.0003297770055422632;1.0440214409778623;9.999989634500519;0.8335008032036344;0.015562037106640586;0.015561934410778886;0.8058325412077108;0.014882097635789003;0.8059742171135023
52.124415;1.043601796701756;0.8411006998352261;0.8059649796718498;-0.00034403283515948923;-0.0003296569285011846;1.0440224171228072;9.99999134444546;0.8335007211351282;0.015562035457039824;0.01556193085260784;0.8058274216059349;0.014882098845568976;0.8059691983085409
52.134415;1.043602954829952;0.8410964326166064;0.8059597053857359;-0.0003441527256342174;-0.00032977135154373366;1.0440233916702606;9.999993054900624;0.8335006435057689;0.015562033789212757;0.015561927399173047;0.8058212963483631;0.014882099928623015;0.805963177893017
52.144415;1.0436031643088737;0.8410910513379682;0.80595409412182;-0.0003429227204600856;-0.000328592584972763;1.044023364426871;9.99999476331012;0.8335005705994205;0.015562032100714199;0.015561924052725856;0.8058161654646895;0.014882100880288926;0.8059581556822846
52.154415;1.0436033780609093;0.8410849235646637;0.8059477617678277;-0.00034314962396519343;-0.0003288098486108452;1.0440243352107543;9.99999646740804;0.8335005024969655;0.015562030390976242;0.015561920813398092;0.8058100289977308;0.014882101696831216;0.8059521321461358
52.164415;1.0436035962944776;0.8410799070938226;0.8059424879273575;-0.0003430243726894561;-0.00032868967176735903;1.0440243038804695;9.999998164657644;0.8335004391165372;0.015562028660910224;0.015561917680508243;0.80580388699327;0.014882102374660349;0.8059461071373943
52.174415;1.0436047720855044;0.8410756651146671;0.805937213447658;-0.00034314414761947744;-0.00032880398162565393;1.0440252703053736;9.999999853076721;0.8335003802458738;0.015562026912323907;0.015561914654117475;0.8057987395091217;0.014882102910582158;0.8059410803678989
52.184415;1.0436050002167014;0.8410703100532186;0.8059316005103968;-0.0003419140352944107;-0.00032762511263007997;1.044026234305341;10.000001531568797;0.8335003255727461;0.015562025147436511;0.015561911735967516;0.8057925866180139;0.014882103302877127;0.8059350520287032
52.194415;1.0436052338017627;0.8410642091565048;0.8059252644931916;-0.0003421408278082634;-0.0003278422678793422;1.0440261956579964;10.000003198276792;0.8335002746868008;0.01556202336917711;0.015561908929750193;0.8057874283825556;0.014882103552016036;0.8059300217436529
52.204415;1.0436054731453102;0.8410592198893622;0.8059199845432126;-0.0003420154739308486;-0.00032772199235843425;1.0440271541243318;10.000004849320584;0.8335002270807981;0.015562021581350838;0.015561906240846328;0.8057812648185014;0.0148821036608241;0.8059239899838225
52.214415;1.0436066712378893;0.8410550051063546;0.8059147012246006;-0.0003421351313288764;-0.0003278361905462233;1.04402710940017;10.000006479482767;0.8335001821788363;0.015562019787621397;0.015561903675929363;0.8057750958923012;0.014882103634603372;0.8059179568539849
52.224415;1.043606922600471;0.8410496771019088;0.805909076713277;-0.00034090490990183194;-0.0003266572209134029;1.04402806107966;10.000008083199349;0.8335001393533639;0.015562017990906087;0.015561901242703503;0.8057699215542617;0.01488210348104514;0.8059129225767182
52.234415;1.0436071800041948;0.8410436030401831;0.8059027265487155;-0.00034113158956333836;-0.00032687426971890785;1.0440290087115507;10.000009654889144;0.8335000979370664;0.01556201619449265;0.01556189894885565;0.8057637417635799;0.014882103209425448;0.8059068880115315
52.244415;1.043607139751025;0.8410383954450763;0.8058974299184612;-0.00034177387244562916;-0.0003274896496521793;1.044028951865282;10.000011189275083;0.8335000572854491;0.015562014402521862;0.015561896800518595;0.8057585564776653;0.014882102829562741;0.8059018534966955
52.254415;1.0436083618417755;0.8410342073243446;0.8058921284158517;-0.00034189340621799876;-0.0003276037331994692;1.0440298901168037;10.000012681485222;0.8335000168465;0.0155620126186275;0.015561894801579303;0.8057523656313155;0.014882102351646892;0.8058958201833355
52.264415;1.043608636890286;0.8410289060832858;0.8058864844029989;-0.00034066306965137365;-0.0003264246604345779;1.0440298229989273;10.000014127042098;0.8334999761633072;0.015562010844491;0.015561892953776227;0.8057471691555738;0.014882101786964847;0.805890788545108
52.274415;1.0436089174948637;0.8410239636343567;0.8058811724687913;-0.00034053752817768434;-0.0003263042137837992;1.044030750035238;10.000015522768326;0.8334999348486214;0.015562009078906055;0.015561891257278412;0.8057409670213334;0.014882101148510603;0.8058847596200753
52.284415;1.043609203546577;0.841017922961151;0.8058747964849768;-0.0003407640605487941;-0.00032652112925097724;1.0440306708047715;10.000016867886988;0.8334998925787066;0.015562007317998639;0.015561889711100129;0.8057347592567806;0.014882100450345118;0.8058787337934276
52.294415;1.0436104478510073;0.8410137613289428;0.805869473619308;-0.00034088347327928127;-0.00032663510601182327;1.0440315849326591;10.000018163711612;0.8334998490963191;0.015562005557021528;0.015561888312982077;0.8057295459707734;0.014882099705918207;0.805873711368224
52.304415;1.0436107449360381;0.8410084862985988;0.8058638080975078;-0.0003396530239812463;-0.0003254559374980717;1.0440324920817714;10.00001941233564;0.8334998042151334;0.0155620037913287;0.015561887059623037;0.8057233274221003;0.014882098927101347;0.8058676931350298
52.314415;1.043611047686697;0.8410035696954491;0.8058584747324733;-0.0003395273747052015;-0.0003253353984714948;1.044032391946303;10.000020615960192;0.8334997578182836;0.01556200201566795;0.015561885946777163;0.8057181040780067;0.014882098124254638;0.805862679165489
52.324415;1.043611356188668;0.8409975544403778;0.8058520776721729;-0.0003397537897392728;-0.0003255522126460106;1.044033284186086;10.000021777244381;0.8334997098433169;0.01556200022428006;0.015561884968821686;0.8057118766186699;0.014882097306585393;0.8058566700646909
52.334415;1.0436126232945215;0.84099341763107;0.8058467343252793;-0.00033987307895823305;-0.00032566608423233867;1.0440331684028084;10.000022899593837;0.8334996602535653;0.01556199841237504;0.015561884119590242;0.8057066458968657;0.014882096482807501;0.805851665467338
52.344415;1.0436129434520398;0.8409885186572846;0.8058413864489941;-0.0003397473466948335;-0.0003255454759766418;1.044034044195483;10.000023986737817;0.8334996089985733;0.015561996576781251;0.015561883394496661;0.8057004128669387;0.014882095661471265;0.8058456653851931
52.354415;1.0436132694625402;0.8409832725986927;0.8058356968448059;-0.000338516755053241;-0.00032436619127883785;1.0440349112166987;10.000025042177308;0.8334995559910668;0.015561994715374098;0.015561882791245082;0.8056951785077987;0.014882094850082442;0.8058406689585784
52.364415;1.04361360138974;0.8409783829199707;0.805830340579178;-0.00033839096946290686;-0.00032424554006948487;1.0440347692466445;10.000026068795966;0.8334995011300432;0.015561992827007584;0.015561882308317778;0.8056889437368979;0.01488209405374403;0.8058346759104782
52.374415;1.0436148921613;0.8409731595529415;0.8058239219148738;-0.00033886221423859284;-0.00032469667282285816;1.0440356182745913;10.000027068507727;0.8334994443413246;0.01556199091192679;0.015561881943482807;0.8056837093310244;0.01488209327468199;0.8058296851843116
52.384415;1.0436152363741482;0.8409682758732262;0.8058185587809003;-0.00033873637037368286;-0.00032457597403849365;1.0440354584885856;10.000028042771726;0.8334993855952494;0.01556198897090532;0.015561881693658582;0.8056774759185747;0.014882092512690149;0.8058236962937634
52.394415;1.0436155869595416;0.8409630416516972;0.8058128555436626;-0.00033750566112927203;-0.00032339659587335716;1.0440362901773124;10.000028993816164;0.8334993249169191;0.01556198700312724;0.015561881554966694;0.805671244032024;0.014882091766301658;0.8058177081600757
52.404415;1.043615943910691;0.8409581600529974;0.8058074874061536;-0.0003373797631692703;-0.0003232758540745986;1.0440361136348453;10.000029924905943;0.8334992623964292;0.015561985005218685;0.015561881522066584;0.8056660141417914;0.01488209103452817;0.8058127197260764
52.414415;1.0436172598565645;0.8409540457750658;0.8058021173614539;-0.00033749880211126905;-0.0003233895198598667;1.044036929163731;10.000030839968083;0.8334991981777938;0.015561982972775602;0.015561881587881726;0.805659786644755;0.01488209031784142;0.8058067305520759
52.424415;1.043617628996155;0.8409491626721005;0.8057967460336521;-0.00033737284805600623;-0.00032326873233584586;1.0440377371659428;10.000031743443923;0.8334991324290787;0.015561980902535529;0.015561881744418155;0.8056545618454576;0.014882089618030224;0.8058017395831779
52.434415;1.0436180038706335;0.8409431727576054;0.805790315140514;-0.000337598933334128;-0.0003234852724132721;1.0440375381586253;10.000032639586536;0.8334990653060974;0.015561978792857976;0.015561881983315274;0.8056483399901638;0.014883088937636986;0.8057957649142168
52.444415;1.0436183840609672;0.8409379328569256;0.8057846051459606;-0.00033636807914843366;-0.00032230577791498725;1.0440383327069025;10.00003353130532;0.8334989969233425;0.015561976642546124;0.015561882296005074;0.8056431213472138;0.01488308827892171;0.8057907685579098
52.454415;1.0436197217031882;0.8409338091425289;0.8057792324123707;-0.0003364869922413314;-0.0003224193385281099;1.0440381213955006;10.000034419802223;0.8334989273393032;0.015561974449479571;0.015561882674738362;0.8056369062523586;0.014883087642937746;0.8057847686804924
52.464415;1.0436201103777645;0.8409289135894664;0.8057738600627047;-0.0003363609271461323;-0.00032229845916502067;1.0440389048013254;10.000035305312167;0.8334988565433812;0.015561972210261893;0.015561883113374132;0.8056316951000811;0.014883087029790663;0.8057797644023859
52.474415;1.0436205020129414;0.8409240133207627;0.8057684881679209;-0.0003362348362109974;-0.0003221775583476384;1.044038683463958;10.000036187552489;0.8334987844448167;0.015561969920743856;0.015561883606419021;0.8056254883080843;0.01488308643978229;0.8057737556309147
52.484415;1.0436208957777307;0.8409191079598796;0.8057631169298802;-0.0003361087195943732;-0.0003220566361191375;1.044039457922608;10.000037065230385;0.8334987108656661;0.015561967576323804;0.015561884147434984;0.8056202862621966;0.01488308587435273;0.8057687416626077
52.494415;1.0436222437292861;0.8409135079545161;0.8057563506665487;-0.000335474711910929;-0.000321448764044247;1.0440402287246546;10.00003793625056;0.8334986355363203;0.01556196517223656;0.015561884728398315;0.8056150892737568;0.01488308533620854;0.805763722353677
52.504415;1.0436226396561588;0.8409085916611388;0.8057509821799969;-0.00033534853777205894;-0.00032132779304139427;1.044039996347801;10.000038798653542;0.8334985581364213;0.01556196270478372;0.01556188534036246;0.8056088975824455;0.014883084828809226;0.805757697588962
52.514415;1.0436230358423257;0.8409036696613255;0.8057456160639804;-0.00033522233844466404;-0.00032120680070486975;1.044040761147978;10.000039650527208;0.8334984783859087;0.01556196017270634;0.01556188597535108;0.8056037113894224;0.014883084355412461;0.8057526667665909
52.524415;1.0436234317885489;0.840898741866814;0.8057402529973061;-0.00033509611408019316;-0.00032108578695834363;1.0440405233779297;10.000040488958996;0.8334983960987588;0.015561957577124112;0.015561886628296532;0.8055975308648309;0.014883083918146772;0.8057466300242695
52.534415;1.043624779745036;0.8408945758694074;0.8057348934943256;-0.00033521478596345206;-0.0003211991404866541;1.0440412832280612;10.000041309669024;0.8334983111477702;0.015561954920278223;0.015561887296928891;0.8055923561188743;0.014883083518534129;0.8057415868936704
52.544415;1.0436251735068005;0.8408892845169446;0.8057292009578608;-0.000333983648743896;-0.00032001941101224133;1.044041040866679;10.000042108301729;0.833498223360998;0.015561952204982908;0.015561887979805117;0.8055861872057551;0.014883083158752105;0.8057355376337739
52.554415;1.0436255652643656;0.8408843397334063;0.8057238504828192;-0.0003338573459590742;-0.0003198983282947653;1.0440417964522268;10.000042881842566;0.8334981324423015;0.015561949435472731;0.015561888674880496;0.8055810241531166;0.01488308284103548;0.8057304818142828
52.564415;1.0436259544219144;0.8408782848655658;0.8057174466256009;-0.00033408305555937204;-0.00032011454237956696;1.0440425501068078;10.000043628549623;0.8334980380318794;0.01556194661793642;0.015561889379723288;0.8055748669622248;0.014883082565732227;0.805724419625672
52.574415;1.0436263404340707;0.8408733298435862;0.8057121072557788;-0.0003339567021271531;-0.0003199934129722356;1.0440423019279488;10.000044347299987;0.8334979398384297;0.015561943759529392;0.015561890092532213;0.8055697156533711;0.014883082329918293;0.8057193504809754
52.584415;1.043627979270077;0.8408693824906026;0.8057067744119385;-0.000333307644661836;-0.000319371048823543;1.0440430520294601;10.000045037076232;0.8334978376653875;0.015561940867386782;0.015561890813034517;0.8055635703605072;0.014883082126903443;0.805713274436148
52.594415;1.0436283578943235;0.8408644180683201;0.8057014481889877;-0.0003331812443646021;-0.0003192498756556018;1.0440428005091043;10.000045696737084;0.8334977313132985;0.015561937948898416;0.015561891542512512;0.8055584313183343;0.01488308194740845;0.8057081909338664
52.604415;1.0436287325713127;0.8408590973226272;0.8056957918887127;-0.00033194995241784707;-0.00031807000626534035;1.0440435474320173;10.000046325652628;0.8334976204826645;0.015561935011764188;0.0155618922826697;0.8055522987243421;0.01488308178224007;0.8057021002027931
52.614415;1.0436291032744318;0.8408541245440914;0.8056904804068928;-0.0003318235033268903;-0.0003179487866581768;1.0440432929025258;10.000046924388274;0.833497504791977;0.015561932062890301;0.015561893035071418;0.8055471726300921;0.014883081623575163;0.8056970018435402
52.624415;1.0436304228320552;0.8408499153496821;0.805685176477616;-0.00033194191937042114;-0.0003180619035209052;1.0440440370838302;10.000047494265964;0.8334973838759719;0.01556192910760315;0.015561893802233167;0.8055420529634405;0.01488308146416616;0.8056918959969186
52.634415;1.043630785602215;0.8408449344985105;0.8056798803626549;-0.0003318154194873327;-0.00031794063429330967;1.0440447801475152;10.000048036513856;0.8334972574345004;0.015561926150701568;0.015561894588142878;0.8055359396141454;0.01488308129763078;0.8056857828373263
52.644415;1.0436311442281565;0.8408388444121524;0.8056735333676517;-0.0003320409159415984;-0.0003181566428072537;1.0440445222567212;10.000048551890963;0.8334971252393576;0.015561923198389905;0.015561895397233152;0.8055308324805361;0.014883081120287316;0.8056806620437456
52.654415;1.0436314984251496;0.8408338544537732;0.8056682529011251;-0.00033191436654426233;-0.0003180353238279173;1.0440452635665294;10.000049040395199;0.8334969871423508;0.015561920258136143;0.015561896233795065;0.8055247315092817;0.014883080931366833;0.8056745340061374
52.664415;1.0436318478685034;0.8408285073146082;0.8056626429610881;-0.0003306829179987098;-0.0003168553028199526;1.044045004195088;10.000049500781161;0.833496843038046;0.015561917336679344;0.015561897102282979;0.8055196367231197;0.014883080731125011;0.8056693985084402
52.674415;1.0436331450392171;0.8408242741782734;0.8056573779002095;-0.00033080119147122026;-0.0003169682773779375;1.0440457441986348;10.000049930395484;0.8334966927957783;0.015561914439668562;0.015561898007547802;0.8055145481536582;0.014883080519261065;0.8056642559111168
52.684415;1.0436334839848376;0.8408192676422407;0.8056521203442906;-0.00033067456702758817;-0.00031684688108070625;1.0440454835945285;10.000050325503656;0.833496536239279;0.015561911572721375;0.015561898954769672;0.8055084657642625;0.014883080294785377;0.805658106579527
52.694415;1.0436338171888557;0.8408142550367733;0.8056468698531399;-0.0003305479191733956;-0.000316725459817881;1.0440462224309026;10.000050681955566;0.8334963732128723;0.015561908741060766;0.015561899948229563;0.805503389477016;0.014883080056865384;0.8056529503487935
52.704415;1.0436341443004247;0.8408092361545079;0.8056416260162828;-0.00033042124796165903;-0.00031660401338346654;1.044046960859197;10.000050996021516;0.8334962036888813;0.015561905947924263;0.015561900989429401;0.8054973192236632;0.014883079805636475;0.8056467877105117
52.714415;1.0436354177498945;0.8408049783269703;0.8056363883178705;-0.0003305394112107015;-0.00031671687147828795;1.0440466991526784;10.000051264663766;0.8334960278218353;0.015561903193573342;0.01556190207714381;0.8054922549703859;0.01488307954226483;0.8056416184319752
52.724415;1.0436357315885647;0.8407999463546689;0.8056311565259382;-0.0003304126900392135;-0.00031659537106567566;1.0440474376508433;10.000051485018988;0.8334958459161693;0.015561900475948014;0.015561903209262672;0.8054871967698012;0.014883079268206477;0.8056364427887572
52.734415;1.0436360384746148;0.8407934507457543;0.805624534112283;-0.0003295330599562617;-0.0003157524427005848;1.0440471766844568;10.00005165413217;0.8334956583517051;0.015561897792828305;0.015561904384205577;0.8054811447887603;0.014883078983847588;0.8056302611076782
52.744415;1.0436363384579617;0.8407884050984609;0.8056193123932065;-0.00032940628862758214;-0.00031563088835410654;1.0440479165762866;10.000051769544687;0.8334954655122909;0.015561895143734376;0.015561905600969796;0.805476099268098;0.014883078687618664;0.8056250732295958
52.754415;1.0436366317758974;0.8407833523014189;0.805614094673274;-0.0003292794936590886;-0.0003155093085754833;1.0440476576922164;10.000051830110165;0.8334952677483223;0.015561892529861572;0.015561906858037164;0.8054700604659415;0.014883078376506431;0.805618879631525
52.764415;1.0436378715939023;0.8407790595556476;0.8056088801360326;-0.00032939751484953875;-0.0003156220166568332;1.0440484004492152;10.000051836455798;0.8334950654004315;0.015561889952289878;0.015561908152807275;0.8054650285849179;0.014883078047230616;0.8056136800267989
52.774415;1.0436381525971588;0.8407739914555635;0.8056036683268187;-0.0003292706686753998;-0.00031550038299172603;1.0440481453198214;10.000051790808426;0.8334948588448832;0.015561887410306166;0.015561909482439086;0.805460003706344;0.014883077697215417;0.805608474619648
52.784415;1.043638427758941;0.8407689150712829;0.805598458567932;-0.0003291437983135824;-0.00031537872402227025;1.044048892860017;10.00005169625829;0.8334946485022247;0.015561884900955678;0.015561910844532534;0.8054539857769097;0.014883077324522155;0.8056022637405301
52.794415;1.0436386970624114;0.8407638300255654;0.8055932502799887;-0.0003290169036400935;-0.0003152570398202708;1.0440496436974223;10.000051556454475;0.8334944348600222;0.015561882419265882;0.015561912237312755;0.8054489746213809;0.014883076926695079;0.8055970474268469
52.804415;1.0436389604339618;0.8407587360351242;0.8055880429071728;-0.00032888998455466394;-0.0003151353305117683;1.044049398511078;10.000051375694264;0.8334942185367025;0.015561879959096738;0.015561913660055243;0.8054439699798568;0.014883076500428102;0.805591826378198
52.814415;1.0436401707083085;0.840754048406413;0.8055824985966122;-0.0003279029676460394;-0.0003141892043574392;1.044050158043844;10.000051158515536;0.833494000274167;0.015561877514481503;0.015561915113172595;0.8054379715459757;0.014883076042382464;0.8055856013168298
52.824415;1.043640422389611;0.8407489360585984;0.8055772916603358;-0.00032777599507873484;-0.00031406744148851156;1.04404992306661;10.000050909862118;0.8334937808444575;0.015561875080350477;0.01556191659769728;0.8054329789447254;0.014883075549133332;0.8055803724314371
52.834415;1.043640972017747;0.840744059355063;0.8055720847996528;-0.0003268815279192033;-0.0003132101896936163;1.044050694301667;10.000050636237523;0.8334935609842102;0.015561872653047445;0.015561918114402853;0.8054269917115673;0.014883075016093273;0.8055741406117297
52.844415;1.0436412126994359;0.8407389288393894;0.8055668774133782;-0.0003267545105844937;-0.0003130883823054137;1.04405047241593;10.000050345632367;0.8334933413700941;0.015561870230502773;0.015561919663436818;0.8054220093535996;0.014883074437314063;0.80556890610537
52.854415;1.0436414482137935;0.8407337895761361;0.805561669927217;-0.0003266274686258339;-0.00031296655052504306;1.0440512580631764;10.000050045704183;0.8334931226100861;0.01556186781057192;0.015561921245320985;0.8054170314478052;0.014883073806441561;0.8055636696532341
52.864415;1.0436426318071232;0.8407294092866049;0.8055564624864542;-0.0003267452076090305;-0.0003130789756902734;1.044051051891515;10.000049742508182;0.8334929052352585;0.01556186538954868;0.015561922862001228;0.8054110577057965;0.01488307311758772;0.8055574319094476
52.874415;1.04364285840298;0.8407242533434294;0.8055512555544494;-0.00032661811311985293;-0.00031295709208430914;1.0440518545075257;10.000049441073763;0.8334926896591054;0.01556186296346433;0.01556192451750221;0.8054060879610336;0.014883072365665244;0.8055521929505325
52.884415;1.0436430814430433;0.8407179846276507;0.805544990659788;-0.00032684296189009783;-0.0003131724311160712;1.0440526664537875;10.000049146916574;0.8334924761764375;0.015561860530070967;0.015561926218866267;0.8054011220668542;0.014883071546166013;0.8055469533699108
52.894415;1.043643301553735;0.8407128132818061;0.8055397855064017;-0.0003267158162172258;-0.0003130504965201794;1.0440524881814943;10.000048867033653;0.8334922650609201;0.015561858088948886;0.015561927975758536;0.8053951597827497;0.014883070654790144;0.8055407137606471
52.904415;1.0436435193767246;0.8407072827510174;0.805534244422472;-0.00032548373836350803;-0.00031186984235689793;1.0440533199397433;10.000048609522539;0.833492056664724;0.015561855641095208;0.015561929798317008;0.8053902007498431;0.014883069687615425;0.8055354741164416
52.914415;1.0436446884272963;0.8407028646827299;0.80552904196199;-0.00032560133053881156;-0.00031198212282182084;1.0440531617269346;10.00004838230717;0.833491851428746;0.015561853189551555;0.015561931695505613;0.8053852445544004;0.014883068641612535;0.8055302348381304
52.924415;1.0436449038031885;0.8406976724780818;0.805523841073491;-0.0003254741071317067;-0.00031186011102546255;1.0440540134317686;10.000048192346977;0.833491649809848;0.015561850739623023;0.015561933674675664;0.8053792908137726;0.014883067514828725;0.805523996293374
52.934415;1.043645119128545;0.840692473754709;0.8055186415234468;-0.000325346859169622;-0.000311738074758842;1.0440538749630184;10.000048045673815;0.8334914521891299;0.015561848297880057;0.015561935741194976;0.805374339251553;0.014883066305893606;0.805518758345695
52.944415;1.0436453352621513;0.84068726865977;0.8055134430662682;-0.00032521958654833997;-0.0003116160139507341;1.044054746226963;10.000047947423903;0.8334912588357487;0.015561845871204792;0.015561937897402962;0.8053693897100163;0.014883065013325793;0.8055135214192026
52.954415;1.0436455531333828;0.8406820573354179;0.8055082454872156;-0.0003250922891425726;-0.00031149392845258877;1.0440556270673125;10.000047901650703;0.8334910699362551;0.015561843466354976;0.015561940142054668;0.8053634420622894;0.014883063635576666;0.8055072860961532
52.964415;1.0436467265369618;0.8406776073472676;0.8055030486588929;-0.0003252097379192247;-0.0003116060664731707;1.044055517268857;10.000047911426549;0.8334908856429365;0.01556184108966876;0.015561942471701588;0.8053584961581346;0.014883062171569643;0.8055020527027221
52.974415;1.0436469507945632;0.84067238405222;0.8054978529248885;-0.0003250823871548508;-0.00031148392778718387;1.0440564165682822;10.00004797890837;0.8334907061135085;0.015561838746699367;0.015561944882275499;0.8053535518943183;0.014883060620665243;0.8054968222984222
52.984415;1.0436474832167937;0.8406673998570672;0.8054926587442471;-0.00032418760887248236;-0.0003106263710546287;1.0440563245930108;10.000048104788574;0.8334905315146084;0.015561836441492794;0.015561947369161926;0.8053486092643886;0.014883058982049753;0.805491595827993
52.994415;1.0436477176782426;0.8406621655153436;0.8054874658251261;-0.000324060211733954;-0.00031050418621708686;1.0440572407990574;10.000048287667344;0.8334903619505563;0.015561834176039081;0.015561949927231597;0.8053426683327235;0.014883057254277188;0.8054853743066067
53.004415;1.0436479583912917;0.8406569261660825;0.8054822746959053;-0.00032393278883806987;-0.000310381975937348;1.0440571645273102;10.000048523964137;0.8334901973678358;0.015561831951172401;0.01556195255144336;0.8053377292584358;0.014883055435475974;0.8054801580919072
53.014415;1.043649158812637;0.8406520977441763;0.8054767482609841;-0.0003229451710752254;-0.0003094352700337483;1.0440580951311584;10.000048808473098;0.8334900375615778;0.015561829767674543;0.01556195523683137;0.8053327923496317;0.01488305352412994;0.8054749479509291
53.024415;1.0436494139453576;0.8406468499359638;0.8054715613185351;-0.00032281769158221726;-0.0003093130050367111;1.044058032028692;10.000049135391592;0.8334898822811542;0.015561827625382933;0.015561957977798873;0.8053268580051767;0.014883051519405398;0.8054687446050668
53.034415;1.0436496773340682;0.8406415988172501;0.8054663766948759;-0.00032269018575984364;-0.0003091907147231633;1.0440589746669426;10.000049499055056;0.8334897312884627;0.015561825521897079;0.015561960767380985;0.8053219265900327;0.014883049420837456;0.8054635482124666
53.044415;1.0436499496105511;0.8406363449809438;0.8054611945219977;-0.0003225626535266279;-0.00030906839918266985;1.0440589224554182;10.000049893979726;0.8334895843433859;0.015561823453164023;0.015561963597118691;0.8053169983995091;0.014883047228465349;0.8054583593134189
53.054415;1.04365023121497;0.8406310889220423;0.8054560149772864;-0.0003224350948888867;-0.00030894605850849215;1.0440598747049321;10.00005031465753;0.8334894412045323;0.01556182141441756;0.01556196645830716;0.8053120737218497;0.014883044943344498;0.8054531780840387
53.064415;1.043651475268596;0.8406265984130737;0.8054508381819746;-0.0003225522465906286;-0.00030905790927723375;1.0440608306587678;10.000050755294774;0.8334893016424907;0.01556181939947215;0.0155619693440329;0.805306152898414;0.014883042567750766;0.8054470046787311
53.074415;1.0436517763453264;0.8406213391522704;0.8054456645025516;-0.0003224246320842291;-0.0003089355155007626;1.0440607895880407;10.000051209315966;0.8334891654402351;0.015561817400089332;0.015561972250091715;0.8053012363012819;0.014883040105310899;0.8054418385719393
53.084415;1.0436520875302893;0.8406160790477916;0.80544049392692;-0.00032229699149387406;-0.0003088130969274031;1.0440617508162278;10.00005166904674;0.8334890323919555;0.015561815407513904;0.015561975173885195;0.8052963242914154;0.014883037560799959;0.805436679637699
53.094415;1.0436524090508286;0.8406108186593803;0.8054353263409976;-0.00032216932490396715;-0.000308690653693577;1.0440617136822161;10.000052126517936;0.8334889023177542;0.015561813415007383;0.015561978112914711;0.8052914172408334;0.01488303493916442;0.805431527563327
53.104415;1.043653044554593;0.8406058031874729;0.8054301617083609;-0.00032127428344321435;-0.0003078328496036619;1.0440626774819206;10.000052574830894;0.8334887751168775;0.01556181141909004;0.015561981064938389;0.8052855155245029;0.014883032245221089;0.8054253822432109
53.114415;1.0436533871623257;0.8406005435428331;0.8054249990356567;-0.00032114656929225436;-0.00030771036205322106;1.044062641366144;10.000053008512646;0.8334886508265659;0.015561809418444658;0.015561984028504616;0.8052806194503819;0.014883029485094899;0.8054202430688447
53.124415;1.0436546931247173;0.8405960520740445;0.8054198381047433;-0.0003212635457020476;-0.00030782204800820735;1.0440636043071725;10.000053423383383;0.8334885296503564;0.015561807411434049;0.015561987001885049;0.8052757292193831;0.014883026667942865;0.8054151099272207
