time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.134415;1.0436550564849996;0.8405907944041299;0.8054146787656803;-0.00032113577589622087;-0.00030769950910492096;1.0440635652399326;10.000053817063039;0.8334884119594638;0.015561805394369502;0.015561989982092989;0.805270844887909;0.014883023806818555;0.8054099825462565
53.144415;1.0436554296232026;0.840585538297221;0.805409520667012;-0.0003210079797500818;-0.0003075769463298434;1.0440645232286487;10.000054189301645;0.8334882982400776;0.015561803361384165;0.01556199296561799;0.8052649663119721;0.014883020918741321;0.8054038608965501
53.154415;1.0436558120188497;0.8405802842525626;0.8054043636113033;-0.0003208801571509011;-0.0003074543597745542;1.0440654775084512;10.000054541161607;0.8334881889905837;0.015561801304975828;0.015561995949269962;0.8052600931447333;0.014883018024160897;0.8053987445739625
53.164415;1.0436562031847014;0.8405746808634595;0.8053988702806801;-0.00031964736580563616;-0.0003062730359155195;1.0440654274591044;10.00005487348191;0.8334880846423134;0.015561799216705372;0.015561998929829296;0.8052552248909136;0.01488301514575086;0.8053936338707652
53.174415;1.0436575555393335;0.8405701997566687;0.8053937148661124;-0.00031976418792172684;-0.0003063845825591643;1.0440663726127393;10.00005518580672;0.8334879855255527;0.01556179708829456;0.015562001903060058;0.8052503609689173;0.014883012306083203;0.8053885290643343
53.184415;1.043657963030108;0.8405649548665581;0.8053885602972352;-0.00031963628132014696;-0.0003062619209684755;1.0440663127077185;10.00005547649513;0.8334878918668643;0.01556179491262753;0.01556200486285747;0.805244500759317;0.014883009525456015;0.805382430661606
53.194415;1.043658378152577;0.8405597139451795;0.8053834064248747;-0.00031950834831236883;-0.0003061392356411397;1.0440672477019766;10.00005574331054;0.8334878038318673;0.015561792683780183;0.015562007801333325;0.8052396436342608;0.014883006821463155;0.8053773386666652
53.204415;1.0436591039931185;0.8405547220028371;0.8053782533920907;-0.0003186130845450614;-0.0003052812374836914;1.0440671776869508;10.000055983421532;0.8334877215735529;0.01556179039603535;0.01556201070958212;0.8052347889706483;0.014883004209189286;0.8053722536437905
53.214415;1.0436595332122667;0.8405494898736194;0.8053731003743116;-0.00031848510340487236;-0.0003051585089729227;1.0440681027733474;10.000056193270455;0.8334876452318413;0.015561788043111546;0.015562013577846343;0.8052299361787641;0.01488300170084319;0.8053671760666887
53.224415;1.0436599688057024;0.840545367345649;0.8053690060342444;-0.00031800520048314376;-0.00030469858458899245;1.044068023040136;10.00005636914108;0.8334875748982289;0.015561785618447904;0.015562016395787678;0.8052250847327395;0.014882999305169271;0.8053621064631357
53.234415;1.0436613631415854;0.8405409118694579;0.8053638525844441;-0.00031812184806653007;-0.0003048099730672057;1.0440689385492026;10.000056508048408;0.8334875106082499;0.015561783115702091;0.015562019154186417;0.8052192341461083;0.014882997027446216;0.8053560455023351
53.244415;1.043661810060551;0.8405356937023435;0.8053586988001059;-0.000317993787363039;-0.0003046871713112536;1.0440688493527843;10.000056608437585;0.8334874524133573;0.015561780528997182;0.01556202184652484;0.805214383917436;0.01488299487092248;0.8053509931872065
53.254415;1.0436622619103395;0.8405304798927543;0.8053535445976285;-0.0003178657007100807;-0.00030456434528569533;1.0440697554977403;10.000056670361802;0.8334874004486823;0.015561777853269287;0.015562024468770317;0.805209533494566;0.014882992838994167;0.8053459497985526
53.264415;1.0436627180704892;0.8405252701803791;0.805348390043384;-0.00031773758825355737;-0.0003044414949014581;1.0440706570788594;10.000056694764961;0.8334873548713679;0.015561775084916928;0.015562027018093843;0.8052046822820756;0.01488299093611531;0.8053409152336027
53.274415;1.0436631777798764;0.840520064380914;0.805343235179833;-0.00031760945019240603;-0.00030431862009405844;1.0440705542398119;10.000056682653646;0.8334873157203307;0.015561772223222291;0.015562029491263282;0.8051998296668854;0.014882989167011564;0.8053358892478549
53.284415;1.0436636401843054;0.8405148623526499;0.8053380799479616;-0.0003174812867695172;-0.00030419572083096187;1.0440714470966797;10.000056635333813;0.8334872828457134;0.01556176927177559;0.015562031883205917;0.8051939749846235;0.014882987535552804;0.8053298716765382
53.294415;1.0436653606333102;0.8405106759001884;0.805332924363685;-0.00031683049155797443;-0.0003035716930792494;1.0440713357401843;10.000056554869175;0.8334872559573733;0.015561766238284303;0.015562034187241653;0.8051891174876712;0.014882986044449169;0.8053248617713716
53.304415;1.0436658254935982;0.8405054811221235;0.8053277678121085;-0.0003167022791923142;-0.0003034487461905006;1.0440722202780586;10.000056443534467;0.8334872347219054;0.01556176313308492;0.015562036396924793;0.8051842564310333;0.014882984695692736;0.8053198592347421
53.314415;1.0436662899230327;0.8405002900139681;0.805322610262513;-0.0003165740420359034;-0.0003033257747346278;1.044072100787566;10.000056303062838;0.8334872188292122;0.015561759967701972;0.015562038506789881;0.805179391208818;0.01488298349145404;0.8053148635440215
53.324415;1.043666752786859;0.8404951027239601;0.8053174515541769;-0.00031644578021144314;-0.0003032027786852252;1.0440729772864625;10.000056134493615;0.8334872080224562;0.015561756754230886;0.01556204051147245;0.8051745214253339;0.014882982435512756;0.8053098741428648
53.334415;1.0436672130557223;0.8404899194576751;0.8053122915367512;-0.00031631749383398986;-0.0003030797580461332;1.0440728498360339;10.000055938326033;0.8334872020982145;0.01556175350562305;0.015562042405461862;0.8051686468956187;0.014882981533842786;0.8053038906554837
53.344415;1.0436676698539824;0.8404847404431696;0.8053071300255585;-0.0003161891830004444;-0.0003029567128567963;1.0440737186541424;10.00005571482736;0.8334872008696589;0.015561750236040048;0.01556204418375329;0.8051637676082357;0.01488298079343146;0.8052989122406247
53.354415;1.0436690752724516;0.840480333082869;0.8053019667223855;-0.0003163054866760074;-0.0003030677679155856;1.0440735840674793;10.000055464123026;0.8334872041454208;0.01556174696064346;0.015562045842671767;0.8051588836763361;0.014882980220763588;0.8052939386119476
53.364415;1.0436695228896493;0.840475162898555;0.8052968015539734;-0.00031617712380802195;-0.0003029446707125116;1.044074446389523;10.000055185514055;0.8334872117579093;0.015561743695177446;0.015562047380676479;0.805153995271122;0.014882979820984151;0.8052889693126679
53.374415;1.0436702683162198;0.84047134659224;0.8052926931462555;-0.00031492964220928383;-0.0003017491997886459;1.0440743059490685;10.000054876770525;0.8334872235770076;0.015561740455609914;0.015562048798582822;0.8051491025288189;0.01488297959788287;0.8052840038671074
53.384415;1.0436707041308142;0.8404661847872066;0.8052875232129117;-0.0003148012374394467;-0.00030162606076727363;1.0440751632028142;10.000054534502034;0.833487239454463;0.015561737257785454;0.015562050099857479;0.8051442055120402;0.014882979554446722;0.8052790418116514
53.394415;1.0436711333153508;0.8404610269973002;0.8052823505405567;-0.00031467280835981864;-0.0003015028974326013;1.0440760187398495;10.000054155120464;0.8334872591623488;0.015561734117152367;0.01556205129090687;0.8051393042681115;0.01488297969301988;0.8052740827181644
53.404415;1.0436715555667062;0.8404558732300547;0.8052771750244805;-0.00031454435491794013;-0.0003013797097592466;1.0440758732089974;10.00005373546588;0.8334872824265341;0.015561731048521807;0.015562052379264167;0.8051333988951037;0.014882980014634561;0.8052681263589492
53.414415;1.043672923668016;0.8404514907379951;0.8052719966460445;-0.0003146604959307704;-0.00030149060399947843;1.0440767272604647;10.000053272884916;0.833487309032697;0.01556172806573448;0.015562053370737015;0.8051284895488902;0.014882980518053323;0.805263172030625
53.424415;1.0436733320996217;0.8404463450497606;0.8052668158636317;-0.00031453199019967253;-0.0003013673645394557;1.0440765815288442;10.000052764808759;0.8334873388968422;0.015561725181200725;0.015562054268886221;0.8051235764277234;0.014882981199753651;0.8052582196322574
53.434415;1.043673734067671;0.8404412032001488;0.8052616330767999;-0.0003144034598526832;-0.0003012441008890296;1.0440774366352865;10.000052208242472;0.8334873720025644;0.015561722405753188;0.015562055076252482;0.8051186597818913;0.014882982055093944;0.8052532690321863
53.444415;1.0436741299054475;0.8404360648891915;0.8052564489075119;-0.0003142749048074713;-0.0003011208131938582;1.0440772931756004;10.000051599568529;0.8334874082354846;0.015561719749139242;0.015562055794694817;0.8051137399120182;0.014882983078342266;0.805248320189383
53.454415;1.043674823254787;0.8404311743577293;0.8052512643127646;-0.00031337912944825964;-0.00030026232782528464;1.044078151717956;10.000050934718022;0.8334874472964372;0.01556171722054678;0.015562056424931687;0.805108817140714;0.014882984261213365;0.8052433730464095
53.464415;1.043675207458184;0.8404260419893785;0.8052460794537328;-0.00031325052929346566;-0.0003001389970979525;1.0440780128174245;10.000050209992997;0.8334874887742176;0.015561714828584176;0.015562056966709934;0.8051038918241159;0.014882985592975606;0.8052384275024598
53.474415;1.0436755860868963;0.8404220169305661;0.8052419540604155;-0.00031277006100714045;-0.00029967852537199124;1.0440788770164622;10.000049423219291;0.833487532292563;0.015561712580985085;0.015562057419821872;0.8050979643902043;0.014882987062008548;0.80523248365523
53.484415;1.0436769121904244;0.8404176558756032;0.8052367712730637;-0.0003128860090825433;-0.0002997892346812898;1.0440787447992383;10.000048574038912;0.8334875776271963;0.015561710484639208;0.015562057785268235;0.8050930353148112;0.014882988656639581;0.8052275411869261
53.494415;1.0436772802827294;0.8404125288323869;0.8052315906354056;-0.00031275733361965397;-0.0002996658330837647;1.0440796165133215;10.000047663243127;0.8334876247486964;0.015561708546027456;0.015562058066179309;0.8050881050448255;0.014882990365613937;0.8052226003739477
53.504415;1.0436776435079653;0.8404074024328447;0.8052264126190799;-0.0003126286336295771;-0.0002995424085490352;1.0440794923437862;10.000046692091917;0.8334876737963118;0.015561706771517423;0.015562058268122528;0.8050831739630034;0.014882992178159858;0.8052176613115525
53.514415;1.0436780021376995;0.8404022763045156;0.8052212376933692;-0.0003124999092197772;-0.00029941896125618936;1.0440803723498235;10.00004566196436;0.8334877249863061;0.015561705166735081;0.015562058397911003;0.8050782424031377;0.014882994083314113;0.8052127239979741
53.524415;1.0436786597870105;0.8403973948385021;0.8052160664951858;-0.0003116039949063946;-0.0002985603494016309;1.0440812565166635;10.000044574442594;0.8334877785060889;0.015561703735183547;0.01556205846197861;0.8050733106568542;0.014882996069661248;0.8052077883158055
53.534415;1.0436790098316855;0.8403922687561756;0.8052108987501742;-0.00031147522627733337;-0.00029843686159866585;1.0440811448202905;10.000043431645848;0.833487834451031;0.015561702478230667;0.015562058465777006;0.8050683789752885;0.014882998125488078;0.8052028540942467
53.544415;1.0436793558037152;0.8403871425641474;0.8052057349426426;-0.0003113464333357124;-0.00029831335147537303;1.0440820372528796;10.000042235812858;0.8334878927921486;0.015561701397217197;0.015562058413033193;0.8050634475845024;0.014883000238315729;0.8051979212219611
53.554415;1.0436806506602938;0.8403838883796745;0.805201633902367;-0.00031111036163218846;-0.0002980867819175161;1.0440819337781255;10.000040988433923;0.8334879533807494;0.015561700494778341;0.015562058306053431;0.8050585166803046;0.014883002394304698;0.8051929897025001
53.564415;1.0436809887185683;0.8403787619283926;0.8051964784785793;-0.0003109815189490434;-0.00029796322658432026;1.0440828342764752;10.000039690476298;0.833488016002403;0.015561699773877159;0.015562058148661167;0.8050535863692657;0.014883004578675498;0.8051880596042709
53.574415;1.0436813229511661;0.840373635387286;0.8051913274867928;-0.00031085265195686406;-0.0002978396492757107;1.0440827385126743;10.000038343545308;0.8334880804477137;0.015561699236353517;0.015562057947841844;0.8050476566033172;0.014883006776421868;0.8051821311895513
53.584415;1.0436819570449187;0.8403687532842713;0.805186181372597;-0.0003099566206385998;-0.000296980935430591;1.0440836461285126;10.000036950679084;0.8334881465789772;0.015561698881939113;0.015562057712558239;0.8050427271726082;0.014883008972097333;0.8051772042722034
53.594415;1.0436822847254563;0.8403636263282906;0.8051810397063895;-0.00030982770940038445;-0.0002968573190275835;1.0440835566836102;10.00003551609422;0.8334882143619325;0.015561698707901469;0.015562057452817989;0.8050377977403412;0.014883011149439875;0.8051722792889917
53.604415;1.0436826098992735;0.8403588506183526;0.8051762398226879;-0.00031080377264495107;-0.0002977924247529795;1.0440844697480196;10.000034044171196;0.8334882838163886;0.015561698709736943;0.01556205717867024;0.8050328678847715;0.014883013292043954;0.8051673565848713
53.614415;1.043682932978457;0.8403537221458721;0.8051711073732725;-0.0003106748136805007;-0.0002976687657471789;1.0440843849482648;10.000032538840793;0.8334883549343939;0.015561698882370259;0.015562056898294459;0.8050279371230337;0.01488301538474012;0.805162436503692
53.624415;1.043684207212877;0.8403504643718214;0.8051670378324943;-0.00031043856806133843;-0.0002974420413671347;1.044085301902155;10.000031003582206;0.8334884276510732;0.01556169922095813;0.015562056617151099;0.8050230049263973;0.014883017414533425;0.8051575193450211
53.634415;1.0436845273578326;0.8403453324650565;0.8051619134875414;-0.0003103095591273004;-0.00029731833811935465;1.0440852201680861;10.000029441298532;0.8334885018827722;0.015561699720815787;0.015562056338645994;0.8050180707723026;0.014883019370699658;0.805152605369543
53.644415;1.0436848468989877;0.8403401979605807;0.8051567924665712;-0.00031018052576853924;-0.0002971946131378725;1.0440861392874436;10.000027854425648;0.8334885776130893;0.015561700376777792;0.015562056065357528;0.8050131341975983;0.014883021244707053;0.8051476947477086
53.654415;1.043685469805027;0.8403353048705924;0.8051516744083445;-0.00030928435799940736;-0.00029633578323015207;1.0440860588399743;10.00002624512098;0.8334886549567676;0.015561701183059762;0.015562055800097181;0.8050081948215829;0.014883023030617983;0.8051427874274439
53.664415;1.043685789754997;0.8403301637070856;0.8051465580901962;-0.0003091552803028054;-0.00029621201915855204;1.0440869784684739;10.000024614589027;0.8334887341342683;0.015561702134145613;0.01556205554581237;0.805003252367259;0.014883024725389847;0.8051378831083398
53.674415;1.0436861102816763;0.8403250187711377;0.8051414431186469;-0.0003090261782638173;-0.0002960882331839826;1.044086897905841;10.000022962510767;0.8334888154097125;0.015561703225736655;0.01556205530475117;0.8049983066612998;0.01488302632852073;0.805132981414355
53.684415;1.0436864313210639;0.8403209749545645;0.8051373876619169;-0.00030854525186237587;-0.00029562735286566813;1.0440878170361791;10.000021287547936;0.8334888990771653;0.015561704454325443;0.015562055078650707;0.8049933576260659;0.014883027841728107;0.8051280820818054
53.694415;1.0436877055704197;0.8403165892658766;0.8051322736566536;-0.0003086606299081512;-0.00029573754508598385;1.0440887359504758;10.000019588025557;0.8334889854745546;0.015561705815851559;0.015562054870018206;0.8049884053134081;0.014883029268746465;0.8051231850068034
53.704415;1.0436880270994502;0.8403114324761604;0.8051271596087061;-0.00030853145338152104;-0.000295613692356465;1.044088654925906;10.000017861968955;0.8334890749610148;0.015561707305352218;0.015562054683397499;0.8049834499319102;0.014884030614881439;0.805118308681508
53.714415;1.0436886520368276;0.840306516151859;0.805122045293834;-0.0003076351676630038;-0.0002947547617770229;1.0440895743494276;10.000016106485639;0.8334891678673787;0.015561708918087332;0.015562054525791435;0.8049784917922347;0.01488403188623902;0.8051134162072178
53.724415;1.0436889736329422;0.8403013511310427;0.8051169297344558;-0.0003075059458661468;-0.0002946308694872593;1.0440894946497479;10.00001431728259;0.8334892644652231;0.015561710650538227;0.015562054405131755;0.8049735312046667;0.014884033088670427;0.805108526209738
53.734415;1.043689295226843;0.84029618173478;0.8051118127388548;-0.00030737669884179465;-0.00029450695498878764;1.044090416289203;10.000012489323641;0.833489364954624;0.015561712500012356;0.015562054327258162;0.8049685684425308;0.014884034227459;0.8051036388777691
53.744415;1.0436896167532406;0.8402921127526243;0.8051077525806638;-0.00030689563854420873;-0.0002940459585551054;1.0440903398349368;10.000010618146279;0.8334894694435706;0.015561714464209135;0.015562054294165142;0.8049626037875747;0.014884035307761105;0.8050977545363999
53.754415;1.04368993813645;0.8402869339803699;0.8051026312322365;-0.0003067663425255959;-0.00029392200159149463;1.0440912660318002;10.000008700454568;0.8334895779390199;0.015561716542048694;0.015562054304777499;0.8049576375387449;0.014884036334548139;0.8050928728725115
53.764415;1.04369151554014;0.8402831137099434;0.8050978441342573;-0.00030721948061994013;-0.0002943557418950516;1.044091195817409;10.00000673402679;0.8334896903830589;0.015561718734310852;0.015562054356461652;0.8049526699474829;0.014884037312199358;0.8050879939282355
53.774415;1.043691836373357;0.8402779252584833;0.8050927162823066;-0.00030709013492161727;-0.00029423174206689084;1.0440921302898045;10.000004717876488;0.8334898066618567;0.015561721042951938;0.015562054445317386;0.8049477011628765;0.014884038244483252;0.8050831174143449
53.784415;1.0436921566400912;0.8402727320912003;0.8050875844511457;-0.0003069607631025242;-0.0002941077196797925;1.04409207062069;10.000002652461307;0.8334899265314455;0.015561723469664463;0.015562054565645533;0.8049427312340194;0.01488403913500487;0.8050782428828634
53.794415;1.0436924761020048;0.8402686393720227;0.8050835069863738;-0.0003064795873011357;-0.00029364662565582733;1.0440930179331622;10.000000539230113;0.8334900495891348;0.01556172601430516;0.015562054710208712;0.8049377601684335;0.014884039987471573;0.8050733697555976
53.804415;1.0436927945585912;0.8402634372550055;0.8050783660218547;-0.0003063501652277037;-0.00029352256041131626;1.0440929731768858;9.999998380105039;0.8334901753845653;0.015561728673930523;0.015562054871309202;0.804932787998957;0.014884040805396362;0.805068497371015
53.814415;1.043693111867629;0.8402582310407506;0.8050732200753346;-0.0003062207168242244;-0.0002933984726526474;1.0440939370316253;9.999996177641505;0.83349030355431;0.0155617314427953;0.015562055041766864;0.804927814773799;0.014884041592529316;0.8050636250545884
53.824415;1.0436937313978096;0.8402532655265911;0.8050680693582669;-0.00030532420427326816;-0.00029253935568911214;1.0440939098702773;9.999993935180662;0.8334904338551276;0.015561734313218513;0.015562055215460207;0.804922840476396;0.0148840423543496;0.805058752202495
53.834415;1.0436940467630706;0.8402480520570716;0.8050629134621605;-0.00030519470756645617;-0.00029241522749393176;1.0440948917932236;9.999991656718294;0.8334905661095459;0.015561737277335754;0.015562055387625517;0.8049178649815482;0.014884043098263517;0.8050538782945222
53.844415;1.0436953146182884;0.8402447074953727;0.8050588115839449;-0.00030495789450182625;-0.0002921880124791612;1.0440948827482068;9.999989346970878;0.8334907001252005;0.015561740328390949;0.015562055555246123;0.8049128880974354;0.014884043831425291;0.8050490028363905
53.854415;1.0436956295439597;0.840239488019737;0.8050536467059611;-0.00030482834400686584;-0.0002920638385916667;1.0440958826491054;9.999987011186088;0.8334908356082117;0.015561743460404573;0.015562055717119423;0.8049079096330707;0.014884044558871387;0.8050441253478859
53.864415;1.0436959446180987;0.8402342659771609;0.805048477890639;-0.0003046987672402402;-0.0002919396423942601;1.0440958914249827;9.99998465435583;0.8334909721110104;0.015561746667710433;0.015562055873632161;0.8049029294142153;0.014884045284191624;0.8050392454159007
53.874415;1.0436965632609907;0.8402296378677104;0.8050436428569968;-0.0003049071809137401;-0.0002921392018843719;1.0440969090664243;9.9999822808033;0.833491109087012;0.015561749945354178;0.015562056026504418;0.804897947254475;0.014884046010951767;0.8050343626930309
53.884415;1.04369687881312;0.8402255164580101;0.8050395261773292;-0.0003044257972868691;-0.0002916779358150077;1.044096935672881;9.99997989472573;0.8334912460063364;0.01556175328915943;0.0155620561779734;0.8048929629565802;0.014884046743107938;0.8050294768119194
53.894415;1.0436971945239544;0.8402202879969637;0.8050343480012544;-0.00030429614973618505;-0.0002915536801733348;1.0440979714827698;9.999977500997687;0.8334913823931447;0.015561756694974444;0.015562056330562539;0.8048889763605658;0.014884047485059138;0.8050255872000789
53.904415;1.0436975103186679;0.8402150575168174;0.8050291674038368;-0.00030416647609829016;-0.00029142940211008666;1.044099016884416;9.999975105572949;0.8334915177771887;0.015561760158388874;0.015562056488603359;0.8048839873957139;0.014884048241536179;0.805020693868675
53.914415;1.043697826185001;0.840209824996528;0.8050239846108207;-0.00030403677644723587;-0.0002913051015113424;1.0440990723582222;9.999972715148106;0.833491651659855;0.015561763675780231;0.015562056658919323;0.8048789961168679;0.01488404901750673;0.8050157964593081
53.924415;1.0436984454413705;0.8402048348765861;0.8050188000435763;-0.0003031400553278887;-0.0002904458161236274;1.0441001383582655;9.999970336520393;0.8334917835129475;0.0155617672455652;0.015562056848824363;0.8048740026982101;0.01488404981855281;0.8050108949240586
53.934415;1.0436997142783684;0.840201470274658;0.8050146719871104;-0.00030290300732632773;-0.00029021840169985656;1.0441002151756005;9.999967976667886;0.8334919127878425;0.015561770868268848;0.015562057064272584;0.8048690073607209;0.014884050650389285;0.8050059893391683
53.944415;1.0437000301003019;0.8401962315568426;0.805009483481015;-0.00030277323373935914;-0.00029009403602587127;1.0441013028240198;9.999965643245512;0.8334920389491618;0.01556177454568784;0.015562057310498019;0.8048640102977245;0.014884051517260317;0.8050010798953465
53.954415;1.043700345603745;0.8401909906833213;0.8050042933229231;-0.0003026434347887518;-0.00028996964694719585;1.044101401006643;9.999963344572773;0.8334921615294513;0.015561778279715666;0.015562057594005824;0.8048590116723474;0.014884052421146763;0.8049961668818605
53.964415;1.0437006605878059;0.8401857475002544;0.8049991015701075;-0.0003025136107159705;-0.0002898452341550045;1.0441025091595173;9.999961089165996;0.8334922801730766;0.015561782070366946;0.01556205792356811;0.8048540116374829;0.014884053362126322;0.8049912506333827
53.974415;1.0437012781312864;0.8401822030076552;0.8049953042635164;-0.00030237009065293583;-0.00028970761457499284;1.0441026265278337;9.99995888526497;0.8334923946467188;0.015561785913711908;0.01556205830893135;0.804849010332892;0.014884054339343988;0.8049863314707516
53.984415;1.043701591303625;0.8401769544669963;0.804990109267629;-0.00030224022483940356;-0.0002895831610447961;1.0441037522357621;9.999956740740483;0.833492504836096;0.01556178980176146;0.015562058759009604;0.8048440078992748;0.014884055352062619;0.8049814097141069
53.994415;1.0437019030256387;0.8401717027776021;0.8049849125380959;-0.00030211033464019285;-0.0002894586831118166;1.0441038853511297;9.999954663102175;0.8334926107332526;0.015561793724546738;0.015562059281201013;0.8048390045025943;0.0148840563998296;0.8049764857226821
54.004415;1.0437022128560838;0.8401664476322628;0.8049797139413915;-0.00030198042034636625;-0.00028933418066408225;1.0441050250137052;9.99995265898519;0.8334927123815862;0.015561797672823471;0.015562059880192896;0.804834000335499;0.014884057482199233;0.8049715598358079
54.014415;1.0437025204260224;0.8401622938252066;0.8049755721037429;-0.00030149874894743405;-0.00028887265061054213;1.044105170584727;9.99995073391903;0.8334928098084465;0.01556180163940018;0.015562060555856471;0.8048289955834946;0.014884058598471589;0.8049666322448601
54.024415;1.043704081799342;0.8401580423867936;0.8049703695401379;-0.00030084625520804617;-0.0002882471033066487;1.0441063216469013;9.999948893068833;0.8334929029831462;0.01556180561784444;0.015562061302651746;0.8048239903765343;0.014884059747061777;0.8049617029587405
54.034415;1.0437043846935243;0.8401527753312169;0.8049651645967345;-0.0003007162738636384;-0.00028812253060248613;1.0441064778652303;9.999947141850063;0.8334929918319607;0.015561809600037932;0.015562062111144042;0.8048189848126974;0.014884060925386106;0.8049567718924213
54.044415;1.0437046855357957;0.8401478554841598;0.8049602944525073;-0.0003016913240609204;-0.000289056706558914;1.0441076388798183;9.999945485795244;0.8334930763475416;0.015561813575210888;0.01556206296951573;0.8048139790691627;0.01488406213111603;0.80495183893172
54.054415;1.0437049846603563;0.8401436842027609;0.8049561439190103;-0.00030120957269285937;-0.0002885950905819302;1.0441078042699417;9.999943929936517;0.8334931566739644;0.015561817531272568;0.015562063864083134;0.8048089734950953;0.01488406336360159;0.8049469038941143
54.064415;1.0437052825529607;0.8401384028986932;0.8049509324868614;-0.0003010795266262353;-0.00028847044704677637;1.0441089735603306;9.999942477795676;0.833493233048678;0.015561821457186396;0.01556206478023487;0.8048039686155536;0.014884064623817767;0.8049419664876716
54.074415;1.0437058830848558;0.840133360817549;0.8049457192614287;-0.0003001825249255684;-0.0002876108830599064;1.0441091462636078;9.999941130700948;0.8334933056991531;0.0155618253440952;0.01556206570440581;0.8047999650560386;0.014884065913197518;0.8049380261573075
54.084415;1.0437061802034255;0.8401280689283445;0.8049405038292325;-0.00030005243883401815;-0.0002874861952316147;1.044110321915958;9.99993988819053;0.8334933747886715;0.015561829184839091;0.015562066625531293;0.8047949634441058;0.014884067233046212;0.8049330827953026
54.094415;1.043706477565514;0.8401238765066654;0.8049363453588804;-0.0002995706128519123;-0.00028702449632091046;1.0441105000907112;9.999938748788825;0.8334934403978803;0.015561832973651489;0.015562067534868515;0.8047899643640363;0.014884068585025183;0.8049281357681961
54.104415;1.0437067753382023;0.8401185732836426;0.8049311264209553;-0.000299440484724559;-0.0002868997620354215;1.0441116804162403;9.999937710137825;0.8334935025536635;0.015561836705716743;0.015562068424846826;0.804784968363029;0.014884069971832318;0.8049231846579492
54.114415;1.043708026474308;0.8401143827880309;0.8049262427865282;-0.0003006597888063966;-0.0002880676745999874;1.0441118626145018;9.999936769023801;0.8334935613190051;0.015561840375684392;0.01556206928837911;0.8047799759323546;0.01488407139695871;0.8049182290723642
54.124415;1.043708628524048;0.8401104169911429;0.8049220797276994;-0.00029941098943897114;-0.0002868710351068835;1.0441130465265591;9.999935921999532;0.8334936168711354;0.01556184397689634;0.01556207011939647;0.8047749874701122;0.01488407286347252;0.8049132686126121
54.134415;1.0437089279627092;0.8401050953796203;0.8049168559957705;-0.0002992807987490208;-0.0002867462324469635;1.0441132320909348;9.999935165817067;0.83349366945909;0.015561847502105172;0.015562070913609307;0.8047700032745227;0.014884074373408853;0.8049083029155883
54.144415;1.043709228210604;0.8400997671648722;0.8049116305095404;-0.000299150585547686;-0.00028662140572502376;1.0441144193006926;9.999934496971617;0.8334937192684835;0.015561850944470622;0.015562071668085526;0.8047650235108815;0.014884075928436994;0.8049033317346473
54.154415;1.0437095292809502;0.840094432085649;0.8049064032030928;-0.0002990203497893071;-0.00028649655508883505;1.0441146081654815;9.999933911182874;0.8334937663442229;0.015561854298451205;0.015562072380728115;0.804760048151337;0.01488407753037747;0.8048983549913679
54.164415;1.0437101342888604;0.8400904392851083;0.8049022331512136;-0.00029777149146334453;-0.0002852998521396256;1.0441157987207252;9.999933403675692;0.8334938106449353;0.015561857560228612;0.015562073051127362;0.8047550770161747;0.014884079180533284;0.8048933727673167
54.174415;1.0437104363847207;0.8400850895185084;0.8048970023444272;-0.0002976412172511241;-0.0002851749611035876;1.0441159910685929;9.999932969777818;0.8334938521643119;0.015561860727094833;0.015562073681296015;0.8047511099031562;0.014884080878874193;0.8048893850537926
54.184415;1.0437107385218578;0.8400800835621809;0.8048921068399703;-0.00029861599162197053;-0.00028610882931920677;1.0441171853398468;9.99993260544402;0.8334938909753664;0.01556186379604939;0.015562074275583482;0.8047461466490329;0.014884082624836587;0.8048843923280358
54.194415;1.0437110404504872;0.8400758227545736;0.8048879314668166;-0.00029813397570168125;-0.000285646926815371;1.0441173816028841;9.999932307988045;0.8334939271473059;0.01556186676284688;0.0155620748407956;0.8047411871033912;0.014884084419531141;0.8048793945000057
54.204415;1.0437116452858017;0.840070692755442;0.8048826958045178;-0.00029723675726403445;-0.00028478713005829784;1.04411857982398;9.999932076544836;0.833493960662153;0.015561869622671302;0.01556207538549997;0.8047362310993009;0.01488408626665178;0.8048743916666627
54.214415;1.0437128993488645;0.8400660765986884;0.8048774578742334;-0.00029735076074930913;-0.00028489601871243897;1.0441187798664453;9.999931911516658;0.8334939914339681;0.01556187237100891;0.015562075917931363;0.8047312784290922;0.014884088170512033;0.8048693840053791
54.224415;1.0437132001675826;0.8400617898498539;0.8048732766488451;-0.00029686868616763236;-0.00028443405774115487;1.0441199815147126;9.999931813549471;0.8334940194070605;0.015561875003429121;0.015562076444466576;0.8047263288515567;0.014884090133469289;0.8048643717619578
54.234415;1.0437135007920948;0.8400563891337449;0.8048680341732685;-0.0002967382835280123;-0.00028430903629702225;1.0441201845494918;9.999931783075283;0.8334940446557357;0.015561877516013008;0.015562076969641724;0.8047213821879212;0.014884092155524732;0.8048593551664232
54.244415;1.043713801352854;0.8400513311080627;0.8048631258882776;-0.00029771293726194237;-0.00028524277881920575;1.044121388822213;9.999931820497341;0.8334940673949446;0.015561879907060518;0.015562077497163717;0.8047174383992779;0.014884094235718605;0.8048553341842677
54.254415;1.0437144051686635;0.8400472617239166;0.8048589367241175;-0.0002964639451067663;-0.0002840459416210693;1.0441215942337585;9.999931926590403;0.8334940879109956;0.015561882178295385;0.015562078031118413;0.804712497511192;0.0148840963730867;0.804850309201891
54.264415;1.0437147057574347;0.8400418337386971;0.804853685445285;-0.00029633348254780225;-0.0002839208598389153;1.0441228006683057;9.999932102768625;0.8334941065285713;0.015561884334035983;0.015562078575958215;0.8047075594956806;0.01488409856660608;0.804845280053963
54.274415;1.043715006478908;0.8400363965198498;0.8048484310054027;-0.00029620299727684397;-0.0002837957554293952;1.0441230080002937;9.999932350606093;0.8334941236306351;0.015561886378748897;0.015562079135752334;0.8047026242750989;0.014884100815187384;0.8048402467468306
54.284415;1.043715307507141;0.8400320550813999;0.8048442320193776;-0.0002957208092207692;-0.0002833336810258341;1.0441242161356903;9.999932670621126;0.8334941396629841;0.015561888315666886;0.015562079714563424;0.8046976917729312;0.014884103117570456;0.8048352092946536
54.294415;1.043715912261122;0.8400271952351951;0.804839307827679;-0.00029592852165398893;-0.00028353252268921154;1.0441244249722001;9.999933061919874;0.8334941551393269;0.015561890147727714;0.015562080317142582;0.8046927618848049;0.014884105471716931;0.8048301677604707
54.304415;1.0437162143278935;0.8400217300787121;0.8048340424282663;-0.000295797975626836;-0.0002834073580510222;1.0441256342681107;9.999933523551334;0.8334941706613637;0.015561891878998875;0.015562080948939029;0.8046878344380631;0.01488410787441356;0.804825122355867
54.314415;1.0437165170191716;0.8400162557316008;0.8048287726587421;-0.0002956674066348711;-0.00028328217086497775;1.0441258435773524;9.99993405587702;0.8334941868917335;0.015561893515114313;0.015562081615968785;0.80468390920755;0.014884110321150437;0.8048210733088157
54.324415;1.043717773359308;0.840012644230662;0.8048245570025389;-0.0002954294679572623;-0.00028305385317684413;1.0441270523478032;9.999934660270918;0.8334942044776553;0.015561895062771017;0.015562082323837654;0.804678985914902;0.0148841128057305;0.804816021465874
54.334415;1.0437183809152353;0.8400073962265254;0.8048192782395889;-0.00029453202508324377;-0.00028219383738310917;1.04412725999463;9.99993533800821;0.8334942240069179;0.015561896529076169;0.015562083076082865;0.804674064190813;0.01488411531990847;0.8048109671760886
54.344415;1.0437186862405032;0.8400030003399062;0.8048150533969539;-0.00029404972126114055;-0.00028173165060133834;1.0441284658331336;9.999936089737796;0.8334942460370571;0.015561897921425665;0.0155620838733089;0.8046691435655565;0.01488411785412634;0.8048059109512563
54.354415;1.0437189927524835;0.8399978427123607;0.804810102196511;-0.00029502415752147824;-0.000282665172668228;1.0441296690948922;9.99993691499218;0.8334942711301631;0.015561899247503475;0.015562084712075108;0.8046642234901644;0.014884120399312188;0.8048008532745823
54.364415;1.0437193007603585;0.8399923254700522;0.804804809752187;-0.0002948934793666909;-0.00028253987933395645;1.0441298691283012;9.999937811366712;0.8334942998292009;0.015561900514908692;0.015562085583856083;0.8046603033452882;0.014884122947624163;0.8047967943920944
54.374415;1.0437199139069246;0.8399881500671604;0.8048005722908794;-0.0002936443045344573;-0.0002813428683650013;1.044131065525834;9.999938774464386;0.8334943326316231;0.015561901730808826;0.015562086477107105;0.8046553824507457;0.014884125491202911;0.8047917349920061
54.384415;1.0437202260514882;0.8399826180764637;0.804795271969481;-0.00029351358630490905;-0.000281217536760395;1.0441312580296869;9.999939798785208;0.8334943700066102;0.015561902901920473;0.015562087380766377;0.8046504601154439;0.0148841280206391;0.8047866751925328
54.394415;1.0437205405822192;0.8399770792761447;0.8047899681002512;-0.0002933828446171858;-0.0002810921826553137;1.0441324463547723;9.99994087874659;0.8334944124277762;0.015561904034525929;0.015562088285280723;0.8046455357330067;0.01488413052435528;0.8047816152230289
54.404415;1.043720857555224;0.8399729907167052;0.8047860566120573;-0.0002940055205445985;-0.00028168867978677146;1.0441326300724472;9.99994200933701;0.8334944603881396;0.01556190513436813;0.015562089181723346;0.8046406088840072;0.014884132988749011;0.8047765552421249
54.414415;1.0437214803465642;0.839967683351108;0.8047807464500488;-0.00029310794074364593;-0.00028082853468807274;1.0441338086231347;9.999943186030192;0.8334945143560983;0.015561906205896233;0.01556209006099396;0.8046356793424904;0.014884135399038195;0.8047714953306851
54.424415;1.0437218027581638;0.8399621254209328;0.804775432902504;-0.00029297713631573847;-0.0002807031205280089;1.0441339814625132;9.99994440439328;0.833494574700806;0.015561907251013462;0.015562090913617323;0.80463174696915;0.014884137740892155;0.8047674353157286
54.434415;1.0437221282831184;0.8399576664691252;0.804771175080952;-0.00029249465722979253;-0.00028024076643072646;1.0441351482069945;9.999945660078309;0.8334946416791038;0.015561908269578376;0.015562091730050099;0.8046268116271379;0.01488414000210991;0.8047623754678132
54.444415;1.0437224571083659;0.839952448206623;0.8047661923617162;-0.00029346891009227706;-0.0002811741086085677;1.044135308623911;9.999946948697898;0.8334947154675202;0.015561909262219373;0.015562092501091513;0.8046218731837219;0.014884142173166196;0.8047573155018068
54.454415;1.0437240454514733;0.8399478838369028;0.8047608700029357;-0.00029281554592320175;-0.0002805476916320772;1.0441364625252407;9.999948265439517;0.8334947961998815;0.01556191023259474;0.015562093218498843;0.8046169315772816;0.014884144246431969;0.8047522552772849
54.464415;1.0437243809917995;0.8399434083486976;0.8047566035912379;-0.00029233300573130604;-0.000280085279602172;1.0441366097184575;9.999949605039923;0.8334948840487177;0.015561911186703565;0.015562093876122127;0.8046129869090918;0.014884146214808668;0.8047481944952222
54.474415;1.043724719843787;0.8399378230120332;0.8047512760186495;-0.00029220208942991007;-0.0002799597580982974;1.0441377500185292;9.999950961774935;0.8334949792873588;0.015561912130401435;0.015562094470825492;0.8046080394399935;0.014884148070980981;0.8047431334560772
54.484415;1.043725062109693;0.8399333385455745;0.8047470052854073;-0.0002917195080735424;-0.00027949730668651784;1.044137883288329;9.999952329048485;0.8334950822526742;0.015561913068305736;0.015562095002488863;0.8046030894622203;0.0148841498077516;0.8047380720857583
54.494415;1.0437257111644356;0.839928341241399;0.804742011375451;-0.00029192689274741774;-0.00027969582912304973;1.0441390094868293;9.999953699448168;0.8334951932799277;0.015561914004420774;0.015562095473262181;0.8045981371662752;0.014884151418168923;0.8047330106130772
54.504415;1.0437260606174668;0.8399227449794612;0.8047366791751545;-0.00029179591233730913;-0.00027957024542840154;1.0441391286435848;9.999955065692282;0.8334953126811492;0.015561914942450517;0.015562095886173629;0.8045931825889594;0.014884152894983281;0.8047279493517546
54.514415;1.0437264135389543;0.8399182513600086;0.8047324050748618;-0.00029131327241039466;-0.00027910773727810446;1.0441402407781486;9.999956421408443;0.8334954407673373;0.015561915885632872;0.015562096243718822;0.804589225674175;0.014884154230862647;0.8047238884877408
54.524415;1.0437270728255617;0.839912894953204;0.8047270722019176;-0.00029041549630131697;-0.0002782474073475988;1.0441403458600662;9.999957761151613;0.8334955778768863;0.015561916837532365;0.015562096547319128;0.804584266399068;0.014884155419192016;0.8047188287260352
54.534415;1.0437274316183398;0.8399076444181666;0.8047220762418115;-0.00029138956397499954;-0.00027918056510622074;1.044141443806463;9.999959080265349;0.8334957243541562;0.015561917803959265;0.015562096797173934;0.804579304820663;0.014884156453234737;0.8047137702080243
54.544415;1.0437277926467343;0.8399031462039296;0.8047178029092716;-0.0002909068653730893;-0.00027871799994944686;1.0441415344678242;9.999960374864987;0.8334958804793852;0.015561918793212887;0.015562096991886971;0.8045743410046213;0.01488415732399032;0.8047087131521464
54.554415;1.0437281554429578;0.8398975419608923;0.8047124719008489;-0.00029077577490764674;-0.0002785923089568927;1.044141617603257;9.999961641621066;0.8334960464184594;0.015561919813867349;0.015562097128431434;0.8045703749539106;0.014884158019709147;0.8047046575141525
54.564415;1.0437288227337371;0.8398932863829435;0.8047082014468727;-0.0002895263003705849;-0.00027739501850770583;1.0441426928982573;9.999962877323842;0.8334962222201167;0.015561920873554434;0.015562097202966715;0.8045654066164301;0.014884158527242057;0.8046996037384415
54.574415;1.0437291875741284;0.8398876809687513;0.8047028736821493;-0.00028939516846509215;-0.00027726928743326807;1.0441427600513185;9.999964078606784;0.8334964078160141;0.015561921979089127;0.01556209721177656;0.804560435935571;0.01488415883327394;0.8046945518457953
54.584415;1.0437295525294117;0.8398824270145528;0.8046978846259177;-0.0002903691314576899;-0.00027820234101347377;1.044143818886529;9.999965242370745;0.8334966030302249;0.015561923135906885;0.015562097151360133;0.8045554628686914;0.01488415892549625;0.8046895021567831
54.594415;1.0437308698399945;0.8398786935073682;0.8046936191412404;-0.00029013057496881105;-0.0002779734315921923;1.044143869403672;9.99996636670454;0.833496807632723;0.015561924347727294;0.015562097017538606;0.8045514873387634;0.01488415879406374;0.8046854548539701
54.604415;1.043731536234174;0.8398733330807634;0.804688296771928;-0.0002892326535314813;-0.0002771129618815404;1.0441449117281345;9.999967451044588;0.8334970213762057;0.015561925617173412;0.01556209680432069;0.8045465091646526;0.014884158432715951;0.8046804105342736
54.614415;1.0437318977840049;0.8398688346946017;0.8046840344351548;-0.0002887498139073078;-0.0002766502588741325;1.0441449460272698;9.999968495318877;0.8334972439322909;0.015561926945649961;0.015562096504298394;0.8045415280627068;0.014884157839568526;0.804675369108251
54.624415;1.043732257363422;0.8398635843919388;0.8046790515510885;-0.000289723693970359;-0.00027758322605689524;1.0441459724188389;9.999969499091762;0.8334974747907156;0.015561928331535415;0.015562096110856356;0.8045365437419709;0.014884157017316869;0.8046703305144507
54.634415;1.0437329179470929;0.8398582287067552;0.8046737332885979;-0.000288825721613293;-0.00027672270413824145;1.0441459908744262;9.999970460917014;0.8334977132690377;0.015561929768395565;0.015562095619767635;0.8045325560116884;0.014884155971917036;0.804666294511555
54.644415;1.0437332729919917;0.8398537363903488;0.8046694746348562;-0.00028834282475088545;-0.000276259941249452;1.0441470012339662;9.999971377514733;0.8334979586218957;0.01556193124523137;0.01556209502883866;0.8045275648252765;0.014884154709995743;0.8046612614842809
54.654415;1.0437336255674676;0.8398481419735969;0.8046641580118394;-0.0002882115179539749;-0.00027613403117519674;1.0441470033866995;9.999972243373973;0.8334982101342082;0.015561932748265785;0.015562094336630306;0.8045225702363565;0.014884153237266634;0.8046562313913871
54.664415;1.0437339756363104;0.8398440079270397;0.8046602378123386;-0.0002888337101922513;-0.0002767300384205783;1.044147997474779;9.999973051576777;0.8334984671594379;0.01556193426245568;0.015562093541627898;0.8045185723012788;0.014884151559104004;0.8046522041575227
54.674415;1.0437346264384442;0.8398386656715865;0.804654922971252;-0.0002879356703828531;-0.0002758694426675757;1.0441479839573542;9.999973795231003;0.8334987291214156;0.015561935772061499;0.01556209264215284;0.8045135710216743;0.014884149681375157;0.8046471801011877
54.684415;1.043734971705787;0.8398341893699612;0.8046506676571237;-0.0002874526985049696;-0.00027540659681413404;1.0441489634920424;9.9999744686133;0.8334989955467185;0.0155619372610653;0.015562091636436574;0.8045085663649744;0.014884147610588858;0.8046421588823763
54.694415;1.0437353146983759;0.839828613750794;0.8046453547302305;-0.0002873213089450859;-0.0002752805951384959;1.0441489367190333;9.99997506787996;0.8334992661582716;0.015561938714253886;0.015562090523244075;0.8045035583211118;0.014884145353900506;0.8046371402389461
54.704415;1.0437359586320802;0.8398236405582825;0.8046403803649753;-0.00028752835162296594;-0.00027547875828995015;1.0441499041126476;9.999975591157929;0.8334995409055116;0.015561940118321752;0.015562089303139808;0.8044995469522676;0.014884142918646088;0.8046331237700898
54.714415;1.0437362972118172;0.8398191841458184;0.8046361293804537;-0.00028704532310352705;-0.0002750158487066103;1.0441498660062345;9.999976038051898;0.833499819884258;0.015561941462361907;0.015562087978905403;0.8044945323775892;0.014884140312094238;0.8046281097130795
54.724415;1.043736633815282;0.8398136308934062;0.8046308214820512;-0.00028691387105515094;-0.00027488977718101437;1.044150822722166;9.999976408759983;0.8335001032565056;0.015561942738237607;0.01556208655484944;0.8044895146930515;0.014884137542479707;0.804623097934362
54.734415;1.0437372720247975;0.8398097876723588;0.8046269115529833;-0.0002867692720516962;-0.00027475102658144093;1.0441507746163017;9.99997670279015;0.8335003911819617;0.015561943940574221;0.015562085035929598;0.8044854939435492;0.014884134619921512;0.8046190884184872
54.744415;1.04373760601364;0.8398042534299426;0.8046216077346053;-0.0002866377804628361;-0.000274624910566146;1.0441517219946685;9.999976918000849;0.8335006837648493;0.015561945066068056;0.015562083427049575;0.8044804701492715;0.014884131556087513;0.8046140817142904
54.754415;1.0437388923050719;0.8398006017273122;0.8046173645725226;-0.00028639886846046445;-0.0002743956226470289;1.0441516650583418;9.99997705091428;0.833500981071273;0.015561946113105608;0.015562081733212463;0.8044754432713095;0.014884128363405186;0.8046090778485703
54.764415;1.0437392252456414;0.8397950897366425;0.8046120644173087;-0.00028626732826311584;-0.00027426945357982935;1.0441526039294133;9.999977098034192;0.8335012831654834;0.015561947081881893;0.015562079960586037;0.8044714131845478;0.014884125053756296;0.8046050768434554
54.774415;1.043739861079946;0.8397901856303155;0.8046071029011536;-0.00028647425657295065;-0.00027446748314168044;1.0441525386846429;9.999977056674426;0.8335015901012373;0.015561947974289154;0.01556207811719693;0.8044663797446987;0.014884121637419844;0.8046000792503254
54.784415;1.0437401937020165;0.8397858033574684;0.8046028643945354;-0.0002859910900979243;-0.00027400441966134544;1.0441534693621672;9.999976924090843;0.8335019018890701;0.015561948793689351;0.015562076213275131;0.8044613428422865;0.014884118123917617;0.8045950851222028
54.794415;1.0437405266335456;0.8397803285266172;0.8045975680883682;-0.000285859486635035;-0.00027387818020567853;1.0441533959319726;9.999976695910465;0.833502218486638;0.015561949544569737;0.015562074261589941;0.8044573023778006;0.014884114522873635;0.8045910945225436
54.804415;1.0437411634207223;0.8397762155141568;0.8045933316083846;-0.0002846096406073171;-0.0002726804881878886;1.0441543183104838;9.999976365829736;0.8335025398069621;0.015561950231693893;0.015562072276483442;0.8044522582167695;0.014884110843629813;0.8045861080396031
54.814415;1.0437414980151647;0.8397711170147826;0.8045883734073992;-0.00028558314307090767;-0.0002736130268162434;1.044154236499204;9.999975926498198;0.8335028657028026;0.01556195085956793;0.015562070272326554;0.8044472101844078;0.014884107096016308;0.8045811257444596
54.824415;1.0437418336975537;0.8397667840051497;0.8045841374860089;-0.0002850998995312982;-0.0002731498783691307;1.0441551506869844;9.999975370507233;0.8335031959442585;0.015561951433402109;0.015562068263538176;0.8044431580972676;0.014884103291842027;0.8045771476663823
54.834415;1.0437424736676906;0.8397616015193211;0.8045788431193709;-0.00028420158441615716;-0.00027228897561474153;1.0441550611799115;9.999974691731024;0.8335035302273378;0.015561951960607981;0.015562066264858076;0.8044381017981712;0.014884099444424675;0.8045721742957155
54.844415;1.0437428116832448;0.8397576425974017;0.8045749441223102;-0.00028482345328747745;-0.00027288461143128504;1.0441559682720114;9.999973886770961;0.8335038681949948;0.015561952450539982;0.015562064289903215;0.8044330411747146;0.014884095566354796;0.8045672055631775
54.854415;1.0437431510052884;0.839752237435702;0.8045696492246313;-0.00028469172503216614;-0.00027275823673830144;1.0441558721901083;9.999972955079672;0.8335042094599682;0.015561952912404515;0.015562062349628536;0.8044289761263951;0.014884091667240133;0.8045632413165783
54.864415;1.0437434917180377;0.8397479473704127;0.8045654126781335;-0.00028420840407512464;-0.0002722950053643078;1.0441567731451435;9.999971898035225;0.8335045536428803;0.015561953354013123;0.01556206045273935;0.8044239065160884;0.01488408775310954;0.8045582818203202
54.874415;1.0437441370471452;0.8397428057314076;0.8045601167967705;-0.0002833100192855646;-0.0002714340284161144;1.0441566713871344;9.999970718285033;0.8335049003812325;0.015561953782808165;0.015562058607268866;0.8044188322217432;0.014884083827670513;0.8045533268079923
54.884415;1.0437444808657554;0.8397388855866915;0.804556215241819;-0.00028393181511326304;-0.00027202958461979373;1.0441575672004824;9.99996941927215;0.8335052492976431;0.015561954206818452;0.015562056820940627;0.804414753269724;0.014884079893668743;0.8045493760838196
54.894415;1.043744826581583;0.8397335172236953;0.8045509166056766;-0.0002838000015962883;-0.0002719031202068211;1.0441574609260287;9.99996800459924;0.8335055999923169;0.01556195463395048;0.015562055099711068;0.8044096698975343;0.01488407595430297;0.8045444300664716
54.904415;1.0437454775785178;0.8397284011680862;0.8045456164345677;-0.00028290156544497704;-0.00027104208950592663;1.0441583529633687;9.99996647777216;0.833505952054673;0.01556195507112697;0.015562053447412726;0.8044045825132781;0.01488407201509364;0.8045394887725806
