time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.914415;1.0437458277643326;0.8397245056016376;0.8045417095144576;-0.00028352330668214115;-0.0002716375871795349;1.044158243701896;9.99996484272904;0.8335063050656544;0.01556195552368116;0.015562051867504678;0.8044004916590298;0.01488406808414466;0.8045355523155614
54.924415;1.0437461804967219;0.8397191610810413;0.8045364044681335;-0.0002833914297763661;-0.0002715110569802804;1.0441591334831701;9.99996310472564;0.8335066585981583;0.01556195599477123;0.015562050363692712;0.804395397987556;0.014884064170695639;0.8045306213513058
54.934415;1.0437468392004823;0.8397151734898228;0.8045321558481658;-0.00028214138590235876;-0.00027031315460956164;1.0441590225911581;9.9999612707453;0.8335070121983649;0.015561956485974339;0.015562048938724121;0.8043903021839398;0.0148840602839974;0.804525695968792
54.944415;1.0437471979561121;0.8397101956370221;0.804527182307257;-0.000283114629611086;-0.00027124541325513344;1.0441599112348294;9.99995934903058;0.8335073653944691;0.01556195699890903;0.015562047593723786;0.8043862048779743;0.014884056432777711;0.8045217761366429
54.954415;1.0437475602862023;0.839705978760669;0.804522928218189;-0.0002826311377041384;-0.00027078200315412617;1.0441597995564331;9.999957348106616;0.8335077177798519;0.01556195753586707;0.015562046328854695;0.8043811066203408;0.014884052625563115;0.8045168621742155
54.964415;1.0437482297098934;0.8397009082392962;0.8045176131188738;-0.0002817326014616373;-0.0002699208681055907;1.0441606876390799;9.999955275877744;0.8335080690809057;0.015561958099022274;0.015562045144479121;0.8043770078929524;0.01488404887161626;0.8045129535620753
54.974415;1.0437495532891559;0.8396978244650358;0.8045136910620436;-0.000282598365536652;-0.0002707498980618765;1.044160575496337;9.999953139261201;0.8335084191536225;0.015561958689987509;0.015562044041454707;0.8043719091245513;0.014884045180909937;0.8045080503240363
54.984415;1.0437499286089036;0.8396925253778534;0.8045083713890765;-0.00028246636348828286;-0.0002706232358233982;1.0441614630787042;9.99995094495163;0.8335087679506533;0.015561959310333428;0.015562043020242129;0.8043668107254895;0.014884041563709339;0.8045031518048955
54.994415;1.0437506120762459;0.8396885840299038;0.8045041090547449;-0.00028121622996727877;-0.000269425238441199;1.0441613503215523;9.999948700905483;0.8335091154974812;0.015561959961733214;0.015562042080364921;0.8043627131020384;0.014884038030974708;0.8044992572152752
55.004415;1.0437509977765587;0.8396833023234586;0.8044987861964833;-0.0002810841895750001;-0.0002692985345275121;1.044161237204668;9.999946416711945;0.8335094618951576;0.015561960645020028;0.015562041221083695;0.8043576166253151;0.014884034594479314;0.804494366239106
55.014415;1.0437513891864314;0.8396794867280124;0.8044948577768248;-0.00028170575575604774;-0.00026989383919921825;1.0441621237516927;9.99994410243806;0.8335098073186343;0.015561961359419412;0.015562040442259374;0.8043535216161224;0.014884031266134402;0.8044904778756206
55.024415;1.0437520897762977;0.8396744683569576;0.8044895329992056;-0.00028080712193146075;-0.0002690325983633952;1.0441620100107165;9.999941767420204;0.8335101519702742;0.015561962103052052;0.015562039744228559;0.8043484283684879;0.014884028057694247;0.804485591808337
55.034415;1.0437524936421394;0.8396703212080538;0.8044852660717259;-0.0002803234848400236;-0.00026856903136930263;1.0441628961030254;9.999939419518958;0.8335104960053284;0.015561962873902678;0.015562039127201043;0.8043433371843716;0.014884024980654728;0.8044807072411518
55.044415;1.0437529042236666;0.8396654308603507;0.8044802765156039;-0.00028129653897785833;-0.0002695010792005779;1.0441627822917117;9.99993706473744;0.8335108394981373;0.01556196367069883;0.015562038591368848;0.8043392484211084;0.014884022045314737;0.8044768234396279
55.054415;1.0437536249281882;0.8396615489377814;0.8044760086506458;-0.000280046324364471;-0.0002683029926267474;1.0441636689790654;9.999934707741277;0.8335111824651723;0.015561964493650922;0.015562038136948945;0.8043341625171339;0.014884019259258327;0.8044719401966085
55.064415;1.0437540498067388;0.839656328668282;0.8044706809100448;-0.000279914168749682;-0.0002681761643623887;1.0441635566320508;9.999932353022398;0.8335115248805663;0.015561965343862106;0.015562037763170146;0.8043300799400681;0.014884016626657962;0.8044680565608632
55.074415;1.0437544822734555;0.8396525762636619;0.804466747655118;-0.00028053563761645166;-0.00026877136066154604;1.0441644457457782;9.999930005575788;0.8335118666822307;0.01556196622178288;0.015562037467438443;0.8043250011154459;0.014884014149297962;0.804463172208995
55.084415;1.0437552257026608;0.8396487276871718;0.8044624763200591;-0.0002792853830957962;-0.00026757323172248214;1.044164336874227;9.999927670828987;0.8335122077820791;0.015561967127406448;0.01556203724574173;0.8043199264273533;0.01488401182777387;0.8044582863123438
55.094415;1.0437556739850284;0.8396435409850657;0.8044571440146224;-0.0002791531706570526;-0.0002674463436572579;1.0441652306173286;9.999925354553655;0.8335125480649787;0.015561968062376275;0.015562037093666605;0.8043158562380178;0.014885009661419087;0.8044544165989916
55.104415;1.0437561301247609;0.8396398218242895;0.8044532051181971;-0.0002797745913318161;-0.0002680414879336256;1.0441651275839832;9.999923063093654;0.8335128874128311;0.015561969031081598;0.015562037007030828;0.8043107908313986;0.01488500764821704;0.8044495258467058
55.114415;1.0437568969426563;0.8396349004618526;0.8044478682938505;-0.000278875819471908;-0.00026718010123205627;1.0441660284053464;9.999920803267026;0.8335132257096313;0.01556197003926742;0.015562036982307336;0.8043067303148396;0.01488500578574886;0.8044456316635139
55.124415;1.04375736788502;0.8396308501384746;0.8044435871945922;-0.0002783920260738898;-0.00026671637007358507;1.0441659337235503;9.99991858156395;0.8335135627438007;0.01556197109201444;0.015562037017537852;0.8043016745820836;0.01488500407223932;0.8044407338341164
55.134415;1.0437578457892718;0.8396260556140064;0.804438580805045;-0.00027936491657740484;-0.00026764824267219977;1.0441668441381473;9.999916403492325;0.8335138981039836;0.015561972193472953;0.015562037113320994;0.8042966233959234;0.014885002506459704;0.8044358316379195
55.144415;1.043758633604782;0.8396222678273532;0.8044342931209969;-0.0002781145786633067;-0.0002664500296529223;1.0441667601906908;9.999914273571049;0.8335142311918967;0.015561973347715837;0.015562037273077494;0.8042925765260669;0.014885001087078343;0.804431924417374
55.154415;1.0437591250647171;0.8396174908330457;0.80442927926349;-0.0002790874333542893;-0.00026738186553443386;1.044167682357147;9.999912195263388;0.8335145613027457;0.015561974558615623;0.015562037501607026;0.8042875337985718;0.014884999812812298;0.8044270121954872
55.164415;1.0437596232979105;0.8396134755652088;0.8044249835557381;-0.0002786035672117906;-0.0002669180621610526;1.0441676110033813;9.999910171042142;0.8335148876940388;0.015561975829096134;0.015562037802200094;0.8042834950601928;0.014884998682434964;0.8044230945221411
55.174415;1.043760431576482;0.8396086067268295;0.8044196254706197;-0.00027770469899234245;-0.0002660565812672639;1.0441685463762362;9.999908203190955;0.833515209638146;0.015561977161245695;0.015562038174675427;0.8042784601679847;0.014884997694075763;0.804418171773844
55.184415;1.0437609440366709;0.839604957559393;0.8044156592346704;-0.0002783259852201443;-0.0002666515887387817;1.0441684886517661;9.999906294113412;0.8335155264443772;0.015561978556964572;0.015562038615666926;0.8042744289617861;0.014884996845277028;0.8044142437073458
55.194415;1.0437614641211654;0.8395998583021722;0.8044102941787935;-0.00027819357242918433;-0.0002665245016903362;1.0441694379473934;9.99990444543078;0.8335158374781201;0.015561980017946135;0.015562039120406114;0.8042694011682836;0.014884996133132168;0.80440931080259
55.204415;1.0437622950516114;0.8395961145851817;0.8044059853875649;-0.0002769431471573236;-0.00026532620743429286;1.0441693942923782;9.999902657247402;0.8335161422273076;0.015561981545056273;0.01556203968447887;0.8042653763677614;0.014884995553277493;0.8044053728759492
55.214415;1.0437628304104274;0.8395924843759427;0.8044020107317233;-0.0002775643814942679;-0.0002659211657324514;1.0441693576256474;9.99990092837765;0.8335164403459889;0.01556198313868273;0.015562040304526943;0.8042603541207146;0.01488499509948628;0.8044004304744635
55.224415;1.043763372756319;0.8395874033131888;0.8043966385516229;-0.00027743190752284303;-0.00026579402229680375;1.044170327794101;9.99989925703301;0.833516731606679;0.015561984800491395;0.015562040977832129;0.8042563341678668;0.014884994765214177;0.8043964835869849
55.234415;1.0437642245273877;0.8395836770009761;0.8043923240078535;-0.0002761814373047296;-0.00026459568957242435;1.0441703045616177;9.999897641252163;0.8335170158089635;0.015561986534500711;0.015562041701216622;0.8042513165225198;0.014884994545295648;0.8043915330373254
55.244415;1.0437647789002384;0.8395789579497669;0.8043872860692497;-0.0002771541173202244;-0.0002655273585727688;1.0441712876712475;9.999896078651314;0.8335172927197588;0.015561988346112821;0.015562042470117544;0.8042463013625057;0.014884994435761608;0.8043865792036765
55.254415;1.0437653383167889;0.839574997068742;0.804382969485239;-0.00027667008181921836;-0.0002650634011671628;1.0441712768589575;9.999894566057959;0.8335175620886118;0.015561990240181412;0.015562043278937917;0.8042422888776649;0.014884994432500326;0.8043826224677276
55.264415;1.0437662052185213;0.8395701790836723;0.8043775938348963;-0.00027577106060214506;-0.00026420178649795133;1.044172271813969;9.999893100010118;0.8335178237167269;0.015561992219890656;0.015562044122379116;0.8042372792797536;0.014884994530370227;0.804377663767811
55.274415;1.0437667728300184;0.8395665774959945;0.804373613309767;-0.0002763921845644443;-0.0002647966477498467;1.044172272208293;9.999891678074901;0.8335180774978094;0.015561994286960534;0.015562044995739464;0.8042332729002192;0.014884994722701059;0.8043737034437798
55.284415;1.0437676467191026;0.8395617667121926;0.8043682373711748;-0.00027549312903933155;-0.0002639350064298404;1.0441732777480626;9.999890299692877;0.8335183233718686;0.015561996441679778;0.015562045893934225;0.8042282701755212;0.01488499500076807;0.8043687425758372
55.294415;1.0437682201601592;0.8395581716680692;0.8043642568986734;-0.0002761142160514793;-0.0002645298376309724;1.0441732881897787;9.999888965426816;0.8335185612405468;0.015561998681969693;0.015562046810820254;0.8042242715154974;0.014884995353869177;0.8043647815765684
55.304415;1.0437687956451307;0.8395542277787001;0.8043599398768391;-0.0002756300821232679;-0.000264065801027985;1.0441743033702198;9.999887675157416;0.8335187909116951;0.015562001002899353;0.015562047739039252;0.8042192771672214;0.014884995770042216;0.8043598215514434
55.314415;1.0437696755409562;0.8395494249478964;0.8043545644544735;-0.00027473097161246225;-0.00026320411839680767;1.0441743232198248;9.999886426780364;0.8335190120548908;0.01556200339799481;0.015562048669913963;0.8042152871576567;0.014884996236503162;0.8043558629096945
55.324415;1.0437702528443045;0.839545836717767;0.804350584509724;-0.0002753520011330237;-0.00026379890427531574;1.044175347712222;9.999885216072851;0.8335192241806606;0.015562005861715644;0.015562049593858294;0.8042103013348986;0.014884996739936056;0.8043509066821379
55.334415;1.0437708297756196;0.8395407936033541;0.8043452089198175;-0.0002752192884232914;-0.00026367156214944455;1.0441753767813535;9.999884037536331;0.8335194266933683;0.015562008390776962;0.015562050501596394;0.804206319453422;0.014884997267004253;0.8043469531010043
55.344415;1.0437717087471254;0.8395371015170493;0.8043408922118835;-0.00027396864011539437;-0.00026247309713970263;1.0441764102835644;9.99988288601437;0.8335196190078407;0.015562010983759377;0.015562051384963416;0.804201341260511;0.014884997804373648;0.804342002955132
55.354415;1.0437722831754621;0.8395324135748196;0.8043358528651323;-0.00027494109063349036;-0.00026340457591234143;1.0441764480505145;9.999881758049094;0.8335198006749575;0.015562013640260263;0.01556205223662735;0.8041973665534442;0.014884998338447449;0.8043380562043316
55.364415;1.0437728557713672;0.83952848137621;0.804331535445327;-0.0002744568322130019;-0.0002629404430813689;1.0441774899551781;9.999880652034895;0.8335199714368896;0.01556201635971941;0.015562053049584596;0.8041923951631816;0.014884998856019963;0.8043331133339
55.374415;1.0437737292859444;0.8395251467696252;0.8043275550258076;-0.0002743113437918875;-0.0002628007996131647;1.0441775359101613;9.999879568068437;0.8335201311961089;0.01556201914042118;0.015562053816949872;0.8041884268830107;0.014884999345202482;0.8043291740063436
55.384415;1.0437742973807738;0.8395201135555049;0.804322179031871;-0.00027417852099286477;-0.0002626733703402667;1.044177585835829;9.999878507940997;0.8335202799530881;0.01556202197935275;0.015562054532949838;0.8041834614243505;0.014884999794873037;0.8043242384780348
55.394415;1.0437751661132406;0.8395164314721956;0.8043178625968933;-0.00027292779053931935;-0.00026147484718820504;1.044178639619542;9.999877474253484;0.8335204177755414;0.015562024872535975;0.015562055194834085;0.8041794984414886;0.014885000193553592;0.8043203062949768
55.404415;1.043775729474362;0.8395117531984341;0.8043128244683527;-0.000273900136900459;-0.0002624062410633454;1.044178697041785;9.999876468861569;0.8335205448144972;0.015562027815470853;0.015562055802951969;0.8041745375636344;0.01488500053007974;0.8043153777102451
55.414415;1.0437762907718708;0.8395078297517434;0.804308509429618;-0.0002734157778550505;-0.0002619420291973624;1.0441797577540202;9.999875492227378;0.8335206612906801;0.015562030803430077;0.015562056358851295;0.8041705783729847;0.014885000795169781;0.8043114523052393
55.424415;1.0437771533802367;0.8395045023812323;0.804304532685627;-0.00027327021340419524;-0.000261802329196202;1.0441798213633213;9.99987454435124;0.8335207674493798;0.015562033831753252;0.015562056864131122;0.8041656203800444;0.014885000981317656;0.8043065303502678
55.434415;1.0437777115748095;0.8394994745288266;0.8042991618124269;-0.0002731372813400234;-0.0002616748106867325;1.0441808875066445;9.999873625936926;0.833520863549957;0.015562036895899;0.015562057320782;0.8041616630597537;0.014885001081687431;0.8043026114530191
55.444415;1.0437782689265995;0.8394955517335113;0.8042948517635842;-0.00027265286168448697;-0.0002612105500062476;1.0441809558905046;9.999872738295437;0.8335209498513387;0.01556203999093289;0.015562057731760774;0.8041567059023637;0.014885001090213458;0.8042976959238443
55.454415;1.0437791291170901;0.839491118667235;0.8042898219345517;-0.00027285871222470414;-0.00026140753418052535;1.044182026339523;9.999871882597482;0.8335210265528533;0.015562043111492577;0.01556205810058148;0.8041527484097822;0.014885001002541835;0.8042937833632423
55.464415;1.0437796866045117;0.8394871944853631;0.8042855162452097;-0.0002723742529536746;-0.00026094324152720077;1.044182098777262;9.999871059236261;0.8335210937407617;0.015562046252180316;0.015562058430006485;0.8041487900687809;0.014885000816484601;0.804289873815422
55.474415;1.0437805477785622;0.8394838644045075;0.804281549840409;-0.000272228612757;-0.000260803483613497;1.0441831731263644;9.999870267328992;0.8335211514071938;0.0155620494074698;0.01556205872159311;0.8041438303520618;0.014885000532510398;0.8042849672086683
55.484415;1.0437811065968634;0.8394788318243643;0.8042761899950308;-0.00027209557165652103;-0.0002606758748704319;1.0441832492224932;9.99986950521378;0.8335211995218363;0.015562052571649426;0.01556205897675148;0.804139868715613;0.014885000154168465;0.8042810628118768
55.494415;1.0437816660275647;0.8394749021773428;0.8042718914089088;-0.0002716110519312751;-0.00026021153317323895;1.0441843268198914;9.99986877161781;0.8335212380533735;0.01556205573883287;0.015562059197603612;0.8041349045918954;0.014884999687140297;0.8042761604741376
55.504415;1.043782528998911;0.8394715653610479;0.8042679321862148;-0.00027146536587983953;-0.000260071739799023;1.0441844056771883;9.999868065764975;0.833521266927242;0.015562058902603445;0.015562059386830075;0.8041309374330095;0.014884999137868508;0.8042722593469699
55.514415;1.0437830893010447;0.8394665251849638;0.8042625795850522;-0.000271332259114919;-0.0002599440760612484;1.0441854856174517;9.999867386709928;0.8335212860043408;0.015562062055732857;0.015562059547092286;0.8041259667479649;0.014884998512986794;0.8042673593210625
55.524415;1.0437836498288173;0.8394629389950393;0.8042586250089248;-0.00027195290609163467;-0.00026053855085649366;1.044185566508513;9.999866733252226;0.8335212951037032;0.01556206519022088;0.015562059680081366;0.8041219920340951;0.014884997819285048;0.8042634596651228
55.534415;1.043784513547973;0.8394581374233536;0.8042532775685549;-0.00027105339455243315;-0.00025967655968159737;1.0441856481982652;9.99986610423084;0.8335212940461149;0.015562068297476679;0.015562059786153591;0.804117012678192;0.01488499706421325;0.8042585603705241
55.544415;1.043785074492975;0.8394545457870108;0.8042493279281517;-0.0002716740044376162;-0.00026027100261138806;1.0441867304758135;9.999865498710474;0.8335212826733644;0.015562071368768098;0.015562059865584095;0.8041130279665805;0.014884996256212183;0.8042546607794863
55.554415;1.0437859389248028;0.8394508436936392;0.8042450442287958;-0.00027042301457749806;-0.00025907228196594674;1.0441868131160355;9.999864916012418;0.8335212608023708;0.01556207439613445;0.015562059919719056;0.8041090371624884;0.01488499540455406;0.8042507608343
55.564415;1.0437865009126592;0.8394457892765252;0.8042397036771808;-0.0002702897993675121;-0.00025894452511595153;1.0441878959289757;9.99986435503683;0.8335212282031871;0.01556207737311857;0.015562059949951551;0.8041040395675503;0.014884994519350464;0.8042458605948188
55.574415;1.0437870635334057;0.8394421883244659;0.8042357607156007;-0.00027091035210435513;-0.0002595389183690079;1.0441879787396648;9.999863813350256;0.833521184667171;0.015562080294738326;0.015562059955415099;0.8041000345913161;0.014884993610599698;0.8042419596911339
55.584415;1.0437879298557602;0.8394384766340276;0.804231483126898;-0.00026965931275822654;-0.0002583401577876655;1.0441890613825444;9.999863287691875;0.8335211300607585;0.015562083157262242;0.015562059931986994;0.8040950218111934;0.014884992686129929;0.804237058467062
55.594415;1.0437884938876498;0.8394337638718503;0.804226484893144;-0.0002706312657250127;-0.0002592712133864175;1.0441891437516437;9.99986277535311;0.8335210643086068;0.015562085958644507;0.015562059873425413;0.8040910009583909;0.014884991750968838;0.8042331565758318
55.604415;1.043789361621001;0.8394300454112541;0.804222210874491;-0.00026938019426512894;-0.00025807242716443726;1.0441902258261941;9.999862274125654;0.8335209873715755;0.01556208869962773;0.015562059772945247;0.8040859718456607;0.014884990808657069;0.8042282543589648
55.614415;1.0437899267155233;0.8394260794317925;0.8042179384880483;-0.00026889543718961844;-0.0002576078860277784;1.044190307605826;9.999861780998696;0.8335208992518744;0.015562091384358769;0.015562059623459485;0.8040819343039101;0.014884989862569616;0.8042243514906435
55.624415;1.0437904917305054;0.8394213559407159;0.8042129458134548;-0.0002698673266594043;-0.0002585388860980429;1.044191389022061;9.999861291816282;0.8335207999965069;0.015562094019754865;0.015562059416327954;0.8040778881527026;0.014884988916408033;0.8042204481458693
55.634415;1.0437913592063606;0.8394176263714903;0.8042086774160039;-0.0002686162048674262;-0.00025734006027904846;1.0441914699520722;9.999860802144537;0.8335206896793131;0.015562096614300363;0.015562059140365054;0.8040728331895232;0.014884987974572392;0.8042155444285487
55.644415;1.0437919227166896;0.8394128951805381;0.8042036883904202;-0.00026958805292486964;-0.0002582710245973191;1.0441925502932898;9.999860308328602;0.8335205683861827;0.01556209917700911;0.015562058782920437;0.8040687691884948;0.014884987042474937;0.8042116398140386
55.654415;1.0437927879757731;0.8394091578663119;0.8041994235762431;-0.0002683368986148404;-0.0002570721737981479;1.0441926299827875;9.99985980848092;0.833520436232638;0.015562101716854534;0.015562058332003215;0.8040636959242722;0.014884986126313228;0.8042067343570479
55.664415;1.0437933486245337;0.8394055241672103;0.8041954970946187;-0.0002689572819323378;-0.00025766642251111814;1.0441927089577796;9.99985930296655;0.8335202933993175;0.015562104242584897;0.015562057777481028;0.8040596132414093;0.014884985232580037;0.8042028273929994
55.674415;1.043793907326576;0.8394004298116632;0.804190177110438;-0.0002688238239703144;-0.0002575384581713011;1.0441937870660007;9.999858794045952;0.8335201401404645;0.015562106761860818;0.015562057111363525;0.8040555211413535;0.014884984367450586;0.8041989188034695
55.684415;1.0437947668021723;0.8393970318279732;0.804186255117824;-0.000268677863578542;-0.00025739844388457823;1.0441938639870039;9.999858285354266;0.8335199767583568;0.015562109279449284;0.015562056327491863;0.8040504198296203;0.014884983536507988;0.8041940085019891
55.694415;1.0437953208162807;0.839393033998401;0.8041819985127437;-0.00026819294401290305;-0.00025693376865511356;1.0441949392948928;9.999857781724135;0.8335198036107427;0.015562111796161838;0.015562055420250171;0.8040463096779259;0.014884982745293587;0.8041900959020204
55.704415;1.043796175133241;0.8393881700751494;0.8041766856142818;-0.00026729312403685657;-0.0002560715286224938;1.0441950125949533;9.999857288718239;0.8335196211730456;0.015562114309806313;0.015562054383137932;0.8040411911214796;0.01488498199964491;0.8041851811353022
55.714415;1.043796723408522;0.8393845139662357;0.8041727703782491;-0.0002679134101553397;-0.00025666569657022446;1.0441960835651023;9.99985681175053;0.8335194300454016;0.01556211681753909;0.015562053208608708;0.8040370645895055;0.014884981305159436;0.8041812636954702
55.724415;1.0437972683205843;0.8393805014343665;0.8041685207377646;-0.000267428427743083;-0.00025620097045517;1.0441961519196572;9.999856355748058;0.8335192308541333;0.015562119317473538;0.015562051889051416;0.8040329304972806;0.014884980666535213;0.8041773436101898
55.734415;1.0437981126091072;0.8393759739774982;0.8041635512104891;-0.00026763379993549434;-0.00025639756355910255;1.0441972173842773;9.999855925511753;0.8335190241758902;0.015562121808272083;0.015562050418248765;0.8040277892425617;0.01488498008736325;0.8041724208651306
55.744415;1.0437986500730978;0.8393719516050655;0.8041593055268762;-0.00026714877542564696;-0.00025593280378145627;1.0441972796717556;9.999855526089467;0.8335188105690517;0.015562124288875236;0.015562048792221221;0.804023641190238;0.014884979570227738;0.8041684948142963
55.754415;1.043799486568408;0.8393685199681925;0.8041553984111025;-0.00026700270405183557;-0.0002557927050283232;1.0441983384266544;9.999855162690082;0.8335185906397276;0.01556212675969205;0.015562047008512317;0.8040184866699884;0.01488497911691079;0.8041635653796697
55.764415;1.0438000159906469;0.839364488762072;0.80415115589487;-0.00026651763902332007;-0.0002553279133651469;1.0441983932128656;9.999854840265735;0.8335183650802355;0.015562129223426872;0.015562045065749954;0.8040143260150275;0.01488497872886336;0.8041596317549637
55.774415;1.043800541225058;0.8393596997688314;0.8041461924618584;-0.000267489209125411;-0.00025625864347110695;1.0441994436138802;9.999854563654624;0.8335181346705267;0.015562131685033507;0.015562042965368643;0.8040101596227373;0.01488497840761958;0.8041556936294357
55.784415;1.0438013651267248;0.8393559048888855;0.804141952566222;-0.00026623783205402085;-0.00025505962482404957;1.0441994893171116;9.999854338291295;0.8335179002273643;0.015562134150752598;0.01556204071319983;0.8040049879576507;0.01488497815396181;0.8041507506751764
55.794415;1.043801881568362;0.8393522141770652;0.8041380499900882;-0.00026685795775943053;-0.00025565366185755883;1.0441995300810285;9.999854170044264;0.8335176625444711;0.015562136625989233;0.015562038317938546;0.8040008114880137;0.014884977965906009;0.8041468020967907
55.804415;1.0438026964904754;0.8393473076428343;0.8041327528852739;-0.0002659579451079166;-0.0002547912722138418;1.0442005657092825;9.999854064316882;0.8335174223694667;0.01556213911368792;0.015562035788315241;0.8039966306590667;0.014884977837517662;0.8041428477401583
55.814415;1.043803204120622;0.8393432596808752;0.804128515152502;-0.00026547277075850156;-0.00025432639220980785;1.0442005960416685;9.999854025830802;0.8335171803920945;0.015562141614469399;0.015562033132832543;0.8039914459365368;0.014884977759579433;0.8041378875994716
55.824415;1.0438040109157904;0.8393398043497633;0.8041246150159057;-0.000265326582496499;-0.0002541862039084987;1.0442016208759357;9.999854058873622;0.8335169372614538;0.015562144128130168;0.015562030361553177;0.8039872578096798;0.01488497772094892;0.8041339212444014
55.834415;1.0438045115250592;0.8393346458975521;0.8041193198677681;-0.0002651927603485184;-0.000254057939505091;1.0442016399493717;9.999854167407596;0.8335166936444666;0.015562146654817262;0.01556202748690131;0.803983066733982;0.01488497770933156;0.8041299487846816
55.844415;1.043805009510774;0.8393309416053273;0.8041154210823522;-0.000265812782134843;-0.00025465189006901773;1.0442026530390272;9.999854355182283;0.8335164502268289;0.015562149194924144;0.015562024523121928;0.8039778731220106;0.014884977712047429;0.8041249703755676
55.854415;1.043805808301835;0.839327127474678;0.8041111867476065;-0.0002645612801201729;-0.00025345277625881324;1.0442026600521572;9.999854625505066;0.8335162075995458;0.01556215174942034;0.015562021485345532;0.8039736773675767;0.014884977717621994;0.8041209857554881
55.864415;1.0438063023783932;0.8393223135077248;0.8041062307788189;-0.0002655326509932588;-0.00025438333756300983;1.044203661077203;9.999854980664663;0.8335159661379726;0.015562154321479709;0.01556201838849214;0.8039694798515753;0.014884977716858571;0.8041169952412718
55.874415;1.043807098238319;0.8393184954167013;0.8041019980807828;-0.0002642811136385716;-0.00025318419624327667;1.0442036564095418;9.999855421967164;0.8335157260204831;0.015562156917161911;0.015562015246941271;0.8039642809617821;0.01488497770238456;0.8041119991015776
55.884415;1.0438075904768145;0.8393147831564003;0.8040981025941267;-0.0002649010558147384;-0.0002537780797260244;1.0442036465342592;9.999855950801104;0.8335154873771092;0.015562159543629363;0.015562012075837356;0.8039600811115647;0.014884977667552627;0.8041079969906987
55.894415;1.043808082561992;0.8393107180007447;0.8040938713535734;-0.0002644157097301326;-0.0002533130577664903;1.0442046320829845;9.999856569837283;0.8335152504127972;0.015562162206705393;0.015562008892515062;0.8039558807335486;0.01488497760569654;0.8041039890264433
55.904415;1.0438088779273662;0.839306141491921;0.8040889191119854;-0.00026462076873204647;-0.00025350939836606004;1.0442046137765355;9.999857282859177;0.8335150154148457;0.01556216490934866;0.01556200571547969;0.8039506802800555;0.014884977510401092;0.8040989753157161
55.914415;1.0438093710876204;0.8393020738582766;0.804084690057894;-0.0002641353795485354;-0.0002530443400343189;1.0442055923607059;9.99985809342721;0.833514782681232;0.01556216765079882;0.015562002561113989;0.8039464802454214;0.014884977376028698;0.8040949554453333
55.924415;1.0438101684239711;0.8392986004837666;0.8040807992221375;-0.00026398902452118116;-0.00025290401756751225;1.0442055685482097;9.99985900436742;0.8335145524527096;0.015562170426752444;0.015561999441366938;0.8039422811521991;0.01488497719703054;0.8040909295260984
55.934415;1.0438106643719887;0.8392934258610362;0.8040755142056331;-0.00026385497048660357;-0.00025277555528258115;1.044206542992487;9.999860018020488;0.8335143249182612;0.01556217323025535;0.015561996364689966;0.8039370834721469;0.01488497696678287;0.8040858976898495
55.944415;1.0438114651560968;0.8392899512693445;0.8040716267245265;-0.0002637085831891785;-0.00025263520573486656;1.044206516316447;9.999861135911171;0.8335141002692059;0.015562176052100004;0.015561993338079238;0.8039328875708686;0.014884976677726907;0.8040818595606464
55.954415;1.043811965087194;0.8392858812450199;0.8040674043893825;-0.00026322311168945444;-0.00025217007680864036;1.0442074891254352;9.999862358320017;0.8335138787292303;0.015562178881099467;0.015561990367192864;0.8039286937060777;0.014884976322417164;0.8040778152471539
55.964415;1.0438124673857412;0.839282162555456;0.8040635209558599;-0.0002638428939107267;-0.0002527638205062962;1.0442074619205717;9.999863684100157;0.8335136605844442;0.015562181704513744;0.015561987455870589;0.8039235020168858;0.014884975893462844;0.8040727648240441
55.974415;1.0438132752365241;0.8392772311031066;0.8040582448269282;-0.00026294255220900466;-0.00025190116177295545;1.0442084349841718;9.999865110993886;0.8335134462423076;0.015562184508005842;0.015561984606969783;0.8039193125188477;0.014884975382099031;0.8040687078962159
55.984415;1.0438137828368574;0.8392735125520294;0.8040543668784986;-0.0002635622956000195;-0.00025249487037747216;1.0442084083689447;9.999866637132005;0.8335132362426632;0.015562187276031562;0.015561981822976759;0.8039151251518549;0.014884974777903263;0.8040646447188481
55.994415;1.0438145961430567;0.8392696866751648;0.8040501556608154;-0.00026231055197504556;-0.00025129556053698853;1.0442083819756607;9.999868262089144;0.8335130312059217;0.015562189993362271;0.015561979105710246;0.8039099398483793;0.014884974071192537;0.8040595756969429
56.004415;1.0438151093013948;0.8392659686999404;0.8040462841232976;-0.00026293025920099105;-0.0002518892364512343;1.0442093556385033;9.999869986180776;0.8335128318026046;0.015562192646035597;0.015561976456349538;0.8039057565537516;0.014884973255320786;0.8040555008061359
56.014415;1.0438159283483932;0.8392610384031858;0.8040410207838262;-0.00026202984622784967;-0.0002510265163199103;1.0442093292193586;9.999871809674579;0.8335126387566931;0.015562195221056216;0.01556197387525583;0.8039015751883495;0.014884972326292193;0.8040514205115752
56.024415;1.043816447462897;0.8392573214169027;0.8040371564164424;-0.00026264951532967834;-0.0002516201574310138;1.0442103026915015;9.999873732830826;0.8335124528103086;0.015562197706389653;0.015561971361254576;0.8038963956045159;0.014884971282133784;0.8040463351831931
56.034415;1.0438172725112316;0.8392534972841181;0.8040329595399857;-0.00026139770769264165;-0.00025042079346220155;1.0442102761702334;9.999875755725183;0.8335122746478897;0.01556220009152585;0.015561968911895005;0.803892217588805;0.014884970124017011;0.8040422446119941
56.044415;1.043816844362985;0.839247909402447;0.8040280442235492;-0.0002621248778612492;-0.00025111765475745553;1.044211249889767;9.999877877437894;0.833512104874997;0.015562202367683797;0.015561966524487079;0.8038880408988259;0.014884968856685799;0.8040381490887437
56.054415;1.0438173715633583;0.8392438414608887;0.8040238551384552;-0.00026163920815728756;-0.00025065234949506995;1.0442112240862995;9.999880095583555;0.83351194403541;0.015562204528010347;0.015561964196644285;0.8038838652673004;0.01488496748706381;0.8040340487058435
56.064415;1.043818203436517;0.8392403681394449;0.8040200068230632;-0.00026149263977072776;-0.000250511842175652;1.0442121988434805;9.999882406934248;0.8335117925857352;0.01556220656854032;0.01556196192642081;0.8038786903687041;0.014884966023492634;0.8040289436646152
56.074415;1.0438187332721394;0.8392362987000939;0.8040158254626136;-0.00026100693274091347;-0.00025004650344263515;1.0442121740769672;9.999884808288444;0.8335116508861555;0.015562208489134624;0.015561959712629171;0.8038745158042505;0.01488496447655288;0.8040248336168562
56.084415;1.0438195659782736;0.8392317177643484;0.8040109256309056;-0.0002612116859593493;-0.00025024257473453386;1.0442121496133354;9.99988729648228;0.8335115192447431;0.01556221029295027;0.01556195755570044;0.8038703411113991;0.014884962859519657;0.8040207187860159
56.094415;1.043820094652457;0.839227645179116;0.8040067511826245;-0.000260725939433769;-0.0002497772002291876;1.0442131251941664;9.999889867907434;0.8335113979639085;0.015562211984577192;0.015561955457838254;0.8038651658161142;0.01488496118722625;0.804015599494977
56.104415;1.0438209242668446;0.8392241656870792;0.804002916576856;-0.0002605793131996663;-0.0002496366412578071;1.044213100445589;9.9998925185119;0.8335112873723252;0.01556221356871301;0.015561953421233435;0.8038609895367412;0.014884959474126491;0.8040114756045997
56.114415;1.0438214481744172;0.8392200888789412;0.8039987478907059;-0.00026009352951638916;-0.00024917123286766245;1.044214074908689;9.99989524432168;0.8335111878089546;0.015562215050188618;0.015561951446192141;0.8038568120680866;0.01488495773294987;0.8040073475198819
56.124415;1.0438222716257395;0.8392166050834327;0.8039949185345145;-0.0002599468750607974;-0.00024903064815460824;1.0442140480890056;9.99989804181179;0.8335110995624779;0.015562216433916124;0.015561949531396375;0.803852633414301;0.014884955974363234;0.8040032155272357
56.134415;1.0438227882308144;0.8392114188162059;0.8039896956832714;-0.00025981239536458634;-0.0002489017998869099;1.0442150194734052;9.999900907988705;0.8335110228616907;0.015562217724292322;0.015561947675458366;0.8038474537763416;0.014884954207251928;0.8039980801076184
56.144415;1.0438233005008142;0.8392076871747725;0.8039858702454004;-0.0002604318459254682;-0.0002494952376660384;1.0442149885657361;9.99990384036912;0.833510957934188;0.015562218925080402;0.015561945877331706;0.803843273475645;0.014884952439644444;0.8039939411871058
56.154415;1.043824111013653;0.8392038458325121;0.803981710028657;-0.0002591798511134221;-0.00024829570852840044;1.0442159549622605;9.999906836308128;0.8335109050355993;0.01556222003956413;0.015561944135890087;0.8038390928406387;0.014884950679540654;0.8039897991931563
56.164415;1.0438246136528624;0.8392001095985128;0.8039778874158621;-0.0002597992664214763;-0.00024888911304064783;1.044215918371967;9.999909891684268;0.8335108643867326;0.015562221070370712;0.015561942450560607;0.8038349121193187;0.014884948934396923;0.8039856544902338
56.174415;1.043825414161309;0.8391951577852369;0.8039726704115921;-0.0002588985751482263;-0.00024802614421135714;1.0442158785518982;9.999913000471745;0.8335108360685946;0.015562222019732742;0.015561940821880213;0.8038297314632784;0.014884947209998133;0.8039805077862516
56.184415;1.043825906616107;0.8391914159183587;0.803968849158265;-0.00025951795284356757;-0.0002486195132172916;1.0442168352451442;9.999916155408137;0.8335108199825534;0.015562222891067201;0.015561939250736534;0.8038255509685356;0.014884945510445786;0.8039763593874227
56.194415;1.0438266967468728;0.8391879149267265;0.8039650282298229;-0.00025937119509152724;-0.0002484788332279375;1.0442167881795423;9.999919348212192;0.8335108159098675;0.015562223690671851;0.01556193773736655;0.8038213707078119;0.014884943839456205;0.8039722101432107
56.204415;1.0438271785254318;0.8391838160972296;0.8039608702141966;-0.00025888523750695945;-0.0002480132640721662;1.0442177371032733;9.99992256932911;0.8335108235869374;0.015562224427165487;0.015561936281269033;0.8038171907446722;0.014884942201608756;0.8039680607281428
56.214415;1.0438279576214111;0.839179204730254;0.8039559894482114;-0.0002590897790590785;-0.0002482091381293101;1.0442176818071693;9.999925808312835;0.8335108427315715;0.015562225108783776;0.015561934882441592;0.8038120111778722;0.014884940602335167;0.8039629119616305
56.224415;1.0438284279683332;0.8391751017927555;0.8039518297599472;-0.00025860378208348255;-0.00024774353183721454;1.0442186221138239;9.999929054791325;0.8335108730489137;0.015562225740733421;0.015561933542345856;0.8038078321979855;0.014884939046750041;0.8039587640781009
56.234415;1.0438291951209344;0.8391715928191508;0.8039480055352726;-0.00025845696673341305;-0.00024760279752488476;1.0442185578500975;9.99993229913328;0.8335109142431664;0.015562226324043032;0.015561932263328075;0.8038036540651797;0.014884937538770585;0.8039546177408377
56.244415;1.0438296529217401;0.8391674882519209;0.8039438429108616;-0.0002579709331710322;-0.00024713715592872667;1.044219488837936;9.999935532467292;0.8335109660292367;0.015562226856806975;0.015561931047928957;0.8037994770121243;0.014884936082027027;0.8039504733846269
56.254415;1.0438304068884052;0.8391639788718372;0.8039400152527115;-0.00025782409042220084;-0.00024699639452243624;1.044219414918736;9.999938746753061;0.8335110281274899;0.015562227336874741;0.015561929898418089;0.803795301179885;0.014884934681594865;0.8039463313873021
56.264415;1.0438308508434448;0.8391587697660327;0.8039347897680539;-0.00025768933970455644;-0.000246867288406366;1.0442193359911294;9.999941935244962;0.8335111002238537;0.01556222776345079;0.015561928816113716;0.8037901266356876;0.01488493334434953;0.8039411922337077
56.274415;1.0438303342490465;0.839154252398698;0.8039309573688157;-0.0002580647999815845;-0.00024722720004785657;1.0442202520209072;9.999945092313897;0.8335111819441534;0.015562228136935898;0.01556192780192357;0.8037859534559401;0.01488493207800389;0.8039370559161689
56.284415;1.0438310655185854;0.8391503952497434;0.8039267857353725;-0.0002568126079563092;-0.0002460274870153047;1.0442201630133392;9.999948212189475;0.8335112728875201;0.015562228457541202;0.015561926857952187;0.8037817818040948;0.014884930889648467;0.8039329230727152
56.294415;1.0438314852639645;0.8391466477624969;0.8039229473362931;-0.0002574317936279168;-0.0002466206650750021;1.0442210690168794;9.999951288037051;0.8335113726564306;0.01556222872409011;0.015561925987402485;0.8037776119132185;0.014884929784349186;0.803928794293688
56.304415;1.0438321988012935;0.8391427951500477;0.8039187692806323;-0.00025617957251623195;-0.0002454209235301594;1.0442209701728944;9.999954312411559;0.8335114808467448;0.015562228934746996;0.015561925192393649;0.803772444002942;0.014884928765570375;0.803923670386216
56.314415;1.043832599872513;0.8391379474841514;0.8039138651724471;-0.0002571500345541601;-0.0002463506291731309;1.0442218667204717;9.999957278173774;0.833511597024656;0.0155622290887137;0.015561924472809328;0.8037682782482277;0.014884927837301038;0.8039195516487059
56.324415;1.043833293954058;0.8391344516806303;0.8039100165550391;-0.00025700309632852725;-0.0002462097701884493;1.044221758935927;9.999960178767028;0.8335117206896131;0.015562229186917255;0.01556192382729306;0.8037641148517116;0.014884927004557067;0.803915438892004
56.334415;1.04383367502224;0.8391303635721007;0.8039058273407051;-0.0002565168988904847;-0.0002457439654028477;1.0442226470804468;9.999963007786992;0.8335118512662264;0.015562229231654326;0.015561923254287279;0.8037599541483476;0.014884926271534734;0.8039113327414907
56.344415;1.043834348758623;0.839126873071778;0.803901970956799;-0.00025636993332547886;-0.0002456030800594113;1.0442225313952505;9.999965758021716;0.8335119881702955;0.01556222922605713;0.015561922752531146;0.80375579661144;0.014884925640605102;0.8039072338141374
56.354415;1.0438347092633926;0.83912278981272;0.8038977737980627;-0.0002558836996253371;-0.00024513724096010504;1.0442224121112553;9.999968420655701;0.8335121308585632;0.015562229173508158;0.015561922321147349;0.8037506427606049;0.014884925113286885;0.8039021429174622
56.364415;1.0438353622600811;0.839118198180955;0.8038928505950977;-0.00025608800891178913;-0.00024533288396409416;1.0442232894473735;9.999970985679637;0.8335122787962184;0.015562229076727708;0.015561921958213574;0.8037464931238769;0.014884924691255037;0.8038980603676746
56.374415;1.0438357019481075;0.8391141182733302;0.8038886457617953;-0.00025560173680829173;-0.0002448670092137109;1.0442231636270451;9.999973442931635;0.8335124314309834;0.015562228936828876;0.015561921658958063;0.8037423482558856;0.01488492437640295;0.8038939869818662
56.384415;1.043836334254577;0.8391106343181953;0.8038847740619222;-0.00025545471567905444;-0.0002447260725143954;1.0442240349095109;9.999975782550116;0.8335125882393409;0.015562228753234115;0.015561921415912151;0.8037382086778111;0.014884924170357212;0.8038899233137142
56.394415;1.0438366536361132;0.8391069069960285;0.8038808985719745;-0.0002560737290369362;-0.00024531908125662494;1.0442239035758638;9.999977995526113;0.8335127487722358;0.015562228524596053;0.015561921220564228;0.8037340747898357;0.014884924073805756;0.8038858697339288
56.404415;1.0438372661841124;0.8391030718589789;0.8038766832206338;-0.00025482136039536857;-0.00024411920454225783;1.0442247698717053;9.99998007495377;0.833512912635428;0.01556222824930464;0.015561921064606677;0.8037289469029261;0.014884924086256836;0.803880826581488
56.414415;1.0438375664450223;0.8390993434331556;0.8038728006561866;-0.00025544034102920087;-0.0002447121822698525;1.0442246339675496;9.99998201633979;0.8335130794785425;0.015562227925186049;0.015561920940179526;0.8037248253228725;0.014884924206398626;0.8038767935231477
56.424415;1.0438381605596896;0.8390944006676103;0.8038675193151722;-0.0002545392366258558;-0.00024384882400705992;1.0442244959277651;9.999983816353051;0.8335132490385803;0.01556222754990933;0.015561920840249984;0.8037207103085214;0.014884924432236825;0.8038727706192789
56.434415;1.0438384430839125;0.8390906689020092;0.8038636296372489;-0.0002551581828295433;-0.00024444176843596425;1.0442253557037469;9.999985471888852;0.8335134211529999;0.015562227121855204;0.015561920759458737;0.8037166019654327;0.014884924761024584;0.8038687576681981
56.444415;1.0438380670191667;0.8390860612937326;0.803859400005172;-0.0002536620474683754;-0.00024300858476380554;1.044225213255545;9.999986980324305;0.8335135957097591;0.015562226639945602;0.01556192069410026;0.8037125002390874;0.014884925189172723;0.8038647544074222
56.454415;1.0438383328345036;0.8390823248066472;0.8038555026994706;-0.00025428096389821907;-0.00024360150052008645;1.0442260687221843;9.99998834004414;0.8335137726002446;0.015562226102709785;0.015561920641341489;0.8037084049833387;0.01488492571108821;0.8038607605095182
56.464415;1.0438388934659268;0.8390788294246623;0.803851601458577;-0.00025413384212336125;-0.00024346046908393682;1.0442259224201589;9.999989550687468;0.8335139516959055;0.01556222550748509;0.01556192059902868;0.8037033160376583;0.01488492631759336;0.8038557757222867
56.474415;1.0438391433998473;0.8390747365479124;0.803847359101073;-0.0002536473988055579;-0.00024299443305921762;1.0442267746763854;9.999990613419001;0.833514132801076;0.015562224850528559;0.015561920566227185;0.8036992332818387;0.014884926996267924;0.8038517991623733
56.484415;1.0438396887118124;0.8390701311131387;0.8038423901000711;-0.00025385153393435683;-0.00024318990955639485;1.0442266256934583;9.999991531154848;0.8335143155949576;0.01556222412793546;0.015561920543444047;0.8036951566237391;0.014884927733369765;0.8038478303470109
56.494415;1.0438399239377492;0.8390660342059622;0.8038381387722228;-0.00025336505415159464;-0.00024272383746703905;1.0442264755602413;9.999992308063215;0.8335144996232846;0.015562223335767903;0.015561920532033851;0.8036910859436562;0.01488492851533779;0.8038438685357063
56.504415;1.0438401522063474;0.8390622871496036;0.8038342195475453;-0.0002539838872003553;-0.00024331666838754988;1.0442273243675217;9.999992948534997;0.8335146843418529;0.015562222469415249;0.015561920533689707;0.8036870210711872;0.014884929329743907;0.8038399129553252
56.514415;1.0438406766543589;0.8390584313496066;0.8038299596726409;-0.0002527313664030684;-0.00024211664733966599;1.0442271723174419;9.99999345669366;0.8335148692016874;0.015562221523376815;0.015561920550625224;0.8036829617991793;0.01488493016576395;0.8038359628645744
56.524415;1.0438408918761333;0.8390546820498411;0.8038260318434766;-0.00025335016736052193;-0.0002427094445092108;1.0442280197308544;9.999993836650313;0.8335150537318944;0.015562220490806442;0.015561920586182632;0.8036789078760354;0.01488493101369176;0.8038320175885896
56.534415;1.0438414040556694;0.8390511752071691;0.8038221000602289;-0.00025320295461478415;-0.000242568319192993;1.0442278669486642;9.99999409268413;0.8335152375114906;0.01556221936310373;0.015561920645190767;0.8036738589840253;0.014884931864577984;0.803827076670161
56.544415;1.0438416079715778;0.8390470718618909;0.8038178274209711;-0.00025271638829080375;-0.000242102157792235;1.044228714222536;9.999994229114783;0.8335154200722766;0.015562218131408618;0.01556192073315873;0.8036698147458505;0.014884932710635967;0.8038231391575409
56.554415;1.043842109939025;0.8390424562346849;0.8038128285396392;-0.0002529204207535626;-0.00024229752476947786;1.0442285616727718;9.999994250281867;0.8335156008949137;0.01556221678876852;0.015561920854875927;0.8036657747629729;0.01488493354576887;0.8038192046629716
56.564415;1.0438423047224592;0.8390383488108215;0.8038085479149742;-0.0002524338188309273;-0.00024183132438166936;1.0442294093349078;9.999994160698423;0.8335157794522722;0.015562215330211158;0.015561921014012279;0.8036617386676825;0.01488493436690825;0.8038152727275374
56.574415;1.0438427983406071;0.839034833925037;0.8038046003390608;-0.0002522865560045563;-0.0002416901411168947;1.0442292572629235;9.999993965244453;0.8335159551814582;0.015562213751136192;0.015561921213948714;0.8036577061469172;0.01488493517547906;0.8038113429687515
56.584415;1.0438429851529913;0.8390310727059733;0.8038006491109585;-0.0002529052623659801;-0.00024228283008121746;1.0442291055454382;9.999993669117108;0.8335161274678364;0.015562212045982335;0.01556192145908903;0.8036536769327359;0.014884935976070412;0.8038074150043908
56.594415;1.0438425179196087;0.8390264350122532;0.8037963585034861;-0.0002514089646243671;-0.0002408494727093071;1.0442299542062219;9.999993277627693;0.8335162957151078;0.015562210207730656;0.015561921755475109;0.8036496508066089;0.01488493677316933;0.8038034884320849
56.604415;1.0438426970710468;0.839022667832485;0.8037924012788761;-0.0002520276428199274;-0.00024144212755388626;1.0442298031960786;9.999992796475174;0.8335164594073579;0.015562208228096635;0.015561922110080355;0.8036446276286247;0.014884937569633886;0.8037985629904453
56.614415;1.0438431752803707;0.8390187899653916;0.8037881052392978;-0.0002507749925615896;-0.0002402419594892467;1.0442306525096374;9.999992232423573;0.8335166180982178;0.015562206098655943;0.015561922530024993;0.8036406073475555;0.014884938367449805;0.8037946378290914
56.624415;1.0438433466307508;0.8390139111949569;0.8037830843145265;-0.0002517448983392562;-0.000241171084849086;1.0442305022157723;9.999991593812931;0.8335167713835043;0.015562203812478059;0.015561923022185101;0.8036365899606782;0.014884939168673145;0.8037907125880153
56.634415;1.0438438165156088;0.8390103780657052;0.8037791205717066;-0.0002515975668541936;-0.0002410298135697759;1.0442313523532918;9.999990890663364;0.8335169189142978;0.015562201365025376;0.015561923592702823;0.8036325754540347;0.014885939975157613;0.803786805347319
56.644415;1.0438439788916343;0.8390062463293219;0.8037748185335297;-0.0002511108370352652;-0.00024056346210504342;1.0442312028270078;9.99999013430764;0.8335170604495264;0.01556219875408278;0.015561924247314047;0.8036285637800623;0.014885940787562706;0.803782878735732
56.654415;1.0438444392098993;0.8390027054670911;0.8037708522212551;-0.0002509634822646045;-0.000240422160504734;1.044231053382257;9.999989336772753;0.8335171958981072;0.015562195979299545;0.015561924992383076;0.8036245548869777;0.014885941604497514;0.8037789509829676
56.664415;1.0438445916045465;0.8389985653518826;0.803766548890209;-0.00025047672036397726;-0.00023995577030751946;1.0442319036676992;9.999988510290057;0.8335173253160697;0.015562193042259352;0.015561925834951031;0.8036205487663491;0.014885942422022784;0.8037750217922014
56.674415;1.0438450417302079;0.8389950155268617;0.8037625827426867;-0.00025032934246905055;-0.00023981443844535468;1.044231753348462;9.999987667005414;0.8335174488838494;0.015562189947222341;0.015561926781283182;0.8036165454790464;0.014885943234463803;0.8037710908286865
56.684415;1.0438454867809277;0.8389914608580843;0.8037586178280829;-0.00025018195526218623;-0.00023967309367023206;1.044232602163537;9.999986818774268;0.8335175668629022;0.015562186700643339;0.015561927835106246;0.8036125451265694;0.01488594403684568;0.8037671576951807
