time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.694415;1.043845624003483;0.8389873062985674;0.8037543182086798;-0.00024969514766465825;-0.00023920664817284095;1.0442324498919673;9.999985977000147;0.8335176795470403;0.015562183308904774;0.01556192899768655;0.8036075477748446;0.014885944826618303;0.8037622220758179
56.704415;1.0438460591889807;0.8389826362574101;0.8037492991775325;-0.00024989898305368953;-0.00023940176859688425;1.0442332963177074;9.999985152497135;0.8335177872410575;0.015562179776666166;0.015561930269445065;0.8036035533879321;0.014885945603144204;0.80375828306968
56.714415;1.0438461867205844;0.8389788230279966;0.8037453424281628;-0.0002505174958977195;-0.0002399942170193104;1.0442331412624253;9.99998435533815;0.8335178902106045;0.015562176107673808;0.015561931650327295;0.803599561821813;0.014885946366647735;0.8037543403021041
56.724415;1.043845659255541;0.8389741315504432;0.8037410537036731;-0.0002490210717518006;-0.00023856069286475824;1.0442329846622522;9.999983594632885;0.8335179886286448;0.015562172307106152;0.015561933139227085;0.8035955728776941;0.014885947117837995;0.8037503933114977
56.734415;1.043845777049471;0.8389703090543726;0.8037371059741758;-0.0002496395572844084;-0.00023915310794180256;1.0442338266081408;9.999982878165335;0.8335180826178117;0.015562168382549904;0.015561934734534509;0.8035915863369667;0.01488594785792211;0.8037464417620829
56.744415;1.0438461924156859;0.8389663744671518;0.8037328272813239;-0.00024838674695542304;-0.00023795274211231142;1.044233667335878;9.999982212185444;0.8335181723032119;0.015562164342275366;0.015561936434996732;0.8035876019309907;0.014885948588768436;0.803742485447056
56.754415;1.043846299227574;0.8389625429941916;0.8037288906587797;-0.00024900520299634175;-0.00023854512156119422;1.0442345071970303;9.999981602172495;0.8335182577648037;0.015562160193321004;0.01556193823888708;0.8035836193358665;0.014885949312533252;0.8037385242381073
56.764415;1.0438467027148963;0.8389589506274875;0.8037249604993421;-0.000248857726508808;-0.00023840366291415487;1.0442343465704598;9.99998105456333;0.8335183389754636;0.01556215594164317;0.015561940142242414;0.8035796382327676;0.014885950031082578;0.8037345580494862
56.774415;1.0438467968473102;0.8389547589193938;0.8037207002611636;-0.0002483707941453688;-0.00023793707114627013;1.0442341857585902;9.99998057757976;0.8335184158172648;0.015562151593380752;0.015561942138609765;0.8035756583408208;0.014885950746122041;0.803730586870652
56.784415;1.0438471870756283;0.8389511577158435;0.8037167836531021;-0.0002482232947977902;-0.00023779558521342525;1.044235024973765;9.999980179649011;0.833518488107525;0.015562147155873417;0.015561944219683533;0.8035716793906892;0.014885951459921993;0.8037266107753166
56.794415;1.043847267689706;0.8389473087613191;0.8037128740131523;-0.00024884169293902373;-0.00023838789625278125;1.0442348643729487;9.99997986691811;0.833518555580696;0.015562142638046192;0.015561946375427365;0.8035677010893831;0.014885952176517229;0.8037226298402423
56.804415;1.0438476445331426;0.8389433483929776;0.8037086354953583;-0.0002475888086241397;-0.00023718744553146822;1.0442357040917725;9.999979642736657;0.8335186179233495;0.01556213804975002;0.015561948595071536;0.8035637230971211;0.014885952902290578;0.8037186440606197
56.814415;1.0438477123651015;0.8389383869305408;0.803703681795381;-0.0002485584041545301;-0.00023811619807307633;1.0442355442877884;9.999979509234528;0.8335186749013421;0.01556213340066518;0.015561950868997254;0.8035587450344988;0.01488595364482211;0.8037136535163537
56.824415;1.0438480774507037;0.8389347716934096;0.8036997947815064;-0.00024841085961795;-0.00023797465834643106;1.044236385135584;9.999979468513672;0.8335187264526333;0.015562128700420149;0.015561953189649154;0.8035547665475363;0.014885954411070018;0.8037096577444598
56.834415;1.0438471818023918;0.838929793673099;0.803695578669222;-0.0002476802250723364;-0.00023727480200459733;1.0442362267702947;9.99997952239206;0.8335187726724187;0.015562123959684024;0.015561955551080467;0.8035507873836262;0.014885955205898237;0.8037056568330381
56.844415;1.0438475378942427;0.8389261750536158;0.8036917066775359;-0.00024753266051303203;-0.00023713323835677555;1.0442360692737502;9.999979671721231;0.8335188137451356;0.01556211919039747;0.015561957947298092;0.8035468073929047;0.01488595603125099;0.8037016507739074
56.854415;1.043847587695381;0.8389219610072624;0.8036875054662573;-0.0002470456047667555;-0.00023666650888121672;1.0442369126679052;9.999979916218994;0.8335188498723856;0.015562114404850462;0.015561960370239701;0.8035428264395886;0.014885956886569992;0.8036976396269293
56.864415;1.0438479374266774;0.8389183418739662;0.8036836483504539;-0.0002468980177336865;-0.000236524919344034;1.0442367568638735;9.99998025456582;0.8335188812368611;0.015562109615199344;0.015561962809185868;0.8035388442860558;0.014885957769830252;0.8036936234845036
56.874415;1.0438479820220565;0.8389144798790231;0.8036797983314987;-0.0002475163003977706;-0.00023711709807549162;1.0442376016947323;9.999980684252712;0.833518908025963;0.01556210483399317;0.015561965252044665;0.803534860557225;0.014885958678112928;0.8036896024625332
56.884415;1.043848327811954;0.8389105115824019;0.8036756192200875;-0.00024626332040145866;-0.00023591654002602788;1.0442374470362372;9.999981201596084;0.8335189304493498;0.01556210007408756;0.015561967687079828;0.8035308748510421;0.014885959608235416;0.803685576711039
56.894415;1.0438483699926673;0.8389066527047501;0.8036717832815572;-0.0002468815731817944;-0.0002365086854294563;1.0442382928478655;9.99998180200549;0.8335189487141589;0.01556209534778668;0.015561970103644244;0.8035268869136675;0.014885960557736434;0.8036815464234691
56.904415;1.0438487151132978;0.8389030395693473;0.8036679542001851;-0.00024673394087666646;-0.00023636704421475753;1.0442381391286015;9.999982480232608;0.8335189630053175;0.015562090667160555;0.015561972492055405;0.8035228967228667;0.014885961525699144;0.8036775118397564
56.914415;1.0438490613103986;0.8388990776054244;0.8036637949961689;-0.0002454809245568421;-0.00023516644758445193;1.044237985869867;9.999983230816108;0.8335189734911724;0.015562086044554911;0.015561974843371493;0.8035189044474871;0.01488596251336722;0.8036734732137089
56.924415;1.0438491067502123;0.8388952257941823;0.8036599780613669;-0.0002460991342219173;-0.00023575854501036334;1.0442388330223642;9.999984048374206;0.8335189803649629;0.01556208149088314;0.015561977148882543;0.8035149103814168;0.014885963524122602;0.8036694307578307
56.934415;1.0438494580654953;0.8388916202106094;0.8036561670547299;-0.00024595146877659795;-0.00023561686684861474;1.0442386805207273;9.99998492743183;0.8335189838772084;0.015562077014388238;0.015561979399777444;0.803510914897565;0.014885964562901324;0.8036653846419626
56.944415;1.0438485575990444;0.8388855514588188;0.8036509659193212;-0.00024557189934874514;-0.00023525330720711973;1.0442395283984405;9.999985862256706;0.8335189842755479;0.015562072622771398;0.01556198158842248;0.8035069183720003;0.014885965635673353;0.8036613350613089
56.954415;1.0438489180025792;0.8388819519499588;0.8036471655187588;-0.0002454242115047613;-0.00023511160404402444;1.044239376901539;9.999986846943008;0.8335189817403005;0.015562068325291988;0.015561983710172525;0.8035029210787491;0.014885966748862908;0.8036572822950159
56.964415;1.0438489813736078;0.8388781125786984;0.8036433699763306;-0.00024604236190431985;-0.00023570363635646728;1.0442402264653663;9.999987875860665;0.8335189764202744;0.015562064132145868;0.015561985763537792;0.8034989231665454;0.014885967909036039;0.8036532267209687
56.974415;1.0438493538944094;0.8388741697506783;0.8036392432743273;-0.00024478927163401756;-0.00023450295993458227;1.0442400775611047;9.999988944580807;0.833518968459628;0.01556206005322498;0.01556198774929073;0.8034949247577429;0.014885969122358343;0.8036491687993375
56.984415;1.043849430321183;0.8388703390353097;0.8036354579796766;-0.00024540739178245327;-0.0002350949589075372;1.0442399305509311;9.999990050410604;0.8335189579272216;0.01556205609762681;0.015561989669575284;0.8034909260280931;0.014885970392824058;0.8036451090219964
56.994415;1.0438498163944645;0.8388667565484396;0.8036316782424937;-0.0002452596578771359;-0.00023495320399726508;1.044240785630914;9.99999119186509;0.833518944772147;0.015562052273595367;0.015561991527369631;0.8034869271589852;0.014885971720921126;0.8036410478640439
57.004415;1.0438499064540603;0.8388625841068226;0.8036275673764917;-0.0002447723654109828;-0.00023448622062456214;1.0442406428352915;9.999992368217738;0.8335189288975293;0.01556204858904397;0.015561993326946981;0.8034829282443189;0.01488597310442655;0.8036369857604833
57.014415;1.0438503059792517;0.8388590114147138;0.8036237988337047;-0.00024462460761923784;-0.00023434443934882977;1.0442415020560587;9.99999357963721;0.8335189102073558;0.01556204505225762;0.015561995074297333;0.8034789292713925;0.014885974540134645;0.8036329230774759
57.024415;1.043850409292475;0.8388552004281024;0.8036200358359319;-0.0002452426677212947;-0.0002349363717742607;1.0442413630678302;9.99999482651005;0.8335188885212703;0.015562041672261311;0.015561996776058375;0.803474930172317;0.01488597602466718;0.8036288600905314
57.034415;1.0438508219318081;0.8388512874705926;0.8036159425008198;-0.00024398950005032288;-0.00023373561333858294;1.0442412255751539;9.999996108144733;0.8335188634951218;0.015562038459205016;0.015561998438552835;0.803470930867993;0.01488597755419016;0.8036247969848109
57.044415;1.0438502879360942;0.8388469660052013;0.803612191730096;-0.00024359815563159833;-0.00023336068658099616;1.044242089242671;9.999997422653733;0.8335188346550624;0.015562035424691232;0.015562000068271952;0.8034669312984147;0.014885979123751536;0.8036207338402478
57.054415;1.0438504103756605;0.8388431733710509;0.8036084468761401;-0.0002442161732958815;-0.00023395257314133124;1.0442419536821521;9.99999876783713;0.8335188014968263;0.015562032581090493;0.015562001672163067;0.8034629314709856;0.014885980726239761;0.8036166706200862
57.064415;1.0438508413654426;0.8388392800446167;0.80360437206727;-0.00024296297076416856;-0.00023275177800222802;1.0442428184900543;10.000000141754692;0.833518763587813;0.015562029939435427;0.015562003257243719;0.8034589314763729;0.014885982351827746;0.8036126072265386
57.074415;1.0438509747990505;0.8388355016366413;0.8036006397535728;-0.00024358095685164202;-0.0002333436313504938;1.0442426833609075;10.00000154294116;0.8335187206359714;0.015562027507328281;0.015562004830466335;0.8034549314666952;0.014885983988813717;0.8036085435802497
57.084415;1.0438514156812657;0.8388319743045043;0.8035969138498402;-0.00024343311814510976;-0.00023320176302100678;1.0442435481373025;10.0000029707019;0.8335186725169528;0.015562025288867777;0.015562006398230644;0.8034509316540028;0.014885985624198975;0.8036044796182328
57.094415;1.0438515578961391;0.838827859968786;0.8035928572777811;-0.00024294568122364395;-0.00023273463018737205;1.044243412727768;10.000004425199789;0.8335186192560302;0.015562023286309724;0.015562007965473851;0.8034469322936724;0.014885987243369059;0.8036004152265611
57.104415;1.0438520065874022;0.838824348270965;0.8035891429444144;-0.00024279781707562062;-0.0002325927368790608;1.0442432770389984;10.000005906901285;0.833518560966851;0.015562021501051109;0.015562009536045184;0.8034429336551079;0.014885988830035154;0.8035963502020567
57.114415;1.0438521558773866;0.8388206011941757;0.8035854335631832;-0.00024341573998589133;-0.0002331845264868188;1.0442441410610928;10.00000741582385;0.8335184977907842;0.015562019933577878;0.015562011114351577;0.8034389360350052;0.014885990366352467;0.8035922842575414
57.124415;1.0438526111363189;0.8388167548712188;0.803581392773364;-0.00024216245534528058;-0.00023198365358082618;1.0442440050116932;10.000008951512918;0.833518429870856;0.0155620185837111;0.015562012706306482;0.8034349397459668;0.014885991833466256;0.8035882170643893
57.134415;1.0438527667252198;0.8388130247773667;0.8035776927857717;-0.00024278034523258542;-0.00023257541209614538;1.044244869365879;10.000010513675983;0.833518357365695;0.015562017450342419;0.01556201431957927;0.8034309450503758;0.014885993213301281;0.8035841483393029
57.144415;1.0438522751525925;0.8388087811606966;0.8035739976048722;-0.0002423889028632787;-0.00023220038805417447;1.0442447347638202;10.000012102436203;0.8335182804646759;0.015562016530374733;0.01556201596368341;0.8034269521295312;0.014885994490638953;0.8035800779160381
57.154415;1.043852739821664;0.8388053121976683;0.8035703068403595;-0.00024224097813941296;-0.00023205844003887407;1.0442446019181209;10.000013717883444;0.8335181993511492;0.015562015818512926;0.015562017648598754;0.8034229611151966;0.014885995653986489;0.8035760057690737
57.164415;1.0438529050294765;0.8388012574681507;0.8035662837456646;-0.00024175342430774748;-0.00023159120036587646;1.0442454715748253;10.000015359371378;0.8335181141681398;0.01556201530845795;0.01556201938226428;0.8034189720973458;0.014885996695480923;0.803571931999234
57.174415;1.043853376571776;0.8387978063434499;0.8035626012083644;-0.0002416054724123259;-0.00023144922942246198;1.0442453444784712;10.000017024957053;0.8335180250586491;0.015562014994827025;0.015562021169208302;0.8034149850459068;0.014885997610365015;0.8035678567948843
57.184415;1.0438535492425605;0.8387941205842993;0.8035589218609329;-0.00024222328354965583;-0.00023204091766145004;1.0442462213136285;10.000018711527733;0.833517932233796;0.015562014874181412;0.015562023010596865;0.8034109997726064;0.014885998395615394;0.8035637804131852
57.194415;1.0438540289592515;0.8387903361193897;0.8035549090519158;-0.00024096990332954618;-0.00023083996503401466;1.0442461026512586;10.000020415581494;0.8335178360024889;0.015562014944362669;0.015562024904577044;0.8034070160162176;0.014885999048095224;0.8035597031403565
57.204415;1.0438542105123298;0.838786668387249;0.8035512344409809;-0.00024158768073065148;-0.00023143162351936395;1.0442459889099953;10.000022133651724;0.8335177367472334;0.015562015203785412;0.015562026847155973;0.8034030334926691;0.014885999563956089;0.8035556252119415
57.214415;1.0438546996865594;0.8387832533596211;0.8035475613297953;-0.00024143967583104624;-0.0002312896079726222;1.0442468803437974;10.000023861851457;0.8335176348578781;0.015562015651490079;0.015562028833456922;0.803399051875847;0.014885999940132157;0.8035515468176915
57.224415;1.0438551938584004;0.8387794963943025;0.8035435525087541;-0.00024018625424028072;-0.0002300886223739526;1.0442467770619759;10.000025595085575;0.8335175306874121;0.015562016286648996;0.01556203085786218;0.8033950708426001;0.01488600017628194;0.8035474681902152
57.234415;1.0438544372835885;0.838775090513334;0.8035398801688705;-0.0002405604804268123;-0.00023044717679891706;1.0442476790151938;10.000027326688059;0.8335174245637618;0.015562017107300728;0.015562032913181069;0.803391090173936;0.014886000274966204;0.8035433896644744
57.244415;1.0438549417166192;0.8387717029819464;0.803536207744836;-0.0002404124399210264;-0.00023030513238997597;1.044247585941947;10.000029048675275;0.833517316799799;0.015562018109990739;0.015562034990188645;0.8033871098400867;0.01488600024000596;0.8035393117061123
57.254415;1.0438551486829246;0.8387680808373448;0.8035325343720868;-0.00024103013930470464;-0.00023089672313528016;1.044248497375776;10.000030752277352;0.8335172076862487;0.01556201929057319;0.015562037078474651;0.8033831300474964;0.014886000074837749;0.8035352348954206
57.264415;1.0438556637896967;0.8387643595951697;0.8035285234452362;-0.00023977666399582984;-0.00022969569456313067;1.0442484127381209;10.000032428430849;0.8335170974954896;0.015562020644646492;0.015562039167775548;0.8033791512228832;0.014885999782262948;0.8035311598284899
57.274415;1.0438558815049437;0.838760754137862;0.803524846635584;-0.00024039432938335897;-0.00023028725693210433;1.0442483314297333;10.000034068180588;0.8335169865037535;0.015562022167611869;0.015562041247454673;0.8033751739206776;0.014885999365002666;0.8035270870231306
57.284415;1.043856407227317;0.8387573997954673;0.8035211672255504;-0.00024024623530318544;-0.0002301451707547487;1.0442492528746905;10.000035663053623;0.8335168750553108;0.015562023854623939;0.015562043304678204;0.8033721986955282;0.01488599882589253;0.8035240167278213
57.294415;1.0438569379891254;0.8387537013596902;0.8035171479182859;-0.00023899271716945386;-0.0002289441119354468;1.0442491765408797;10.000037205166658;0.8335167636279573;0.015562025699841884;0.015562045323931087;0.8033682260213416;0.014885998168115866;0.8035199496145461
57.304415;1.0438571707981483;0.8387501170481776;0.8035134607238458;-0.00023961033264004983;-0.00022953563527686462;1.0442501019020412;10.000038686679693;0.8335166528302645;0.015562027696082732;0.015562047288799459;0.8033642562808397;0.014885997395725034;0.8035158857666065
57.314415;1.0438577109713854;0.8387467820243318;0.8035097692212237;-0.00023946219828845994;-0.00022939352171122993;1.0442500283607443;10.000040098951796;0.8335165433834275;0.015562029835800241;0.015562049184366648;0.8033602897636797;0.014885996513350548;0.8035118254221251
57.324415;1.0438569997996443;0.8387424428015654;0.8035060727340834;-0.00023983629851440774;-0.00022975197919949679;1.0442499552443527;10.000041432307102;0.8335164361141979;0.015562032111834519;0.015562050997805827;0.8033563266399579;0.014885995525094264;0.8035077688559906
57.334415;1.0438575487750623;0.8387387657905815;0.8035020349673349;-0.00023858272332081783;-0.00022855088293547647;1.0442508818088172;10.000042676649327;0.8335163318862264;0.015562034517428873;0.015562052718048112;0.8033523669499415;0.014885994434077504;0.8035037163478618
57.344415;1.0438577991106641;0.8387351998261936;0.8034983282540363;-0.00023920027160743938;-0.00022914235825412498;1.0442508071693324;10.000043822264397;0.83351623150003;0.015562037046882016;0.015562054336420349;0.8033484106513373;0.014885993243363906;0.8034996681035513
57.354415;1.043858356082175;0.8387318801651945;0.8034946165774627;-0.00023905208336271472;-0.00022900021113360833;1.0442517302882268;10.000044860441697;0.8335161356478229;0.015562039696372905;0.015562055847329037;0.8033444577012868;0.014885991957326516;0.8034956242587601
57.364415;1.043858916794578;0.8387282118024785;0.8034905633371874;-0.00023779846412585036;-0.00022779908914214553;1.0442516500612644;10.000045784176725;0.8335160449351146;0.015562042463556731;0.015562057248358808;0.803340508097564;0.01488599058214908;0.8034915849317451
57.374415;1.0438591784247746;0.8387246532732355;0.8034868411085906;-0.00023841596168562644;-0.00022839052967632136;1.0442515653783395;10.00004658863285;0.8335159599568844;0.015562045346799615;0.015562058540554558;0.8033365618525645;0.014885989125164825;0.8034875502010244
57.384415;1.0438597463710786;0.8387213401852353;0.8034831139485936;-0.00023826773276067133;-0.0002282483590004662;1.0442524751161089;10.000047270900895;0.8335158813569042;0.015562048345208263;0.015562059728030327;0.8033326189615771;0.014885987593636072;0.8034835200518337
57.394415;1.043860014983585;0.8387177854222961;0.8034793814897161;-0.00023888519631671927;-0.00022883977609073283;1.0442523781359212;10.000047829794612;0.8335158097953197;0.015562051458482877;0.015562060815672947;0.8033286794057631;0.014885985993866303;0.8034794943898265
57.404415;1.0438596364243948;0.838713358837712;0.8034753079020691;-0.00023738805685691886;-0.00022740559690207114;1.044253273344234;10.000048266224578;0.8335157458680054;0.01556205468576626;0.015562061806886815;0.8033257431607097;0.014885984331374709;0.8034764729241408
57.414415;1.043859911041851;0.8387098068853718;0.803471565453732;-0.00023800548773491507;-0.00022799699262787516;1.0442531597889464;10.000048583335925;0.8335156900323725;0.015562058024739676;0.015562062703431273;0.8033218101924252;0.014885982611833659;0.8034724558534208
57.424415;1.0438604908690041;0.8387064993214305;0.8034678183201448;-0.00023785720562268482;-0.00022785479073604515;1.044253036739278;10.00004878599527;0.8335156425736615;0.01556206147244219;0.015562063506120183;0.803317880458972;0.014885980841333366;0.8034684427701869
57.434415;1.0438610728267812;0.8387031923692935;0.8034640663501558;-0.00023770891164463513;-0.00022771258229784268;1.0442539037086962;10.000048880235152;0.833515603653498;0.015562065026773682;0.015562064215157271;0.8033139539389853;0.014885979025713852;0.8034644333732501
57.444415;1.0438613539795114;0.8386992912211612;0.8034599729532647;-0.00023722086692832146;-0.00022724497134534355;1.0442537604034512;10.000048872758425;0.8335155733708931;0.015562068686712378;0.015562064830322726;0.8033100306758959;0.014885977170340533;0.8034604274738671
57.454415;1.0438619397799958;0.8386959849154678;0.8034562112094513;-0.00023707254481096854;-0.00022710274534649708;1.0442546066539697;10.000048770324435;0.8335155517235703;0.015562072451658693;0.015562065350664376;0.8033061107810234;0.014885975280505724;0.8034564251072669
57.464415;1.04386222497146;0.8386924353530281;0.8034524442556832;-0.00023768989193301176;-0.000227694082017113;1.0442544423954976;10.000048579563133;0.8335155385626078;0.015562076321046971;0.015562065773412135;0.8033021943742032;0.014885973361311446;0.8034524264281089
57.474415;1.0438628154635357;0.8386891293332392;0.8034486725128434;-0.00023754154267349267;-0.00022755183845077223;1.0442552676634533;10.000048307522302;0.8335155336777554;0.015562080294158094;0.015562066093137232;0.8032982815234969;0.014885971416779456;0.8034484315083573
57.484415;1.0438624560056804;0.8386847064674584;0.803444559626309;-0.00023604431027413766;-0.00022611761043577294;1.0442550825440708;10.000047962377309;0.8335155368539209;0.01556208436988906;0.015562066302106001;0.8032943722352971;0.014885969449504094;0.8034444402241364
57.494415;1.043862750476713;0.8386811566520586;0.8034407783046594;-0.00023666160907825684;-0.00022670891370404995;1.0442548870927453;10.000047553272221;0.8335155477895823;0.015562088546254432;0.01556206639179787;0.803291466461603;0.014885967462280046;0.8034414521414026
57.504415;1.0438633515122875;0.8386778495791939;0.8034369931004837;-0.0002365132212064437;-0.00022656664695139996;1.0442556813004105;10.00004708907556;0.8335155660944841;0.015562092819518177;0.015562066354538247;0.8032875641060565;0.014885965460755638;0.8034374673467021
57.514415;1.0438636537960437;0.8386754033916821;0.8034342630721852;-0.0002367793710055669;-0.00022682156677801053;1.0442554651662255;10.00004657723241;0.8335155914003212;0.015562097183867488;0.015562066183368445;0.8032836650642683;0.014885963454188893;0.8034334854973757
57.524415;1.0438642628484864;0.8386717426205638;0.8034301348573615;-0.00023552552172308362;-0.00022562030642573217;1.044256238786581;10.000046023120682;0.8335156233989236;0.01556210163217741;0.015562065870515724;0.803279769269446;0.014885961453577018;0.8034295064713116
57.534415;1.0438648759732139;0.838668431198801;0.803426340538545;-0.00023537709329775477;-0.00022547801506184645;1.044256002351743;10.00004542972665;0.8335156618110762;0.01556210615678994;0.015562065407559065;0.8032758767137989;0.014885959469635899;0.8034255301072635
57.544415;1.0438651904385243;0.8386648743241465;0.8034225442670173;-0.00023599430791097165;-0.00022606925855464467;1.0442557561063703;10.000044798289103;0.8335157063351215;0.015562110749386255;0.015562064787225266;0.8032719874698682;0.014885957512314776;0.8034215561447999
57.554415;1.0438648585004746;0.8386607928941245;0.8034187473767335;-0.00023560242775416546;-0.00022569396201637174;1.0442565003599966;10.00004412939215;0.8335157565619347;0.015562115400052626;0.01556206400327342;0.8032681016764933;0.014885955591085947;0.8034175842205434
57.564415;1.0438651806236834;0.838656879865196;0.8034146139287736;-0.00023511417170881058;-0.00022522620380445346;1.0442562355229834;10.000043423035152;0.833515811949846;0.015562120096507303;0.015562063048866077;0.8032642194865859;0.014885953714725566;0.8034136138901783
57.574415;1.0438658088155277;0.8386535581732364;0.8034108180908262;-0.00023496568758519444;-0.0002250838769347897;1.0442569620945321;10.000042678158264;0.8335158719176796;0.01556212482442162;0.01556206191726073;0.8032613410483403;0.014885951890746521;0.8034106444412309
57.584415;1.0438661373687328;0.8386499894129836;0.8034070240555148;-0.0002355828332199503;-0.00022567507110908818;1.0442566805928764;10.000041893163225;0.8335159359093888;0.015562129568475913;0.015562060604197656;0.8032574665020058;0.014885950125465817;0.8034066755484794
57.594415;1.0438667715113643;0.8386466600445935;0.8034032330868126;-0.00023543432089940703;-0.00022553272524712627;1.0442563915289258;10.000041067190033;0.8335160033564547;0.015562134314015572;0.01556205910827737;0.8032535959505256;0.01488594842383372;0.8034027062758611
57.604415;1.0438674083205617;0.83864297527321;0.8033991093258366;-0.00023418035402483395;-0.00022433139073977065;1.0442570954520785;10.000040200630322;0.8335160736641827;0.015562139049319704;0.015562057430149705;0.8032497294212575;0.01488594678852858;0.803398735827926
57.614415;1.0438677448468334;0.8386393936810895;0.8033953258170987;-0.00023479744822782025;-0.00022492254626038882;1.044256792942039;10.000039294895238;0.8335161462526438;0.015562143766567397;0.015562055573575238;0.8032458668126561;0.014885945219721166;0.8033947634110965
57.624415;1.043868386280707;0.838636050771563;0.8033915471417901;-0.00023464889471569726;-0.000224780172112084;1.0442574845433688;10.000038352644978;0.8335162205529573;0.015562148460186982;0.015562053547136863;0.8032420078549696;0.014885943715163807;0.8033907882636876
57.634415;1.043868076629154;0.838631937234141;0.8033877736625454;-0.0002342569258548183;-0.00022440482151380096;1.0442571707416817;10.00003737833721;0.8335162959291853;0.015562153124177275;0.015562051363737799;0.8032381521507478;0.014885942270123848;0.8033868097088451
57.644415;1.0438684191347853;0.838627989521807;0.803383669136565;-0.0002337685274120852;-0.00022393695688553123;1.0442568519616677;10.000036378328732;0.8335163716079588;0.015562157750278662;0.015562049038395476;0.8032352992537588;0.014885940877696286;0.8033838270392867
57.654415;1.0438690658538483;0.8386257362109429;0.8033809660060699;-0.00023326884297453492;-0.00022345821801864743;1.0442575285815805;10.000035360291664;0.8335164467203034;0.015562162327737617;0.015562046586194365;0.8032314486922244;0.01488593952884545;0.8033798402437302
57.664415;1.0438694111119255;0.8386221283556025;0.8033772097362382;-0.00023388585834544407;-0.00022404930895767025;1.04425720099806;10.000034331991376;0.8335165204329609;0.015562166844617458;0.015562044020716146;0.80322759993134;0.014885938212546378;0.8033758489749748
57.674415;1.0438700601059767;0.8386187580442166;0.8033734597594245;-0.00023373724263055516;-0.0002239068854081181;1.044257869707796;10.00003330006363;0.833516592053201;0.015562171289709327;0.015562041352774256;0.8032237523514094;0.014885936916873765;0.8033718531912413
57.684415;1.0438707099694555;0.8386153817175177;0.8033697157230467;-0.00023358861602832198;-0.00022376445220661793;1.0442575353609105;10.000032269729648;0.8335166610559862;0.015562175653832208;0.015562038590127251;0.8032199052966698;0.014885935630022272;0.8033678529388454
57.694415;1.0438710578336325;0.8386114047217343;0.8033656407316978;-0.00023310013429578814;-0.00022329651430991236;1.0442571987334155;10.000031245658151;0.833516727032279;0.015562179929816039;0.015562035738703399;0.8032160581483359;0.014885934341001175;0.8033638483585122
57.704415;1.043870755802199;0.8386072502003014;0.8033619074011003;-0.0002327080965226166;-0.0002229211056241339;1.044257860644178;10.000030232654325;0.833516789601543;0.01556218411168547;0.015562032803943287;0.8032132103623907;0.014885933040711785;0.8033608395598764
57.714415;1.0438711043866267;0.8386036112779717;0.803358178248257;-0.0002333250361926497;-0.00022351212465957898;1.044257521934917;10.000029235155958;0.8335168483650165;0.015562188194713332;0.015562029791046626;0.803209361471084;0.014885931722225597;0.8033568273183891
57.724415;1.0438717555684105;0.8386002088801953;0.8033544530212354;-0.0002331763622430299;-0.00022336964579317445;1.0442581834920417;10.000028256580059;0.8335169028881584;0.01556219217653818;0.015562026704747286;0.8032055110359132;0.014885930379634944;0.8033528119561969
57.734415;1.0438724064060017;0.8385964482808623;0.803350394366173;-0.00023192222350939293;-0.00022216816923005184;1.0442578462152219;10.00002729956394;0.8335169526883924;0.015562196057464747;0.01556202354929172;0.8032016585867549;0.014885929007792186;0.8033487938828128
57.744415;1.0438727541081163;0.8385927880191123;0.8033466739062035;-0.0002325391176634084;-0.0002227591423262968;1.0442575109969074;10.000026366754451;0.8335169972856379;0.015562199839734886;0.015562020329128195;0.8031978036301881;0.014885927603846069;0.803344773366637
57.754415;1.0438734040431554;0.8385904690339773;0.803344013985983;-0.0002320393301447151;-0.00022228030805252082;1.0442581787922103;10.000025461200142;0.833517036312703;0.015562203526600317;0.015562017049913328;0.8031949456915337;0.014885926168112254;0.8033417504488587
57.764415;1.0438737508601958;0.8385867935405632;0.8033402955956677;-0.0002326561952762942;-0.00022287125172051054;1.0442578506695988;10.000024585628946;0.8335170695596211;0.015562207121317841;0.015562013718699001;0.8031910842938343;0.014885924702476823;0.8033377257625667
57.774415;1.043873446913558;0.8385825880612421;0.8033365776578603;-0.00023226409293583303;-0.00022249577861021812;1.0442585277370418;10.000023740914552;0.8335170968789264;0.015562210627007737;0.015562010343280936;0.8031872189134639;0.014885923208006437;0.8033336995844286
57.784415;1.0438740958576895;0.8385787891916135;0.803332523102579;-0.00023100989192186193;-0.00022129424259203899;1.0442582110386902;10.00002292501584;0.8335171180931628;0.01556221404690895;0.015562006931330913;0.8031833490239836;0.01488592168434677;0.8033296725072457
57.794415;1.0438744422237092;0.8385750899427317;0.8033288041106267;-0.00023162671219490014;-0.000221885142288656;1.0442579015206803;10.000022133412592;0.8335171330624365;0.015562217383616754;0.015562003489877742;0.8031794741921565;0.014885920130421485;0.803325645209197
57.804415;1.0438750917557225;0.8385716257478117;0.8033250845092629;-0.00023147794376191384;-0.00022174257108245398;1.04425860005156;10.000021360550825;0.8335171418207393;0.015562220637881095;0.015562000025411152;0.8031765940967898;0.014885918544746066;0.8033226182744687
57.814415;1.0438757420394378;0.8385681530857252;0.8033213638579896;-0.0002313291644536748;-0.0002215999894222102;1.044258307432258;10.000020600924179;0.8335171445853112;0.015562223808390415;0.015561996543953549;0.8031727084787128;0.014885916925394252;0.8033185928893969
57.824415;1.0438760904703106;0.8385644285824662;0.8033176417768466;-0.00023194593880835698;-0.00022219084337789325;1.0442580243613688;10.000019849463834;0.8335171416240917;0.01556222689314656;0.015561993050489933;0.8031688171247174;0.014885915270155854;0.8033145697458189
57.834415;1.0438767423520185;0.8385605879966553;0.8033135822694848;-0.0002306916702668502;-0.00022098924450854193;1.044258751431324;10.00001910163105;0.8335171331413282;0.01556222989070608;0.015561989548703447;0.8031649198918167;0.014885913577149574;0.8033105496102572
57.844415;1.0438761391328164;0.8385571867904686;0.803310916537793;-0.0002307139978059974;-0.00022101084178859364;1.044258489179239;10.000018353403224;0.8335171192726821;0.01556223280022045;0.015561986042023933;0.8031610167269548;0.014885911845781252;0.8033065330545055
57.854415;1.0438767921974497;0.8385536808442233;0.8033071904844608;-0.0002305651714902734;-0.00022086821368942397;1.0442592381123934;10.000017601536902;0.8335171001390789;0.015562235621644825;0.015561982535718085;0.8031581076850857;0.014885910077107722;0.8033035202299533
57.864415;1.0438774455342852;0.8385501666971558;0.8033034628853832;-0.00023041633472813182;-0.0002207255749943999;1.044258998665489;10.00001684387006;0.83351707587883;0.01556223835568949;0.015561979038515401;0.803154192937225;0.014885908272579393;0.803299511586365
57.874415;1.0438777961169972;0.8385464010498833;0.8032997334455967;-0.00023103303652325638;-0.00022131635541010534;1.0442587711150464;10.000016079223487;0.8335170466379096;0.015562241003443809;0.0155619755618369;0.8031502727552767;0.014885906431633525;0.8032955069467796
57.884415;1.0438784488074713;0.8385425196938284;0.80329566613905;-0.0002297787070281352;-0.00022011469665649688;1.0442595555089929;10.000015307161805;0.8335170125537279;0.015562243567860666;0.015561972117626272;0.8031463474894026;0.014885904550676588;0.8032915062716154
57.894415;1.043879100358038;0.8385389816420858;0.8032919332184171;-0.00022962983530611995;-0.00021997202191076666;1.0442593516280632;10.000014527378912;0.8335169737264092;0.015562246055655921;0.015561968717496918;0.8031434175416597;0.014885902625024762;0.803288509363772
57.904415;1.0438784944471955;0.8385344272488715;0.8032881981339969;-0.00023000315598428056;-0.00022032984971293745;1.0442601589980478;10.000013738933832;0.8335169302141497;0.01556224847620656;0.01556196537318097;0.8031394833513766;0.014885900651674505;0.8032845165910667
57.914415;1.0438791421907705;0.8385308745935804;0.8032844611144431;-0.00022985426369126534;-0.00022018715172629055;1.0442599769726526;10.000012940746274;0.8335168821338934;0.015562250838669748;0.015561962097002181;0.8031355453950555;0.014885898630207043;0.8032805278229846
57.924415;1.043879484932026;0.8385281772695667;0.8032817808253933;-0.00023011984304561087;-0.00022044156246028013;1.0442598048188247;10.000012132944345;0.8335168297766244;0.015562253150370698;0.015561958902526556;0.8031316041690177;0.014885896562075451;0.8032765430480319
57.934415;1.0438801278856575;0.8385242602347748;0.8032777034150396;-0.00022886545640296948;-0.00021923984214425397;1.044260641781824;10.000011316914389;0.833516773595693;0.015562255416903193;0.015561955805343905;0.8031276601702791;0.014885894450718144;0.8032725621737404
57.944415;1.0438807683288809;0.838520687947529;0.8032739603457537;-0.0002287165327201473;-0.00021909710776133351;1.0442604871837706;10.000010493835314;0.8335167141001877;0.01556225764321242;0.015561952823004278;0.8031247138983602;0.014885892303117524;0.8032695848868816
57.954415;1.043881103593781;0.8385168662720509;0.8032702153098893;-0.00022933312311808002;-0.00021968776439570072;1.0442613405210333;10.00000966366285;0.8335166517586012;0.015562259834766338;0.01556194997385606;0.8031207658484103;0.01488589013010564;0.8032656113958443
57.964415;1.0438817390304749;0.8385132821792121;0.8032664690123215;-0.000229184177555572;-0.0002195450034305703;1.0442612014488353;10.000008825528946;0.833516586966251;0.01556226199719566;0.015561947275113243;0.8031168164959869;0.014885887944728905;0.8032616414302632
57.974415;1.0438814189419394;0.838508927173312;0.8032627217291635;-0.00022879190259109984;-0.00021916934101827784;1.0442610696188082;10.00000797811265;0.8335165200822321;0.01556226413423317;0.015561944741426964;0.8031128663224353;0.014885885760489818;0.8032576749301822
57.984415;1.0438817469542732;0.8385061947364446;0.8032600325920528;-0.0002290574113852549;-0.00021942366793085223;1.0442619445068448;10.00000711917017;0.8335164514933201;0.015562266246205908;0.015561942384819017;0.8031099158504738;0.014885883589776156;0.8032547116841123
57.994415;1.0438823753437396;0.8385022441843146;0.803255948195302;-0.00022780295819299287;-0.0002182218710398221;1.0442618253796168;10.000006245585107;0.8335163816259484;0.015562268330195129;0.015561940214482907;0.8031059656097717;0.014885881443049049;0.8032507519735951
58.004415;1.0438830015312197;0.8384986399084416;0.8032522002324496;-0.00022765397284721457;-0.00021807906246317212;1.0442627113628569;10.000005354295737;0.8335163108796999;0.015562270381021348;0.015561938236032876;0.8031020160727401;0.014885879329401422;0.8032467954966503
58.014415;1.0438833230477245;0.8384947877340797;0.803248452475078;-0.00022827048186180809;-0.0002186696242996674;1.044262601551838;10.000004442824592;0.8335162395668027;0.015562272392192659;0.015561936451083695;0.8030980676419074;0.014885877257244912;0.8032428420280746
58.024415;1.0438839455068694;0.8384911744849648;0.8032447054916392;-0.00022812147285672398;-0.00021852678802561205;1.0442624951767083;10.000003509056219;0.8335161679414016;0.015562274356438172;0.015561934857158507;0.8030951206937695;0.014885875234511774;0.8032398910848811
58.034415;1.0438833108905483;0.8384865482376308;0.8032409590048429;-0.00022849464566889922;-0.0002188844392437157;1.0442633917268422;10.00000255072288;0.8335160962531101;0.015562276266094643;0.01556193344868143;0.8030911756456603;0.01488587326907149;0.8032359426461299
58.044415;1.0438839311082007;0.8384829268047695;0.8032372132004857;-0.00022834561457662442;-0.00021874157714829373;1.044263290952706;10.000001564894758;0.8335160247291743;0.01556227811336913;0.015561932219068918;0.8030872329932309;0.014885871369525423;0.8032319961407725
58.054415;1.0438845508293864;0.8384800560523348;0.8032341904021846;-0.00022674005606719436;-0.0002172034264489348;1.0442631928654758;10.000000548460006;0.8335159535588109;0.01556227989031056;0.015561931162115517;0.8030842933135135;0.014885869545520193;0.8032290509567261
58.064415;1.0438848678317747;0.8384761839915073;0.803230444516926;-0.0002273564921658586;-0.0002177939066637909;1.0442640977958852;9.999999499784083;0.8335158829422324;0.01556228158954787;0.015561930272591165;0.8030803572753671;0.01488586780734742;0.8032251069596927
58.074415;1.043885487773761;0.8384725518367162;0.8032266981744203;-0.00022720742488455207;-0.00021765100473130115;1.0442640063853705;9.999998419671234;0.833515813103975;0.015562283206080985;0.015561929546865317;0.80307642560925;0.014885866165478757;0.8032211635242911
58.084415;1.043886108286146;0.838468916395393;0.8032229507144788;-0.0002270583462159912;-0.00021750809029253692;1.0442649194757287;9.999997310909189;0.8335157442481179;0.015562284737628418;0.015561928982764412;0.8030724989811296;0.014885864629526648;0.8032172203057236
58.094415;1.043885473845836;0.8384642689420861;0.8032192016164913;-0.00022743144369009793;-0.00021786565623742874;1.0442648379837325;9.999996177217714;0.833515676559965;0.01556228618275576;0.01556192857857287;0.8030695779037099;0.014885863206798966;0.8032142768997269
58.104415;1.0438860961835148;0.8384617325112242;0.803216509852804;-0.0002269313159427011;-0.0002173864501112411;1.0442647628170476;9.999995021689736;0.8335156102465784;0.015562287539635473;0.015561928332473825;0.8030656627996602;0.014885861902340588;0.8032103334658591
58.114415;1.0438867198119048;0.8384577363240164;0.8032124207505585;-0.00022567671160787558;-0.00021618449074973825;1.0442656948929343;9.999993845377803;0.8335155455106968;0.015562288806322664;0.015561928242661928;0.8030617540791942;0.01488586072039684;0.8032063896307788
58.124415;1.0438870423075557;0.8384538446596179;0.8032086653648994;-0.00022629305376923277;-0.0002167748704775809;1.0442656351900843;9.999992647579516;0.833515482466364;0.015562289981419989;0.015561928307401232;0.8030578521074834;0.014885859665708032;0.8032024450940467
58.134415;1.0438876690836836;0.838450193121094;0.8032049075127016;-0.00022614390997913707;-0.00021663188738731178;1.0442665847134125;9.999991427420936;0.8335154210821636;0.015562291064877021;0.015561928524417963;0.8030549571442586;0.014885858744383406;0.8031994992256692
58.144415;1.043888297613588;0.8384465384908995;0.8032011467219109;-0.00022599475336078104;-0.0002164888909930775;1.0442665444839687;9.999990184637074;0.8335153611756572;0.015562292057574102;0.015561928889707248;0.8030510693468443;0.014885857964370874;0.8031955517580636
58.154415;1.0438876722889376;0.8384418720863829;0.8031973826806503;-0.00022636776702002537;-0.00021684636749838158;1.044266515600118;9.999988919307091;0.833515302450893;0.015562292959448732;0.01556192939737679;0.803047188808197;0.014885857334505636;0.8031916017865605
58.164415;1.0438883047677365;0.838439316900237;0.8031946745539366;-0.00022586756738615437;-0.00021636708689906655;1.0442674992328;9.999987632095252;0.8335152445606171;0.015562293768919907;0.015561930040779598;0.8030443155629169;0.014885856861928113;0.8031886483194465
58.174415;1.0438889395615325;0.8384353021685458;0.8031905678321567;-0.00022461287535593575;-0.00021516503993744356;1.0442674965201901;9.999986325139472;0.8335151871645708;0.015562294484250021;0.015561930812945456;0.803040449562788;0.014885856549914473;0.8031846908516731
58.184415;1.0438892743994022;0.8384313921376543;0.8031867937245238;-0.00022522911519790308;-0.00021575531408474455;1.0442685084084289;9.99998500210192;0.8335151299866137;0.015562295104605734;0.015561931706436619;0.8030365906783506;0.014885856397824542;0.8031807284434673
58.194415;1.0438899149668388;0.8384277224002935;0.8031830162235686;-0.0002250798867729876;-0.0002156122446325845;1.044268535562893;9.999983667066312;0.833515072865414;0.015562295629556706;0.015561932713664265;0.8030337387341107;0.014885856402415746;0.803177760321538
58.204415;1.043890559019077;0.8384240498353821;0.8031792349588354;-0.00022493064443559414;-0.0002154691611728626;1.0442685784677646;9.999982323677504;0.8335150157627477;0.015562296057547463;0.015561933826801265;0.803029893544346;0.014885856558513337;0.8031737863765385
58.214415;1.0438899510573236;0.8384204714338975;0.8031765086348042;-0.00022495255926836125;-0.00021549029589959816;1.0442696375590539;9.999980975000753;0.8335149587378867;0.015562296384948696;0.015561935037259852;0.8030260549393325;0.014885856858082035;0.8031698061039163
58.224415;1.0438906025931396;0.8384167938148721;0.8031727193474025;-0.00022480328906683176;-0.00021534718409809304;1.0442697131956158;9.999979623083375;0.8335149019389289;0.015562296607135965;0.015561936336138841;0.8030232227864581;0.014885857289824446;0.8031668191153418
58.234415;1.0438912577434507;0.8384131139344725;0.8031689258677567;-0.0002246540049730757;-0.00021520405826242652;1.0442698055872794;9.999978268168542;0.8335148455989837;0.01556229672091762;0.015561937715455821;0.8030193969944653;0.014885857841059526;0.8031628255864562
58.244415;1.043891613604766;0.8384088376266537;0.8031647917005172;-0.00022416463701885534;-0.0002147352115618327;1.0442709148026;9.999976908845664;0.8335147899972525;0.015562296725634387;0.015561939168662945;0.8030155774849473;0.014885858499058349;0.8031588251390289
58.254415;1.0438922750906325;0.8384051534099879;0.8031609897158691;-0.00022401532079573228;-0.00021459205368497616;1.0442710407524778;9.999975543464442;0.8335147354340151;0.015562296621591306;0.01556194069033989;0.80301176416587;0.014885859249722954;0.8031548175372273
58.264415;1.0438926366736598;0.8384023291777432;0.8031582422991602;-0.0002242804163358408;-0.00021484594167781883;1.0442721831167683;9.999974171587146;0.8335146822469444;0.015562296407987761;0.01556194227525069;0.8030089569350704;0.014885860076488702;0.8031518024406666
58.274415;1.0438923502410609;0.8383978748527253;0.8031544318200428;-0.00022388782255395567;-0.00021446993140405226;1.0442723413092794;9.999972794225483;0.8335146308203233;0.015562296082928051;0.01556194391651133;0.8030051556781928;0.014885860961447875;0.8031477801677089
58.284415;1.0438930192097269;0.8383941834050572;0.8031506168217649;-0.00022373846505702245;-0.00021432673205649779;1.0442725145529987;9.99997141317181;0.8335145815917147;0.015562295644872904;0.015561945604728804;0.803001360230625;0.014885861886483486;0.8031437506654192
58.294415;1.0438933876770178;0.8383902460945778;0.8031467970202861;-0.0002243545106262498;-0.00021491680903156277;1.0442737020446595;9.999970030776918;0.8335145350471904;0.015562295093590927;0.015561947328966392;0.8029985703228244;0.014885862833112795;0.8031407139814781
58.304415;1.0438940606939222;0.8383865494301139;0.8031429727213731;-0.00022420512276597577;-0.00021477357896211384;1.044273903087958;9.999968650253953;0.833514491671682;0.0155622944301803;0.015561949077336205;0.8029947855563685;0.014885863782957835;0.8031366707058785
58.314415;1.0438947354824848;0.8383839558122762;0.8031402026926712;-0.0002237047283356714;-0.00021429410326258473;1.0442741171011927;9.99996727560188;0.833514451919938;0.015562293656578182;0.015561950837216197;0.8029910054233977;0.01488586471957871;0.8031326208731036
58.324415;1.0438941561257824;0.8383788948588472;0.8031360324899252;-0.0002229719775326618;-0.00021359229961159473;1.0442753435404646;9.99996591109413;0.8335144162368312;0.015562292775223375;0.015561952596566283;0.8029882293431697;0.014885865629788109;0.8031295645034975
58.334415;1.0438948337497396;0.8383751917273113;0.8031321938081831;-0.00022282254944630675;-0.0002134490287475593;1.0442755818529112;9.999964560971929;0.8335143850402528;0.015562291789651834;0.015561954345519224;0.8029844566967208;0.014885866503292534;0.8031255021917766
58.344415;1.0438955121477331;0.8383714872157253;0.8031283502010615;-0.00022267310872145342;-0.00021330574458671534;1.0442768314805992;9.999963229394234;0.8335143586388621;0.01556229070549767;0.015561956076846946;0.8029806868503396;0.014885867331361248;0.8031214340879603
58.354415;1.0438961907858144;0.8383688873811758;0.8031255605419315;-0.00022217266777981197;-0.0002128262207349984;1.0442770918349085;9.999961919862972;0.8335143371514447;0.015562289530410164;0.015561957785226293;0.8029779191553319;0.014886868106582855;0.8031183789298646
58.364415;1.0438965666268216;0.83836493865796;0.8031217063894763;-0.00022278859903773383;-0.00021341617858110064;1.044277362219003;9.999960634545129;0.8335143204998066;0.015562288273105867;0.015561959466277694;0.8029741529510037;0.014886868824440186;0.8031143003917509
58.374415;1.0438972445748893;0.8383612337905847;0.803117846903997;-0.0002226391193351754;-0.00021327285254857156;1.0442786418059988;9.999959374606373;0.8335143084836213;0.015562286943239103;0.015561961116156675;0.8029713876037945;0.01488686948410734;0.8031112170532697
58.384415;1.0438969686695596;0.8383567649681964;0.8031139817017507;-0.00022224640548841658;-0.00021289671513173588;1.0442789297713246;9.999958140645752;0.833514300867337;0.015562285551848545;0.015561962731593838;0.8029676225247165;0.014886870087173903;0.8031071296336847
58.394415;1.0438973423112559;0.8383528205832221;0.8031101102392509;-0.00022286228984520146;-0.0002134866224827373;1.0442802254738173;9.999956932500318;0.8335142974304681;0.015562284110414838;0.01556196431007934;0.8029638571490455;0.014886870635844738;0.8031030383680603
58.404415;1.043898017356838;0.8383498771015371;0.8031069556077696;-0.00022125627694605956;-0.00021194801716875714;1.0442805284997865;9.999955749410645;0.8335142979858882;0.015562282628971141;0.01556196585084265;0.8029610909392944;0.014886871131305206;0.8030999434831823
58.414415;1.0438986910431378;0.8383461831354432;0.8031030719274987;-0.00022110674908347086;-0.00021180463951757847;1.0442808385493159;9.999954590593104;0.8335143023592112;0.015562281115454348;0.015561967357043538;0.802957323371113;0.014886871572449651;0.8030958456179738
58.424415;1.043899060699434;0.8383422508978183;0.8030991817762915;-0.00022172258631070023;-0.00021239449662555847;1.0442821552770147;9.999953455512372;0.833514310323118;0.015562279576406627;0.015561968836527532;0.8029535538764441;0.014886871956049123;0.8030917447750927
58.434415;1.0438987784214393;0.8383378023182997;0.8030952856105672;-0.00022132982199075515;-0.0002120183036850165;1.0442824781790743;9.999952344091398;0.8335143215214599;0.015562278017685945;0.01556197029914213;0.8029507818366253;0.014886872278549903;0.8030886408714806
58.444415;1.0438994480079142;0.8383352313158107;0.8030924422336368;-0.00022082928389664311;-0.00021153867526979737;1.0442828065711773;9.999951256807147;0.8335143354433747;0.015562276444417508;0.015561971753295918;0.8029470066447807;0.01488687253820358;0.8030845342764124
58.454415;1.043899813991131;0.8383313190514002;0.8030885336899688;-0.00022144507756571646;-0.0002121284869629859;1.0442841396578957;9.999950194155781;0.8335143514721383;0.015562274860348158;0.015561973204221043;0.8029432277534236;0.014886872736181092;0.8030804248257624
