time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.464415;1.0439004817732846;0.8383276580490869;0.8030846196565988;-0.00022129548854910212;-0.0002119850452568999;1.0442844765950572;9.99994915632764;0.83351436894685;0.015562273267133482;0.015561974653967204;0.8029404446516542;0.014886872875936567;0.803077312413667
58.474415;1.043901148884401;0.8383240054567584;0.8030807001554341;-0.00022114588795494057;-0.00021184159195880762;1.0442858164741913;9.99994814337617;0.8335143872057158;0.015562271664136349;0.015561976102547037;0.8029366567947447;0.01488687296150037;0.8030731975761599
58.484415;1.0439015127294724;0.8383212237671716;0.8030778341763994;-0.00022141066575170592;-0.0002120951488245862;1.0442861583120908;9.999947154711576;0.8335144056666002;0.015562270049090715;0.015561977548829611;0.8029338635671337;0.014886872996844795;0.8030700802965721
58.494415;1.0439012252450208;0.8383164720454582;0.8030735681198813;-0.00021991231855045018;-0.00021065987094788098;1.0442865011452505;9.999946188911263;0.8335144239008777;0.015562268419218693;0.015561978991297692;0.8029300643214772;0.014886872986813947;0.8030659613121075
58.504415;1.0439018899390453;0.8383128451771041;0.8030696334653621;-0.00021976268185184249;-0.00021051638273674876;1.044287844198357;9.99994524499632;0.8335144416276197;0.0155622667719975;0.015561980429545718;0.8029262584283098;0.014886872937254473;0.8030618408311386
58.514415;1.0439022509307267;0.838308983422655;0.8030656944039446;-0.0002203783822640363;-0.0002111061012621333;1.0442881869576928;9.999944323333594;0.833514458669489;0.015562265104751954;0.015561981864407576;0.8029234452827035;0.014886872853730122;0.8030587189930765
58.524415;1.0439029131828512;0.8383064783485282;0.8030628110110527;-0.00021987775637876826;-0.0002106263871258548;1.0442885290578332;9.999943425433642;0.833514474870975;0.015562263413702293;0.015561983295609027;0.8029196243284131;0.01488687274087861;0.8030545963443958
58.534415;1.04390357395616;0.8383028753005389;0.8030588658142154;-0.00021972808188808836;-0.0002104828631939649;1.0442898701458547;9.99994255358437;0.8335144899892708;0.015562261694263153;0.0155619847199536;0.802915795121958;0.014886872602608228;0.8030504728152142
58.544415;1.043902977460011;0.8382982708488883;0.8030549185393487;-0.00022010055093627038;-0.00021083977379202028;1.0442902099086917;9.99994171013937;0.8335145036814787;0.015562259941860952;0.015561986131615677;0.8029129573573037;0.014886872442559939;0.8030473482950314
58.554415;1.043903635024979;0.838294681590421;0.8030509702985598;-0.0002199508512466616;-0.00021069622650081609;1.044291548177982;9.999940896601364;0.8335145156052581;0.015562258151522028;0.015561987523192855;0.8029091108256632;0.014886872265211612;0.8030432232002825
58.564415;1.0439042908465823;0.8382922040902563;0.803048080843642;-0.00021945018280226084;-0.00021021647418179308;1.0442918849074436;9.999940113164326;0.833514525508485;0.015562256317140106;0.015561988887091786;0.8029062553466215;0.014886872076738517;0.8030400972903831
58.574415;1.043904944742244;0.8382886269191078;0.803044132953306;-0.0002193004600764107;-0.00021007290645892206;1.044292220033443;9.999939358847517;0.8335145332581493;0.01556225443171227;0.015561990216782829;0.8029023907013225;0.014886871884574347;0.8030359710632706
58.584415;1.0439052938130877;0.8382848121271755;0.8030401862600424;-0.00021991605313954863;-0.0002106625233788134;1.0442935533821953;9.999938631700557;0.8335145388374904;0.015562252488325606;0.015561991506539282;0.802898516618057;0.01488687169596532;0.803031844561309
58.594415;1.0439049896185044;0.8382804804745296;0.8030362419543551;-0.0002195231298608495;-0.0002102861780415885;1.0442938847174466;9.99993792866856;0.8335145423278937;0.015562250480787406;0.01556199275003776;0.8028956328299816;0.014886871516690478;0.8030287178315733
58.604415;1.043905635301017;0.8382776737567231;0.8030330232310207;-0.0002179168847771576;-0.00020874735747169928;1.0442942138785973;9.999937246203574;0.8335145438701513;0.015562248402916578;0.015561993939616135;0.80289173910951;0.014886871351027044;0.8030245913573696
58.614415;1.043905974593501;0.8382738740798109;0.8030290848440222;-0.00021853243241725504;-0.00020933693175549485;1.0442955408496513;9.999936581756307;0.8335145435936449;0.015562246247687;0.015561995066820135;0.8028888352154476;0.014886871202206851;0.803021464836007
58.624415;1.043906612082825;0.83827032219955;0.803025150490088;-0.00021838264618585405;-0.00020919330533644663;1.0442958656938082;9.999935934262544;0.8335145415682964;0.015562244007359755;0.015561996123339325;0.8028849208677064;0.01488687107218588;0.8030173386131704
58.634415;1.0439072447519537;0.8382678803828476;0.8030222793978191;-0.00021788190172453625;-0.0002087134843427543;1.0442971884314363;9.999935303380706;0.8335145378488924;0.015562241673967069;0.01556199710137132;0.8028819957810521;0.014886870961695244;0.8030142123680944
58.644415;1.0439066166548987;0.8382633290080775;0.8030183536541415;-0.00021825424250878253;-0.00020907027242574917;1.0442975089300746;9.99993468891946;0.8335145325527498;0.015562239240405463;0.01556199799355952;0.8028780596557165;0.014886870871639516;0.8030100865035285
58.654415;1.0439072391601498;0.8382597904960744;0.8030144327457698;-0.00021810442207307253;-0.00020892661272773377;1.0442978268391738;9.999934090720009;0.8335145258623239;0.015562236701329894;0.015561998793081322;0.8028741122015836;0.014886870804239314;0.8030059609473729
58.664415;1.0439078567413842;0.838256256331874;0.8030105167039923;-0.00021795459064005268;-0.0002087829419116086;1.0442991416114777;9.999933508511182;0.8335145179722228;0.01556223405190835;0.015561999493857486;0.8028711532624659;0.014886870762324688;0.8030028356804083
58.674415;1.0439081671303918;0.838253588864914;0.8030076645071865;-0.000218219108416823;-0.0002090362494505374;1.044299452606445;9.999932941964286;0.8335145090773833;0.01556223128610279;0.015562000090964456;0.8028671828717872;0.014886870748431756;0.8029987112486573
58.684415;1.043908775833825;0.8382500632173957;0.8030037585595299;-0.00021806925335545387;-0.0002088925540926944;1.0442997591927685;9.999932391141236;0.8335144993944525;0.01556222839714077;0.015562000581159084;0.8028642011532469;0.014886870765065507;0.8029955875137738
58.694415;1.0439084275944837;0.8382457762738775;0.80299985781113;-0.00021767623781950577;-0.00020851611721467455;1.0443010608203835;9.99993185674665;0.833514489170399;0.015562225378875786;0.015562000962512494;0.8028602081993959;0.014886870814884864;0.8029914649458315
58.704415;1.0439090290838935;0.8382433639375346;0.8029970211885814;-0.00021717542747759245;-0.000208036229058704;1.0443013570976845;9.99993133977636;0.8335144787065247;0.015562222225563626;0.015562001233291541;0.8028562040275695;0.014886870900348457;0.8029873433831526
58.714415;1.0439093249198907;0.8382396064785931;0.8029931304637089;-0.0002177908335316482;-0.00020862565958302805;1.0443026478303554;9.999930840912896;0.8335144683736229;0.015562218930863115;0.015562001391933386;0.8028531885849148;0.01488687102349767;0.8029842225918727
58.724415;1.0439099203243805;0.8382360955285058;0.8029892449911286;-0.00021764093718225813;-0.00020848192144518274;1.0443029329435318;9.999930360244834;0.8335144585953195;0.015562215488383971;0.015562001438374414;0.802849161783879;0.014886871186285915;0.8029801028630987
58.734415;1.0439105126457888;0.838232236796072;0.8029850283504434;-0.0002163854840972666;-0.0002072791364027983;1.044303212345889;9.999929897671445;0.8335144498796947;0.01556221189361582;0.01556200137485328;0.802846123561473;0.014886871391101803;0.8029769839139843
58.744415;1.0439098460128942;0.838228829157168;0.8029822117004787;-0.0002164067777437144;-0.00020729963497939942;1.044304485864606;9.999929453558776;0.833514442871699;0.015562208145287951;0.015562001205857046;0.802842073930696;0.014886871640196872;0.8029728663290562
58.754415;1.0439104316457013;0.8382253274209295;0.8029783408428156;-0.00021625685046694764;-0.0002071558656989583;1.0443047532680836;9.999929029076236;0.8335144382961653;0.015562204245217785;0.015562000938154057;0.802839013014188;0.014886871934297077;0.8029697501183907
58.764415;1.0439110137499013;0.8382218287122013;0.8029744742948286;-0.00021610691346429423;-0.00020701208654003682;1.0443050143217572;9.999928626081624;0.8335144368359441;0.015562200197046468;0.015562000580735966;0.8028349410446948;0.014886872272408777;0.8029656359479524
58.774415;1.0439115921941968;0.8382194385127324;0.8029716706118363;-0.00021560604011932244;-0.00020653213479660744;1.0443062688440907;9.999928246239804;0.8335144390886462;0.015562196005322292;0.015562000144575937;0.8028318583380972;0.014886872652952802;0.8029625236788326
58.784415;1.0439118643147327;0.8382157024760517;0.802967811093468;-0.00021622135267413282;-0.00020712146936867823;1.0443065167591712;9.999927890112817;0.8335144455812661;0.015562191676186573;0.015561999641779784;0.8028277652753343;0.014886873074975248;0.8029584137553616
58.794415;1.0439114820164652;0.8382114470206444;0.8029639548936762;-0.00021582825778059328;-0.00020674494986265373;1.0443067581479217;9.999927557439756;0.8335144567509155;0.015562187218226659;0.015561999083658027;0.8028246622966244;0.014886873539197805;0.8029553058905633
58.804415;1.0439120490151175;0.838209065011959;0.8029611604999718;-0.0002153273598391084;-0.00020626497383879693;1.0443079932327235;9.999927247937705;0.8335144729044516;0.015562182641368062;0.01556199847920448;0.8028205499037671;0.014886874048030884;0.8029512004816552
58.814415;1.0439123096344622;0.8382053369373913;0.8029573094881095;-0.00021594263435741824;-0.0002068542708051227;1.044308222248505;9.999926961586947;0.8335144942004132;0.015562177955134366;0.015561997835036822;0.8028164286876331;0.014886874603889596;0.8029470974073345
58.824415;1.0439128689374988;0.8382018546181527;0.8029534610744018;-0.00021579263685971882;-0.00020671043202991293;1.0443094453062542;9.999926698595935;0.8335145206748447;0.015562173168580318;0.015561997156059434;0.8028132993584028;0.014886875207395346;0.8029439965330994
58.834415;1.043913424295029;0.8381994804947046;0.8029506739143102;-0.00021529171177948078;-0.00020623043040947614;1.044309662353154;9.999926459318644;0.8335145522905877;0.015562168290851967;0.015561996446176663;0.8028091626906777;0.014886875856944756;0.8029398982155104
58.844415;1.0439130224495443;0.8381952381483537;0.8029468297579294;-0.00021489858022979638;-0.00020585387562710268;1.0443098732245255;9.999926244055501;0.8335145889347333;0.015562163330698578;0.015561995708922057;0.8028060193945574;0.014886876549900807;0.8029368020964124
58.854415;1.043913267126973;0.8381915203523884;0.8029429870898902;-0.0002155138033192603;-0.00020644312267951504;1.0443110777473037;9.999926053071471;0.8335146303881167;0.015562158295842987;0.015561994947990682;0.8028018700336423;0.014886877284425398;0.8029327085158577
58.864415;1.043913810495957;0.8381880478089329;0.8029391461377506;-0.00021536376658134988;-0.0002062992471287112;1.0443112758277475;9.999925887009475;0.8335146763763068;0.015562153193208719;0.015561994167743435;0.8027987150143697;0.014886878060393934;0.8029296171730402
58.874415;1.04391435054167;0.8381856826389015;0.8029363656348775;-0.00021486280775588675;-0.00020581921491951685;1.0443114674781242;9.999925746906433;0.833514726652927;0.015562148029458113;0.015561993373664687;0.8027945546004616;0.014886878878687728;0.8029255284798301
58.884415;1.043914585470345;0.8381819702675862;0.8029325272517188;-0.00021547799013131667;-0.00020640842335393545;1.0443126528028641;9.999925633405491;0.8335147809817675;0.015562142811071558;0.015561992573053102;0.8027913889357978;0.014886879739502524;0.8029224421593462
58.894415;1.0439141680278519;0.8381777368440895;0.8029286904264882;-0.00021508481698107084;-0.00020603183159049717;1.0443128319885637;9.999925546190108;0.8335148390723466;0.015562137544146632;0.015561991775589784;0.8027872180872659;0.0148868806415238;0.8029183586231999
58.904415;1.043914702746791;0.8381753748760039;0.8029259138705122;-0.00021458383266227882;-0.00020555177775243876;1.0443140053187372;9.999925484764551;0.8335149005838312;0.015562132235223663;0.015561990991919412;0.8027840421042136;0.014886881582646365;0.8029152775825344
58.914415;1.0439152371872378;0.8381719075883539;0.8029220795617145;-0.00021443374705999238;-0.00020540786005335913;1.0443141731634167;9.999925449905648;0.8335149651735757;0.015562126893034663;0.015561990231821032;0.802779861035276;0.014886882561534413;0.8029111993929724
58.924415;1.0439154694882358;0.8381678461391633;0.802917910207938;-0.000213943313378679;-0.00020493797565352258;1.0443143358915237;9.999925444313526;0.8335150325459074;0.015562121528819832;0.01556198950554465;0.8027766748911708;0.014886883579193029;0.8029081236561623
58.934415;1.0439150522965344;0.838164718512539;0.8029151375064769;-0.00021319920482231353;-0.00020422521908799922;1.0443154937789065;9.999925472412167;0.8335151024705338;0.015562116154740551;0.015561988825796633;0.8027724836346203;0.01488688463888918;0.8029040505719225
58.944415;1.043915590219439;0.8381612497204313;0.8029113068520788;-0.0002130490868141669;-0.0002040812755563704;1.044315647007165;9.999925539680156;0.8335151747569823;0.015562110782684676;0.015561988206355473;0.8027692872363607;0.014886885744106402;0.802900979544379
58.954415;1.0439158285284569;0.8381575367580893;0.8029074771513209;-0.00021366417477785494;-0.00020467040177531558;1.0443157957290137;9.999925651611484;0.8335152492535626;0.01556210542440196;0.015561987658904163;0.8027650857512827;0.014886886896786196;0.802896910592391
58.964415;1.043916373248274;0.8381551711642178;0.8029047078216663;-0.0002131631330511938;-0.00020419030376231227;1.04431694015198;9.999925813255523;0.8335153258969248;0.015562100091737797;0.015561987191780272;0.8027618793650367;0.014886888097058668;0.8028938430569372
58.974415;1.043916922854576;0.8381516985321583;0.8029008805079478;-0.0002130129804487139;-0.00020404633267160163;1.0443170806130644;9.999926030083513;0.8335154047183678;0.015562094796181597;0.015561986811449003;0.8027576683808989;0.014886889343571278;0.802889777010665
58.984415;1.043916525131531;0.838147459008986;0.8028970541553524;-0.00021261973358364174;-0.00020366968428575202;1.0443172175901387;9.999926309113253;0.8335154857681051;0.015562089548286771;0.015561986524026374;0.8027544531445513;0.014886890633937545;0.8028867118560347
58.994415;1.043916784569467;0.8381448452253281;0.8028942872985085;-0.00021288387130813288;-0.0002039226341024757;1.0443183516500445;9.999926659054502;0.8335155690567504;0.01556208435822829;0.015561986334740137;0.8027502339702153;0.014886891964847129;0.8028826476555108
59.004415;1.0439173535164143;0.8381413666812425;0.8028904620773987;-0.00021273368580989306;-0.00020377863717323464;1.0443184833745236;9.999927089797511;0.8335156545487057;0.01556207923778389;0.015561986246627633;0.8027470111171052;0.014886893331346851;0.8028795837331382
59.014415;1.0439179296833696;0.8381389911398425;0.8028876963021686;-0.00021223259704490453;-0.00020329850448015346;1.044319613263229;9.999927611885056;0.8335157421432634;0.015562074201725324;0.015561986260129156;0.8027427847719063;0.01488689472627304;0.8028755201038702
59.024415;1.0439185131491546;0.8381355072629585;0.8028838718964146;-0.00021208239052854995;-0.00020315449121275581;1.0443197416577976;9.99992823576858;0.8335158316681376;0.015562069266794314;0.015561986374135079;0.80273955503305;0.014886896140403472;0.8028724561490981
59.034415;1.0439178482818146;0.8381310122425545;0.8028800478788047;-0.00021245429402623456;-0.00020351086384852964;1.044319868751167;9.99992897051859;0.833515922943594;0.015562064449134471;0.015561986588939501;0.8027353219393851;0.014886897563519786;0.80286839198185
59.044415;1.0439184464580673;0.8381286280874091;0.8028772836479495;-0.00021195317645711614;-0.0002030307081878841;1.0443209946653944;9.999929822695632;0.8335160158495278;0.015562059762272235;0.015561986909404527;0.8027320854953935;0.014886898986744362;0.8028653270859617
59.054415;1.0439190520998907;0.8381251352613923;0.80287346104925;-0.00021180293678670572;-0.00020288666692970384;1.0443211195373308;9.999930796112185;0.8335161103063666;0.015562055216801497;0.015561987344881725;0.8027278456731506;0.014886900404642304;0.8028612617052492
59.064415;1.043919665203503;0.8381216391985622;0.8028696391782726;-0.00021165268624720443;-0.00020274261603055863;1.0443212435154194;9.99993189198926;0.8335162062185375;0.015562050821157202;0.015561987905742907;0.8027246024189528;0.014886901815688176;0.8028581954496194
59.074415;1.0439190300390726;0.838118237071079;0.8028668769085805;-0.00021167365943209986;-0.00020276282783078737;1.0443223666605002;9.9999331091524;0.8335163034570476;0.015562046582567254;0.015561988600601947;0.8027203556257436;0.014886903221249966;0.802854128674047
59.084415;1.0439196578892114;0.8381147340788037;0.8028630562008319;-0.00021152338760347742;-0.00020261875677847748;1.044322488887273;9.999934444008444;0.8335164018406763;0.01556204250810007;0.015561989436291494;0.8027171051088673;0.014886904623858747;0.8028510611177825
59.094415;1.0439202931418032;0.838111227440127;0.8028592357395525;-0.00021137310533118613;-0.00020247467554759436;1.044322609989026;9.999935890068091;0.8335165010751403;0.015562038604824609;0.01556199041838234;0.8027128506684177;0.014886906025960354;0.8028469933182306
59.104415;1.0439206333312077;0.8381085795613203;0.802856474195723;-0.00021163710603391443;-0.0002027275017885613;1.044323729691485;9.999937438279712;0.8335166007273582;0.015562034878807727;0.015561991550907239;0.8027095921531389;0.01488690742880146;0.8028439252813029
59.114415;1.0439212834504585;0.8381050652645838;0.8028526536736561;-0.00021148680087538827;-0.00020258339744731727;1.0443238477212717;9.999939078881543;0.833516700268364;0.01556203133472973;0.015561992835823801;0.8027053294335272;0.014886908831213517;0.8028398578102501
59.124415;1.043920987787228;0.8381007818568652;0.8028488329724398;-0.00021109343321601724;-0.00020220664339422895;1.0443249638569074;9.999940803090619;0.8335167991120085;0.01556202797624234;0.015561994272235551;0.8027020623802211;0.014886910230081913;0.8028367910015305
59.134415;1.0439216525977149;0.8380983654074055;0.8028460710139826;-0.00021059223415926392;-0.00020172641042711412;1.0443250779167692;9.999942603382028;0.8335168966591061;0.015562024806075917;0.015561995856170874;0.8026977909244444;0.014886911622209264;0.8028327255255286
59.144415;1.0439220222621808;0.8380945968487126;0.8028422497205746;-0.00021120706254417707;-0.0002023152971931007;1.0443251897167751;9.999944473354558;0.8335169923874219;0.015562021826193427;0.015561997581976992;0.8026945150907692;0.014886913005516885;0.8028296612589448
59.154415;1.0439227018215151;0.8380921738056478;0.8028394878324078;-0.00021070584383404907;-0.00020183504416387404;1.0443262990965039;9.99994640780549;0.833517085885473;0.015562019037795631;0.015561999443897674;0.8026912349219467;0.014886914379470276;0.8028265985357865
59.164415;1.0439224356342771;0.8380878772483267;0.8028356673402849;-0.0002103124445581965;-0.00020145825692485908;1.0443264060052104;9.99994840226542;0.833517176764507;0.015562016440976035;0.015562001436485355;0.8026869504000784;0.014886915745016887;0.802822537641036
59.174415;1.04392313000134;0.8380843433398184;0.8028318473237808;-0.00021016208009702465;-0.0002013140922636629;1.0443265104866233;9.999950452207722;0.8335172645779044;0.015562014035025476;0.01556200355483053;0.8026836614564341;0.014886917103871352;0.8028194783197062
59.184415;1.043923529293261;0.8380816696715067;0.8028290868038812;-0.00021042598581537874;-0.00020156682160090152;1.0443276125568843;9.999952552693323;0.8335173488367207;0.015562011819434696;0.015562005794786378;0.8026793680538601;0.014886918458031227;0.8028154210414749
59.194415;1.0439242384541154;0.8380781313741394;0.8028252681020055;-0.00021027559707970838;-0.0002014226331474523;1.0443277121522418;9.99995469854848;0.8335174290372414;0.015562009794351796;0.015562008152607984;0.8026760702962984;0.014886919810015243;0.8028123656421206
59.204415;1.0439249548360772;0.8380745912374233;0.8028214501077489;-0.00021012519705222442;-0.00020127843410540868;1.0443278091394286;9.999956885027885;0.8335175046419365;0.015562007960114024;0.01556201062446275;0.8026717684675869;0.014886921162896846;0.8028083126851234
59.214415;1.0439247250689023;0.8380713899307597;0.80281869188611;-0.000209380888944612;-0.0002005655057671414;1.044328903299532;9.999959108131172;0.8335175750972958;0.015562006316984267;0.015562013205887836;0.802668462970008;0.014886922519768095;0.8028052620988194
59.224415;1.0439251527310494;0.8380676037515248;0.8028148749072102;-0.00020999560714928095;-0.00020115428383572182;1.0443289943319898;9.999961363467436;0.8335176399456655;0.015562004865896803;0.015562015891513842;0.8026641542702535;0.014886923883437217;0.8028012145670801
59.234415;1.0439258893300818;0.8380651650689374;0.8028121174985003;-0.00020949431167714697;-0.00020067395831477195;1.04432908187624;9.999963644674617;0.8335176989075648;0.015562003609127907;0.015562018675039395;0.8026608429022599;0.014886925256451395;0.8027981701209549
59.244415;1.0439266319485023;0.838061620018762;0.8028083010112087;-0.0002093438670250237;-0.0002005297182908918;1.044330165536495;9.99996594344857;0.8335177518142496;0.01556200254934543;0.015562021548159508;0.8026575295005377;0.014886926640600415;0.8027951292670501
59.254415;1.043926426883761;0.8380573094882171;0.8028044841644032;-0.00020895038770908235;-0.00020015285528877415;1.044330244971533;9.999968250744404;0.8335177984527451;0.015562001687655733;0.015562024500046963;0.8026532148145237;0.01488692803601236;0.802791092437609
59.264415;1.0439268772982166;0.8380546268512595;0.8028017253610501;-0.00020921419158682092;-0.00020040548782417436;1.0443313200164102;9.99997055740101;0.8335178384585509;0.015562001023326803;0.015562027520042872;0.8026498996553117;0.014886929440791865;0.8027880594633653
59.274415;1.0439276342523667;0.8380510824978744;0.8027979065959878;-0.00020906371320259377;-0.00020026121565898354;1.044331390734251;9.9999728543214;0.8335178713398332;0.01556200055545148;0.015562030601159215;0.8026455848155967;0.014886930851727579;0.8027840307028026
59.284415;1.0439283944895212;0.8380486452623098;0.8027951455407827;-0.00020856236936322065;-0.00019978084512953646;1.0443314573388716;9.999975132751421;0.8335178966026531;0.015562000283564656;0.015562033740268912;0.8026422710038508;0.014886932265795077;0.8027810056301912
59.294415;1.0439282040934206;0.8380443393695516;0.8027913239140393;-0.00020816885579965844;-0.00019940394869751718;1.0443325200436142;9.999977384200902;0.8335179138534514;0.015562000206550228;0.015562036935371016;0.8026379588083483;0.014886933681229628;0.8027769842943892
59.304415;1.0439286661764533;0.838040557952159;0.8027875003150278;-0.0002087834626945714;-0.00019999261815951906;1.0443325789932993;9.999979600123757;0.833517922807723;0.01556200032153186;0.015562040183439681;0.802634648734224;0.014886935097332164;0.8027739660306678
59.314415;1.043929431884168;0.8380381276043437;0.8027847340842615;-0.00020828209133418886;-0.00019951222004376085;1.0443326343109764;9.999981772103816;0.8335179232682236;0.015562000623259166;0.015562043480060277;0.8026313412600173;0.014886936513867731;0.8027709506845724
59.324415;1.0439301982149591;0.8380345940397299;0.802780906797047;-0.00020813156075843306;-0.00019936789592053756;1.0443336861830401;9.999983892813377;0.833517915140843;0.015562001104293097;0.015562046819468413;0.8026270368373158;0.014886937931229794;0.8027669380711311
59.334415;1.0439309648325847;0.8380321682882569;0.8027781365388376;-0.00020763017218526893;-0.0001988874806200277;1.0443337349400545;9.999985956992264;0.8335178984456605;0.015562001756127083;0.015562050194662504;0.8026237358923747;0.014886939351193045;0.8027639274241063
59.344415;1.0439304759307935;0.8380276308728388;0.8027743050804166;-0.0002080017223468196;-0.00019924350108519384;1.0443337810494575;9.999987961154563;0.8335178733039955;0.015562002570207728;0.015562053598024084;0.8026194389049953;0.014886940777354314;0.8027599186223472
59.354415;1.0439312426564196;0.8380241034567617;0.8027704717879208;-0.00020785116127155275;-0.0001990991452360499;1.0443348249740418;9.999989902337814;0.8335178399433367;0.015562003537965472;0.015562057021906805;0.802616146508462;0.01488694221478696;0.8027569108716857
59.364415;1.043932009304335;0.8380216833901852;0.8027676957057835;-0.0002073497467176275;-0.00019861870273285052;1.0443348670337549;9.999991777482649;0.8335177987137296;0.015562004650194191;0.015562060458729165;0.8026118594966586;0.014886943669166207;0.8027529040718421
59.374415;1.0439327758657286;0.8380181593413435;0.8027638588824546;-0.00020719916640408358;-0.00019847432729384805;1.0443349074171682;9.999993583588202;0.8335177500686599;0.015562005896548924;0.015562063900940679;0.8026085787346416;0.014886945146132877;0.8027498974180166
59.384415;1.0439325892358395;0.8380149773137802;0.8027610797341639;-0.00020645474026607566;-0.000197761281922792;1.0443359462783568;9.99999531802762;0.8335176944872992;0.015562007265420586;0.01556206734142177;0.8026053050663512;0.014886946651331459;0.8027468906652383
59.394415;1.0439330533952034;0.8380112132278771;0.8027572400947571;-0.00020706923158385625;-0.00019834983186297326;1.0443359837953299;9.999996978779663;0.8335176324126414;0.015562008744124672;0.015562070774213385;0.802601039278559;0.014886948191208116;0.8027428837050207
59.404415;1.0439338203247817;0.8380076935263007;0.8027533997871222;-0.000206918620306355;-0.00019820542496317266;1.0443360202088725;9.999998564381881;0.8335175642716979;0.015562010318685048;0.0155620741948157;0.8025977820801777;0.014886949774029474;0.8027398761099667
59.414415;1.043934587817691;0.8380052807814463;0.8027506180875355;-0.00020641716192778357;-0.0001977249385892169;1.0443370558832905;10.000000073856107;0.8335174905286898;0.015562011973275223;0.015562077600011524;0.8025935340925149;0.014886951409765785;0.802735868321599
59.424415;1.0439344029158137;0.838000998721452;0.8027467772820195;-0.0002060235452665681;-0.00019734793502858565;1.044337091347386;10.00000150632802;0.8335174117114661;0.015562013690650254;0.015562080987875326;0.8025902959209346;0.01488695310841045;0.8027328601522167
59.434415;1.0439348695017943;0.8379983458497362;0.8027439955243791;-0.00020628714914121998;-0.00019760036493239995;1.044338127272084;10.000002859898922;0.8335173283888554;0.01556201545332567;0.015562084357560247;0.8025870682318605;0.014886954877913888;0.8027298518897867
59.444415;1.0439356391184258;0.8379948320349783;0.8027401553419059;-0.00020613649681561875;-0.00019745591829264017;1.0443381643755099;10.000004130812274;0.8335172411336639;0.015562017244308975;0.015562087707888176;0.8025828517390325;0.014886956723460703;0.8027258438227421
59.454415;1.043936408912367;0.8379924257320659;0.8027373748589418;-0.00020563500265499237;-0.00019697539816055192;1.0443382032779471;10.000005313778939;0.8335171505019837;0.015562019046846981;0.01556209103596276;0.8025796471622204;0.014886958648110005;0.8027228358120546
59.464415;1.043936225270666;0.8379881508471052;0.8027335360946515;-0.00020524135323911238;-0.00019659836337545966;1.0443392444146185;10.000006403010405;0.8335170569831539;0.015562020843779755;0.01556209433808711;0.8025764551815302;0.014886960652913882;0.8027198283483415
59.474415;1.0439366916297061;0.8379844002797607;0.8027296978786135;-0.00020585573736569274;-0.0001971868081883929;1.0443392881206195;10.000007393177873;0.8335169609180406;0.01556202261840476;0.015562097611724106;0.80257227635672;0.0148869627363242;0.802715821973496
59.484415;1.0439374593185322;0.8379823514235354;0.802727255779476;-0.00020645982603203984;-0.00019776533357259083;1.0443393348099907;10.000008279698475;0.8335168624518418;0.015562024357118207;0.015562100854913555;0.8025691110794424;0.014886964894170802;0.8027128166774807
59.494415;1.043938225489574;0.8379788485095406;0.8027234194033523;-0.0002063091212990218;-0.0001976208381180457;1.0443403850695208;10.000009058911726;0.8335167615651407;0.015562026051201445;0.015562104063958299;0.8025649596166545;0.014886967120374892;0.8027088130993311
59.504415;1.043938036653351;0.8379756886534857;0.8027206431005934;-0.00020556461184237376;-0.00019690771496438974;1.0443404396387759;10.00000972873067;0.833516658173709;0.01556202769592635;0.01556210723368027;0.8025618221738993;0.014886969407837361;0.8027058111969001
59.514415;1.0439387989203344;0.8379721908672995;0.802716808676808;-0.00020541388741619892;-0.00019676320280971027;1.0443404993356895;10.000010288520675;0.833516552214484;0.015562029288650575;0.015562110359394633;0.8025586989226744;0.014886971748702106;0.8027028114379225
59.524415;1.043939256553044;0.8379695584003608;0.8027140341595673;-0.0002056773810918438;-0.00019701553038577497;1.0443415649623249;10.00001073819102;0.8335164436450595;0.015562030828153234;0.015562113436619125;0.8025545899967699;0.014886974134122516;0.8026988142279521
59.534415;1.0439400143277497;0.8379660659325855;0.8027102017458624;-0.00020552663039252007;-0.0001968709956218887;1.0443416372875929;10.000011078361403;0.8335163324025114;0.015562032314838044;0.01556211646007955;0.8025514954378008;0.014886976554609218;0.8026958193483452
59.544415;1.04393981639989;0.8379629166514785;0.8027074294486006;-0.00020478208844419574;-0.00019615784699116354;1.0443417171074676;10.000011311199934;0.833516218412592;0.015562033750686334;0.015562119425006377;0.8025484151310952;0.014886979000623933;0.802692826964468
59.554415;1.0439405687560512;0.8379594294404018;0.8027035990039513;-0.0002046313162224584;-0.00019601329545090485;1.0443428051904513;10.00001144022844;0.8335161016603616;0.015562035139369533;0.015562122328748767;0.8025443488162123;0.01488698146293632;0.8026888371390294
59.564415;1.0439410154015898;0.8379557019578179;0.802699769361186;-0.00020524557144314866;-0.00019660162503168087;1.044342902112802;10.000011469155647;0.8335159822372182;0.015562036486729642;0.015562125170351921;0.8025412961237031;0.014886983933398159;0.8026858494020644
59.574415;1.0439417608589443;0.8379533257513992;0.8026969999197061;-0.00020474395633042882;-0.00019612100351360719;1.0443430082101484;10.00001140085972;0.8335158603106291;0.01556203780030146;0.015562127949376255;0.8025372565363322;0.014886986405085699;0.8026818640040185
59.584415;1.0439415491857633;0.8379490815519556;0.8026931722949544;-0.0002043501931486375;-0.0001957438747342271;1.0443441236820166;10.000011237238912;0.8335157360652555;0.0155620390877675;0.015562130665266223;0.8025342293545901;0.014886988870828188;0.8026788805056259
59.594415;1.0439422864347914;0.8379467106167418;0.8026904043488597;-0.00020384855861750725;-0.00019526323896508786;1.0443442487177081;10.000010979643273;0.8335156096453472;0.015562040356210552;0.01556213331673162;0.8025312137910318;0.014886991322352782;0.8026758989132036
59.604415;1.04394301922093;0.8379432366527567;0.8026865778288869;-0.0002036977250006033;-0.00019511863860214044;1.044345383557693;10.000010629437607;0.8335154811333219;0.015562041612670835;0.015562135900535975;0.8025272090808079;0.014886993751176898;0.8026719190925073
59.614415;1.0439434449505922;0.8379406279888879;0.8026838106447232;-0.00020396109565106642;-0.000195370863890681;1.0443455284879906;10.00001018881155;0.8335153506237402;0.015562042864403483;0.015562138409871005;0.8025242144784632;0.01488699614952909;0.8026689402417029
59.624415;1.043943215219921;0.8379363943276552;0.8026799850922578;-0.00020356729279394288;-0.00019499370538560997;1.0443456838131575;10.000009661394547;0.8335152183089619;0.015562044118073957;0.015562140834475522;0.8025212292460195;0.014886998510644473;0.8026659619895608
59.634415;1.0439439339147214;0.8379340341196709;0.8026772191253904;-0.00020306561531065016;-0.00019451303805467096;1.044346849777496;10.000009051866481;0.8335150844821441;0.015562045379487513;0.015562143163344224;0.8025172527239992;0.014887000829301725;0.8026619839377124
59.644415;1.043944647979809;0.8379305711382763;0.8026733947490973;-0.00020291473318115056;-0.00019436840095272173;1.0443470264649117;10.000008365150734;0.8335149494991574;0.015562046654758103;0.015562145386779028;0.8025142843920671;0.014887003102646942;0.8026590051676604
59.654415;1.0439450551903602;0.8379279735979989;0.8026706300615426;-0.00020317804968653317;-0.00019462058405229703;1.0443472138441867;10.000007606203493;0.8335148137207417;0.015562047951196735;0.015562147496571014;0.8025113238247814;0.014887005330046358;0.802656025286594
59.664415;1.0439448075165214;0.8379237508673014;0.8026668074455554;-0.00020278420694266238;-0.00019424339813619033;1.0443484119094466;10.000006779860755;0.8335146774623311;0.015562049276822839;0.015562149486169824;0.802507370608968;0.01488700751186049;0.8026520439300615
59.674415;1.0439455092604029;0.8379206461100239;0.8026633218568784;-0.00020373891366970036;-0.00019515781380809768;1.0443486207194088;10.000005890444642;0.8335145410098044;0.015562050638810408;0.01556215135064769;0.8025044243410906;0.014887009648777053;0.8026490602788198
59.684415;1.0439462077884911;0.8379182978863411;0.8026605605278955;-0.0002032371818675338;-0.00019467711011487903;1.0443488403413985;10.00000494209784;0.833514404654701;0.015562052041379951;0.015562153086166073;0.802501484688685;0.01488701174191949;0.802646074122384
59.694415;1.0439469037126787;0.8379148452140768;0.8026567415017648;-0.00020308623795487412;-0.00019453243005384274;1.0443500708015598;10.000003939314812;0.8335142686905002;0.01556205348545436;0.015562154689867554;0.802497551420217;0.014887013792026739;0.8026420853596633
59.704415;1.0439463419953345;0.8379114908576324;0.8026539829144944;-0.00020310655836409115;-0.0001945520419321282;1.044350312046592;10.000002886612474;0.8335141333863221;0.015562054971315981;0.015562156159258097;0.8024946243731278;0.014887015797171737;0.8026390934840826
59.714415;1.0439470343480781;0.8379080388859099;0.8026501667975021;-0.00020295558734336353;-0.00019440734415114311;1.0443505638786597;10.000001788264093;0.833513998962726;0.015562056501139232;0.015562157490779426;0.8024917034065923;0.01488701775134169;0.8026360985784063
59.724415;1.0439477257787642;0.8379056921957895;0.8026474110029936;-0.00020245380807979972;-0.00019392661232474253;1.0443518259231668;10.00000064865453;0.8335138655861974;0.015562058079342375;0.015562158679300789;0.8024877883656673;0.01488701964573207;0.8026321007375021
59.734415;1.0439484170364675;0.8379022392107665;0.8026435971020515;-0.00020230281047591442;-0.00019378189846844422;1.044352097699622;9.999999472554235;0.8335137333724858;0.015562059712504803;0.015562159718882513;0.802484879054873;0.01488702147108876;0.8026290995423172
59.744415;1.043948155728675;0.8378991259749703;0.8026408430117372;-0.0002015580900205034;-0.00019306864020536871;1.0443523786773452;9.999998265032621;0.8335136023779448;0.01556206140947211;0.015562160604044235;0.8024819752387129;0.014887023219024501;0.8026260951245188
59.754415;1.0439485464940899;0.8378954281107526;0.8026370299281563;-0.0002021720544536577;-0.0001936567470948532;1.0443536682343735;9.999997030993672;0.8335134725954728;0.01556206318057047;0.015562161330930016;0.802478076655728;0.014887024881951025;0.8026220876722683
59.764415;1.0439492415954807;0.8378930775636273;0.80263427603788;-0.00020167022601079334;-0.0001931759871543234;1.044353965653332;9.999995774696607;0.8335133439828516;0.01556206503673438;0.01556216189776232;0.8024751830448998;0.01488702645219336;0.8026190769207986
59.774415;1.0439499390618512;0.8378896199851972;0.8026304626313738;-0.00020151917364912358;-0.0001930312393370674;1.0443542701727273;9.999994499710846;0.8335132164977465;0.015562066989103177;0.015562162304299874;0.8024722942165645;0.014887027921691;0.8026160631465062
59.784415;1.0439496860028703;0.8378865014396435;0.8026277076628132;-0.00020077441303202576;-0.00019231796090429386;1.0443555809759022;9.999993208831807;0.833513090085799;0.015562069047383727;0.015562162550752299;0.8024684101087123;0.014887029282683435;0.80261204658162
59.794415;1.043950388946938;0.8378830403217131;0.802623892669592;-0.00020062333651017553;-0.000192173198859896;1.0443558971591678;9.999991903739076;0.833512964625614;0.015562071217708487;0.01556216263717928;0.8024655307357433;0.014887030528114699;0.8026090268848356
59.804415;1.043950792436848;0.8378804397674176;0.8026211355427628;-0.00020088643533101462;-0.00019242523332717328;1.0443562177571282;9.999990584942346;0.8335128398880064;0.015562073502635183;0.015562162563844139;0.8024626560862115;0.014887031651128221;0.8026060042264577
59.814415;1.0439515014064127;0.837877324969808;0.8026176543332937;-0.00020184096851314927;-0.0001933395371390275;1.0443575418141546;9.999989252350215;0.8335127155483727;0.015562075902488806;0.015562162331816325;0.8024597860799035;0.014887032644120236;0.8026029786408312
59.824415;1.0439512603429528;0.8378741977414123;0.8026148949794447;-0.00020109616949642108;-0.000192626238126964;1.0443578684551185;9.999987906134946;0.8335125912423145;0.015562078415967432;0.015562161942960125;0.8024559205690338;0.014887033498284791;0.8025989503628516
59.834415;1.0439519756106548;0.8378707275296047;0.8026110751834581;-0.00020094504171508162;-0.00019248144138924106;1.0443581968789175;9.999986546792822;0.8335124666377263;0.015562081040573139;0.01556216139954914;0.8024530593393505;0.014887034204397864;0.802595919120124
59.844415;1.043952693875828;0.8378683606796649;0.8026083132006013;-0.000200443121957676;-0.00019200062632275064;1.0443595263221825;9.99998517431766;0.8335123414880072;0.015562083774129511;0.01556216070455938;0.802450202096825;0.014887034754255544;0.8025928851733667
59.854415;1.043953112371379;0.8378646431770487;0.802604490737284;-0.00020105692812869236;-0.0001925886173197115;1.044359856071919;9.99998378820866;0.8335122156474225;0.015562086616315444;0.015562159863203506;0.8024463484386666;0.014887035141922123;0.802588848834962
59.864415;1.0439528822775355;0.8378615074708873;0.8026017264016002;-0.0002003120925572146;-0.0001918752960223089;1.0443601854538616;9.999982388620127;0.8335120890771762;0.01556208956837531;0.015562158884320628;0.8024434978719067;0.014887035364568556;0.8025858099722373
59.874415;1.0439536071478006;0.8378580297293616;0.8025979016938636;-0.00020016091421688658;-0.0001917304627687871;1.0443615137691296;9.999980976829228;0.8335119618415059;0.015562092631704163;0.015562157779523179;0.8024406498870914;0.01488703542253743;0.8025827690056835
59.884415;1.043954333476056;0.8378556567074625;0.8025951347478043;-0.00019965894983683597;-0.00019124961657149216;1.044361840239051;9.999979554600808;0.8335118340696699;0.01556209580715382;0.015562156560554059;0.8024378039846665;0.014887035319014872;0.802579726143826
59.894415;1.0439550609455377;0.8378521775311428;0.8025913072194102;-0.00019950774723705042;-0.00019110476521592892;1.0443631639847073;9.999978123707965;0.833511705929635;0.015562099095405652;0.01556215523708224;0.8024339596417623;0.014887035059979814;0.802575681679487
59.904415;1.0439545337149647;0.8378487961296325;0.8025885369515523;-0.00019952782423481274;-0.00019112421323638673;1.0443634840476896;9.999976685802633;0.8335115776416474;0.015562102497750143;0.015562153816427993;0.8024311163172239;0.014887034653718571;0.8025726353493383
59.914415;1.043955262816498;0.8378453174136445;0.8025847057565071;-0.00019937659643140114;-0.0001909793416047998;1.0443637994511534;9.999975242225137;0.833511449474579;0.015562106016718;0.01556215230508158;0.802428273515605;0.014887034109503806;0.8025695874610151
59.924415;1.0439559926378443;0.8378432961697185;0.802582267409481;-0.00019998023608706802;-0.0001915575530193928;1.0443651092763273;9.999973794105895;0.8335113217164404;0.015562109656113229;0.015562150710092511;0.8024244308305019;0.014887033436561514;0.8025655383974073
59.934415;1.0439557700314224;0.8378390551643508;0.8025784314878616;-0.00019958610877772196;-0.00019118018743348577;1.0443654126787774;9.999972342703646;0.8335111946727615;0.01556211342005542;0.01556214903876379;0.802421587933182;0.014887032643888812;0.802562488050077
59.944415;1.0439565014588814;0.837836686845141;0.8025756517995185;-0.00019908408230203458;-0.0001906992928711058;1.0443657088318066;9.999970889430724;0.8335110686897615;0.015562117311889515;0.01556214729749675;0.8024187445683886;0.014887031740352373;0.8025594368362498
59.954415;1.0439569314827661;0.8378329725680534;0.8025718098052559;-0.00019969774114252982;-0.0001912871600688508;1.0443669969030396;9.999969435582472;0.8335109441716689;0.015562121333973038;0.015562145491549079;0.8024159005544276;0.014887030735052827;0.8025563850530045
59.964415;1.0439576650333064;0.8378306097785447;0.802569023738002;-0.00019919569091043503;-0.00019080624503203938;1.0443672760718181;9.999967982326504;0.8335108215652751;0.015562125487625122;0.015562143625685443;0.8024120557121455;0.014887029638063026;0.8025523332768294
59.974415;1.0439574466814594;0.8378263796938323;0.8025651749077607;-0.00019880152391126688;-0.0001904288455233275;1.0443675455191028;9.999966531311456;0.8335107012892693;0.015562129772894121;0.015562141704460757;0.8024092097898842;0.014887028460798854;0.8025492816891142
59.984415;1.043958183011912;0.8378240236890823;0.8025623810076863;-0.00019829945472238028;-0.00018994791448221425;1.044368804469069;9.99996508509561;0.8335105836790169;0.015562134188428077;0.015562139732301057;0.8024063624920972;0.014887027215744017;0.8025462310557795
59.994415;1.0439589211343192;0.8378205656057764;0.8025585236158842;-0.00019814813463484647;-0.0001898029634522597;1.0443690523251408;9.999963646752134;0.8335104690018399;0.015562138731046518;0.015562137714141135;0.8024035135249475;0.014887025916022886;0.8025431819446356
60.004415;1.0439593589343419;0.8378179737677315;0.8025557205629903;-0.0001984109627380571;-0.00019005477596818277;1.0443692887301739;9.999962219304646;0.833510357479525;0.015562143395258661;0.015562135656036992;0.8023996625657203;0.01488702457481258;0.802539134970521
60.014415;1.043959148125152;0.8378141081191776;0.802552189965204;-0.0001991224125663979;-0.0001907364371708987;1.0443705134991035;9.99996080532647;0.8335102493035942;0.01556214817313908;0.015562133564806376;0.8023968092566023;0.014887023204653295;0.8025360900747035
60.024415;1.043959892567562;0.83781176494658;0.8025493777735148;-0.00019862030431179055;-0.0001902554700750691;1.0443707265683904;9.999959406755087;0.8335101446629739;0.015562153054307484;0.015562131446683471;0.8023939532673355;0.014887021817617968;0.8025330476089558
60.034415;1.0439606387314235;0.837808318164496;0.802545501915255;-0.000198468940350009;-0.00019011047730227714;1.0443709279536642;9.999958025450152;0.8335100437600688;0.015562158026352517;0.015562129306049279;0.8023910943176061;0.01488702042613411;0.8025300076843983
60.044415;1.0439613861830426;0.8378059783948025;0.802542680624553;-0.00019796681299041042;-0.0001896294924852687;1.044372117640266;9.999956664151064;0.8335099468181854;0.01556216307602179;0.015562127145341852;0.8023872321486594;0.014887019043157451;0.8025259705286251
60.054415;1.0439611813461185;0.8378017687234675;0.8025387956899415;-0.00019757257670751505;-0.00018925202822554356;1.044372295501513;9.999955326539958;0.8335098540659865;0.015562168190245055;0.015562124966031862;0.802384366500839;0.014887017682201978;0.8025229358722004
60.064415;1.043961627905286;0.8377991867956761;0.8025359648136513;-0.0001978353337230813;-0.00018950377144648215;1.0443724613409522;9.999954016648028;0.8335097656920663;0.015562173356293878;0.015562122769309772;0.8023814971063545;0.014887016357820618;0.8025199040676504
60.074415;1.0439623772164162;0.8377968472351047;0.8025331289969646;-0.00019733317845350873;-0.0001890227594676172;1.044373615010104;9.999952739107945;0.8335096818227142;0.0155621785621076;0.015562120556167024;0.8023786236953376;0.014887015085377783;0.8025168754109929
60.084415;1.0439621735904474;0.8377926362295406;0.8025292286902486;-0.00019693891638914942;-0.00018864526933101044;1.0443737564737696;9.99995149960931;0.833509602543058;0.015562183797752007;0.015562118327770132;0.8023747459778032;0.014887013880103305;0.8025128504525867
60.094415;1.0439629233720464;0.8377902945526124;0.8025263816884204;-0.00019643674408729883;-0.00018816424085409594;1.0443738857459859;9.999950303977256;0.833509527924891;0.01556218905708465;0.015562116085198887;0.8023718636288771;0.014887012756123296;0.8025098292858666
60.104415;1.0439636733969908;0.8377871964055561;0.802522805557805;-0.00019739096918695558;-0.0001890782756032556;1.0443750028000345;9.999949156883659;0.8335094580210884;0.015562194338110943;0.015562113828654375;0.802368976327549;0.014887011724738924;0.8025068125674641
60.114415;1.0439644236718075;0.8377848512602865;0.8025199462043778;-0.00019688877821919876;-0.00018859722888255577;1.0443751075854668;9.999948061476251;0.8335093928409694;0.01556219964163453;0.015562111557868423;0.8023660837716753;0.01488701079228238;0.8025038008008525
60.124415;1.0439639185369323;0.8377803903928422;0.8025160208650973;-0.00019725936773293972;-0.00018895243312197553;1.0443752000778763;9.999947019128617;0.8335093323357368;0.015562204968911959;0.01556210927196191;0.8023621856590453;0.014887009959521493;0.8024997946144854
60.134415;1.043964668947736;0.8377780401255883;0.8025131476090172;-0.0001967571565146433;-0.0001884713666968541;1.0443762802828929;9.999946029485853;0.8335092763971655;0.015562210319400187;0.015562106967784687;0.8023592817182117;0.014887009223570266;0.8024967939897848
60.144415;1.0439654192238415;0.8377745809689211;0.802509207901088;-0.00019660567447997752;-0.0001883262590215103;1.0443763482583461;9.999945091860898;0.833509224889227;0.01556221568951383;0.015562104639305288;0.8023563717629342;0.014887008581183732;0.802493799252595
60.154415;1.0439661693592004;0.8377722238870058;0.8025063198642759;-0.0001961034426810059;-0.0001878451738038881;1.0443764041538488;9.999944206911707;0.8335091776868087;0.01556222107287316;0.01556210227844191;0.8023534557050765;0.01488700803134744;0.8024908103997106
60.164415;1.0439659662146197;0.8377679924356781;0.8025023654219445;-0.00019570910997792365;-0.0001874676151719146;1.0443774481999504;9.999943377304309;0.8335091346838919;0.015562226461559029;0.015562099876082527;0.8023495335198165;0.01488700757580294;0.8024868274768353
60.174415;1.0439664138801852;0.8377653847771103;0.802499462723969;-0.00019597173081135284;-0.0001877192251964393;1.0443774806594461;9.999942607330405;0.8335090957890978;0.015562231847234672;0.015562097423385575;0.8023466052034033;0.01488700721734089;0.8024838499407179
60.184415;1.0439671640410524;0.8377633667599856;0.8024968893316186;-0.00019657513740255282;-0.00018829721370696662;1.0443775018219779;9.999941901665602;0.833509060891344;0.015562237222040413;0.015562094913130894;0.8023436707881308;0.014887006957421655;0.8024808777431922
60.194415;1.0439669613748954;0.837759123620011;0.8024929143700147;-0.00019618077640158298;-0.0001879196282330341;1.0443785120213154;9.9999412641907;0.8335090298015598;0.015562242579121494;0.015562092340077284;0.8023407304044139;0.014887006795078397;0.8024779106387514
60.204415;1.043967712575516;0.837756747307401;0.8024899921271487;-0.00019567849666569503;-0.00018743849764468284;1.0443785115838895;9.99994069783516;0.8335090022499901;0.015562247911497103;0.015562089700710855;0.8023377842985319;0.01488700672679611;0.8024749483171365
60.214415;1.0439684647865055;0.837753261839804;0.8024860047002597;-0.00019552693704800227;-0.0001872933163437329;1.044378500778595;9.999940205049775;0.8335089779494526;0.015562253209771712;0.015562086993366576;0.8023338327711264;0.014887006746560395;0.8024709905879025
60.224415;1.043969218308326;0.8377508788217186;0.8024830705851821;-0.0001950246364041671;-0.00018681216653620216;1.0443794798442128;9.999939788067703;0.833508956652962;0.015562258461097862;0.015562084217863606;0.8023308761048873;0.014887006846517998;0.8024680367488789
60.234415;1.043968717777992;0.8377463794975905;0.8024790717676445;-0.00019539509471264664;-0.00018716724211835867;1.0443794490199436;9.999939448516075;0.8335089381516433;0.015562263650608404;0.015562081374581021;0.8023279145491219;0.014887007018051113;0.8024650866487139
