time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.244415;1.0439694743459351;0.8377439907523603;0.8024761269826158;-0.00019489277309753806;-0.0001866860721514215;1.0443794085354046;9.999939186499716;0.8335089222229805;0.01556226876416746;0.015562078464712218;0.8023249483424368;0.014887007252295473;0.8024621399878659
60.254415;1.043970232362411;0.8377408443577512;0.8024724541148197;-0.0001958468405118029;-0.0001875999509268265;1.0443803585900049;9.999939000103332;0.8335089086017126;0.01556227378992306;0.015562075491109847;0.8023219777207189;0.014887007540171752;0.8024591964551298
60.264415;1.04397003845293;0.8377376852480043;0.8024694997616943;-0.00019510169151226551;-0.00018688635193482187;1.0443802993464255;9.999938885985738;0.8335088970170318;0.015562278717567775;0.015562072458142845;0.8023180029240501;0.014887007872659503;0.8024552558912683
60.274415;1.0439707987691031;0.8377352879152626;0.8024665408911473;-0.00019459934290832806;-0.00018640515627454685;1.0443802309138983;9.999938840642278;0.833508887252391;0.01556228353652693;0.015562069371214767;0.8023150242395259;0.014887008240849528;0.8024523176554791
60.284415;1.0439715597442678;0.8377317815711611;0.802462518627337;-0.00019444770597135133;-0.00018625990081075304;1.044381153319989;9.999938861527152;0.8335088791820477;0.015562288234487399;0.015562066236481828;0.8023120420351185;0.01488700863554872;0.8024493817150918
60.294415;1.0439720184618841;0.8377291346423822;0.8024595511218526;-0.00019471017642935695;-0.00018651136428681178;1.044381066546626;9.9999389476456;0.8335088727864625;0.01556229279722313;0.015562063060337703;0.8023090567251862;0.014887009047911407;0.80244644798534
60.304415;1.0439718257844364;0.8377248566234615;0.8024555206426639;-0.0001943157155615706;-0.00018613368160173838;1.0443809705970069;9.999939099671243;0.8335088681218505;0.015562297210172406;0.015562059848111718;0.8023060686817316;0.014887009471237656;0.8024435165068161
60.314415;1.043972585219958;0.8377224460012638;0.8024525452275761;-0.00019381332795869062;-0.0001856524474942729;1.0443818655064987;9.999939319435548;0.833508865264746;0.015562301459876235;0.015562056602696177;0.8023020781678888;0.014888009902097639;0.8024396060965086
60.324415;1.0439733432613378;0.8377192776789224;0.8024488427782982;-0.00019476732708488943;-0.0001865662560831892;1.044381751388771;9.999939608899998;0.8335088643318532;0.015562305533335024;0.015562053325839386;0.8022990853798547;0.014888010339880093;0.8024366793140139
60.334415;1.0439731466033433;0.8377160971670403;0.8024458598108518;-0.00019402212863519383;-0.00018585260690194368;1.0443816285355811;9.99993996912221;0.8335088655198691;0.015562309417374997;0.015562050021586562;0.8022960905808084;0.014888010785489073;0.8024337547499234
60.344415;1.0439739016967733;0.8377136794791853;0.8024428731923294;-0.00019351971720161165;-0.00018537134782878087;1.0443824973833706;9.999940399424442;0.8335088690515318;0.01556231309968565;0.015562046697568803;0.8022930941896785;0.014888011239950245;0.8024308321580508
60.354415;1.043974655548327;0.8377101542643353;0.8024388239931108;-0.0001933680095968539;-0.00018522601981499402;1.0443823583602536;9.999940896755538;0.8335088750813431;0.015562316569630693;0.01556204336334601;0.8022900967537759;0.014888011703090951;0.8024279111931881
60.364415;1.0439751061708678;0.8377074901263776;0.8024358303685605;-0.0001936304004295475;-0.0001854774000530123;1.0443822118280406;9.999941455268017;0.8335088836458576;0.015562319817661121;0.01556204002874835;0.802286098894099;0.014888012172919938;0.8024239915909882
60.374415;1.0439749055458991;0.8377031964037072;0.8024317746039628;-0.00019323588544606753;-0.00018509965833668517;1.044383058136866;9.999942066845852;0.83350889466835;0.015562322834227383;0.015562036703812778;0.8022831012649481;0.01488801264619967;0.8024210725546106
60.384415;1.0439756582745108;0.8377011219102043;0.8024291107574211;-0.00019383912372479157;-0.00018567747166716792;1.0443828976500167;9.999942722756373;0.8335089079695294;0.015562325609747685;0.015562033399283068;0.8022801044741935;0.014888013119432756;0.802418153883079
60.394415;1.0439764116664663;0.8376986945680222;0.802426108175542;-0.00019333667098698414;-0.00018519616591428269;1.044382730697229;9.99994341494835;0.833508923277943;0.015562328135758734;0.015562030126086302;0.8022771090016169;0.014888013589430872;0.8024152353246329
60.404415;1.0439762129197367;0.8376943943758236;0.8024220440661506;-0.00019294213736312859;-0.0001848184005048249;1.0443835575353868;9.999944136343384;0.833508940277184;0.01556233040590394;0.01556202689398066;0.8022741151800584;0.01488801405349078;0.8024123167368559
60.414415;1.0439769686839604;0.837691962052191;0.8024190368852786;-0.00019243967070679236;-0.0001843370775964764;1.0443833783842307;9.999944880761257;0.8335089586560435;0.01556233241654626;0.01556202371059044;0.80227112322835;0.014888014509832978;0.8024093980531503
60.424415;1.0439774235017698;0.8376881783084096;0.8024149686271042;-0.00019305270325540807;-0.00018492431683791072;1.044383193504636;9.999945643058892;0.8335089781471703;0.015562334166769583;0.0155620205812788;0.8022671333233375;0.014888014958594842;0.802405479421437
60.434415;1.04397818195293;0.8376857396723155;0.8024119581594219;-0.00019255021832897235;-0.0001844429721718529;1.0443840032494542;9.999946419576187;0.8335089985566362;0.015562335657398368;0.015562017509608873;0.8022641456779712;0.014888015402019174;0.8024025604924666
60.444415;1.0439779882373372;0.8376828831221802;0.8024092824565784;-0.0001929106448239092;-0.00018478835618240976;1.0443838080841652;9.999947208344151;0.8335090197366722;0.01556233689070666;0.015562014498105098;0.8022611605377431;0.014888015843239122;0.8023996414372692
60.454415;1.04397874835457;0.8376793307261798;0.8024052106970816;-0.00019275884724436303;-0.00018464292201195628;1.0443836086111276;9.99994800889389;0.8335090415255137;0.015562337871364454;0.015562011549267682;0.8022581780841667;0.014888016285642678;0.8023967222277035
60.464415;1.0439795086130612;0.8376768793873481;0.8024021973386373;-0.00019225634236001932;-0.00018416155186397855;1.0443844055585025;9.999948821877648;0.8335090637328164;0.015562338606475818;0.015562008666213541;0.8022551983757398;0.014888016733281011;0.8023938027868004
60.474415;1.043979315325708;0.83767255255488;0.8023981244500575;-0.00019186176251489556;-0.00018378372641455755;1.0443841996768084;9.999949648585595;0.8335090861730112;0.015562339104037657;0.015562005852486056;0.8022522214033098;0.01488801719088614;0.802390883021491
60.484415;1.0439800745137473;0.8376700907797611;0.8023951103597523;-0.0001913592445113339;-0.00018330233969514822;1.0443839916407915;9.999950490474061;0.8335091086858288;0.015562339371372871;0.015562003111688706;0.8022482471814449;0.014888017663878032;0.8023869630084263
60.494415;1.0439805304264478;0.837667380460804;0.8023920959806765;-0.00019162150517496236;-0.00018355356614500358;1.044384782060344;9.999951348593815;0.8335091311083273;0.015562339414592926;0.015562000447108525;0.8022452757923424;0.014888018158623924;0.8023840422285069
60.504415;1.043980334487241;0.8376633871536683;0.8023883586188153;-0.00019233259911004256;-0.00018423483074339546;1.0443845715242677;9.999952223573171;0.8335091532201172;0.015562339238719426;0.015561997860964221;0.8022423073586041;0.01488801868149947;0.8023811205360335
60.514415;1.0439810909025198;0.8376609077224249;0.8023853445592511;-0.00019183006088856205;-0.00018375341769971177;1.0443843606268728;9.999953116625353;0.8335091747344539;0.015562338847599373;0.015561995353548604;0.8022393419763255;0.014888019237312186;0.8023781975248891
60.524415;1.043981846628011;0.8376573169513897;0.802381271800548;-0.00019167820615958192;-0.00018360791349750097;1.0443851499700803;9.999954030009576;0.8335091953733915;0.015562338243763778;0.015561992923271612;0.8022363796682087;0.014888019829813548;0.8023752728041642
60.534415;1.0439826017320186;0.837654826604442;0.8023782589279747;-0.00019117565388498422;-0.00018312648368360365;1.0443849400720657;9.999954966069943;0.8335092149463227;0.015562337429248025;0.015561990567591066;0.8022334203638243;0.014888020464021922;0.8023723460595089
60.544415;1.0439824030019116;0.8376515666376154;0.8023752473217314;-0.00019043034523931094;-0.00018241268942498296;1.0443847312469725;9.999955926157023;0.833509233361972;0.015562336407065612;0.015561988283043714;0.8022304638967555;0.014888021147253266;0.8023694170717421
60.554415;1.0439831568089977;0.8376479613827019;0.802371178254392;-0.0001902784691773023;-0.00018226715980280313;1.0443855236031212;9.999956910579012;0.8335092505800678;0.015562335181854271;0.015561986064720723;0.8022265100434882;0.01488802188816731;0.8023654858624212
60.564415;1.043983607538646;0.8376455659714385;0.8023685062690625;-0.00019164636466258871;-0.00018357742836504714;1.0443853171521382;9.999957919418105;0.8335092665105204;0.01556233375911802;0.015561983907091606;0.8022235585717293;0.014888022695534705;0.8023625519620785
60.574415;1.0439834065207028;0.8376411889826628;0.8023644421882239;-0.00019125172620787669;-0.00018319952648212785;1.0443851119448755;9.999958953340272;0.8335092809210681;0.015562332143691751;0.015561981805182923;0.8022206092000358;0.014888023577044043;0.8023596154513191
60.584415;1.0439841578141613;0.8376386798068872;0.8023614403113288;-0.000190749143850968;-0.00018271805924303358;1.0443859081497004;9.99996001383054;0.8335092934556587;0.015562330339215391;0.01556197975471288;0.8022176615182063;0.014888024537561953;0.8023566763035392
60.594415;1.043984908264121;0.8376361683484587;0.8023584418907811;-0.00019024655536743973;-0.0001822365851218501;1.0443857060052255;9.999961102959283;0.8335093037678781;0.015562328349451657;0.015561977751657114;0.8022147150130178;0.014888025578531014;0.8023537345379678
60.604415;1.043985657939584;0.837632549173099;0.8023543880852051;-0.00019009464073591251;-0.00018209101042737194;1.044385505741076;9.999962223022253;0.8335093116241599;0.01556232617899202;0.01556197579156149;0.802211769175097;0.014888026699309343;0.8023507901696741
60.614415;1.0439854536498996;0.837629619820951;0.8023517334235293;-0.00019045500550439316;-0.0001824362983945923;1.0443853075859677;9.999963376132918;0.8335093168472084;0.015562323831915787;0.01556197386920171;0.8022088235948901;0.01488802789768861;0.8023478431882279
60.624415;1.0439862017160337;0.8376271028792658;0.8023487472438192;-0.00018995240080292035;-0.0001819548054712699;1.0443861117843287;9.999964563772648;0.8335093192093663;0.015562321310996276;0.015561971979447108;0.8022058780187659;0.014888029169226944;0.8023448935573687
60.634415;1.043986646372431;0.837623235894389;0.8023447065712411;-0.0001905652144652348;-0.0001825417905163998;1.044385918544424;9.999965786652062;0.8335093184415612;0.015562318618648364;0.01556197011825572;0.8022019323546762;0.014888030507795856;0.8023409413976705
60.644415;1.043986438684669;0.8376199510291217;0.8023417303205805;-0.0001898198643763343;-0.00018182794317641495;1.0443857279930242;9.9999670450011;0.8335093143009745;0.015562315757696614;0.015561968282836132;0.8021989866382194;0.014888031906994505;0.802337986356522
60.654415;1.0439871824356555;0.8376163237243137;0.8023377001241249;-0.0001896679140226751;-0.00018168232843693112;1.0443865401657308;9.999968338736197;0.8335093065881464;0.015562312731960376;0.015561966471892336;0.80219604096251;0.014888033360469434;0.8023350287123394
60.664415;1.0439879242355228;0.8376138007952133;0.8023347342422651;-0.00018916528358303044;-0.00018120080667379836;1.044386355007079;9.999969667453705;0.8335092951153183;0.015562309547819125;0.015561964685488226;0.802193095397534;0.0148880348607383;0.802332068693091
60.674415;1.0439877108295152;0.8376108626247805;0.8023321093511682;-0.00018952563101452236;-0.00018154606899874139;1.044386172381728;9.999971030592736;0.8335092796625708;0.015562306214890688;0.015561962923641974;0.8021901499522694;0.014888036398142198;0.8023291066098935
60.684415;1.0439884486272575;0.8376072317813446;0.802328094234882;-0.00018937366312647656;-0.00018140043259385187;1.0443869920198006;9.9999724272684;0.8335092599534802;0.015562302744239797;0.015561961185166584;0.8021872045753816;0.014888037961704549;0.8023261428541325
60.694415;1.0439891843342688;0.8376047057569492;0.802325142836088;-0.00018887101890156967;-0.00018091889258422782;1.0443868134526677;9.999973856235886;0.8335092356725637;0.015562299146391002;0.015561959468352843;0.8021842591834751;0.0148880395412581;0.8023231779646898
60.704415;1.0439889645403222;0.8376014142486653;0.8023221957107659;-0.00018812565174065028;-0.00018020501915956352;1.0443866361523995;9.999975316657073;0.8335092065113854;0.015562295430944074;0.015561957772724736;0.8021813137289984;0.014888041128532882;0.8023202126812193
60.714415;1.0439893930931112;0.8375975384172789;0.8023181929906917;-0.00018873839281927126;-0.00018079192013350888;1.0443874597642897;9.999976808065355;0.8335091722010882;0.015562291607126648;0.015561956099569946;0.8021783682595616;0.014888042716644921;0.8023172478894179
60.724415;1.043990121086723;0.8375953611956031;0.8023155887078802;-0.0001893414433283178;-0.0001813694837123713;1.0443872841515356;9.999978329456143;0.8335091325252374;0.015562287684469859;0.015561954451071872;0.8021744228736108;0.014888044299901244;0.8023132846799087
60.734415;1.043990845889268;0.8375928330365747;0.8023126513696589;-0.00018883877893289606;-0.00018088791629395655;1.0443871092715766;9.999979879387496;0.8335090873120926;0.015562283673018278;0.015561952829763472;0.8021714775972264;0.014888045874119458;0.8023103235985147
60.744415;1.0439906139737376;0.8375884344633886;0.8023086575154733;-0.0001884440619806269;-0.00018050991103532856;1.0443879350672456;9.999981456719228;0.8335090363870077;0.015562279582964845;0.01556195123822128;0.8021685323700161;0.014888047435802899;0.802307365665432
60.754415;1.0439913315523235;0.8375859066938781;0.8023057252071275;-0.000187941389240042;-0.00018002833118103886;1.0443877614422;9.999983060773722;0.8335089795689663;0.015562275423844836;0.015561949678765;0.8021655871687088;0.014888048981058846;0.8023044116312955
60.764415;1.0439920453202187;0.8375833796938758;0.8023027954170736;-0.00018743871187677327;-0.00017954674477900615;1.0443875882486497;9.999984691011695;0.8335089167707833;0.015562271203733317;0.015561948154213492;0.8021626420612495;0.014888050505955036;0.8023014620746769
60.774415;1.0439918020476604;0.8375793341381073;0.8022991450064683;-0.000188149699907916;-0.00018022784913687817;1.0443884152425602;9.999986346722443;0.8335088480676945;0.0155622669292164;0.015561946669077984;0.8021596971606585;0.014888052007714595;0.8022985174064413
60.784415;1.043992508206095;0.8375768100168158;0.8022962203653217;-0.0001876470155515407;-0.00017974625062018294;1.044388242067878;9.99998802702366;0.8335087736558;0.015562262606379747;0.015561945229293607;0.8021567526012789;0.01488805348547882;0.802295577926093
60.794415;1.0439929084060773;0.8375740452787499;0.8022932981495281;-0.0001879090332151857;-0.00017999718359572496;1.044388068268674;9.999989731250723;0.8335086937892515;0.015562258242784972;0.015561943840873848;0.8021538085025443;0.014888054940291716;0.8022926438334856
60.804415;1.0439926541975872;0.8375696552150139;0.8022893196870391;-0.00018751429392877022;-0.00017961914093905825;1.0443888932985839;9.999991459099899;0.8335086087428395;0.015562253848991413;0.01556194250940443;0.8021508648931535;0.014888056374173465;0.8022897152034948
60.814415;1.043993349907491;0.8375674887650671;0.8022867390198741;-0.0001881173120295343;-0.00018019664864424452;1.0443887165603254;9.999993210048203;0.8335085187838371;0.015562249437265413;0.01556194124015938;0.8021479217123385;0.014888057788541888;0.8022867920114596
60.824415;1.0439940425114145;0.8375638684959527;0.802282766408426;-0.0001879652607530965;-0.00018005089840721024;1.0443885374642583;9.999994983077025;0.8335084241471625;0.015562245018245355;0.015561940037675099;0.8021449789013096;0.014888059183368163;0.8022838742146505
60.834415;1.0439937790205147;0.8375605917884499;0.8022798562606055;-0.0001872198589051291;-0.00017933695987822366;1.0443893554775623;9.999996777295499;0.8335083250267826;0.01556224059904478;0.015561938905111497;0.8021410364287372;0.014888060557401418;0.8022799619536666
60.844415;1.0439944661235747;0.8375580823438952;0.8022769495781422;-0.00018671714638871203;-0.00017885531820813184;1.044389170172893;9.999998592518775;0.8335082216030124;0.015562236184082692;0.015561937843568768;0.8021380942260701;0.014888061908697878;0.8022770548107244
60.854415;1.0439951508317913;0.8375544698476921;0.8022729875508939;-0.00018656507751103072;-0.00017870954286533427;1.044388981256255;10.000000429320156;0.8335081140805598;0.015562231776650386;0.01556193685148936;0.8021351521907558;0.01488806323510796;0.8022741528015093
60.864415;1.043995833310022;0.8375523165889108;0.8022704245754545;-0.00018716807542926565;-0.00017928701527553112;1.044389788517821;10.00000228898341;0.8335080027159761;0.015562227379634233;0.015561935924874733;0.8021322102560715;0.014888064533997176;0.8022712557059185
60.874415;1.04399556043096;0.8375490511489322;0.8022675300372045;-0.00018642266218393578;-0.00017857305441859863;1.0443895917426527;10.000004173261459;0.8335078878494441;0.01556222299576907;0.015561935058235155;0.802129268366672;0.014888065801492666;0.8022683632732075
60.884415;1.0439959364284177;0.8375452054509711;0.802263580542745;-0.00018703525762926943;-0.00017915976552851539;1.044389390695794;10.000006083608728;0.8335077698889398;0.015562218627457965;0.015561934245688906;0.8021263263721355;0.014888067032870657;0.8022654752310105
60.894415;1.0439966128553229;0.8375427118968414;0.8022606947786495;-0.0001865325161081473;-0.00017867808155114158;1.0443891851833274;10.000008020369188;0.8335076492097917;0.015562214275875551;0.015561933482082489;0.8021233839882295;0.014888068223870317;0.8022625912832788
60.904415;1.0439963345101597;0.8375398082864115;0.802258149335288;-0.00018689281531064864;-0.00017902323217337793;1.0443899750938057;10.000009982668773;0.8335075260875996;0.015562209940906022;0.015561932764223387;0.8021204408524389;0.014888069371137503;0.8022597111043694
60.914415;1.0439970080339367;0.8375373228623044;0.8022552723361518;-0.00018639006514490635;-0.0001785415335887113;1.0443897603679306;10.000011969172814;0.8335074007322718;0.01556220562314974;0.015561932091187027;0.8021174965938141;0.014888070471841939;0.8022568343542988
60.924415;1.0439976801991548;0.8375337359213341;0.802251340609959;-0.00018623794885467207;-0.00017839569104474167;1.0443895409583648;10.00001397888147;0.833507273328222;0.015562201325797241;0.015561931463000675;0.8021145508724413;0.014888071523532278;0.8022539607143462
60.934415;1.0439973976267678;0.8375304942161301;0.8022484725307094;-0.00018549251301234028;-0.0001776816900587326;1.044390316829046;10.000016011218454;0.8335071440422227;0.015562197054038378;0.015561930879352679;0.802111603401314;0.014888072523796744;0.8022510898681632
60.944415;1.0439980665493682;0.8375280212617355;0.8022456088101992;-0.00018498974527828894;-0.00017719996635184857;1.0443900879343204;10.00001806578419;0.8335070130463746;0.015562192812781076;0.015561930338790001;0.8021086539574993;0.014888073469408947;0.8022482214247612
60.954415;1.0439987335120333;0.8375247971132802;0.8022420260558214;-0.0001859433366309073;-0.0001781132293493088;1.0443898541960912;10.000020142179421;0.833506880522538;0.01556218860471534;0.015561929837279878;0.8021057023493257;0.014888074355618761;0.8022453548805624
60.964415;1.0439984449969275;0.8375215670415165;0.8022391706400959;-0.0001851978891587166;-0.0001773992089694323;1.0443906155424059;10.000022240229848;0.8335067465786308;0.015562184430765106;0.015561929367291906;0.8021027483599663;0.014888075176325738;0.8022424896659095
60.974415;1.0439988048365312;0.8375188623383353;0.802236318781376;-0.00018545976382795001;-0.00017764994963786449;1.0443903719836254;10.000024360664485;0.8335066111744608;0.01556218029281918;0.015561928918778726;0.8020997917429351;0.014888075925107705;0.8022396252263406
60.984415;1.043999464051941;0.837515297645497;0.8022324114243502;-0.00018530760158456423;-0.00017750404689353443;1.0443901237004873;10.000026505067742;0.8335064742038608;0.01556217619553632;0.015561928481045876;0.8020968322554058;0.014888076595926069;0.8022367610819597
60.994415;1.043999166911433;0.8375124273636835;0.8022299022240391;-0.00018566787003466176;-0.00017784914117091317;1.0443908710987417;10.000028674567028;0.8335063356576319;0.015562172145501216;0.015561928044202276;0.8020938696699096;0.014888077183299726;0.8022338968512112
61.004415;1.0439998196735123;0.8375099733040272;0.8022270598605338;-0.00018516506346344857;-0.00017736736623538555;1.0443906147725472;10.000030868772212;0.8335061956966445;0.015562168149496325;0.01556192759992378;0.802090903764035;0.014888077682708684;0.8022310322623684
61.014415;1.044000468961027;0.8375064151565624;0.8022231607959639;-0.000185012878410852;-0.00017722143607989157;1.0443903553969154;10.000033086038776;0.8335060546142113;0.015562164213804953;0.015561927141819507;0.8020869343159673;0.014888078091119535;0.8022271673253286
61.024415;1.0440001614850596;0.8375031992808921;0.8022203231173092;-0.00018426740146489207;-0.00017650737579671572;1.0443910936254344;10.000035323968374;0.8335059127904266;0.015562160344480705;0.015561926665991935;0.8020839611145606;0.014888078407151414;0.8022243016004881
61.034415;1.04400080381732;0.8375010994884106;0.80221782323463;-0.00018487030813929802;-0.00017708471389731769;1.0443908300476574;10.000037579311368;0.833505770679282;0.01556215654794747;0.015561926172001465;0.8020809839547712;0.014888078630035924;0.802221435181745
61.044415;1.0440014430604465;0.8374975437588486;0.8022139301495951;-0.00018471809948981353;-0.00017693875613858118;1.0443905651523318;10.000039848072456;0.8335056287850988;0.015562152831298855;0.01556192566309449;0.8020780026380546;0.014888078757875083;0.8022185679819216
61.054415;1.0440020796323353;0.8374950938060712;0.8022110977473887;-0.0001842152565039847;-0.00017645693919055044;1.0443912992542133;10.000042126051076;0.833505487665138;0.015562149201362029;0.015561925145055727;0.8020750170280776;0.014888078788046079;0.802215699898337
61.064415;1.0440014584184407;0.8374916362441667;0.8022082665126297;-0.00018423439565063319;-0.00017647531795058014;1.0443910325189314;10.000044409124795;0.8335053479667037;0.01556214566327129;0.015561924624982492;0.8020720271045522;0.014888078719654337;0.8022128308450255
61.074415;1.0440020906601548;0.8374895358610651;0.8022057722601568;-0.00018483727447152735;-0.00017705262290088544;1.0443907651260247;10.000046693407311;0.8335052103650777;0.01556214222012566;0.01556192411066195;0.8020690329433562;0.014888078554694633;0.8022099607942685
61.084415;1.0440027211000273;0.8374859779001067;0.8022018838401451;-0.00018468502826989838;-0.00017690662463028958;1.044390497376694;10.000048975673897;0.8335050754400464;0.015562138873165338;0.015561923609828046;0.8020660346661768;0.01488807829711805;0.8022070897860277
61.094415;1.0440023967957084;0.8374827593109445;0.802199055259439;-0.00018393951122036347;-0.00017619251864225602;1.0443912296672333;10.00005125338954;0.8335049436506168;0.015562135621911652;0.015561923129188032;0.8020630324289232;0.014888077951158903;0.8022042179240457
61.104415;1.0440030245029372;0.8374803031646137;0.8021962271777866;-0.00018343662859597715;-0.0001757106607086893;1.0443909624341188;10.00005352368551;0.8335048153498416;0.015562132464945522;0.01556192267423006;0.8020600264451815;0.014888077519996698;0.8022013453802769
61.114415;1.044003651241597;0.8374767387803812;0.8021923405459573;-0.0001832843534430952;-0.0001755646347892546;1.0443906961566705;10.000055782228378;0.833504690803201;0.015562129400362354;0.015561922250333466;0.8020570170262661;0.014888077005641952;0.802198472410339
61.124415;1.0440033240090305;0.8374738634954454;0.8021898497371369;-0.00018364455769186568;-0.00017590965101002933;1.0443914314200682;10.000058023340987;0.8335045702883791;0.015562126424850076;0.015561921863788198;0.802054004591833;0.014888076410078686;0.8021955993368612
61.134415;1.044003949568238;0.8374713996015202;0.8021870241240507;-0.00018314164883837734;-0.00017542776904291038;1.0443911689218854;10.000060241114678;0.8335044541769213;0.015562123533094122;0.015561921521710013;0.8020509895971581;0.014888075736438137;0.8021927264908482
61.144415;1.0440045751431852;0.8374678274901722;0.802183140763359;-0.00018298934331394205;-0.00017528171531395263;1.0443909093447596;10.000062430421933;0.8335043428956598;0.015562120719114968;0.01556192123142157;0.8020479724834776;0.014888074989088835;0.8021898541654144
61.154415;1.0440042481262202;0.8374649449156615;0.8021806541015004;-0.00018334952761329284;-0.0001756267132907479;1.0443916532501099;10.000064587267318;0.8335042368658173;0.015562117977766339;0.015561920999351928;0.802044953714094;0.014888074173028402;0.8021869825805947
61.164415;1.0440045735231798;0.8374622319363666;0.8021778332477745;-0.00018361120161592255;-0.00017587724362750254;1.0443914011353026;10.000066708514275;0.8335041364993592;0.015562115304098026;0.015561920830195107;0.8020419337465404;0.014888073293459737;0.8021841118916847
61.174415;1.0440052035083882;0.8374597603181136;0.8021750144755019;-0.0001831082519079277;-0.00017539532499407916;1.0443911535466472;10.000068791698967;0.8335040422388328;0.015562112692096642;0.01556192072684723;0.8020389129249514;0.014888072355658746;0.8021812422705158
61.184415;1.0440048834413838;0.8374554175564418;0.80217113856313;-0.00018271327621258824;-0.00017501699044285507;1.044391911063233;10.00007083517711;0.8335039545989106;0.01556211013529946;0.01556192068973824;0.8020358914585656;0.014888071365210337;0.8021783739404819
61.194415;1.044005520411888;0.8374532953869935;0.8021686596313596;-0.00018331605337608637;-0.0001755941982313599;1.044391674159782;10.000072837866133;0.8335038741329706;0.01556210762828894;0.015561920715780279;0.802032869500825;0.01488807032870525;0.8021755071219879
61.204415;1.0440061615431844;0.8374508226478741;0.8021658471095068;-0.00018281307447425552;-0.00017511225318236003;1.0443914431200247;10.000074798716868;0.8335038013501468;0.015562105166611898;0.015561920798371804;0.8020298472087881;0.014888069254068145;0.8021726420102072
61.214415;1.0440058537456103;0.8374464799826947;0.8021619779599682;-0.0001824180716959038;-0.0001747338937506264;1.0443922180663818;10.000076716492545;0.8335037366774407;0.015562102745223872;0.015561920928978016;0.8020268247577379;0.014888068150131023;0.8021697788462765
61.224415;1.0440065035260981;0.8374440084193258;0.8021591706322818;-0.00018191507276446115;-0.00017425193066489196;1.044391999023425;10.00007858961093;0.833503680445462;0.015562100357742243;0.015561921099522782;0.802023802351408;0.014888067026358021;0.8021669179803861
61.234415;1.0440071576205703;0.8374418885212133;0.8021567021489024;-0.0001825178131336017;-0.0001748291037404071;1.0443917859526641;10.000080416440708;0.8335036328748494;0.01556209799678347;0.015561921303441952;0.8020207802145549;0.014888065892800317;0.8021640598410561
61.244415;1.0440068626219359;0.8374386548519258;0.8021539011852482;-0.00018177218153136966;-0.0001741148945622479;1.0443915787851665;10.000082196354969;0.8335035940497735;0.015562095653440605;0.015561921535581941;0.8020177585563061;0.014888064759876491;0.8021612048851542
61.254415;1.0440075247099025;0.8374350819152766;0.8021500445115285;-0.00018161975331288657;-0.0001739687282984416;1.044392377466359;10.00008393016449;0.833503563849444;0.015562093316134885;0.015561921792535877;0.8020147375589023;0.01488806363809335;0.8021583535703218
61.264415;1.0440081904202907;0.8374326171708152;0.8021472505320854;-0.00018111671272133607;-0.0001734867280663284;1.044392181958707;10.000085618990225;0.83350354195535;0.01556209097124298;0.015561922072133806;0.8020117174130368;0.014888062537369203;0.8021555063071462
61.274415;1.0440079064413472;0.8374297414494422;0.802144795937226;-0.000181476807360063;-0.00017383164283284004;1.0443919922157796;10.00008726268158;0.8335035279862253;0.015562088604914951;0.015561922371385326;0.8020086983295924;0.014888061466095176;0.8021526634146051
61.284415;1.0440082770472705;0.8374270406518969;0.8021420087400631;-0.00018173832818393603;-0.00017408203092407208;1.0443928081958793;10.00008885980996;0.8335035215831982;0.015562086202736405;0.015561922685266303;0.802005680520624;0.014888060430775467;0.8021498251128018
61.294415;1.044008953579269;0.8374234807325778;0.8021381658604465;-0.0001815858483691841;-0.0001739358185120451;1.0443926299018935;10.000090409512957;0.8335035223879905;0.015562083748391775;0.015561923007939354;0.8020026642170712;0.01488805943666491;0.8021469915321867
61.304415;1.0440086806456996;0.837420266426;0.802135385408679;-0.00018084016109459842;-0.00017322156176700058;1.0443924573960142;10.000091912975556;0.8335035300250588;0.015562081225425038;0.015561923334876092;0.8019996496925825;0.014888058489070656;0.8021441627167962
61.314415;1.0440093647483766;0.8374181719992502;0.8021329440704195;-0.00018144281954592098;-0.00017379866273043386;1.0443932907681357;10.000093373477366;0.8335035440906138;0.015562078620803057;0.01556192366356593;0.8019966372569834;0.014888057593947866;0.8021413386159582
61.324415;1.0440100526711225;0.8374157318073387;0.8021301706039919;-0.0001809397113583004;-0.0001733166061675699;1.044393130094889;10.000094795730869;0.8335035641215086;0.015562075926340997;0.015561923992997651;0.8019936272673573;0.014888056756838873;0.8021385190624809
61.334415;1.0440097911829895;0.8374114261565004;0.8021263421687317;-0.00018054458640056966;-0.00017293814204438044;1.044392975435969;10.000096184687415;0.8335035896009263;0.015562073137611609;0.015561924323678384;0.8019906201121683;0.014888055981522225;0.8021357037559198
61.344415;1.0440104866867554;0.8374093463295906;0.8021239132323515;-0.00018114721233113948;-0.0001735152182450482;1.0443938268233768;10.000097544362628;0.8335036200078559;0.015562070252259289;0.015561924658092635;0.8019876161143034;0.014888055270092949;0.802132892284047
61.354415;1.0440111857830163;0.8374069208369981;0.802121153504463;-0.00018064406903536422;-0.00017303313640803855;1.0443936842079702;10.000098877524174;0.8335036548586865;0.015562067269033811;0.015561925000056815;0.8019846154802934;0.01488805462383597;0.8021300841851806
61.364415;1.0440109350108566;0.8374037356418799;0.8021183992087584;-0.0001798983242070583;-0.00017231884013841592;1.0443935474407093;10.000100186003008;0.8335036937436604;0.015562064187531357;0.015561925352883721;0.801981618347568;0.014888054043818827;0.8021272789912528
61.374415;1.044011640588976;0.8374002140098705;0.8021145913391983;-0.00017974574338377842;-0.00017217255164110083;1.0443944163106296;10.000101471230803;0.8335037363644524;0.01556206100827069;0.015561925717942779;0.8019786247828323;0.014888053530860448;0.8021244761964622
61.384415;1.044012349004438;0.837398153445035;0.8021121841539677;-0.00018034832439480387;-0.00017274959726224865;1.0443942905539527;10.0001027346591;0.8335037825300268;0.015562057732343959;0.01556192609480555;0.8019766347344446;0.014888053084101249;0.8021226750374082
61.394415;1.0440121067386035;0.8373949825321201;0.8021094469191226;-0.00017960254956966235;-0.00017203528308898814;1.0443941698239496;10.00010397763737;0.8335038321164091;0.015562054360315353;0.015561926482323653;0.8019736480695707;0.014888052699175395;0.8021198751833611
61.404415;1.0440125177837976;0.8373923385283614;0.8021067151236818;-0.0001798638990597513;-0.0001722855373166593;1.044394053669168;10.000105201029811;0.83350388503651;0.015562050892139223;0.015561926879433922;0.8019706646461869;0.014888052368416088;0.8021170757295706
61.414415;1.044013233104636;0.8373891870005643;0.8021032657102529;-0.0001808170263638251;-0.0001731983624516267;1.0443949415459624;10.000106404779851;0.8335039412241229;0.015562047328548849;0.01556192728542964;0.8019676843268142;0.014888052082904403;0.8021142759291053
61.424415;1.0440129969761154;0.8373860312146791;0.8021005451790052;-0.00018007122051708017;-0.00017248402887865387;1.0443948329129022;10.000107587411295;0.8335040006308011;0.01556204367152535;0.01556192769942464;0.8019647069543187;0.014888051834137741;0.8021114750741423
61.434415;1.0440137156412113;0.8373836449600606;0.802097829947134;-0.00017956798275693163;-0.00017200188422455306;1.0443947273980665;10.000108745991938;0.8335040632227497;0.015562039923246021;0.015561928119685872;0.8019617323291917;0.01488805161428793;0.8021086725550468
61.444415;1.0440144357562364;0.8373812634990164;0.8020951198590001;-0.00017906473320574912;-0.0001715197316857899;1.0443956248927062;10.00010987643971;0.8335041289475491;0.015562036085728871;0.015561928544545616;0.8019587602086892;0.014888051415834649;0.8021058679293602
61.454415;1.0440142041712288;0.8373773669575243;0.8020916913149476;-0.00017977524199006996;-0.00017220033341899845;1.0443955254693;10.000110973970317;0.8335041977108726;0.01556203216220506;0.015561928973804628;0.8019557903097793;0.014888051231157022;0.8021030609338018
61.464415;1.0440149276504522;0.8373749946982973;0.8020889905785448;-0.0001792719714636929;-0.00017171816606068775;1.044395429246977;10.000112034233833;0.8335042693970586;0.015562028158348907;0.015561929408584899;0.801952822312213;0.014888051052094519;0.8021002514143135
61.474415;1.0440156533691265;0.8373726268663726;0.8020862939943257;-0.00017876868953365253;-0.0001712359908637917;1.0443963363601054;10.000113054540105;0.8335043438855293;0.015562024081993668;0.015561929850974484;0.8019498558735701;0.014888050870580437;0.8020974392756226
61.484415;1.0440154285107301;0.8373698492861568;0.8020839370701137;-0.00017912859854548227;-0.00017158077869229045;1.044396246996768;10.000114034380358;0.833504421044146;0.015562019942370673;0.015561930304774227;0.8019468906196618;0.014888050680367465;0.802094624494333
61.494415;1.0440161599074949;0.8373663838145864;0.80208018862312;-0.00017897586863524343;-0.00017143438318760728;1.0443961614054122;10.000114975605596;0.8335045007389585;0.015562015749588253;0.01556193077540175;0.8019439261339851;0.014888050477342672;0.8020918070893729
61.504415;1.0440168946371327;0.8373640277309015;0.8020775025027848;-0.00017847255552132352;-0.0001709521857761105;1.0443960798892944;10.000115882088956;0.8335045828621095;0.015562011514270436;0.015561931268026588;0.8019409619780561;0.014888050257732774;0.8020889869971407
61.514415;1.0440166798596193;0.8373609105355224;0.802074819387985;-0.00017772667160425679;-0.00017023780149948365;1.0443970028653862;10.000116758601365;0.8335046673033369;0.015562007247577826;0.015561931786240059;0.8019379976784002;0.014888050016673565;0.8020861639833294
61.524415;1.0440174225717838;0.8373589117467374;0.8020724748253469;-0.00017832911039296066;-0.0001708147477761431;1.044396930906563;10.000117609769555;0.8335047538676169;0.015562002961138532;0.015561932332171149;0.801935032682268;0.014888049748550552;0.8020833376635438
61.534415;1.0440181700334619;0.8373554598344518;0.8020687379743244;-0.00017817633538013967;-0.00017066831841027039;1.044396864669674;10.000118439967489;0.8335048422711885;0.015561998666307166;0.015561932907214132;0.8019320663713653;0.014888049447827695;0.8020805075242853
61.544415;1.0440179693598648;0.8373523521793849;0.8020660628068008;-0.00017743042780966097;-0.000169953918408327;1.0443978048599807;10.000119253878873;0.8335049322527905;0.015561994373618129;0.015561933513593102;0.8019290981511572;0.014888049109264225;0.8020776729086102
61.554415;1.04401842502298;0.8373501196698149;0.8020637255383337;-0.00017879735335335164;-0.0001712631790804787;1.044397752326714;10.000120056762485;0.8335050236784558;0.015561990093366848;0.015561934155349387;0.8019261275326884;0.01488804872821198;0.802074833058475
61.564415;1.0440191882709127;0.8373477812289561;0.8020610548540716;-0.0001782939810145019;-0.00017078093866871544;1.0443977081032367;10.000120853842175;0.8335051165479351;0.015561985836375528;0.015561934836520575;0.8019241541269715;0.014888048301765055;0.8020729870510497
61.574415;1.0440190036613812;0.8373446797576307;0.8020583863704609;-0.00017754804979232925;-0.0001700665230183786;1.0443986732670183;10.000121649391867;0.8335052109251437;0.015561981613427705;0.015561935558587753;0.8019211775839091;0.014888047830250592;0.802070134581785
61.584415;1.0440197776694602;0.8373415885422409;0.8020549966083669;-0.00017850099534611768;-0.00017097921171415373;1.044398648744577;10.000122446680711;0.833505306858307;0.015561977433896;0.015561936320344923;0.8019181975610964;0.014888047317485243;0.8020672749556127
61.594415;1.0440196037564529;0.8373384886736684;0.8020523325144527;-0.00017775504999767013;-0.0001702647868029935;1.0443986352166135;10.00012324869165;0.8335054043405128;0.015561973305230362;0.015561937118928665;0.8019152137329609;0.01488804676863757;0.8020644077373189
61.604415;1.0440203882204462;0.8373361538038969;0.8020496707339151;-0.00017725164273736798;-0.00016978252170056775;1.0443996331139866;10.000124058202545;0.8335055033215137;0.015561969233071873;0.015561937949990726;0.801912225832259;0.014888046187743349;0.8020615325413519
61.614415;1.0440211774312114;0.8373341698950288;0.8020473471177428;-0.00017785400368906877;-0.00017035940997240157;1.0443996426531592;10.000124877220586;0.8335056037560192;0.01556196522126263;0.01556193880830127;0.8019092337411936;0.014888045577569814;0.8020586490252323
61.624415;1.044021017626065;0.8373299654196078;0.8020436308502166;-0.00017745859412441917;-0.00016998074769926301;1.044399663905065;10.000125707271952;0.8335057056301473;0.015561961272680593;0.015561939689735467;0.801906237579136;0.014888044940624283;0.8020557568747876
61.634415;1.044021814816913;0.8373276312993619;0.8020409755754406;-0.00017695516089191295;-0.000169498461389231;1.0443996968540488;10.000126550259546;0.8335058089188624;0.015561957390210575;0.015561940592479187;0.8019032376970481;0.014888044279780983;0.8020528557940916
61.644415;1.0440226154489038;0.8373252970794071;0.8020383216266074;-0.0001764517186017091;-0.00016901616722223895;1.0444007414398921;10.000127408163989;0.8335059135650438;0.015561953575990814;0.015561941515592773;0.8019002345708481;0.01488804359877441;0.8020499455332101
61.654415;1.0440224660738555;0.8373225486842335;0.8020360041768428;-0.00017681151405698114;-0.00016936087230546526;1.0444007976292264;10.000128281756243;0.833506019524715;0.015561949830659859;0.015561942456602576;0.8018972286649045;0.01488804290212223;0.8020470258855755
61.664415;1.0440232729796948;0.8373202139284268;0.8020333509806815;-0.00017630805738146242;-0.0001688785639437464;1.0444008654704473;10.000129169860738;0.8335061267909099;0.015561946154343528;0.01556194341113134;0.801894220348621;0.01488804219442306;0.8020440966242117
61.674415;1.0440240827380713;0.8373167731270258;0.8020296382292751;-0.00017615514204115138;-0.00016873201803577212;1.0444019450376862;10.00013006972455;0.8335062353790221;0.015561942547517848;0.015561944374642908;0.8018922098862908;0.014888041479863388;0.8020421573287839
61.684415;1.0440239420057607;0.8373140239658627;0.8020273196942928;-0.000176514921523558;-0.00016907670515704681;1.0444020363154238;10.000130977863119;0.8335063452942096;0.015561939010970655;0.0155619453443694;0.8018891974555475;0.014888040762171227;0.8020392081831773
61.694415;1.0440247572465833;0.8373116885264514;0.8020246642409776;-0.00017601144155304926;-0.00016859437219100766;1.044402139137254;10.000131890529934;0.8335064564762452;0.015561935545861412;0.015561946320583877;0.8018861831795072;0.014888040044944742;0.8020362490136292
61.704415;1.044025575162614;0.8373093528378401;0.8020220073799823;-0.0001755079533855443;-0.000168112030638748;1.044403253189815;10.000132803653726;0.8335065687474793;0.01556193215416534;0.015561947306298271;0.8018831671719732;0.014888039332580852;0.8020332799353059
61.714415;1.0440254423954265;0.8373066029713551;0.8020196846432991;-0.0001758677193192179;-0.00016845670033852232;1.0444033780550555;10.000133712503063;0.8335066817892219;0.015561928839425417;0.015561948305079398;0.8018801495662676;0.014888038631494833;0.802030301116149
61.724415;1.044025963147053;0.8373029185420248;0.802015964837968;-0.0001764792337903704;-0.0001690423982465941;1.0444035132483978;10.000134611318224;0.8335067951367628;0.01556192560711316;0.01556194931931591;0.8018771305115929;0.014888037950826173;0.802027312783433
61.734415;1.0440267885022914;0.8373005823122273;0.8020133022319486;-0.000175975721165895;-0.0001685600292994049;1.0444036581880114;10.000135493190243;0.8335069082002594;0.015561922463989932;0.015561950350293783;0.8018741101412975;0.014888037302194323;0.8020243152720453
61.744415;1.044026663040674;0.8372978320944228;0.802010973168831;-0.00017633547020093457;-0.00016890467917217352;1.044404812116797;10.000136350490422;0.8335070203268113;0.015561919417116049;0.015561951399292456;0.801871088539316;0.014888036698551165;0.8020213089987739
61.754415;1.0440274933364047;0.8372954957580092;0.8020083058898287;-0.00017583194405474932;-0.00016842229593369386;1.0444049741073589;10.000137175881951;0.833507130848404;0.015561916473659697;0.015561952468706067;0.8018680657328963;0.014888036153309785;0.8020182943549274
61.764415;1.0440283262196863;0.8372931593640054;0.8020056361073611;-0.0001753284092235618;-0.00016793990462748992;1.0444051431433534;10.000137963012808;0.8335072390867309;0.01556191364171063;0.0155619535610988;0.8018650416889969;0.014888035680306697;0.8020152716577462
61.774415;1.0440282084262014;0.8372893031381478;0.8020022404088588;-0.00017603868114215946;-0.00016862029704142636;1.0444063181459722;10.000138706374303;0.8335073443709125;0.015561910931036815;0.015561954676933805;0.8018630162973488;0.014888035292903381;0.8020132410176924
61.784415;1.04402904632835;0.8372869663921808;0.8019995654289246;-0.00017553513085503012;-0.00016813789086028317;1.0444064980117536;10.000139401201569;0.833507446090983;0.015561908352780988;0.015561955814902597;0.8018599894142477;0.014888035002269318;0.8020102030622147
61.794415;1.0440289332218096;0.8372838647893801;0.8019968876484334;-0.00017478906388883997;-0.00016742334687827202;1.0444066817300224;10.000140043763476;0.8335075437527154;0.01556190591855096;0.015561956973736782;0.8018569609522137;0.014888034816978844;0.8020071579110163
61.804415;1.0440297752709173;0.8372818774857572;0.8019945423867627;-0.00017539128913707735;-0.00016800009493686476;1.0444078684302973;10.000140631394366;0.8335076369938962;0.01556190364005374;0.015561958151652032;0.8018539308830661;0.014888034743973837;0.8020041058595595
61.814415;1.044030618656208;0.8372795385321576;0.8019918578179749;-0.00017488771552780233;-0.00016751766796119975;1.0444080573255528;10.000141162350511;0.833507725558303;0.015561901529002942;0.015561959343838848;0.8018508992216468;0.014888034789504654;0.8020010471673127
61.824415;1.0440305093749183;0.8372764335313454;0.801989169471751;-0.00017414163089369997;-0.00016680310843326325;1.0444082477075423;10.000141636011804;0.8335078092538957;0.015561899596638312;0.015561960541040592;0.801847866112267;0.014888034959490778;0.80199798201542
61.834415;1.044031353165586;0.8372733356699611;0.801985753674788;-0.00017509436638838606;-0.00016771558876502708;1.0444084389982067;10.000142052715235;0.8335078879255118;0.015561897853112591;0.015561961731080293;0.801844831895153;0.01488803525979029;0.8019949105104347
61.844415;1.0440321960720755;0.8372709906741047;0.8019830572289761;-0.00017459076870254999;-0.00016723314051047031;1.0444096306937969;10.00014241286585;0.8335079614288935;0.01556189630676551;0.015561962901601662;0.8018417970209568;0.01488803569674636;0.8019918327018158
61.854415;1.0440320841239905;0.8372678786268517;0.801980356735877;-0.00017384466564572524;-0.00016651856518777152;1.0444098222134968;10.000142716783243;0.8335080295520454;0.015561894963575414;0.015561964041428868;0.8018397619017295;0.014888036277637417;0.8019897484130639
61.864415;1.0440329230311538;0.8372658788440019;0.801977987869379;-0.0001744468483910966;-0.00016709527428793543;1.0444100128550355;10.000142965494199;0.8335080919446064;0.01556189382746991;0.015561965141109326;0.8018367268492751;0.014888037010902288;0.8019866579612372
61.874415;1.0440337586684656;0.8372635258246867;0.8019752792912678;-0.00017394322814392996;-0.00016661280645264334;1.0444112018856557;10.000143160816402;0.833508148149423;0.015561892900794544;0.015561966193413672;0.8018336920954766;0.014888037905736486;0.8019835611473813
61.884415;1.0440336368514298;0.8372592999476545;0.8019715078321934;-0.00017354763389814719;-0.00016623396216369546;1.044411388607001;10.000143304713214;0.8335081976879398;0.015561892184047986;0.015561967193179599;0.8018306578165352;0.014888038970827933;0.8019804579017036
61.894415;1.0440344631456346;0.8372572923478505;0.8019691276882058;-0.00017414979574446808;-0.00016681065138285215;1.0444115723543321;10.000143399471584;0.8335082401300272;0.01556189167572088;0.015561968137183056;0.8018276241675134;0.014888040213254678;0.8019773480680408
61.904415;1.0440352833874618;0.8372549319153527;0.8019664083306351;-0.00017364615264177363;-0.00016632816239139112;1.0444127525202542;10.000143448527197;0.8335082751354301;0.01556189137240302;0.01556196902462125;0.8018245913288726;0.014888041637620189;0.8019742314410006
61.914415;1.0440351434529576;0.837251804948054;0.801963685493032;-0.00017290001576516367;-0.00016561355644271298;1.0444129286419928;10.000143456293376;0.8335083024759895;0.015561891268646938;0.015561969856822429;0.801821559535532;0.014888043245300863;0.8019711078446518
61.924415;1.0440359490562472;0.837249791095737;0.8019612947240523;-0.00017350215853058928;-0.00016619022667531183;1.0444131004479003;10.000143426866629;0.8335083220234888;0.015561891357817487;0.015561970635832085;0.8018195290670023;0.014888045035078533;0.8019689770191663
61.934415;1.0440357929976067;0.8372466607766343;0.8019585646193063;-0.00017275601215990675;-0.00016547561113682913;1.0444132677611009;10.000143362947918;0.8335083336889024;0.01556189163324702;0.01556197136402511;0.8018165001885628;0.014888047004052909;0.801965839329952
61.944415;1.0440365811327967;0.8372431877810188;0.8019547717357546;-0.000172602861213604;-0.00016532883489536358;1.044414430387802;10.000143266012675;0.8335083373864557;0.015561892087131388;0.0155619720455149;0.8018134731208795;0.01488804914649668;0.8019626946980222
61.954415;1.0440370573140494;0.8372409274060341;0.8019523702071789;-0.00017396940023732207;-0.00016663771500546182;1.0444145881431537;10.000143137586289;0.8335083330623819;0.015561892708614963;0.01556197268692574;0.801810448097282;0.014888051452609212;0.8019595432277343
61.964415;1.0440368718381805;0.8372377933399239;0.8019496299514473;-0.00017322323598679534;-0.0001659230810426545;1.0444147409663043;10.000142980141728;0.8335083207458107;0.015561893483849485;0.015561973296761601;0.8018074254436238;0.014888053909670998;0.8019563850105197
61.974415;1.0440376283891564;0.8372354223696233;0.801946886740701;-0.00017271954299215276;-0.00016544054200879263;1.0444158889799922;10.000142796789158;0.8335083005901912;0.015561894397471403;0.015561973885301617;0.8018044055957949;0.014888056503786537;0.8019532201247633
61.984415;1.0440383732363894;0.83723340042067;0.801944476706297;-0.0001733216468749218;-0.00016601717053470506;1.0444160324135636;10.000142590785329;0.8335082728291352;0.015561895434305239;0.015561974464232154;0.8018023890311398;0.014888059220689576;0.8019510484843269
61.994415;1.0440381527726246;0.837230261749653;0.801941728812174;-0.00017257546876937527;-0.0001653025219370386;1.0444161714720037;10.00014236537606;0.833508237639124;0.015561896580964556;0.015561975044410523;0.801799376188111;0.014888062047019939;0.8019478705701036
62.004415;1.0440388731677157;0.8372271299996509;0.8019382555928782;-0.00017352807310447573;-0.00016621486976658152;1.0444163062881526;10.00014212331507;0.8335081950741734;0.01556189782635649;0.015561975633774037;0.801796367446215;0.014888064971969615;0.8019446863947809
