time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.014415;1.0440395807703178;0.8372247510072812;0.8019355042473538;-0.00017302435319215028;-0.00016573230353225077;1.0444174370023063;10.000141866278168;0.8335081451347189;0.01556189916043227;0.015561976237063718;0.8017933631432625;0.014888067986859963;0.8019414961803523
62.024415;1.0440393218994168;0.837221604889804;0.8019327516146576;-0.00017227816014661897;-0.00016501764012601718;1.044417563850508;10.000141595173426;0.8335080878593947;0.01556190057264694;0.015561976856610685;0.801790363605524;0.014888071082446322;0.801938300207884
62.034415;1.0440400026592922;0.8372195708892205;0.801930333572716;-0.0001728802351070667;-0.00016559423854500601;1.044417687130244;10.000141310823068;0.8335080233587853;0.015561902052206984;0.015561977493848772;0.8017873691841528;0.01488807424680686;0.8019350988263405
62.044415;1.0440397161977282;0.8372164191812165;0.8019275789855458;-0.00017213403366492095;-0.00016487956679273202;1.0444188071386202;10.00014101332989;0.8335079517951359;0.015561903589812251;0.015561978150604897;0.8017853802714521;0.014888077465878488;0.8019328922443071
62.054415;1.0440403688543816;0.8372140290983667;0.8019248236552106;-0.00017163028919003673;-0.0001643969771461004;1.044418924175746;10.000140700636441;0.8335078733582957;0.015561905178753235;0.01556197882859523;0.8017823972618822;0.014888080725884455;0.8019296811291154
62.064415;1.04404100735483;0.8372119868243135;0.8019224034562674;-0.00017223234727850419;-0.00016497355844642786;1.0444190385619092;10.000140368217808;0.8335077882472024;0.015561906814576877;0.015561979528157256;0.8017794204765337;0.01488808401532663;0.8019264655083996
62.074415;1.0440406784872764;0.8372077211949419;0.8019185878025633;-0.0001718366357485636;-0.0001645945960117752;1.0444201506401702;10.000140010095544;0.8335076966407039;0.015561908494445387;0.015561980247769242;0.8017764501288135;0.014888087324674708;0.8019232454934675
62.084415;1.044041288749884;0.8372053230483268;0.801915830522052;-0.00017133287128904217;-0.00016411198661604333;1.0444202607254491;10.000139619870607;0.8335075986926742;0.01556191021670922;0.015561980984445403;0.80177348631975;0.0148880906449028;0.8019200211630937
62.094415;1.0440418848207476;0.8372032725370415;0.8019134078969885;-0.000171934911673186;-0.0001646885490188219;1.0444203690219407;10.000139190934421;0.8335074945447467;0.015561911979931798;0.015561981735466949;0.8017705290125695;0.014888093967281087;0.8019167926243375
62.104415;1.0440415135418117;0.8372001041246688;0.8019106480966596;-0.00017118868244326397;-0.00016397384888519338;1.0444204756277544;10.00013871671792;0.8335073843348485;0.015561913781749004;0.015561982500665029;0.8017685780453484;0.014888097283441292;0.8019145599205482
62.114415;1.0440420817705056;0.8371980474253965;0.8019082219663274;-0.00017179071248916994;-0.00016455039961727342;1.0444215806039654;10.000138191631164;0.8335072682489041;0.01556191561918144;0.015561983283016162;0.8017656332083392;0.014888100584576423;0.8019113237285432
62.124415;1.0440416834119832;0.8371948724651489;0.8019054577149526;-0.00017104447516783468;-0.00016383568995093425;1.0444216840112344;10.000137611789341;0.8335071465901797;0.015561917490376555;0.015561984087355669;0.8017626943046402;0.014888103861050671;0.8019080842699245
62.134415;1.044042225410662;0.8371924582049856;0.8019026906558829;-0.0001705406805195342;-0.00016335304813106064;1.044421785924226;10.000136975122775;0.8335070197714668;0.015561919395845851;0.015561984918729161;0.8017597611715016;0.014888107103000191;0.8019048419764289
62.144415;1.0440427549117401;0.8371892846819663;0.8018991972084223;-0.00017149318968937268;-0.00016426529357810193;1.0444228864361567;10.000136280882973;0.8335068882439657;0.015561921338088609;0.015561985781077188;0.8017568336786295;0.014888110301768483;0.8019015973060016
62.154415;1.0440423190387913;0.8371860980265367;0.8018964242592541;-0.00017074693823349214;-0.00016355056684113134;1.0444229856693326;10.000135528613061;0.8335067524571758;0.01556192332029755;0.015561986676420142;0.801754911670611;0.014888113450917983;0.8018993505571612
62.164415;1.0440428246616893;0.8371836716277267;0.8018936481435055;-0.0001702431238826108;-0.00016306790240763503;1.0444230837786805;10.000134717774968;0.8335066128541414;0.015561925345117767;0.015561987605000289;0.801751994872718;0.01488811654530359;0.8018961025621988
62.174415;1.0440433188515188;0.8371815916118658;0.8018912045039055;-0.0001708451198881533;-0.00016364441188619343;1.044423180873391;10.000133848431481;0.8335064698289187;0.015561927413993277;0.015561988566123511;0.8017490828242214;0.014888119579852446;0.8018928536238329
62.184415;1.044042848791012;0.8371783926679739;0.801888421867941;-0.0001700988550524422;-0.0001629296686369206;1.0444242769435406;10.000132921260096;0.8335063236656957;0.015561929527093652;0.015561989558648482;0.8017461748856811;0.014888122550009852;0.8018896041464042
62.194415;1.0440433216391891;0.8371759540948022;0.801885635764622;-0.0001695950215356411;-0.00016244698276209667;1.0444243719256068;10.000131936303056;0.8335061745334178;0.015561931683561247;0.015561990580932977;0.8017432703299061;0.01488812545267619;0.8018863544786071
62.204415;1.0440437848828;0.8371738620867133;0.8018831818860136;-0.0001701970004155187;-0.00016302347194817242;1.044424465814973;10.000130892187263;0.8335060225029378;0.015561933882093794;0.015561991631000978;0.8017413684496141;0.014888128285961776;0.8018841048088838
62.214415;1.0440432860827025;0.8371706512922741;0.8018803888912512;-0.00016945072167472071;-0.00016230871224475529;1.0444255586517108;10.000129786247541;0.8335058675254574;0.015561936121459976;0.015561992706711134;0.8017384686264235;0.014888131047482352;0.8018808558549431
62.224415;1.0440437326949432;0.8371674454599172;0.8018768690590035;-0.00017040317642321234;-0.00016322089357579243;1.0444256503900857;10.000128614788494;0.8335057094320365;0.015561938400545901;0.01556199380505687;0.801735570330369;0.014888133732843842;0.8018776077801105
62.234415;1.0440432191700777;0.8371642263999424;0.8018740696724588;-0.00016965688802500262;-0.00016250612234039767;1.0444257408643072;10.000127373959627;0.8335055480138163;0.015561940718269017;0.015561994921039388;0.8017326730248421;0.01488813633634223;0.8018743608509361
62.244415;1.044043652976407;0.83716176738855;0.8018712674823981;-0.0001691530221088127;-0.00016202339989105242;1.0444258299549496;10.000126060939426;0.833505383112288;0.015561943073300416;0.01556199604711623;0.8017297760702263;0.014888138853124115;0.8018711152379249
62.254415;1.0440440817134409;0.8371596545648566;0.8018687986583103;-0.000169754972104706;-0.00016259985414703138;1.0444269177531347;10.000124674064521;0.8335052146460594;0.015561945463020409;0.015561997173843418;0.8017278787159363;0.014888141280892437;0.801868870808792
62.264415;1.0440435529253542;0.8371564227084398;0.8018659923077395;-0.00016900867030938537;-0.00016188506595842827;1.0444270045278872;10.00012321199072;0.8335050425835089;0.015561947882153744;0.015561998291657834;0.8017249801481391;0.014888143619897985;0.8018656278005992
62.274415;1.044043973916939;0.8371543016007931;0.801863520160224;-0.00016961061007796612;-0.0001624615070226315;1.0444270905804076;10.000121672916118;0.8335048669068246;0.015561950322675606;0.015561999392292367;0.8017220795637915;0.014888145871160764;0.8018623858166143
62.284415;1.0440443921794322;0.8371518260690456;0.801860711246576;-0.0001691067191681367;-0.00016197875498463255;1.0444281761441134;10.000120054361597;0.8335046876010516;0.015561952775337952;0.015562000468686787;0.8017191762483834;0.014888148034973389;0.8018591446085659
62.294415;1.0440438552089824;0.8371485823989876;0.8018579017325255;-0.00016836040422213945;-0.00016126394996806719;1.0444282613713274;10.00011835360191;0.8335045046562893;0.015561955231434811;0.015562001514327534;0.8017162696236826;0.014888150110755961;0.8018559040455057
62.304415;1.0440442703176942;0.8371453440524994;0.8018543684886263;-0.0001693128052591803;-0.0001621760663818286;1.0444283463444928;10.00011656871385;0.833504318056807;0.015561957683941656;0.015562002523132454;0.8017143592537085;0.014888152096970898;0.801853664037558
62.314415;1.044043731746688;0.8371420931723916;0.8018515590169105;-0.0001685664812438967;-0.00016146125029285066;1.0444294310752829;10.000114699491018;0.8335041277691634;0.015561960127675158;0.015562003489481476;0.8017114448163906;0.014888153990550235;0.8018504251813056
62.324415;1.0440441467423769;0.8371396031622023;0.8018487500573759;-0.00016806256560400788;-0.00016097847014757142;1.044429515538394;10.000112747297747;0.8335039337726067;0.015561962558326354;0.015562004408083497;0.8017085260823049;0.014888155786705043;0.8018471875998956
62.334415;1.04404456265903;0.8371374602315398;0.801846277509944;-0.00016866447175235488;-0.00016155487046012486;1.0444295996990534;10.000110714316971;0.8335037361203157;0.015561964971323951;0.015562005274454851;0.8017056029171613;0.01488815747947738;0.8018439515376834
62.344415;1.0440440268530884;0.8371341991463193;0.8018434700925139;-0.00016791813531287413;-0.00016084003983150402;1.0444296834731968;10.000108603306737;0.8335035349718146;0.015561967362005597;0.015562006085784036;0.8017036752676125;0.014888159062444672;0.8018417169816945
62.354415;1.0440444465516896;0.8371320494864837;0.8018409991244083;-0.00016852003190093385;-0.00016141642918337287;1.0444307667097859;10.000106417933907;0.8335033306009662;0.015561969727263212;0.015562006841267058;0.801700743120961;0.014888160529099125;0.8018384843618679
62.364415;1.04404391593021;0.8371287815974318;0.8018381932754205;-0.0001677736882116626;-0.00016070159029968364;1.044430849265552;10.000104162787798;0.8335031233930755;0.015561972066772596;0.01556200754145497;0.8016978064840723;0.014888161872803434;0.8018352535616822
62.374415;1.0440443421975603;0.8371262745712685;0.8018353880152098;-0.0001672697442148619;-0.00016021878000605446;1.0444309311026398;10.000101842920449;0.8335029138075613;0.01556197438278692;0.015562008186675145;0.8016948653934945;0.014888163086794094;0.8018320246854612
62.384415;1.0440447726396378;0.8371241146503509;0.8018329189419175;-0.0001678716253788849;-0.00016079515254865614;1.0444320123056894;10.000099463938971;0.833502702324423;0.015561976679178208;0.01556200877629221;0.8016929199228704;0.014888164164781765;0.8018297977850685
62.394415;1.0440442544028248;0.8371208367448304;0.8018301146107017;-0.00016712526936119346;-0.00016008030079850064;1.0444320930187574;10.0000970323627;0.8335024894037246;0.015561978959486456;0.01556200930964066;0.8016899701822944;0.01488816510190979;0.8018265735238835
62.404415;1.0440446943287744;0.8371175647313666;0.8018265869758268;-0.00016807760713523546;-0.00016099234726142488;1.0444321733717037;10.000094554860263;0.833502275475581;0.015561981224809401;0.015562009786888622;0.8016870163369673;0.014888165895444951;0.801823352032036
62.414415;1.0440451393701238;0.8371150451597184;0.8018237829427249;-0.00016757363743884554;-0.00016050951179405723;1.044432253398545;10.000092036813834;0.8335020609703482;0.015561983473503155;0.015562010209119457;0.8016840586037001;0.014888166543968916;0.8018201335309685
62.424415;1.0440446364664928;0.8371117585244776;0.801820978917837;-0.000166827266789428;-0.00015979464668791865;1.0444333329932596;10.00008948147565;0.8335018463393867;0.0155619857016335;0.015562010578538036;0.8016810971681637;0.014888167045418864;0.8018169181478711
62.434415;1.0440450924206917;0.8371095841059984;0.8018185104073119;-0.00016742911949749884;-0.0001603709916140439;1.0444334120015535;10.000086890216782;0.8335016320503322;0.01556198790300116;0.015562010898878131;0.8016791321261303;0.014888167396939137;0.8018147057272668
62.444415;1.0440446009931292;0.8371062925980971;0.8018157061470892;-0.00016668273987895503;-0.0001596561192196492;1.0444334903342272;10.000084264151223;0.8335014186253907;0.015561990069937541;0.01556201117495723;0.8016761635280676;0.01488816759670443;0.8018114965468812
62.454415;1.0440450689737006;0.8371041137652322;0.8018132374990693;-0.00016728458113057627;-0.00016023245447130738;1.044434567952662;10.000081606013902;0.8335012067055594;0.01556199219431671;0.015562011411403575;0.8016731914259096;0.014888167644896528;0.8018082903477538
62.464415;1.0440455431362947;0.8371015826493424;0.8018104333198806;-0.00016678057867596785;-0.00015974959173399965;1.0444346448366335;10.000078920554857;0.8335009970455937;0.01556199426745626;0.015562011611584308;0.8016702158782042;0.014888167543212663;0.8018050870799865
62.474415;1.0440450700314092;0.8370982857601824;0.8018076295635126;-0.000166034183514056;-0.00015903470752542503;1.0444347210232916;10.00007621368873;0.8335007904416541;0.015561996280010718;0.015562011776989725;0.8016682369621349;0.014888167293747248;0.8018028866135666
62.484415;1.04404555593466;0.8370961025817168;0.8018051620359824;-0.0001666360055465958;-0.0001596110269186834;1.0444347966506509;10.000073491262189;0.8335005876574741;0.01556199822253482;0.015562011907039685;0.801665254769475;0.014888166897908074;0.8017996894397352
62.494415;1.0440450940592885;0.8370928041276883;0.801802359617573;-0.00016588960024114028;-0.0001588961349837522;1.044435871953256;10.000070758101032;0.8335003893715405;0.015562000085993975;0.015562011999419046;0.8016622693483192;0.01488816635679351;0.8017964955820658
62.504415;1.0440455907184578;0.8370906204274157;0.8017998936043818;-0.0001664914097553867;-0.00015947244395492558;1.04443594718087;10.000068018183685;0.8335001961317996;0.015562001862583174;0.015562012051335682;0.8016602806623886;0.014888165672783806;0.801794305061263
62.514415;1.0440460922929102;0.8370869809506978;0.8017960334694977;-0.00016633782628108404;-0.00015932522404262276;1.044436022498302;10.000065275457994;0.8335000083178752;0.01556200354696739;0.015562012061576435;0.8016572886402319;0.014888164849561004;0.8017911183418287
62.524415;1.0440456450544637;0.8370840345217189;0.8017935689189415;-0.00016669724426169325;-0.00015966951221113338;1.044437097962055;10.000062534134887;0.8334998261474662;0.015562005136639514;0.015562012031669192;0.8016542932144578;0.014888163890802313;0.8017879352003902
62.534415;1.0440461551384657;0.8370815035023492;0.801790769244986;-0.00016619319149124308;-0.00015918660737945122;1.0444371735597437;10.000059798450035;0.8334996497135327;0.01556200663135373;0.015562011964803895;0.8016512942731873;0.014888162800338459;0.801784755434633
62.544415;1.0440466689868197;0.8370789746267028;0.8017879701138193;-0.0001656891302134266;-0.0001587036950266598;1.044437249270149;10.000057072471382;0.8334994789846816;0.015562008033122486;0.015562011863746015;0.8016492916523135;0.014888161582816863;0.8017825786724941
62.554415;1.0440462331186537;0.8370760346311309;0.8017855072397586;-0.00016604853379232373;-0.00015904796896060739;1.0444373251244456;10.000054360034857;0.8334993138045926;0.015562009346466267;0.015562011730258353;0.8016462852152484;0.014888160243042127;0.801779405167803
62.564415;1.0440467538944105;0.8370735117428242;0.8017827092699116;-0.0001655444589318178;-0.00015856504314397187;1.0444384012562222;10.000051664824385;0.8334991539552734;0.015562010577406927;0.015562011566134536;0.8016432748823554;0.014888158785525477;0.8017762347467331
62.574415;1.0440463246083242;0.8370705789236317;0.8017802477720799;-0.0001659038534301253;-0.00015890930705551764;1.04443847791253;10.000048990916518;0.8334989992298442;0.015562011732215044;0.015562011373565736;0.8016402605995901;0.01488815721510182;0.8017730674337669
62.584415;1.0440468517533334;0.8370680644585468;0.8017774514870646;-0.0001653997650467671;-0.0001584263669848731;1.0444385553555342;10.000046343427869;0.833498849465237;0.01556201281754235;0.015562011154127227;0.8016382423323476;0.014888155537393779;0.8017709030348918
62.594415;1.0440473820724332;0.8370655552083963;0.8017746562101283;-0.00016489566818203634;-0.00015794341841926052;1.0444386337212612;10.000043728557593;0.8334987045484109;0.01556201384118381;0.015562010908041097;0.8016352200500818;0.014889153759133546;0.8017677603365158
62.604415;1.0440469623270188;0.8370626380688224;0.8017721975473828;-0.00016525504834770909;-0.00015828766518633352;1.0444397130148695;10.000041153249022;0.8334985643965018;0.015562014812489092;0.015562010634750524;0.8016321937016883;0.014889151888774887;0.8017646017979478
62.614415;1.0440474990952477;0.8370601413402206;0.8017694038075114;-0.00016475093773585052;-0.00015780470144797376;1.0444397932151246;10.000038624828075;0.8334984289280699;0.015562015742249979;0.015562010334215249;0.8016301632565858;0.014889149936145095;0.8017624455192491
62.624415;1.0440470857952446;0.8370572379104264;0.8017669460726004;-0.00016511030855353013;-0.00015814893666541525;1.044439874348764;10.000036150333107;0.8334982980397215;0.015562016641835957;0.01556201000807761;0.8016271287816571;0.014889147910842239;0.8017592915196202
62.634415;1.044047628886079;0.837054755817805;0.8017641526320458;-0.00016460618415433003;-0.00015766595735535645;1.0444409564874966;10.000033735607396;0.8334981715830936;0.015562017521699034;0.015562009660041303;0.8016240904655092;0.014889145821201816;0.8017561393637007
62.644415;1.0440481749614077;0.8370526320699552;0.8017616945893218;-0.00016520790126786959;-0.00015824216814137204;1.0444410396609818;10.0000313849928;0.8334980493659498;0.015562018390116584;0.01556200929548425;0.8016210485524207;0.014889143674214197;0.8017529889395246
62.654415;1.0440477706185685;0.8370482960757626;0.8017578412771174;-0.00016481184663219215;-0.00015786284132220853;1.044441123774358;10.00002910189673;0.8334979311588392;0.015562019253640378;0.015562008920874124;0.8016190032494895;0.014889141475278998;0.8017508401067296
62.664415;1.0440483222546826;0.8370458388037143;0.8017550465681565;-0.0001643076991671688;-0.00015737983621386998;1.0444412086364665;10.000026889279269;0.8334978167020923;0.015562020119529585;0.015562008543469969;0.8016159547062184;0.014889139228264807;0.801747693323795
62.674415;1.0440479230859843;0.8370429765484678;0.8017525870568425;-0.0001646670455270155;-0.00015772404036791605;1.044442294041429;10.000024749544917;0.8334977057664048;0.015562020997946693;0.015562008171214487;0.8016129030372225;0.014889136936503969;0.8017445485927105
62.684415;1.0440484794785567;0.8370405370450056;0.8017497915216242;-0.00016416288456958019;-0.00015724101993452625;1.0444423798022437;10.000022684346927;0.8334975982258447;0.015562021901698211;0.015562007812209446;0.801610848314534;0.01488913460354694;0.8017424060004614
62.694415;1.0440490380900025;0.8370384569856509;0.8017473315769685;-0.00016476456847439586;-0.000157817191701112;1.0444424657460298;10.000020694543833;0.8334974940601538;0.01556202284438376;0.015562007474392804;0.8016077905750458;0.014889132232744028;0.8017392661988166
62.704415;1.044048645661749;0.8370352713311714;0.8017445362716427;-0.00016401804718776494;-0.00015710217726423798;1.044443551714727;10.000018780537081;0.8334973932886338;0.015562023839205649;0.01556200716585758;0.8016047298786659;0.014889129826304363;0.8017361292511518
62.714415;1.044049208741801;0.8370332094910838;0.801742077096137;-0.00016461971844081188;-0.00015767833475100994;1.0444436375819823;10.000016943064125;0.8334972959252018;0.015562024898281448;0.015562006894977895;0.8016016663481839;0.014889127385259793;0.8017329952507107
62.724415;1.0440488206571754;0.8370300421502749;0.8017392830234027;-0.00016387318664594987;-0.0001569633084569827;1.0444437232934258;10.000015183376002;0.8334972020106411;0.015562026031417977;0.015562006670430454;0.8015996001672974;0.01488912491062604;0.8017308640042872
62.734415;1.0440493877803076;0.8370276482642927;0.8017364896824007;-0.0001633689895477175;-0.00015648024930808207;1.0444438088849068;10.000013502476715;0.833497111625131;0.015562027245358096;0.015562006501149472;0.8015965315618173;0.014889122403989718;0.8017277357657303
62.744415;1.0440499566104333;0.8370256141330692;0.8017340327806376;-0.00016397064042090597;-0.0001570563841847485;1.0444448944401936;10.000011900877126;0.8334970248431864;0.015562028544254368;0.015562006395685906;0.8015934607621622;0.014889119866479852;0.8017246102042815
62.754415;1.0440495736337942;0.8370224747938712;0.8017312410821636;-0.00016322409139209415;-0.000156341339086869;1.0444449800491418;10.000010379260102;0.833496941738879;0.015562029930702416;0.015562006361256955;0.8015913880037663;0.014889117297428912;0.8017224869227252
62.764415;1.044050145154297;0.8370204596401377;0.801728785795103;-0.00016382572901698774;-0.00015691745951614444;1.0444450657959594;10.00000893882879;0.8334968624372715;0.015562031406458524;0.015562006403031837;0.8015883135970157;0.014889114694197616;0.801719366027928
62.774415;1.0440507176186427;0.8370181035883408;0.8017259956735917;-0.00016332150098678747;-0.00015643436818017732;1.0444461517696992;10.000007581130467;0.8334967871137147;0.015562032971857162;0.015562006524220642;0.8015852379551007;0.014889112053555701;0.8017162471717711
62.784415;1.0440503374760604;0.8370153432235155;0.8017235420326891;-0.00016368079280944025;-0.00015677850810588242;1.044446238110672;10.000006308185217;0.8334967159470268;0.01556203462495324;0.015562006727078465;0.8015831615277927;0.014889109373964302;0.801714130086291
62.794415;1.0440509109981257;0.8370130060997614;0.8017207534907509;-0.0001631765500077283;-0.00015629540124519238;1.0444463250233964;10.000005122674482;0.833496649118065;0.0155620363621075;0.015562007013582357;0.801580084730641;0.01488910665646343;0.8017110150723941
62.804415;1.0440505313362964;0.8370102646034909;0.8017183013712923;-0.00016353583142522747;-0.00015663952934652682;1.0444464127295878;10.000004027464525;0.8334965868845138;0.015562038179158437;0.015562007384759666;0.801577007927241;0.01488910390281205;0.8017079019310561
62.814415;1.0440511049087713;0.8370079463304398;0.8017155141426161;-0.00016303157367150446;-0.00015615640666354937;1.0444475014898615;10.000003025139625;0.8334965296369261;0.015562040071698778;0.01556200783939294;0.801574931437978;0.01488910111359137;0.8017057904282535
62.824415;1.0440516784424287;0.8370056374943766;0.8017127271831284;-0.00016252730669684266;-0.0001556732748090465;1.0444475916780944;10.00000211832106;0.8334964778477039;0.015562042034321578;0.015562008373404743;0.8015718555498026;0.014889098288928888;0.8017026807879942
62.834415;1.0440512987552895;0.8370029242949875;0.801710275785531;-0.00016288657157486285;-0.00015601738367865901;1.0444476837132843;10.00000131003451;0.8334964319727053;0.01556204406022075;0.01556200898048901;0.8015687805502094;0.014889095430223096;0.8016995726959688
62.844415;1.0440518725335242;0.8370006342923526;0.8017074882359109;-0.00016238228937845135;-0.00015553423524793767;1.0444477778462165;10.000000603271964;0.8334963924344153;0.015562046141944695;0.015562009653391598;0.8015657067635009;0.014889092540214057;0.8016964659938474
62.854415;1.0440514932875986;0.836997939874837;0.8017050356302541;-0.00016274154337891122;-0.00015587833104749717;1.0444488740083784;10.000000000141148;0.833496359686019;0.01556204827222813;0.015562010384541166;0.8015636345280599;0.014889089621530896;0.8016943602806315
62.864415;1.0440520676331397;0.8369956685898413;0.8017022464164258;-0.00016223724570507155;-0.00015539516537830256;1.0444489718412198;9.99999950156847;0.8334963342350846;0.015562050443902896;0.015562011165792054;0.8015605641248085;0.014889086675183072;0.8016912555962322
62.874415;1.0440526423105303;0.8369926511440996;0.8016987325560505;-0.000163189218464847;-0.00015630682720196347;1.0444490708449214;9.999999107654155;0.8334963165815488;0.015562052648917243;0.01556201198832828;0.8015574957021548;0.01488908370014888;0.8016881514431412
62.884415;1.0440522640760457;0.8369896341356386;0.801695941179934;-0.00016244258820224036;-0.00015559169321080902;1.0444501705218734;9.9999988180408;0.8334963071450773;0.01556205487750683;0.01556201284299801;0.8015554292318893;0.014889080695012586;0.8016860473477926
62.894415;1.044052839607963;0.8369877407216579;0.8016934842181567;-0.00016304413035404363;-0.00015616770680826518;1.0444502704391636;9.99999863221194;0.8334963062543904;0.01556205711793209;0.01556201372040421;0.8015523645171311;0.014889077660070298;0.8016829433904042
62.904415;1.044052462497685;0.8369847413837994;0.801690690417718;-0.00016229748703949922;-0.00015545255825767787;1.0444503701990253;9.99999854986516;0.8334963141516321;0.015562059356882003;0.01556201461109723;0.8015493012420262;0.014889074597220648;0.8016798391794844
62.914415;1.0440530394911194;0.8369828650335533;0.8016882307514175;-0.0001628990137250267;-0.0001560285549532614;1.0444504693584176;9.999998570969;0.8334963309463931;0.01556206158118259;0.015562015506513774;0.801547239026184;0.014889071508202218;0.8016777343702056
62.924415;1.0440526641564831;0.8369798822055419;0.8016854337795223;-0.00016215235698959613;-0.00015531339207154268;1.0444515674230186;9.999998695433991;0.8334963565905744;0.015562063779019055;0.015562016399879853;0.8015441774671966;0.014889068393385501;0.8016746291768233
62.934415;1.0440532432048304;0.8369776714596421;0.8016826346973527;-0.00016164799896481444;-0.00015483016258208956;1.0444516639738037;9.999998923106626;0.8334963909512972;0.015562065939090831;0.015562017286028547;0.8015411161765533;0.01488906525228098;0.8016715233524264
62.944415;1.044053823475005;0.8369758187682194;0.8016801687881845;-0.00016224950067958625;-0.00015540613347608744;1.04445175876944;9.999999254423305;0.8334964339026423;0.015562068049486984;0.01556201816030179;0.8015390548008814;0.01488906208481929;0.8016694166999123
62.954415;1.0440537538211596;0.836973101149262;0.8016773645947595;-0.0001607386387458667;-0.00015395896413280627;1.0444528517148033;9.999999690938496;0.8334964853138936;0.015562070097429818;0.015562019017960551;0.8015359930483635;0.01488905889173996;0.8016663095563342
62.964415;1.0440543367223698;0.8369712628020133;0.8016748926186378;-0.0001613401264577561;-0.00015453492163452782;1.0444529427811173;10.000000235013786;0.8334965449692449;0.015562072070224286;0.015562019855052789;0.8015339307224532;0.014889055674628053;0.8016642016180939
62.974415;1.0440539676250236;0.8369683163520083;0.8016720815589973;-0.00016059343598110633;-0.000153819726238333;1.0444530319402832;10.00000088904668;0.8334966125216535;0.015562073957822201;0.015562020669605048;0.8015308676937731;0.01488905243646645;0.8016610934099001
62.984415;1.0440545530384526;0.8369664903658759;0.801669602360436;-0.00016119490723282427;-0.00015439566852746729;1.044453119129118;10.000001654518512;0.8334966875021148;0.015562075754867422;0.015562021461286156;0.8015278038267764;0.014889049182008271;0.80165798512571
62.994415;1.044055139627798;0.8369643192071324;0.8016667836590157;-0.00016069049678857624;-0.00015391239116303604;1.0444542042608669;10.0000025310913;0.8334967693984827;0.015562077459261086;0.0155620222296497;0.8015257389687223;0.014889045917211631;0.8016558771347143
63.004415;1.0440547741629542;0.836961738878073;0.8016642965586636;-0.00016104965678170711;-0.00015425638790583898;1.0444542872698543;10.000003516789846;0.8334968577575184;0.015562079068314806;0.015562022973559384;0.8015226730111218;0.014889042647875559;0.8016527704457631
63.014415;1.0440553634243552;0.8369595763463525;0.8016614694855436;-0.0001605452282225098;-0.00015377309494532786;1.044454368165004;10.000004609217335;0.8334969522018009;0.015562080576953286;0.015562023692704643;0.8015196059574897;0.014889039378281269;0.8016496656018455
63.024415;1.0440550011216527;0.8369570035616803;0.8016589733591003;-0.00016090437432385844;-0.00015411707992209406;1.044454447025872;10.000005806120038;0.8334970523835147;0.015562081978978544;0.01556202438832023;0.8015175379591126;0.014889036110705854;0.8016475631404915
63.034415;1.0440555941390468;0.8369548476120324;0.8016561363424436;-0.00016039992719731137;-0.0001536337712533208;1.044455523932244;10.00000710480286;0.8334971579592826;0.015562083267975292;0.015562025062101036;0.8015144693258682;0.014889032846138775;0.8016444640387056
63.044415;1.0440561894771163;0.8369530447251365;0.8016536292089504;-0.00016100134566396425;-0.0001542096667744887;1.044455598939686;10.000008501631472;0.8334972686036118;0.01556208443651424;0.015562025715508677;0.8015114005200646;0.014889029585501793;0.8016413685827979
63.054415;1.0440558341918504;0.8369501295959507;0.8016507804344096;-0.0001602545930342158;-0.00015349441924210713;1.0444556721281388;10.000009992009213;0.8334973840504736;0.015562085476097906;0.015562026349665022;0.8015093320984928;0.014889026330469549;0.8016392768415431
63.064415;1.0440564353275803;0.8369483310180709;0.8016482609961177;-0.00016085599375521568;-0.00015407029880979602;1.0444567436103054;10.0000115703508;0.8334975041080898;0.015562086378789013;0.015562026965068117;0.8015062646031369;0.01488902308383708;0.8016361892007702
63.074415;1.0440560868453401;0.8369454195521828;0.8016453997353787;-0.00016010922561492648;-0.0001533550374568258;1.0444568134872665;10.000013230358991;0.8334976285896395;0.015562087138256875;0.01556202756178093;0.8015031984536986;0.01488901984980363;0.8016331053533923
63.084415;1.0440566958907473;0.8369432736018566;0.8016425322169727;-0.00015960472974960516;-0.00015287168590999068;1.04445688188318;10.000014965815405;0.8334977572359126;0.015562087749986643;0.015562028140017755;0.8015011338915878;0.014889016634298025;0.8016310248543876
63.094415;1.0440573096785024;0.8369414791999856;0.8016399942111804;-0.0001602061028828721;-0.00015344753992314466;1.044456949044377;10.000016770998386;0.8334978897208924;0.015562088211977415;0.015562028700735753;0.8014980710109955;0.014889013445075205;0.8016279477299613
63.104415;1.0440569753340196;0.8369385713547863;0.8016371147271197;-0.00015945931064907643;-0.0001527322570164162;1.0444580153467355;10.000018640264866;0.8334980256687806;0.015562088525166776;0.015562029246102017;0.8014960098378523;0.01488901029115158;0.8016258733891034
63.114415;1.0440575997867267;0.8369367792060608;0.8016345650529793;-0.00016006066643058296;-0.00015330809505278365;1.044458081201936;10.000020567838103;0.8334981646333498;0.015562088693675898;0.015562029779400991;0.8014929503713761;0.014889007181974072;0.8016228020412318
63.124415;1.0440572767909966;0.8369338738200214;0.8016316741888101;-0.0001593138590921934;-0.00015259279882062627;1.0444581469972767;10.000022548195025;0.8334983060986412;0.015562088725504453;0.015562030304451014;0.8014898925957413;0.014889004126988365;0.8016197334272218
63.134415;1.0440579133724721;0.8369320844071474;0.8016291133510116;-0.00015991519743595423;-0.00015316862134165266;1.0444582131299704;10.00002457652644;0.8334984494759242;0.015562088631904211;0.015562030824766572;0.80148783650444;0.0148890011349357;0.8016176672797765
63.144415;1.0440576034695992;0.8369291819265716;0.8016262115542973;-0.000159168374688693;-0.0001524533122969454;1.0444592800496637;10.000026649439016;0.8334985940580502;0.015562088424715551;0.015562031342814808;0.8014847820810714;0.014888998212947155;0.8016146037991108
63.154415;1.0440582541896202;0.8369273953265378;0.8016236401056066;-0.00015976969520139649;-0.00015302911986019452;1.0444593482242521;10.000028765206748;0.8334987390138823;0.015562088114118591;0.01556203185948529;0.801481729226136;0.014888995366840541;0.8016115425774322
63.164415;1.0440589126386286;0.8369252595198945;0.8016207280822535;-0.00015926512225278704;-0.0001525457017973683;1.0444594180571551;10.0000309227185;0.8334988834813644;0.01556208770855191;0.01556203237366544;0.8014796777340341;0.014888992602483907;0.8016094831614573
63.174415;1.0440586257701086;0.8369227109378514;0.8016181469190993;-0.00015962415917299564;-0.00015288959171546755;1.044460489852327;10.00003312026196;0.8334990266887427;0.015562087215636245;0.0155620328827968;0.8014766273536853;0.014888989926447159;0.801606425664308
63.184415;1.0440596023325306;0.8369208191066441;0.8016152255881508;-0.00015835543489528387;-0.00015167422818394746;1.044460563892067;10.000035355176442;0.8334991679885846;0.015562086642695155;0.015562033384459871;0.801474577887466;0.014888987344838948;0.8016043695847522
63.194415;1.0440593316963744;0.8369182717524217;0.8016126351779378;-0.0001587144594959185;-0.00015201810904195032;1.044460640552911;10.000037624011464;0.8334993067927894;0.015562085996809987;0.015562033877488116;0.8014715292559468;0.014888984862047552;0.8016013151682906
63.204415;1.044060022509941;0.8369161385115967;0.801609704686802;-0.00015820985084366682;-0.00015153466419649266;1.0444607202969232;10.000039922954254;0.8334994425332497;0.015562085284774;0.015562034361928571;0.8014684814506698;0.014888982481364966;0.8015982621559866
63.214415;1.0440607215097137;0.8369143560571193;0.8016071055807946;-0.00015881111901456372;-0.00015211043020798095;1.0444618035274038;10.000042248391944;0.8334995747144668;0.015562084513353046;0.015562034838447687;0.8014664344180679;0.014888980206063628;0.8015962102192569
63.224415;1.0440604754220553;0.836911459640618;0.8016041670052257;-0.00015806423404404084;-0.00015139507513506098;1.0444618904709617;10.000044596965433;0.8334997029695358;0.015562083689797754;0.015562035308051206;0.8014633879907362;0.014888978039121852;0.80159315943648
63.234415;1.0440611908115993;0.8369096784364405;0.8016015603272246;-0.000158665484835674;-0.00015197082752698544;1.0444619811590037;10.000046965334434;0.8334998270490832;0.015562082822100804;0.01556203577227227;0.8014613419085168;0.014888975982689335;0.8015911091370779
63.244415;1.0440609609763907;0.8369067836919605;0.8015986146867077;-0.00015791858475780156;-0.00015125546135762725;1.0444620754530813;10.000049350151622;0.8334999467715714;0.015562081918971673;0.015562036233117506;0.8014582959004949;0.014888974038771095;0.8015880593709499
63.254415;1.044061692355049;0.8369050047835791;0.801596001412053;-0.00015851981830802188;-0.0001518312002766838;1.0444631730909582;10.000051747636581;0.8335000619888601;0.015562080989971173;0.015562036692527287;0.8014552497414922;0.014888972209888711;0.8015850097487036
63.264415;1.0440614781861872;0.83690211327129;0.8015930496556396;-0.00015777290329429842;-0.00015111582305044985;1.0444632737347708;10.000054152955967;0.8335001726001618;0.015562080046032468;0.015562037152259163;0.8014532032171032;0.014888970498385605;0.8015829599277149
63.274415;1.0440622249361347;0.8369003387776458;0.8015904307355131;-0.00015837411972116736;-0.00015169154837744441;1.0444633769858327;10.000056560388241;0.8335002785878797;0.015562079100044512;0.015562037614239977;0.8014501560806027;0.01488896890582803;0.8015799101044361
63.284415;1.0440629792414187;0.8368982170680612;0.8015874737433893;-0.00015786943539893388;-0.00015120804439676137;1.0444644824036184;10.00005896380638;0.8335003800211633;0.015562078166337015;0.0155620380798289;0.8014481080878607;0.01488896743358151;0.801577859854435
63.294415;1.0440627877666713;0.836896791231087;0.8015859093674741;-0.00015787801932151164;-0.00015121628741344794;1.0444645895719178;10.000061356594772;0.8335004770063376;0.015562077258638594;0.015562038548183695;0.8014450590300582;0.014888966083470958;0.8015748095435729
63.304415;1.044063556981997;0.8368946774255313;0.8015829482527003;-0.00015737331832481013;-0.0001507327700110092;1.0444646981628982;10.0000637313749;0.8335005696108082;0.01556207638836525;0.015562039015921795;0.8014420087339628;0.01488896485780638;0.8015717591023532
63.314415;1.0440633799757888;0.8368921543765788;0.8015803213454166;-0.00015773226038879906;-0.00015107658691624777;1.0444648079083851;10.000066079908098;0.8335006578262805;0.015562075564486726;0.01556203947826356;0.8014399570973142;0.014888963759387348;0.8015697085352792
63.324415;1.0440641628672909;0.8368900497343735;0.8015773579383122;-0.00015722754239434132;-0.00015059305452099262;1.0444659184856566;10.00006839300556;0.8335007416081425;0.015562074794220544;0.015562039929901713;0.80143690410867;0.014888962791557282;0.8015666584175364
63.334415;1.0440649517502658;0.836888300291972;0.8015747297858584;-0.00015782871011066888;-0.00015116873694356037;1.0444660294567603;10.000070660845735;0.8335008209220358;0.015562074084099542;0.01556204036534346;0.8014348498242657;0.014888961958173049;0.8015646086313719
63.344415;1.0440647926124726;0.8368854414317912;0.8015717663194925;-0.00015708173818999182;-0.0001504533123755635;1.044466140300074;10.000072873762738;0.8335008957153867;0.015562073441012384;0.015562040779399261;0.8014317943574201;0.014888961264229379;0.8015615597086442
63.354415;1.0440655912552865;0.8368837022674728;0.8015691391724852;-0.00015768289127095618;-0.00015102898001031462;1.0444662504380438;10.000075023030378;0.8335009658940145;0.01556207287246827;0.01556204116735958;0.8014287378554442;0.014888960716317689;0.8015585116231545
63.364415;1.0440657422701074;0.8368810961774827;0.8015661779767741;-0.00015617181396657777;-0.0001495816533352686;1.0444673592903866;10.000077101633543;0.8335010313950316;0.015562072386345133;0.015562041524897373;0.8014266804606028;0.01488896032131363;0.8015564643140374
63.374415;1.044066547454386;0.8368793675562035;0.8015635540600073;-0.00015677295530498866;-0.00015015730836522386;1.0444674663882167;10.000079104628137;0.8335010922370935;0.015562071990803105;0.015562041848360872;0.801423622289018;0.01488896008429031;0.8015534181946589
63.384415;1.0440664015129342;0.836876529635685;0.8015605969867734;-0.00015602596207247164;-0.00014944186077965577;1.0444675713983802;10.000081028551124;0.8335011484596072;0.015562071694336783;0.015562042134951734;0.8014215634376014;0.014888960007665356;0.8015513729266213
63.394415;1.0440672103516373;0.83687481126183;0.8015579782534197;-0.000156627089932174;-0.00015001750069623047;1.0444676740125913;10.000082870579782;0.8335012000792866;0.015562071505454467;0.015562042382004544;0.8014185040427458;0.014888960091880217;0.8015483288142727
63.404415;1.04406801997608;0.836872747575257;0.8015550271444648;-0.00015612231119948997;-0.00014953390660358258;1.0444687738678766;10.000084628518389;0.83350124712747;0.015562071431195342;0.015562042586439485;0.8014164443278453;0.01488896033622136;0.8015462854929531
63.414415;1.0440678764244746;0.8368702751001176;0.8015524152724316;-0.00015648120040898239;-0.00014987766526166883;1.0444688705540535;10.000086301266332;0.833501289686506;0.01556207147470368;0.015562042746037405;0.8014133845606705;0.014888960738717712;0.8015432433766237
63.424415;1.0440686856404156;0.8368682210833359;0.801549471930738;-0.00015597640766662433;-0.00014939405543000785;1.0444689636158278;10.000087888573315;0.8335013279031096;0.015562071633889634;0.015562042860826984;0.8014103249615335;0.0148889612959939;0.8015402024580106
63.434415;1.0440685402897407;0.8368657578208433;0.8015468689443435;-0.00015633528753361737;-0.0001497378022922157;1.0444700525538486;10.000089390431388;0.8335013619899877;0.015562071902348058;0.015562042932535575;0.8014082656302502;0.014888962003866312;0.8015381627708436
63.444415;1.044069346227557;0.8368637124934079;0.8015439356684624;-0.0001558304812395579;-0.00014925417692766195;1.0444701368925022;10.000090807243573;0.8335013922032991;0.01556207227154125;0.015562042963584221;0.8014052065565366;0.014888962857829972;0.8015351248457957
63.454415;1.0440691961005113;0.8368612573698915;0.8015413438190623;-0.00015618935223660392;-0.0001495979122270472;1.04447021625434;10.000092140050926;0.8335014188244563;0.015562072733017242;0.015562042956770439;0.8014031477049005;0.01488896385279367;0.8015330884892964
63.464415;1.0440699957312605;0.8368592194799812;0.8015384225676057;-0.00015568453285515533;-0.00014911427155821528;1.044470290349448;10.000093389706247;0.8335014421878272;0.015562073279367311;0.015562042915473246;0.8014000890772851;0.014888964982566501;0.8015300541740887
63.474415;1.0440707909450615;0.836857534830714;0.8015358434076576;-0.00015628560985313355;-0.00014968985052758447;1.0444713589372983;10.00009455605046;0.833501462730494;0.015562073903316735;0.015562042844045575;0.8013980307428361;0.014888966239704697;0.8015280216675829
63.484415;1.044070627491945;0.8368547378663681;0.8015329355524606;-0.0001555385633182711;-0.00014897433977006325;1.0444714218525175;10.000095638373153;0.8335014810210425;0.01556207459728981;0.01556204274768012;0.8013949728579964;0.014888967615952719;0.8015249914340409
63.494415;1.044071411010353;0.8368530566090286;0.801530370355415;-0.00015613962889168958;-0.0001495499044835085;1.0444714790697676;10.000096636143203;0.8335014977734101;0.015562075354979676;0.015562042632192836;0.8013919156549146;0.014888969103376547;0.8015219634347498
63.504415;1.0440712339577145;0.8368502614296822;0.8015274770626892;-0.0001553925733079408;-0.0001488343819961437;1.0444715307197803;10.000097548817457;0.8335015138177577;0.015562076172670395;0.015562042503953726;0.8013898594018144;0.014888970695368693;0.8015199376164767
63.514415;1.0440723041457307;0.8368488224929279;0.8015249270377048;-0.00015522956771433268;-0.00014867807821931242;1.044472577005233;10.000098375495751;0.833501529991041;0.015562077049034657;0.01556204236958301;0.8013868043588918;0.014888972386235846;0.8015169144282038
63.524415;1.0440721103356816;0.8368471314961966;0.8015231082735086;-0.00015413215877087033;-0.0001476269865792058;1.044472618092118;10.000099115105222;0.8335015470452944;0.01556207798419361;0.015562042235912062;0.801384750745081;0.014888974170075802;0.8015148936470442
63.534415;1.0440728607088796;0.8368454466712528;0.8015205734630406;-0.00015473320530936198;-0.00014820252675045424;1.0444726541209424;10.00009976642328;0.8335015656599691;0.015562078978671862;0.015562042109723635;0.8013816987088392;0.01488897604041768;0.8015118757205005
63.544415;1.0440736016586643;0.8368434083063965;0.801517710710775;-0.00015422833724240838;-0.00014771882858170688;1.0444726853007997;10.00010032742613;0.8335015864856895;0.015562080033076896;0.015562041997057678;0.8013796483149723;0.01488897799024772;0.8015098603137563
63.554415;1.044073379704883;0.8368409522765742;0.8015151910967766;-0.00015458717004971162;-0.00014806250976848658;1.0444737118941028;10.000100794813537;0.8335016101613802;0.015562081148030713;0.015562041903520885;0.8013765995547654;0.014888980012254829;0.8015068477113739
63.564415;1.0440741014085193;0.836838905295353;0.8015123432904077;-0.00015408228924375958;-0.00014757879639503674;1.0444737341123502;10.000101164656254;0.833501637317786;0.01556208232304965;0.015562041835263508;0.8013745523427902;0.014888982099995632;0.8015048374951415
63.574415;1.0440738601564807;0.8368364393122394;0.8015098383260402;-0.00015444111367997226;-0.0001479224660597196;1.0444737521191836;10.000101433397392;0.8335016685409523;0.015562083555225774;0.015562041799025872;0.8013715065076736;0.014888984248697553;0.8015018299441299
63.584415;1.0440745625238812;0.8368347315536744;0.801507340425914;-0.00015504213107902476;-0.00014849796916741755;1.0444747661087581;10.000101598461933;0.8335017042911129;0.0155620848394499;0.015562041801211181;0.8013694618146519;0.014888986453938144;0.8014998246948228
63.594415;1.0440743017591243;0.8368319031823453;0.8015045140449941;-0.0001542950357885982;-0.00014778239520214464;1.0444747763270723;10.000101658666326;0.8335017448270433;0.01556208616962914;0.015562041847190504;0.801366418036251;0.014888988709622224;0.8014968221860612
63.604415;1.0440749843263373;0.8368301826515494;0.8015020301528293;-0.00015489604100588612;-0.00014835788357567506;1.044474783118098;10.000101613789482;0.8335017901585351;0.015562087538777232;0.015562041941801429;0.8013633750503314;0.014888991007929387;0.8014938224378491
63.614415;1.044075656837736;0.8368281049571269;0.8014992176083733;-0.00015439112656614275;-0.00014787413094780944;1.0444747870382554;10.00010146359276;0.8335018400685843;0.015562088938309284;0.015562042090315309;0.8013613328850694;0.014888993340824098;0.8014918254529096
63.624415;1.0440753659844293;0.8368256064796463;0.8014967474118073;-0.00015474992786040885;-0.00014821777141213523;1.0444757888780218;10.00010120790896;0.8335018942195022;0.015562090358601637;0.015562042298466484;0.8013582916753421;0.014888995701081943;0.8014888316470554
63.634415;1.0440760184621876;0.8368235144016705;0.8014939482230424;-0.00015424499918851195;-0.00014773400383600246;1.0444757895424892;10.000100847313046;0.8335019522608769;0.015562091790478771;0.01556204257155923;0.8013562515866895;0.01488899808299727;0.8014868406693553
63.644415;1.0440760098636737;0.836821243313593;0.8014914912299617;-0.00015383975819143237;-0.00014734580811833387;1.0444757899295956;10.000100382953205;0.8335020138713711;0.015562093226222037;0.015562042913884746;0.8013532127318412;0.014889000483709221;0.8014838528624335
63.654415;1.0440766432556976;0.8368191360886971;0.8014887048433265;-0.00015333481693797105;-0.0001468620286631933;1.0444757908725708;10.000099816167586;0.8335020786986367;0.015562094660024114;0.015562043328747804;0.8013511751280403;0.014889002904443352;0.8014818679529094
63.664415;1.0440763146094647;0.8368177133651664;0.8014873193821955;-0.00015334326748645504;-0.00014687010486125985;1.0444767931232883;10.000099148805976;0.8335021462586526;0.015562096087893282;0.015562043817839986;0.8013481387941835;0.014889005350329205;0.8014788864656235
63.674415;1.0440769312463454;0.8368155906888759;0.801484544873352;-0.00015283831193343468;-0.00014638631239822448;1.0444767973629177;10.000098383546863;0.8335022159491057;0.01556209750698812;0.015562044380125395;0.8013461038871567;0.014889007828657397;0.8014769083130933
63.684415;1.0440775406698006;0.8368138106013079;0.8014821112799434;-0.00015343926467379143;-0.00014696174701804278;1.0444768042016073;10.000097523421315;0.8335022871737375;0.01556209891502275;0.015562045012154217;0.8013430706980702;0.014889010346758646;0.8014739341004042
63.694415;1.0440771905321191;0.8368109084162575;0.8014793471546435;-0.0001526921135000695;-0.00014624611708510005;1.0444768141553917;10.00009657120676;0.8335023594278416;0.015562100310051348;0.01556204571001752;0.8013410395604785;0.01488901291043003;0.801471963675681
63.704415;1.0440777884933226;0.8368091128566365;0.8014769231701855;-0.000153293051784158;-0.00014682153818114206;1.0444778276661524;10.000095529764856;0.8335024322728402;0.015562101690696406;0.015562046471177196;0.8013380108086752;0.01488901552340046;0.801468997475133
63.714415;1.0440774289052017;0.8368061952881768;0.8014741680905928;-0.00015254588844052438;-0.00014610589718264192;1.044477845173845;10.000094402771053;0.8335025052701649;0.015562103056347986;0.015562047294532994;0.8013359847982698;0.01488901818789957;0.8014670351220358
63.724415;1.0440780192533357;0.8368043845451855;0.8014717526736957;-0.00015314681234935177;-0.00014668130484799885;1.0444778671659865;10.00009319442834;0.8335025779731644;0.015562104406455286;0.015562048179154563;0.801332961878265;0.014889020905625855;0.8014640767970416
63.734415;1.0440776536682104;0.8368018025374775;0.8014693411529167;-0.00015350555680552957;-0.00014702488999715526;1.0444778941875907;10.00009190874771;0.8335026499630288;0.015562105739739094;0.015562049123630314;0.8013309423164111;0.014889023678327989;0.8014621219009224
63.744415;1.0440782394568129;0.8367996274145217;0.8014665975242131;-0.00015300054621680915;-0.00014654104746236035;1.0444789268201256;10.000090549724288;0.83350272088248;0.015562107054102218;0.015562050125934526;0.8013279263417187;0.014889026507119138;0.8014591705222054
63.754415;1.0440778706123859;0.8367970323270992;0.8014641925368415;-0.00015335927944178538;-0.00014688462278208042;1.044478965610869;10.000089121689651;0.8335027904822319;0.015562108346292427;0.015562051182278165;0.8013259142416458;0.014889029390872315;0.8014572221073389
63.764415;1.0440787562733338;0.8367950872250759;0.801461454749036;-0.00015209024643279953;-0.00014566896881767585;1.0444790110399051;10.000087628633416;0.8335028586523792;0.015562109611502985;0.015562052286023123;0.8013229063331959;0.01488903232571479;0.8014542768506923
63.774415;1.0440793395703372;0.8367932445847477;0.801459054567541;-0.00015269113601908683;-0.0001462443459863805;1.0444790636049708;10.000086073117211;0.833502925391486;0.015562110843957587;0.015562053428502996;0.8013209028862949;0.014889035306013529;0.8014523343012016
