time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.784415;1.044078969503999;0.8367913878251783;0.8014573799129172;-0.00015159361038587774;-0.0001451931380310402;1.0444801238790629;10.000084456229999;0.8335029907553628;0.015562112037710605;0.015562054600395975;0.8013179041038611;0.014889038325502512;0.8014493946873856
63.794415;1.044079553071756;0.8367895335535296;0.8014549828733797;-0.0001521944861999229;-0.0001457685038640435;1.0444801924422982;10.000082778554729;0.8335030548246796;0.015562113186486246;0.01556205579213082;0.8013159101221518;0.014889041378076085;0.801447457503341
63.804415;1.0440791840543242;0.8367865587329643;0.8014522512541299;-0.0001514472690463297;-0.00014505281845887785;1.044480269831641;10.00008104106448;0.8335031176847844;0.015562114282854098;0.01556205699408426;0.8013129210182934;0.014889044458238045;0.8014445229470186
63.814415;1.0440797694361341;0.8367846916618731;0.8014498554813391;-0.0001520481301029566;-0.0001456281715628618;1.044481356579377;10.000079245443308;0.83350317941334;0.01556211531760277;0.015562058197104189;0.8013109368390865;0.014889047561551665;0.8014425906290522
63.824415;1.0440794028278566;0.8367820537567137;0.8014474594530118;-0.0001524068261317111;-0.00014597171572226168;1.0444814532242266;10.000077393910724;0.833503240047791;0.015562116279774177;0.015562059393204953;0.8013079576288372;0.014889050685541097;0.8014396609683376
63.834415;1.0440799910087832;0.8367798225174456;0.8014447268321973;-0.00015190174722170492;-0.00014548781587948786;1.044481560232372;10.000075488692213;0.8335032995656608;0.015562117156750039;0.01556206057575321;0.8013059834276126;0.014889053829944461;0.801437733733082
63.844415;1.0440805806801563;0.8367779344910719;0.8014423279748186;-0.00015250258678510537;-0.00014606314876399484;1.0444816779241655;10.00007353130577;0.8335033579267253;0.01556211793409148;0.015562061738573277;0.8013030142546295;0.01488905699570553;0.8014348093159266
63.854415;1.044080218307995;0.8367749250571778;0.8014395911721574;-0.00015175533825992192;-0.00014534743636251583;1.0444828064780431;10.000071522237409;0.8335034150844619;0.015562118596819696;0.015562062874533324;0.8013010500990327;0.014889060184237933;0.8014328873104648
63.864415;1.0440808101028374;0.8367730228685388;0.8014371867427957;-0.00015235616402414212;-0.0001459227561326978;1.044482945936573;10.000069461239235;0.8335034709310224;0.015562119132151985;0.01556206397440905;0.8012980909332122;0.014889063397750833;0.8014299679758856
63.874415;1.0440807509997658;0.8367702415710269;0.801434443279831;-0.00015084492093899148;-0.0001444752598498821;1.0444830961799105;10.000067347798113;0.8335035252933468;0.015562119530802927;0.015562065027108713;0.8012961367430969;0.014889066639416948;0.8014280509766487
63.884415;1.04408134354344;0.8367694315148096;0.8014330902521741;-0.00015109542586308518;-0.0001447150480322585;1.0444832569710834;10.00006518144762;0.8335035779939522;0.015562119786125945;0.015562066021004661;0.801293187512481;0.014889069912509937;0.8014251367631944
63.894415;1.0440809832225701;0.8367663945305671;0.8014303379790394;-0.00015034815893574064;-0.0001439993181330497;1.0444844281064798;10.000062961867355;0.8335036288898712;0.015562119893558456;0.015562066944058527;0.8012912431568504;0.014889073219198811;0.8014232250839449
63.904415;1.0440815770059155;0.8367644652329005;0.8014279163101636;-0.0001509489624354233;-0.00014457461662981838;1.0444846095042917;10.000060688982382;0.8335036779034418;0.015562119851601235;0.015562067782947286;0.8012883034877469;0.014889076559819544;0.801420316277778
63.914415;1.0440812185807713;0.8367617654505247;0.8014254894162945;-0.00015130761633822424;-0.00014491812008220558;1.044484801106632;10.000058363157349;0.8335037250658109;0.015562119662692697;0.015562068523611252;0.8012863682516285;0.014889079932686166;0.8014184098877415
63.924415;1.0440818147719226;0.8367594729204957;0.8014227212795253;-0.00015080247611212844;-0.00014443416379942984;1.0444850027302433;10.000055985226432;0.8335037705078217;0.015562119332344016;0.015562069153154078;0.8012834371776117;0.014889083334492775;0.8014155060914482
63.934415;1.0440824123523498;0.8367575243496085;0.8014202825827136;-0.00015140326050241826;-0.00014500944377867338;1.0444862140366185;10.000053556431162;0.833503814392681;0.01556211886638752;0.01556206966116424;0.8012815099172285;0.01488908676144711;0.801413604391962
63.944415;1.0440820581678194;0.8367544551612767;0.8014175019662368;-0.00015065596599508687;-0.0001442936894287707;1.0444864346128926;10.00005107866334;0.8335038568492822;0.015562118268167276;0.01556207003956133;0.8012785859293315;0.01488909020994699;0.8014107050646091
63.954415;1.0440826591852232;0.8367524937628927;0.8014150499720194;-0.00015125673684351763;-0.0001448689571198929;1.0444866640609194;10.00004855487761;0.8335038979148701;0.01556211753825505;0.015562070281931972;0.8012766645156716;0.014889093675471544;0.8014088077690074
63.964415;1.0440823091754874;0.8367494113781986;0.8014122551600608;-0.00015050943064165515;-0.00014415319271729617;1.044486902008086;10.00004598929985;0.8335039374925032;0.01556211667580828;0.01556207038346135;0.8012737450132829;0.01488909715194384;0.8014059128530451
63.974415;1.0440829151642235;0.8367485423098606;0.8014108471778181;-0.00015075988722606024;-0.0001443929367774505;1.0444881480393409;10.00004338746505;0.8335039753760735;0.015562115678981275;0.015562070340831588;0.8012718269180029;0.014889100633812886;0.8014040199350031
63.984415;1.044082872791423;0.8367456882859025;0.8014080362936831;-0.0001492486086748421;-0.00014294541338476173;1.0444884016444411;10.000040756219553;0.8335040113221338;0.015562114544821495;0.015562070151204954;0.801268909855917;0.014889104117966446;0.801401129291748
63.994415;1.044083485079592;0.836743699600285;0.8014055521850888;-0.00014984935373748602;-0.00014352065948686172;1.044488662225721;10.00003810374698;0.8335040450739196;0.01556211327018154;0.015562069811286362;0.8012669935255209;0.014889107603249272;0.8013992404630298
64.004415;1.044083147710325;0.8367409402417608;0.8014030594641391;-0.00015020796227312183;-0.00014386412354062177;1.0444889291131516;10.000035439213473;0.8335040763329965;0.01556211185298289;0.015562069317666058;0.8012640776528075;0.014889111089107345;0.8013963536257627
64.014415;1.044083767754222;0.8367385878122389;0.8014002225876093;-0.00014970275524012707;-0.00014338011106638623;1.0444902016112754;10.000032771708032;0.8335041047453225;0.015562110292476615;0.015562068667479358;0.8012621619137329;0.014889114573762916;0.8013944682526556
64.024415;1.0440843922735774;0.8367365788564709;0.801397712801;-0.00015030347690017746;-0.00014395533730486796;1.0444904791283802;10.000030109434022;0.833504129943692;0.015562108588668267;0.015562067858394953;0.8012592458903667;0.014889118052543397;0.8013915845407761
64.034415;1.044084068172826;0.8367334487347992;0.8013948594104012;-0.00014955612703728132;-0.00014323953920711212;1.0444907612428735;10.00002745983937;0.8335041516152173;0.015562106741538023;0.01556206688877167;0.8012573291555083;0.014889121518637199;0.8013897020293868
64.044415;1.0440847021537791;0.8367314258826927;0.8013923336348889;-0.00015015683208852021;-0.00014381475226676727;1.0444910475831757;10.000024829904843;0.8335041695083637;0.015562104750508636;0.015562065758303182;0.8012554114168945;0.014889124965219451;0.8013878207608023
64.054415;1.0440843875049373;0.8367293877202677;0.8013905240368342;-0.00014905917516367864;-0.00014276344025102543;1.0444923376841588;10.000022226027234;0.8335041833854067;0.015562102614971119;0.01556206446824451;0.8012524925671712;0.014889128386449062;0.8013849407335767
64.064415;1.0440850306903093;0.8367273507783533;0.8013879832367438;-0.0001496598638325644;-0.00014333864111594442;1.0444926309900764;10.0000196537739;0.8335041930166452;0.015562100335564093;0.015562063021364607;0.8012505726174899;0.014889131778440538;0.8013830614122878
64.074415;1.0440850267066488;0.8367247848132672;0.8013854353836202;-0.00014925448346749722;-0.0001429503402918951;1.0444929269202923;10.000017117802935;0.8335041982287895;0.015562097914809309;0.015562061422332907;0.8012476516343274;0.014889135140361592;0.8013801830220649
64.084415;1.0440856779018464;0.8367223830737124;0.8013825448479841;-0.00014874921503096005;-0.00014246628175635048;1.0444932248792964;10.000014621793037;0.8335041989058319;0.015562095356956305;0.015562059677903597;0.8012457296953774;0.014889138473086216;0.8013783052525202
64.094415;1.0440853791490154;0.8367195602937431;0.8013799830772217;-0.00014910776396423372;-0.0001428097020840213;1.0444945242494148;10.000012168114983;0.833504194922766;0.015562092667466266;0.015562057796400726;0.8012428068178441;0.01488914177599028;0.8013754286211558
64.104415;1.0440860366350218;0.8367171436850412;0.8013770792651574;-0.00014860247573669622;-0.00014232562911014143;1.0444948244225054;10.000009757533892;0.8335041861321506;0.015562089852029108;0.015562055787194995;0.8012408829345345;0.014889145045125328;0.8013735529755805
64.114415;1.04408574322658;0.8367143058784899;0.8013745048614672;-0.00014896100917357875;-0.00014266903903684223;1.0444951248347072;10.000007389503024;0.8335041724043512;0.015562086915727342;0.015562053660358755;0.8012379579148811;0.01488914827365025;0.8013706787489709
64.124415;1.044086405043127;0.8367133303992627;0.8013729840061589;-0.00014921135978886803;-0.00014290870595796192;1.044495424951058;10.00000506312343;0.8335041536289047;0.015562083862920578;0.01556205142655486;0.8012360315838104;0.014889151452816394;0.8013688055537848
64.134415;1.044087068095369;0.8367108912240292;0.8013700632959033;-0.00014870604201604775;-0.00014242461275159463;1.0444967242258598;10.000002777777372;0.8335041297189508;0.015562080697835852;0.015562049097929664;0.8012331037902362;0.014889154572522444;0.8013659336714181
64.144415;1.0440867782048395;0.8367080310526995;0.8013674736151205;-0.00014906455254483995;-0.0001427680085004157;1.0444970221004382;10.000000532611788;0.8335041006552656;0.015562077426081879;0.015562046689313;0.8012311744970524;0.014889157622259477;0.801364062758999
64.154415;1.0440874410717471;0.8367055772778218;0.8013645444977237;-0.0001485592147691449;-0.00014228390193699554;1.0444973180081714;9.999998325851326;0.8335040665111495;0.015562074055891075;0.01556204421812407;0.8012292438131815;0.014889160592575964;0.8013621930320901
64.164415;1.0440874510537212;0.8367029448739092;0.8013619476500069;-0.00014815378655394477;-0.00014189557825560373;1.0444976113606896;9.99999615494579;0.8335040274114931;0.015562070597327214;0.015562041703333569;0.8012263119640136;0.014889163475908839;0.8013593247016704
64.174415;1.0440881100140684;0.8367004772245445;0.8013590120892825;-0.00014764843131202625;-0.00014141146104393337;1.0444989015628565;9.999994017013453;0.8335039834617317;0.015562067060429608;0.015562039164555652;0.8012243792319661;0.014889166266174599;0.8013574574172944
64.184415;1.0440878123721615;0.8366975895714763;0.8013564092075411;-0.00014800691354722073;-0.00014175483956552025;1.0444991880219407;9.999991909055055;0.8335039347450914;0.015562063454273124;0.01556203662174772;0.8012214458710727;0.014889168958516096;0.8013545914312652
64.194415;1.0440884639922712;0.836696565854655;0.8013548627628271;-0.00014825720887654494;-0.00014199447207861277;1.0444994701212418;9.999989828148674;0.8335038813874586;0.015562059786983566;0.015562034095568805;0.8012195120224436;0.014889171550880037;0.8013527262023752
64.204415;1.0440881575241676;0.8366933164827548;0.8013519188542743;-0.0001475097284940429;-0.0001412785899096803;1.0445007472459087;9.999987771807307;0.833503823589102;0.015562056065665705;0.015562031607107382;0.8012165777127396;0.014889174045191614;0.8013498618231164
64.214415;1.0440887989597474;0.8366911762128929;0.801349307635413;-0.00014811028585198143;-0.00014185370007423987;1.044501018852127;9.999985738317706;0.8335037616038237;0.015562052295676043;0.015562029176359878;0.8012146429164515;0.014889176446323229;0.8013479977451224
64.224415;1.0440884809942985;0.8366879170632006;0.8013463582122174;-0.0001473627900105799;-0.00014113780790510932;1.0445012844851467;9.999983726433499;0.8335036957518984;0.01556204848010779;0.015562026821040475;0.8012127075909988;0.014889178761456004;0.8013461340468242
64.234415;1.0440891096658524;0.8366857677880856;0.8013437414339826;-0.000147963330068886;-0.00014171290587969138;1.044501543754928;9.999981734303889;0.8335036264697597;0.015562044620823227;0.015562024556557584;0.8012097716771736;0.014889180999962042;0.8013432708559507
64.244415;1.0440897310812154;0.836683614605785;0.8013411218212529;-0.0001485638618012645;-0.00014228799730230395;1.0445027962911737;9.999979758436252;0.8335035542855956;0.015562040719796146;0.015562022396502222;0.8012078350924629;0.014889183172155068;0.8013414077593395
64.254415;1.0440896933332147;0.8366805859109548;0.8013381640766912;-0.00014705243876100477;-0.00014084040063680784;1.0445030416761645;9.999977793683554;0.8335034797108518;0.015562036779002312;0.015562020352499328;0.8012048977614121;0.01488918528853706;0.8013385450179383
64.264415;1.04409029877429;0.8366795323617929;0.80133659810392;-0.00014730268450698317;-0.00014108000106103431;1.0445032793664535;9.999975834604175;0.8335034031619601;0.015562032800499614;0.015562018433105543;0.8012029596872771;0.014889187359754584;0.8013366822186127
64.274415;1.0440899424208454;0.8366762562862522;0.8013336346409244;-0.0001465551559192005;-0.00014036408852547121;1.0445035086475907;9.99997387674617;0.833503324984413;0.015562028787917183;0.01556201664352493;0.801200020967525;0.014889189394935382;0.8013338196459012
64.284415;1.0440905309118385;0.8366740924063496;0.8013310038363395;-0.00014715565984756615;-0.00014093916104127358;1.0445047287348694;9.99997191638797;0.8335032455156721;0.015562024747334136;0.015562014986596063;0.8011980817434694;0.014889191399174738;0.8013319568472193
64.294415;1.0440901577416655;0.8366711630353874;0.8013283703536171;-0.00014751407312417274;-0.00014128249530802182;1.0445049389769048;9.999969949630712;0.8335031650959809;0.01556202068675783;0.015562013463322307;0.8011961421868335;0.01488919337353603;0.8013300938123141
64.304415;1.0440907297935615;0.8366686461098436;0.8013253987630146;-0.00014700860812159522;-0.0001407983015806182;1.0445051389562061;9.999967972460007;0.8335030840522556;0.015562016615611988;0.01556201207261772;0.8011932025273797;0.0148891953178058;0.8013272304995159
64.314415;1.044090340720079;0.8366657148420019;0.8013227603274999;-0.00014736701050890454;-0.00014114162821883528;1.044505328452274;9.999965981770165;0.8335030026874973;0.015562012544145664;0.01556201081132782;0.8011912630451564;0.014889197232544362;0.8013253663738543
64.324415;1.04409089762257;0.8366643029860278;0.8013208436089879;-0.000146511264806131;-0.0001403219479210135;1.0445065073977855;9.999963976214596;0.8335029212471889;0.015562008482074;0.015562009675493697;0.8011883240289911;0.014889199118571707;0.8013225016584452
64.334415;1.0440907962829717;0.836661614061655;0.8013182017091125;-0.00014610576884421152;-0.00013993359462959853;1.0445066758766535;9.999961956484755;0.8335028398705455;0.015562004437593065;0.01556200866229934;0.8011863857436089;0.014889200975684865;0.8013206360052095
64.344415;1.0440913400385177;0.8366594479809175;0.8013155586407228;-0.00014670623487746622;-0.0001405086393907731;1.0445068340766113;9.999959925048538;0.8335027585417812;0.015562000417670141;0.015562007770472248;0.8011834484030996;0.014889202802694509;0.8013177698643762
64.354415;1.0440918780263715;0.8366569332063144;0.8013125797771906;-0.00014620073512351472;-0.00014002442116180897;1.0445069821658708;9.99995788485087;0.8335026770840972;0.015561996428742073;0.015562006999069292;0.8011815121811513;0.014889204598617412;0.8013159029985116
64.364415;1.0440914575212457;0.8366540068974132;0.8013099368651165;-0.0001465591139639553;-0.00014036773229861895;1.044508120208223;9.999955837615131;0.8335025952801757;0.015561992476762434;0.015562006346642414;0.8011795772768198;0.014889206363286821;0.8013140356198389
64.374415;1.0440919859349;0.8366514968566848;0.8013069597224214;-0.00014605359904970044;-0.00013988350344373892;1.0445082482078083;9.999953783649392;0.8335025130370141;0.015561988566850225;0.015562005810594097;0.8011766439527281;0.014889208096530434;0.8013111678824903
64.384415;1.0440915574858378;0.8366496824305614;0.8013053795485752;-0.00014606170689080835;-0.00013989133840626471;1.0445083662247616;9.999951722873849;0.8335024304196744;0.015561984703290885;0.01556200538629144;0.8011747125017555;0.014889209797198521;0.8013092993647521
64.394415;1.044092079824456;0.8366475298040281;0.801302743212788;-0.00014666213847137297;-0.00014046635898113373;1.0445084743932596;9.999949655193983;0.8335023475704626;0.015561980889607073;0.015562005067549513;0.8011717831816078;0.014889211463348612;0.8013064302695899
64.404415;1.0440916473740982;0.8366442674189425;0.8012997755197625;-0.00014591453483135485;-0.00013975039897498834;1.0445095728071199;9.999947580356334;0.8335022646500845;0.015561977128341497;0.01556200484836501;0.80116985615578;0.014889213093094851;0.8013045600633758
64.414415;1.0440924698686656;0.8366423659858083;0.8012971483861953;-0.00014575107928082638;-0.00013959375411147013;1.0445096614519311;9.999945498173192;0.8335021818431115;0.015561973421338575;0.015562004723936823;0.8011679314655645;0.014889214685090442;0.8013026887064655
64.424415;1.0440920379183491;0.8366391134387903;0.8012941916383445;-0.00014500346515786735;-0.0001388777889697716;1.044509740249218;9.999943409348644;0.8335020993748202;0.015561969770827348;0.015562004691183972;0.801165009040041;0.014889216238385516;0.8012998161656666
64.434415;1.0440925610811425;0.8366369804031032;0.8012915771955255;-0.0001456038691350538;-0.00013945279263205635;1.0445098090824578;9.999941316277587;0.8335020175298894;0.015561966180183443;0.01556200474953285;0.8011630887236868;0.014889217752010615;0.8012979419210442
64.444415;1.0440921333794537;0.8366351950901777;0.801290029827783;-0.00014561195120508047;-0.00013946061696262923;1.0445108677666093;9.999939222282125;0.8335019366799958;0.015561962654063502;0.015562004900705752;0.8011601702766407;0.01488921922505814;0.8012950661667375
64.454415;1.044092661852233;0.8366327232319724;0.8012870962068711;-0.00014510637802534002;-0.0001389763525119926;1.0445109160786088;9.99993713021394;0.8335018572779787;0.015561959198312464;0.015562005147026619;0.801158253396167;0.014889220656948261;0.8012931884231954
64.464415;1.0440922400150838;0.8366298437392761;0.8012845071120871;-0.0001454647040418429;-0.00013931963544972994;1.0445109538727164;9.999935042473137;0.8335017798547913;0.015561955819456583;0.0155620054895426;0.8011563378369717;0.014889222046525532;0.8012913087562067
64.474415;1.0440927747142763;0.8366273840372691;0.8012815918291564;-0.00014495911482805029;-0.00013883536109995551;1.044510981105432;9.999932961632766;0.8335017050477629;0.015561952524162695;0.015562005927206649;0.8011534235111794;0.014889223390973488;0.8012884272695131
64.484415;1.0440923595539844;0.8366245171398715;0.8012790214213983;-0.00014531742932770187;-0.00013917863799634984;1.044511997733205;9.999930890551306;0.8335016335594274;0.015561949319072354;0.015562006457441569;0.8011515104667588;0.014889224686047045;0.8012865435881156
64.494415;1.0440932035318693;0.8366237687682255;0.8012775196072409;-0.00014480368543137888;-0.000138686518464543;1.0445120036820248;9.999928832433824;0.8335015660463426;0.015561946211100606;0.015562007077011341;0.8011485988134456;0.014889225926551758;0.8012836580613153
64.504415;1.0440937500456549;0.8366213289672247;0.8012746319258333;-0.00014429807552182583;-0.00013820223253159153;1.0445119989284561;9.99992679109596;0.8335015030897399;0.015561943208235616;0.015562007782085847;0.8011466886459306;0.014889227106404088;0.8012817703926028
64.514415;1.0440933483210153;0.8366184825111834;0.8012720883370084;-0.00014465637643526933;-0.0001385455025118013;1.0445119835751966;9.99992477096712;0.833501445265808;0.0155619403202098;0.01556200856765128;0.8011447800050564;0.01488922821887471;0.8012798808531353
64.524415;1.0440939056798444;0.8366164068949814;0.8012695528507896;-0.00014525672053352157;-0.00013912046909340584;1.0445119578860202;9.999922776654198;0.8335013931430937;0.015561937558774372;0.01556200942696779;0.8011418728948037;0.014889229257265678;0.8012769896926095
64.534415;1.0440935160159355;0.8366132241433751;0.8012666896421993;-0.00014450904234400633;-0.00013840446966272585;1.0445129222795786;9.999920812741838;0.8335013471742369;0.015561934936976827;0.015562010352114852;0.8011399672905448;0.014889230215930022;0.8012750965103735
64.544415;1.04409408639212;0.8366122682665457;0.8012652283837977;-0.000144759128558847;-0.00013864397296680384;1.0445128772765127;9.999918883977214;0.8335013076617241;0.015561932467092874;0.015562011335778904;0.8011380631087487;0.014889231091427674;0.8012732012594299
64.554415;1.044093710274549;0.8366090988562359;0.8012623793548705;-0.0001440114402646096;-0.0001379279665526562;1.0445128233959593;9.999916994657722;0.8335012748510607;0.01556193015997439;0.015562012372433324;0.8011351601840386;0.014889231883857969;0.8012703037907961
64.564415;1.044094294260041;0.8366070497359983;0.8012598723352352;-0.000144611758499673;-0.00013850291370539412;1.0445127610345788;9.999915147224383;0.8335012490331344;0.015561928026889405;0.015562013457894586;0.8011332583033948;0.014889232597197193;0.8012684034053427
64.574415;1.0440942334235088;0.8366044847236542;0.8012573717887442;-0.00014420618982769593;-0.00013811454147590982;1.0445136903924168;9.999913342001976;0.8335012305780752;0.015561926079935643;0.015562014588520034;0.8011303572710234;0.014889233237218287;0.8012655000575648
64.584415;1.0440948304940345;0.8366020969193473;0.8012545416424691;-0.0001437005252627701;-0.0001376302159242398;1.0445136114702696;9.999911578611137;0.8335012198839387;0.015561924330277716;0.015562015761104815;0.8011284569248104;0.014889233808881503;0.8012635929115753
64.594415;1.0440944805657006;0.8366004069367985;0.8012531119920542;-0.00014370854807410039;-0.00013763801075733;1.0445135241889705;9.999909857271431;0.8335012172802374;0.015561922787913893;0.01556201697290919;0.8011265570804974;0.014889234315813545;0.8012616815497537
64.604415;1.0440950901310173;0.8365983801681091;0.8012506285220461;-0.0001443088426779438;-0.0001382129396969276;1.0445134285869584;9.999908178942421;0.8335012229843074;0.015561921462448988;0.01556201822117299;0.8011236574467014;0.014889234760938896;0.8012587655329987
64.614415;1.0440947522869164;0.8365952446750935;0.8012478148920731;-0.00014356112240357944;-0.00013749691053001456;1.0445143248764175;9.999906544882469;0.8335012371369234;0.015561920362323607;0.015562019502852952;0.8011217575970825;0.014889235146119702;0.801256843904684
64.624415;1.0440953735178138;0.836593228596461;0.8012453416972799;-0.00014416140280605223;-0.00013807182781210727;1.0445142133233298;9.999904956176977;0.8335012598823993;0.015561919494202483;0.01556202081532114;0.8011198570519338;0.014889235471894448;0.8012549161776094
64.634415;1.044095047096728;0.8365901037300694;0.8012425378972345;-0.0001434136705365408;-0.0001373557893047268;1.044514094149106;9.99990341367413;0.833501291459236;0.01556191886379261;0.015562022157276551;0.8011169553981621;0.014889235738616259;0.8012519818240768
64.644415;1.0440959817435473;0.8365894461152458;0.8012411333668372;-0.00014289987555864275;-0.00013686364438673628;1.0445139675450574;9.999901918560385;0.8335013321795233;0.015561918476159271;0.015562023528417112;0.8011150523488066;0.014889235947474396;0.8012500398600645
64.654415;1.0440966205900397;0.8365874455493041;0.8012386734224846;-0.00014350013783307204;-0.0001374385468965757;1.044514833743163;9.99990047277984;0.8335013822819161;0.01556191833469097;0.015562024927762687;0.8011131477359065;0.01488923610095135;0.8012480900176635
64.664415;1.0440963125013245;0.8365843357619613;0.8012358814591282;-0.00014275238955001456;-0.00013672249672851827;1.044514693060524;9.999899078604829;0.8335014418670486;0.015561918439682182;0.015562026352426182;0.8011102414698651;0.014889236202872833;0.8012451322984508
64.674415;1.0440969644366616;0.8365823445940096;0.8012334277366511;-0.00014335263734569086;-0.00013729738729738967;1.0445145458531977;9.999897737959786;0.8335015109616635;0.01556191878767791;0.015562027798178944;0.801108333473831;0.014889236257656015;0.8012431663924098
64.684415;1.0440966699072665;0.8365795939507459;0.8012309764806524;-0.00014371085452245824;-0.00013764059539805003;1.0445143924343143;9.99989645263449;0.8335015895558306;0.015561919372042663;0.015562029260928834;0.8011054236294923;0.014889236269418207;0.8012401927956982
64.694415;1.0440973356076249;0.8365783670832634;0.8012292511762554;-0.0001428548799499257;-0.00013682076803075497;1.0445152330865313;9.999895225242675;0.8335016775903824;0.015561920183698959;0.015562030736995204;0.8011035117794213;0.01488923624137598;0.8012382114108466
64.704415;1.0440970546660069;0.8365756247701838;0.801226804096773;-0.00014321308697784257;-0.00013716396830387788;1.0445150681391553;9.999894059607719;0.8335017749754049;0.015561921211239237;0.015562032222056469;0.801101597766122;0.014889236175808167;0.8012362227421099
64.714415;1.0440980354000053;0.8365738923045654;0.801224359043931;-0.00014304949567070665;-0.00013700724451063274;1.0445148979948669;9.99989296050486;0.8335018816233477;0.015561922441373723;0.015562033711300743;0.8010986814715098;0.014889236074392876;0.801233227321108
64.724415;1.0440977671144551;0.8365708076052994;0.8012215804227605;-0.00014230171390813636;-0.00013629116945392138;1.0445147231040433;9.999891933369122;0.8335019974349802;0.015561923860246605;0.015562035201164483;0.8010967628310819;0.014889235937997757;0.8012312251299257
64.734415;1.0440984580851875;0.8365688404619187;0.801219139281317;-0.00014290192292301977;-0.00013686602886297936;1.0445155439266822;9.999890983627264;0.8335021222595828;0.015561925454684128;0.015562036690214408;0.8010948418026591;0.014889235766253889;0.8012292166342124
64.744415;1.0440982010987234;0.8365668683730079;0.8012174242987562;-0.0001418039039558975;-0.0001358145113854336;1.0445153609152966;9.999890115833319;0.8335022558831984;0.01556192721303948;0.015562038178100125;0.8010919183282562;0.01488923555780468;0.8012262022879552
64.754415;1.0440989021177507;0.8365649069943044;0.8012149879342689;-0.0001424041004588357;-0.00013638936110047263;1.0445151745243288;9.999889333374169;0.8335023980505649;0.015561929126199714;0.015562039663863273;0.8010899923286703;0.014889235310630407;0.8012241819540409
64.764415;1.0440986536885084;0.836562184071045;0.801212554317443;-0.00014276227919302612;-0.0001367325402582573;1.0445149851835827;9.999888638650958;0.8335025484609084;0.015561931187896167;0.015562041145819506;0.8010880636883693;0.01488923502158445;0.8012221558418083
64.774415;1.0440996636653963;0.8365601187250313;0.8012097882778556;-0.0001414926802495434;-0.00013551652992450903;1.0445157932324671;9.999888033388247;0.8335027067038511;0.015561933392943343;0.015562042622995249;0.80108513220429;0.014889234686411498;0.8012191239887384
64.784415;1.0440994209619379;0.8365585056283076;0.8012084199306467;-0.00014150062930752148;-0.00013552427353873825;1.0445155988926318;9.999887518899389;0.8335028722357547;0.015561935734907016;0.01556204409586039;0.8010831975715225;0.014889234301279503;0.8012170858058381
64.794415;1.0441001336719926;0.836556552131838;0.8012059954102257;-0.00014210080431629072;-0.00013609910662102065;1.0445154023020045;9.999887095943619;0.8335030444643545;0.015561938205535114;0.015562045566279435;0.8010812594575997;0.01488923386418828;0.8012150411670087
64.804415;1.0440998947457023;0.8365534863233891;0.8012032386453052;-0.0001413529832642879;-0.00013538300332643663;1.0445152035725045;9.999886764283879;0.8335032228198423;0.015561940795411058;0.01556204703759227;0.8010783176025451;0.014889233375231847;0.8012119899510011
64.814415;1.0441006105782735;0.8365515361290103;0.8012008204002322;-0.0001419531463935434;-0.00013595782648569274;1.0445160028376137;9.999886522661345;0.8335034067089387;0.015561943494326323;0.015562048513975805;0.8010763718644806;0.014889232836340596;0.8012099315699035
64.824415;1.0441003743099384;0.836548823630486;0.801198405319568;-0.0001423113017601389;-0.0001363009879124639;1.0445158002757546;9.999886369161088;0.8335035954681366;0.01556194629113387;0.01556204999926062;0.8010744222006959;0.014889232250542018;0.8012078660418662
64.834415;1.0441010926275316;0.8365476320587576;0.8011967172255636;-0.00014145525189359723;-0.00013548110462934798;1.0445155960869632;9.999886301378618;0.8335037884139984;0.015561949173392363;0.015562051497010477;0.8010714686074641;0.014889231621463809;0.8012047935665652
64.844415;1.0441011607518438;0.8365451641445004;0.8011943087501147;-0.00014104961487281878;-0.00013509269469815557;1.0445153904312505;9.999886316774907;0.8335039848753979;0.015561952127123604;0.015562053011778383;0.8010695110444042;0.014889230953676282;0.8012027140773288
64.854415;1.0441018814993315;0.8365432190408733;0.8011919035336543;-0.00014164976207753748;-0.00013566750193722287;1.0445161833887717;9.999886413249738;0.8335041841475823;0.015561955137159762;0.015562054549011273;0.801067549415517;0.01488923025252774;0.8012006282257772
64.864415;1.044102603120188;0.8365409245443814;0.801189166303337;-0.0001411439159711173;-0.00013518302983382216;1.0445159749522464;9.999886588987254;0.833504385454586;0.01556195818832261;0.015562056113220327;0.8010645836454042;0.014889229523724432;0.8011975367717001
64.874415;1.0441023718201004;0.8365393231563283;0.8011878270249937;-0.0001411518456571318;-0.00013519075461223705;1.0445157650485786;9.999886842029312;0.8335045879717073;0.015561961266600198;0.01556205770729818;0.8010626137470165;0.01488922877361942;0.8011954399918959
64.884415;1.0441030936743938;0.8365373801840345;0.8011854313495849;-0.00014175198131905444;-0.00013576554588845487;1.044515553628151;9.99988717061785;0.8335047908966589;0.015561964359244356;0.015562059333668067;0.8010606398073612;0.014889228008476732;0.801193338647221
64.894415;1.0441028612242673;0.8365343238084285;0.8011827028639316;-0.00014100413090337;-0.00013504940984781564;1.0445163407474793;9.9998875738739;0.8335049935002883;0.015561967454517827;0.015562060995467402;0.8010576619608635;0.014889227232073386;0.8011902334267463
64.904415;1.0441035803267182;0.8365323820082899;0.8011803119547386;-0.00014160425902233698;-0.00013562418899134781;1.0445161265038099;9.999888051924776;0.8335051950989022;0.015561970542401233;0.01556206269734656;0.8010556803871738;0.01488922644436809;0.8011881244363406
64.914415;1.0441036453572774;0.8365310250880125;0.8011789823370126;-0.00014084841248754567;-0.00013490035033096508;1.044515910916592;9.999888605494004;0.8335053950140704;0.015561973614906023;0.0155620644456084;0.8010536953048178;0.014889225642621974;0.8011860122628092
64.924415;1.0441043585697045;0.8365287345678041;0.801176259498023;-0.00014034254585348926;-0.00013441584562753778;1.044515693952507;9.999889235433983;0.8335055925922733;0.015561976664494744;0.01556206624719993;0.8010507069619228;0.014889224823093218;0.8011828975206644
64.934415;1.0441041145596224;0.8365260314205812;0.8011738736972503;-0.00014070068143964324;-0.00013475896760093298;1.0445154756085213;9.999889942234669;0.8335057872356902;0.015561979683012254;0.015562068108380924;0.801048715617476;0.014889223981976143;0.8011807804235898
64.944415;1.0441048194343117;0.836524093035448;0.8011714895666592;-0.00014130080044102113;-0.00013533372491269472;1.0445162559155117;9.999890725228724;0.8335059783950928;0.015561982662461069;0.015562070033584062;0.801046721531927;0.014889223115425461;0.801178661850087
64.954415;1.0441045658735297;0.8365210416274619;0.8011687720205204;-0.00014055293955310318;-0.0001346175607227885;1.0445160349382232;9.999891581797872;0.8335061655593496;0.01556198559471206;0.015562072024894959;0.8010447249990145;0.014889222218614566;0.8011765426047178
64.964415;1.0441052600185605;0.8365202109364175;0.8011674513444625;-0.00014080284763427268;-0.0001348568927962306;1.0445158128030818;9.99989250779884;0.8335063482864828;0.01556198846990178;0.015562074082863152;0.8010417263768055;0.014889221285367894;0.8011734237004849
64.974415;1.0441052966725266;0.8365174027152991;0.8011647385541382;-0.000139291222427261;-0.00013340917994374388;1.044515589699779;9.99989349925076;0.8335065262738487;0.01556199127708951;0.015562076207683495;0.8010397261077059;0.014889220310107153;0.8011713056193447
64.984415;1.0441059786690128;0.8365154666354091;0.8011623635414097;-0.00013989133169962974;-0.0001339839132429982;1.0445163658498493;9.999894553444237;0.8335066993878217;0.015561994007343479;0.015562078399708579;0.801037724731729;0.014889219290859457;0.8011691892870015
64.994415;1.0441057013135147;0.836512766705592;0.801159991142545;-0.00014024946099224503;-0.0001343270062471645;1.0445161414735535;9.999895668870849;0.8335068675922555;0.015561996655108903;0.015562080659442933;0.8010347228332294;0.014889218230742893;0.8011660754762863
65.004415;1.0441063716594643;0.8365115860055216;0.801158345138781;-0.00013939336692053605;-0.00013350703988065053;1.0445159168090623;9.999896844877815;0.8335070308481726;0.015561999216626482;0.015562082986918253;0.8010327209482642;0.014889217137146258;0.8011639642647304
65.014415;1.044106083500731;0.8365088851625969;0.8011559777781788;-0.00013975149383279377;-0.00013385012289733052;1.0445156921466607;9.999898080970167;0.8335071890732902;0.015562001688574346;0.01556208538094525;0.8010307195127377;0.014889216019080054;0.8011618561178181
65.024415;1.0441067440689151;0.8365069471712251;0.8011536126306175;-0.0001403515915961492;-0.000134424829822475;1.044516467771078;9.999899375548646;0.8335073421634865;0.015562004068028023;0.01556208783934814;0.8010277188356466;0.01488921488441857;0.8011587514088917
65.034415;1.04410674906712;0.8365041360218414;0.8011509141297731;-0.00013883996783736077;-0.00013297709864394842;1.0445162438506843;9.99990072508675;0.8335074900113907;0.015562006352509556;0.015562090359659624;0.8010257191021276;0.014889213738771109;0.8011566499074133
65.044415;1.044107402097555;0.836503301459408;0.8011496115996883;-0.00013908986243117003;-0.00013321639019442974;1.0445160204527228;9.999902124269171;0.8335076324722392;0.015562008540460083;0.015562092939222998;0.8010237204338682;0.014889212585556224;0.8011545518344737
65.054415;1.0441070991480936;0.8365005955997562;0.8011472508111297;-0.0001394479842131026;-0.000133559456055285;1.044515797715857;9.999903566876062;0.8335077693401894;0.015562010632209234;0.01556209557508641;0.8010217229387201;0.014889211426248179;0.8011524572160086
65.064415;1.0441077479267926;0.8364986517865237;0.8011448905111559;-0.00014004807097919085;-0.0001341341408919956;1.0445165759965631;9.999905047180635;0.8335079003972454;0.015562012629593594;0.015562098263796547;0.8010187267234179;0.014889210260097973;0.8011493662596945
65.074415;1.0441074427783739;0.8364955922140923;0.8011421949533964;-0.00013930018833062318;-0.00013341791740807153;1.0445163558673416;9.9999065606341;0.8335080254861851;0.015562014533811558;0.015562101000679196;0.8010167319108099;0.014889209083640862;0.8011472786456246
65.084415;1.0441080913223777;0.8364947506889013;0.8011408937975275;-0.00013955007408494256;-0.00013365718923632176;1.044516137975193;9.99990810323358;0.8335081445424022;0.015562016343561502;0.015562103779621037;0.8010147386504133;0.014889207891217959;0.8011451945191709
65.094415;1.0441080894225525;0.836492279454451;0.8011385330314176;-0.00013914445049378736;-0.00013326872291423704;1.0445159228312313;9.999909671049938;0.8335082575655093;0.015562018054726921;0.01556210659434088;0.8010117471200628;0.01488920667630516;0.8011421139605979
65.104415;1.0441087406040737;0.8364899778128307;0.8011358360099607;-0.0001386385242262211;-0.0001327841053718559;1.0445167106841493;9.999911260502545;0.8335083645474173;0.0155620196611135;0.01556210944011863;0.8010097575328523;0.014889205432893913;0.8011400364767551
65.114415;1.0441084404840104;0.8364883665653917;0.8011345327979953;-0.00013864644524307242;-0.00013279174708271215;1.044516501574108;9.999912868191721;0.8335084654123428;0.015562021155172032;0.015562112314502503;0.8010077701230327;0.014889204156977767;0.8011379620297645
65.124415;1.044109096223342;0.8364864108771449;0.8011321691734725;-0.0001392465145910655;-0.00013336639834011827;1.0445162954877194;9.999914490129555;0.8335085600391533;0.015562022528277783;0.015562115216919052;0.8010047850952277;0.014889202847595758;0.8011348905249855
65.134415;1.0441088016090494;0.8364833388609487;0.8011294689884938;-0.00013849861997972427;-0.00013265014729309815;1.044516092470485;9.999916121370987;0.8335086483425843;0.01556202377130069;0.01556211814783514;0.8010028025796585;0.01488920150698056;0.8011328213642964
65.144415;1.0441094638892081;0.8364813779178525;0.8011271029087292;-0.00013909868133066242;-0.00013322478500958472;1.044515892624513;9.999917756482608;0.8335087302746724;0.015562024875843438;0.015562121107903988;0.8010008226286267;0.014889200140190243;0.8011307545961729
65.154415;1.0441094787500798;0.836479997811394;0.801125795008733;-0.00013834287187587655;-0.0001325009096417266;1.0445166960561987;9.999919390559592;0.8335088057215253;0.015562025835277882;0.015562124097528217;0.8009988452333877;0.01488919875390085;0.801128690276958
65.164415;1.0441101496155771;0.8364776794186638;0.8011230910214651;-0.00013783692372318216;-0.0001320162552367118;1.0445165028838879;9.99992101998282;0.8335088744747591;0.015562026644718454;0.015562127116786752;0.8009958703596545;0.01488919735488414;0.8011256287368788
65.174415;1.0441098718575048;0.8364749432845786;0.8011207212105964;-0.0001381950256469391;-0.00013235926749668978;1.0445163132795356;9.999922642038124;0.8335089363568683;0.015562027300251344;0.015562130165250111;0.8009938979784605;0.014889195949676718;0.8011235697838052
65.184415;1.0441105522306808;0.8364729664294854;0.8011183501119472;-0.00013879507421658163;-0.00013293388175692841;1.0445161274736738;9.999924254013083;0.8335089913617412;0.015562027798365808;0.015562133241967877;0.8009919280346719;0.014889194544756077;0.8011215137157769
65.194415;1.0441102839947372;0.8364709770164848;0.8011167018066934;-0.00013769698049002023;-0.00013188221025897052;1.0445169457165202;9.999925853563203;0.8335090396955444;0.015562028135863423;0.015562136346058577;0.800989960422617;0.01488919314621812;0.8011194606301902
65.204415;1.0441109738479817;0.8364689905724407;0.8011143286656369;-0.00013829702113646121;-0.0001324568120172001;1.0445167681829588;9.999927439605708;0.8335090817097297;0.015562028310362876;0.015562139477113546;0.8009869950418623;0.01488919175949556;0.8011164107664299
65.214415;1.0441110170033152;0.8364664771153589;0.8011119550318325;-0.00013789139842890346;-0.00013206831505002746;1.044516594886217;9.99992901171315;0.8335091178066504;0.015562028321100858;0.015562142634106836;0.8009850318463574;0.014889190389329692;0.8011143638493397
65.224415;1.0441117166679261;0.8364641296703992;0.8011092454209967;-0.0001373854246696322;-0.00013158362188259555;1.0445164256839476;9.999930569213578;0.8335091484094048;0.01556202816880455;0.015562145813513754;0.8009830708368347;0.014889189039720337;0.8011123201806689
65.234415;1.0441114682788948;0.8364624687614302;0.8011079303276305;-0.00013739333327061266;-0.00013159121952286817;1.0445172603209039;9.999932111399467;0.8335091739543726;0.015562027854852297;0.015562149009240023;0.8009801120326117;0.014889187713886832;0.8011092801607061
65.244415;1.0441121788348984;0.8364604592203472;0.8011055560134941;-0.0001379933609599707;-0.00013216579860895165;1.0445170984734697;9.999933637734818;0.8335091948689115;0.015562027380919908;0.015562152214432093;0.8009781554140499;0.014889186414585419;0.8011072437523221
65.254415;1.0441128951078311;0.8364580927881825;0.8011028467794765;-0.00013748737335244571;-0.0001316810848547069;1.044516939809479;9.999935147691735;0.8335092115636604;0.015562026749278148;0.0155621554225121;0.8009762008550683;0.014889185144542525;0.8011052114537416
65.264415;1.044112965495847;0.8364566537311376;0.8011015332477397;-0.00013673157273522572;-0.00013095719159660025;1.0445167839887382;9.99993664107368;0.83350922440895;0.01556202596352462;0.015562158626936422;0.8009742481142281;0.014889183906302315;0.8011031835633706
65.274415;1.0441136927150612;0.8364546231322122;0.80109916153253;-0.0001373315914114596;-0.00013153175327013328;1.0445176306030344;9.999938118594306;0.8335092336917158;0.015562025029246572;0.015562161821257846;0.8009712968653392;0.014889182701444311;0.8011001604905401
65.284415;1.0441134713834377;0.8364518214027674;0.8010967914304955;-0.000137689671722241;-0.00013187471465150714;1.044517479181233;9.999939581588315;0.8335092396059878;0.015562023954137699;0.015562165000037455;0.8009693466915769;0.01488918152995889;0.8010981420658904
65.294415;1.0441142075559697;0.8364494257758112;0.8010940877475218;-0.00013718367048789457;-0.00013138997634287567;1.0445173292565233;9.999941030907467;0.8335092422673753;0.015562022747471071;0.015562168159557181;0.8009673970676072;0.014889180390523697;0.8010961286657188
65.304415;1.0441139938183064;0.8364477153007704;0.8010927808153803;-0.0001371915734126394;-0.00013139754754604822;1.044517180391585;9.999942466296176;0.8335092417302645;0.015562021418925634;0.01556217129707329;0.8009654474210582;0.01489017928127063;0.8010941391403088
65.314415;1.044114736261974;0.8364456552712771;0.8010904167543319;-0.00013779157950189475;-0.0001319720828617301;1.0445170321836021;9.999943886976526;0.8335092380585983;0.015562019977449009;0.015562174409248938;0.8009624972268324;0.014890178200671775;0.8010911367228787
65.324415;1.0441148295353428;0.8364427161222157;0.801087719791231;-0.0001362799455049767;-0.0001305242693308457;1.0445178842815206;9.999945293036529;0.8335092314386986;0.015562018431334474;0.0155621774912116;0.8009605459910848;0.014890177148222954;0.8010891398299973
65.334415;1.0441155763028127;0.8364417477161216;0.8010864197071512;-0.00013652977591974835;-0.00013076341579910212;1.0445177363579;9.999946686363545;0.833509222212364;0.015562016789496917;0.015562180536678436;0.8009585931628338;0.014890176123526166;0.8010871488166829
65.344415;1.0441153712630264;0.8364389022732138;0.8010840626660773;-0.0001368878496621741;-0.000131106347795342;1.0445175880637492;9.999948070073476;0.8335092108154523;0.015562015062399136;0.015562183539423789;0.8009566381305747;0.014890175124192294;0.8010851638666735
65.354415;1.0441161205556655;0.8364364628961183;0.8010813723176456;-0.00013638183006043977;-0.00013062156994195638;1.0445174390727332;9.999949447050076;0.8335091977509692;0.015562013262145178;0.015562186495058323;0.800953680292267;0.014890174145237571;0.801082185292937
65.364415;1.0441159167731802;0.8364336024935288;0.8010790192308525;-0.00013673990040866961;-0.00013096449080265827;1.0445182892014278;9.999950819026658;0.8335091836445484;0.015562011402394979;0.015562189400848058;0.8009517190847939;0.014890173180095834;0.8010802128386032
65.374415;1.0441169678282116;0.8364328461890348;0.8010777270381183;-0.000136226039541925;-0.00013047215806812689;1.0445181384485733;9.99995218658859;0.8335091692805335;0.015562009497633743;0.015562192253909273;0.800949753973299;0.014890172221123477;0.8010782467208253
65.384415;1.0441167628871804;0.8364296205578521;0.801075041247528;-0.00013547809185586525;-0.00012975578228089935;1.0445179868763492;9.999953549687303;0.8335091555535024;0.015562007561964146;0.015562195050058132;0.8009477844526004;0.0148901712601856;0.8010762869631219
65.394415;1.044117510276463;0.8364275013062342;0.8010726915519795;-0.0001360780784114519;-0.00013033026888379723;1.0445178344416293;9.999954908270261;0.8335091433842547;0.015562005608259898;0.015562197784013736;0.8009448100399464;0.014890170290598238;0.801073333779315
65.404415;1.0441173031920328;0.8364257171002331;0.8010714016213042;-0.0001360859802569882;-0.00013033780203302044;1.044518680896096;9.999956262409066;0.8335091336240609;0.015562003647312443;0.01556220045022992;0.8009428302527065;0.014890169308458334;0.8010713868958717
65.414415;1.04411804838842;0.8364235835076693;0.8010690525753867;-0.00013668596176797523;-0.00013091227737148788;1.0445185258087284;9.999957611708869;0.833509126955525;0.01556200168756171;0.015562203042891867;0.8009408446121695;0.014890168311710986;0.8010694465393635
65.424415;1.044117839242889;0.8364203293021188;0.8010663682198326;-0.00013593800510128934;-0.00013019588180334597;1.0445183686948218;9.999958954693984;0.833509123861703;0.015561999736122132;0.015562205554728845;0.8009388526540748;0.014890167298345683;0.8010675126614164
65.434415;1.0441188844423939;0.8364195303627865;0.801065078391688;-0.0001354241446312774;-0.00012970353309943087;1.0445182091352605;9.999960288935076;0.833509124672506;0.015561997799681643;0.015562207977216202;0.8009358539175006;0.014890166265975995;0.8010645852642151
65.444415;1.0441186738599586;0.836416613571455;0.8010627287207569;-0.00013578220692854465;-0.0001300464218126632;1.0445180467968298;9.999961611715126;0.8335091295955105;0.015561995884611412;0.015562210302661177;0.8009338479658434;0.014890165212578242;0.8010626637642498
65.454415;1.044119416521896;0.8364141043486691;0.801060042950187;-0.00013527615519735923;-0.00012956158573216187;1.044518881387968;9.999962920336976;0.8335091386993202;0.015561993997402507;0.015562212525111961;0.8009318344519771;0.014890164136043334;0.8010607480511792
65.464415;1.044119206339732;0.8364111761010531;0.8010576917096714;-0.00013563421260807298;-0.0001299044661400002;1.0445187126397952;9.99996421212391;0.8335091519314363;0.015561992145265414;0.015562214640309976;0.8009298131511476;0.014890163033572613;0.8010588377719139
65.474415;1.0441199507186634;0.8364101125768985;0.8010563986802778;-0.00013588401675126562;-0.00013014354718262678;1.0445185403630617;9.999965484669012;0.8335091692015755;0.015561990335471917;0.015562216646354283;0.8009277839526373;0.014890161902675468;0.8010569325150863
65.484415;1.044120045398887;0.8364074168694801;0.8010540452262793;-0.00013547840633481068;-0.00012975498617170042;1.044518364555894;9.999966736201813;0.8335091904273516;0.015561988574159146;0.015562218543408316;0.8009247468504016;0.014890160741282674;0.8010540320347842
65.494415;1.0441207940183819;0.8364048888403832;0.801051354596869;-0.00013497233898117895;-0.00012927013145091817;1.0445191854758629;9.999967966026103;0.8335092155116429;0.015561986866673793;0.015562220331979007;0.8009227019162151;0.01489015954621686;0.8010521355836154
65.504415;1.0441205921866554;0.8364030498409988;0.8010500565871784;-0.0001349802323239656;-0.00012927763951843548;1.0445190035800025;9.99996917504029;0.8335092443654879;0.015561985218615798;0.015562222011617383;0.8009206492384477;0.014890158312825289;0.8010502429258595
65.514415;1.044121347098652;0.836400865448376;0.801047696816542;-0.00013558018065754754;-0.00012985206876039843;1.0445188193831758;9.999970365968657;0.8335092769878009;0.015561983635243668;0.0155622235806982;0.8009185888530074;0.014890157036728698;0.8010483535993723
65.524415;1.0441211524515568;0.8363975647019848;0.8010449990032364;-0.00013483219828090164;-0.0001291356392334411;1.0445186334038308;9.99997154326479;0.833509313470598;0.015561982120263553;0.015562225036849264;0.8009155206913483;0.014890155715381048;0.8010454672121154
65.534415;1.0441222171919005;0.8363967236471103;0.8010436929527676;-0.00013431832951647012;-0.0001286432770955904;1.0445194462102396;9.999972713255659;0.8335093539022995;0.015561980676425429;0.015562226377367011;0.8009134445557508;0.014890154347785173;0.8010435827472395
65.544415;1.0441220313214707;0.836393769514933;0.8010413243852241;-0.00013467636870799116;-0.0001289861380009474;1.0445192584305643;9.999973884293174;0.8335093982789087;0.015561979307145842;0.015562227599093861;0.8009113601463665;0.014890152934025742;0.8010416996471678
