time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.554415;1.044122803660763;0.8363915780581188;0.8010389525747482;-0.00013527630020382015;-0.00012956055339596032;1.0445190706735366;9.999975065431935;0.8335094465007389;0.015561978016755889;0.015562228698026283;0.800909267147684;0.014890151475517224;0.8010398171431173
65.564415;1.0441226275533761;0.8363893782436644;0.8010373015638393;-0.00013417815391708214;-0.00012850875930899166;1.044518883448963;9.999976264140233;0.8335094984401221;0.015561976808921366;0.01556222966965796;0.8009071653035441;0.014890149974732744;0.8010379344524788
65.574415;1.0441234096320946;0.8363871859379076;0.8010349235098025;-0.00013477807533647594;-0.00012908316701216608;1.0445186971382225;9.999977485954036;0.8335095539963335;0.015561975684900087;0.015562230510561983;0.8009040544033351;0.014890148434515842;0.8010350510701965
65.584415;1.044123544794711;0.8363844719954739;0.8010325427374421;-0.0001343724555159127;-0.0001286946025453153;1.044519511941978;9.999978736245012;0.8335096131024399;0.015561974643030229;0.015562231219907864;0.8009019342096473;0.014890146858117471;0.8010331661961335
65.594415;1.0441243359051724;0.8363830362612993;0.8010308830910611;-0.00013351619104678142;-0.00012787435597514472;1.0445193277996763;9.999980021230927;0.8335096757111838;0.015561973679370183;0.015562231799338726;0.8008998043991603;0.014890145250005924;0.8010312797394333
65.604415;1.0441241778089672;0.8363800820604697;0.8010284970052788;-0.00013387421070947144;-0.0001282172028905408;1.0445191443644695;9.99998134716792;0.8335097417508741;0.015561972789077675;0.015562232251738766;0.8008976645866003;0.014890143616232672;0.8010293914759157
65.614415;1.0441240235998968;0.8363771294047234;0.801026108424795;-0.00013423222659220802;-0.00012856004724784117;1.0445189610894634;9.999982719030195;0.8335098111156202;0.015561971967770594;0.015562232580028533;0.8008955144572861;0.01489014196372381;0.8010275011192244
65.624415;1.0441248262844487;0.836374942386712;0.8010237173401672;-0.00013483212410136074;-0.00012913443603331505;1.044519777415252;9.99998414002045;0.8335098837414958;0.015561971212071332;0.01556223278633136;0.8008923538745043;0.014890140299582704;0.8010246085204357
65.634415;1.044124678636813;0.8363727499842347;0.8010220477966963;-0.0001337339564134576;-0.00012808262863156617;1.044519592938962;9.999985611970143;0.8335099596579162;0.015561970519792006;0.015562232871659979;0.8008901828885394;0.014890138631189638;0.8010227130037021
65.644415;1.0441257885485853;0.8363708098335457;0.8010196519033622;-0.00013357020892571273;-0.00012792560509468652;1.0445194074433952;9.999987135457134;0.8335100389749227;0.015561969889879382;0.015562232835975517;0.800888001756335;0.01489013696612497;0.8010208143398173
65.654415;1.044125644851776;0.836367866982974;0.8010172533347719;-0.0001339282092486622;-0.00012826843795999383;1.0445192208179055;9.999988709293733;0.8335101218346347;0.015561969321837779;0.015562232678821333;0.8008858109773811;0.01489013531104918;0.8010189120406999
65.664415;1.0441264552621858;0.8363664465956403;0.8010155759272917;-0.0001330719105239542;-0.00012744816640598272;1.0445200330066842;9.999990330365746;0.8335102082856327;0.015561968815834621;0.01556223240044637;0.8008836112602223;0.014890133670244464;0.8010170056398473
65.674415;1.0441263123404911;0.8363635095996899;0.801013171674462;-0.00013342990142200384;-0.00012779099256547422;1.0445198440292747;9.99999199424542;0.833510298151774;0.01556196837348994;0.0155622320023028;0.8008804034323628;0.014890132044865239;0.8010140949564165
65.684415;1.0441271222705755;0.836361338962278;0.8010107642762758;-0.00013402976391718526;-0.0001283653547258715;1.04451965398615;9.999993696161951;0.8335103910417345;0.015561967997202756;0.015562231486714205;0.8008781883724474;0.01489013043318565;0.801012179394996
65.694415;1.0441272796631818;0.8363597550877631;0.8010094130732882;-0.00013327398104787341;-0.00012764143699926485;1.044519463029265;9.999995431757698;0.8335104864693842;0.015561967688216832;0.015562230856687896;0.8008759670179757;0.014890128831450931;0.8010102589431882
65.704415;1.0441280872246723;0.836357239038655;0.8010066637280299;-0.00013276779692268547;-0.0001271564939933364;1.0445192713345879;9.99999719746444;0.8335105839482975;0.015561967446015835;0.015562230116256159;0.8008737403946187;0.014890127234732273;0.8010083334757723
65.714415;1.0441279396681067;0.8363543116303827;0.8010042464352716;-0.000133125766753102;-0.00012749930806685387;1.044520079056401;9.999998990744626;0.8335106829915282;0.015561967269099513;0.015562229270576598;0.8008715095914427;0.014890125637535941;0.8010064028977769
65.724415;1.0441287434402051;0.8363532559934485;0.8010028852338494;-0.00013337546576486673;-0.00012773831273450958;1.044519886266402;10.000000809818735;0.8335107830506054;0.015561967155662434;0.015562228325286571;0.80086827569158;0.014890124034154968;0.8010034672262625
65.734415;1.044128893370697;0.8363505747156513;0.8010004619384627;-0.00013296980586862948;-0.00012734973426200338;1.0445196928796638;10.000002652868371;0.8335108835129327;0.0155619671047327;0.015562227286246635;0.8008660396965157;0.014890122419189807;0.8010015258593599
65.744415;1.044129692391866;0.8363480671586064;0.8009977004063485;-0.0001324635889998344;-0.00012686477191851934;1.0445194986030284;10.000004517739667;0.8335109837659603;0.015561967117212461;0.015562226160301618;0.80086380251006;0.01489012078863643;0.8009995786814561
65.754415;1.0441295354535827;0.8363462541431953;0.8009963310031332;-0.00013247139935073493;-0.00012687223474630355;1.044520303053527;10.000006402099297;0.8335110832064256;0.015561967195555547;0.015562224955494657;0.8008615649897202;0.01489011914076523;0.8009976254621435
65.764415;1.044130329280764;0.8363441005108407;0.800993899951289;-0.00013307120227273;-0.0001274465614063309;1.0445201060282214;10.00000830291289;0.8335111812223005;0.015561967343760504;0.015562223679985616;0.8008593279794775;0.014890117476093154;0.8009956660676678
65.774415;1.0441301672135581;0.8363411849034632;0.8009914668601602;-0.00013342913095112132;-0.0001277893542754362;1.0445199076609102;10.000010215287826;0.8335112772280205;0.015561967568287498;0.015562222340696345;0.8008560923312588;0.014890115796304648;0.8009927006578208
65.784415;1.0441312579306057;0.8363400321685441;0.8009897558879894;-0.0001318091375135725;-0.00012623765789435032;1.0445197083609137;10.000012132047813;0.8335113706947876;0.015561967878091864;0.015562220942578676;0.800853858941804;0.01489011410220036;0.8009907290356917
65.794415;1.0441310912310133;0.8363371194431791;0.8009873189771349;-0.00013216705301937506;-0.00012658044439009522;1.044519508667964;10.000014044310648;0.8335114611386292;0.015561968283245275;0.01556221948858675;0.8008516287305162;0.014890112392500912;0.8009887516497193
65.804415;1.0441318757929718;0.836336077702299;0.8009859394252601;-0.00013241669190793153;-0.00012681941761108365;1.0445203091262758;10.00001594205504;0.83351154812154;0.015561968793141676;0.01556221797945881;0.8008494025481733;0.014890110664906898;0.8009867687813995
65.814415;1.0441317049622405;0.8363328175055043;0.8009831634620688;-0.0001316685508882377;-0.00012610289438916593;1.0445201102294406;10.000017814724586;0.8335116312998943;0.015561969415791212;0.015562216413608106;0.8008471811042158;0.014890108917776418;0.8009847806413328
65.824415;1.0441324854810419;0.8363306723297734;0.800980721268532;-0.00013226830001570244;-0.00012667718949798253;1.0445199124417095;10.000019652028477;0.8335117104606414;0.01556197015853576;0.015562214788566954;0.8008449649722774;0.01489010715052023;0.8009827873677564
65.834415;1.0441326123327377;0.8363291127177535;0.8009793374505496;-0.00013151245932113999;-0.00012595326226867023;1.04451971621998;10.000021444041097;0.8335117854961275;0.01556197102848213;0.015562213102777417;0.8008417546564567;0.014890105362502865;0.8009797892061352
65.844415;1.0441333885517172;0.8363269700997417;0.8009768936027977;-0.00013211219326446992;-0.00012652754894532813;1.0445205220123588;10.000023180534122;0.8335118563650993;0.01556197203225403;0.015562211355635935;0.8008395506505958;0.014890103551734025;0.8009777858059735
65.854415;1.0441332090500677;0.8363237151736841;0.8009741143636087;-0.00013136402077629534;-0.0001258110089327576;1.0445203302391952;10.000024850346087;0.8335119230516878;0.015561973176308886;0.015562209546334162;0.8008373534599683;0.014890101714967944;0.8009757772390294
65.864415;1.0441339804573322;0.8363226816256633;0.8009727300208133;-0.00013161361194593486;-0.0001260499556782297;1.044520141218065;10.00002644151353;0.8335119855116233;0.015561974467051461;0.015562207672819971;0.8008351635915064;0.014890099848481612;0.8009737633236048
65.874415;1.0441337959839205;0.8363197803152504;0.800970287035728;-0.00013197146799938085;-0.00012639270982789654;1.0445199551106652;10.000027942408849;0.8335120436366527;0.015561975909840842;0.015562205731653197;0.800832981511332;0.014890097947756144;0.8009717438698516
65.884415;1.0441348642438806;0.8363178866339457;0.8009678450789328;-0.00013180757681985526;-0.00012623561627428138;1.044520772017287;10.000029342923613;0.8335120972467315;0.015561977508187412;0.015562203718889413;0.8008308076260917;0.014890096006876205;0.800969718738056
65.894415;1.0441346751562832;0.8363157459560039;0.8009661283304719;-0.00013070925291966195;-0.00012518373327771672;1.0445205921101035;10.000030634765528;0.8335121461220336;0.015561979264345967;0.01556220163080958;0.8008276423216616;0.01489009401939362;0.8009666880218865
65.904415;1.0441354376487795;0.8363136157551899;0.8009636891852009;-0.00013130893519612075;-0.00012575798584111986;1.0445204156220012;10.00003181125486;0.8335121900535788;0.015561981180850296;0.015562199464089516;0.8008254859806015;0.014890091980324767;0.8009646514000438
65.914415;1.0441352453814974;0.836310725072742;0.800961251881602;-0.00013166676359223608;-0.0001261007220459554;1.0445202427573508;10.000032867360956;0.83351222889061;0.015561983261039325;0.015562197217040217;0.8008233389678171;0.014890089887730074;0.8009626092456741
65.924415;1.0441360055165916;0.8363097074499499;0.80095987573163;-0.00013191631024149681;-0.00012633963938055813;1.0445200736914624;10.000033799769842;0.8335122626247395;0.015561985507587263;0.015562194891996381;0.8008212016284011;0.014890087742721549;0.800960561919992
65.934415;1.0441361135645852;0.8363067156542988;0.8009571069786648;-0.00013040449618270924;-0.00012489171350483266;1.044520908641822;10.000034606475033;0.8335122914380687;0.015561987920755884;0.015562192495635244;0.8008190742370894;0.01489008554807316;0.8009585098098814
65.944415;1.0441368732126926;0.8363045996328224;0.8009546751511545;-0.00013100414471470023;-0.00012546594156709554;1.0445207478780767;10.000035286542246;0.8335123155957289;0.015561990498270633;0.015562190036400993;0.8008169568932391;0.014890083306750953;0.8009564531954128
65.954415;1.0441366799912735;0.8363028300301598;0.8009533041892225;-0.00013101182917198668;-0.00012547333913903364;1.0445205916524554;10.000035840305303;0.8335123352831039;0.01556199323594693;0.015562187522457515;0.8008138494791296;0.01489008102149523;0.8009533924277268
65.964415;1.0441374410582842;0.8363007217961703;0.8009508750501738;-0.0001316114606940683;-0.00012604755452165264;1.0445204401629888;10.000036269157938;0.83351235057588;0.01556199612727908;0.015562184961486007;0.8008117517018132;0.01489007869548444;0.8009513273673798
65.974415;1.0441375517628426;0.8362988514110329;0.8009491707429875;-0.00012974950931975002;-0.00012426429850189666;1.044521293586991;10.000036575300655;0.8335123615235378;0.015561999163139212;0.015562182361187525;0.80080966315421;0.014890076332821557;0.8009492585470717
65.984415;1.0441383154799193;0.836296750251661;0.8009467424852716;-0.00013034912508822573;-0.0001248385034256983;1.0445211521341693;10.000036761986722;0.8335123681611191;0.015562002333188784;0.015562179729502204;0.8008075834033037;0.014890073937699174;0.8009471865127799
65.994415;1.0441381272639707;0.8362938886800138;0.8009443140280703;-0.0001307068980525542;-0.0001251812022495862;1.0445210161164096;10.000036833245828;0.8335123704210091;0.015562005627448638;0.015562177073519517;0.8008055120834322;0.014890071513004113;0.8009451119354091
66.004415;1.0441379402979862;0.836292135996667;0.8009429443920973;-0.0001307145527381677;-0.00012518858174127097;1.0445208860133437;10.00003679296832;0.8335123681193414;0.015562009036219425;0.015562174398110366;0.8008034489082696;0.014890069060162018;0.8009430355084454
66.014415;1.0441387075718978;0.8362896931698255;0.8009401795436996;-0.00013020809145996467;-0.00012470346084552931;1.0445207624462478;10.000036645099838;0.833512361057938;0.01556201254914435;0.015562171705848168;0.8008003936068003;0.014890066580388465;0.8009399580282838
66.024415;1.0441388235973437;0.8362870807043012;0.8009377496208098;-0.00012980227984786235;-0.0001243148160945333;1.0445216460770748;10.00003639489325;0.8335123491132954;0.015562016155075983;0.015562168997891467;0.8007983458784309;0.014890064075581582;0.800937879621469
66.034415;1.0441395909987496;0.8362860975157286;0.8009363783074618;-0.00013005174571952707;-0.00012455367954718546;1.0445215375609977;10.000036048810832;0.8335123322487599;0.015562019842800168;0.015562166275439649;0.8007963054003517;0.014890061547630281;0.8009358007030578
66.044415;1.0441394042509158;0.836283245807197;0.8009339471125269;-0.00013040948574972292;-0.00012489635703927569;1.0445214375508685;10.000035613100032;0.8335123104506575;0.015562023601374701;0.015562163540858888;0.8007942718146271;0.014890058996833176;0.8009337212540106
66.054415;1.0441401695924672;0.8362808084185549;0.8009311798924977;-0.00012990298992587946;-0.000124411212380528;1.0445213466941754;10.000035093433858;0.8335122836509423;0.015562027420050332;0.015562160797499714;0.8007922446760198;0.014890056421088843;0.8009316410678718
66.064415;1.0441402815960024;0.8362793061963525;0.8009298067086873;-0.000129147052680364;-0.00012368724880918147;1.0445222656272142;10.000034495508439;0.8335122517513934;0.01556203128860971;0.015562158048827972;0.8007902234466469;0.014890053816476538;0.8009295598881203
66.074415;1.0441410431143403;0.8362772202808548;0.8009273732796993;-0.00012974659625178823;-0.0001242614034931648;1.044522194923086;10.000033824970371;0.8335122147449542;0.015562035197664444;0.015562155297335319;0.8007882075738991;0.014890051178260685;0.8009274774829082
66.084415;1.0441408489061834;0.836275477391208;0.8009259983231451;-0.00012975420514128421;-0.00012426875620757214;1.0445221350166944;10.000033087032099;0.8335121728256014;0.01556203913903788;0.015562152543893188;0.8007851965656035;0.014890048501417851;0.80092439379578
66.094415;1.0441416054704287;0.8362733924272143;0.8009235630163075;-0.00013035373276723872;-0.00012484289898771948;1.0445220861983846;10.000032286550514;0.833512126388743;0.015562043106849324;0.015562149788687548;0.8007831899825841;0.014890045780720552;0.8009223082087069
66.104415;1.0441414057933986;0.8362701941452839;0.8009207912970016;-0.00012960537589151372;-0.00012412623978544178;1.044522048641274;10.00003142812581;0.8335120758972753;0.015562047097940217;0.01556214703268452;0.8007811874207188;0.014890043011092894;0.800920220577962
66.114415;1.0441424581872907;0.8362694576862616;0.8009194130677633;-0.00012909123682556273;-0.00012363375189933;1.0445230224273292;10.000030515938109;0.8335120217492248;0.015562051111222207;0.015562144277968216;0.8007791885431123;0.014890040188685392;0.8009181305915797
66.124415;1.0441422521242052;0.8362666101513507;0.8009169743142366;-0.000129448925646969;-0.00012397639464223353;1.0445230076129555;10.000029553785867;0.8335119642640968;0.015562055146745005;0.01556214152737503;0.8007771930810704;0.01489003731142067;0.8009160379841804
66.134415;1.0441429958676212;0.8362645265961831;0.8009145345749109;-0.00013004842243644936;-0.00012455051313576702;1.0445230042789353;10.00002854552129;0.8335119036920222;0.015562059204240372;0.015562138784091833;0.8007752008053352;0.014890034378000355;0.8009139425538
66.144415;1.0441427823322935;0.8362624359509445;0.8009128181968724;-0.00012894993951876872;-0.00012349853152824383;1.0445230125248506;10.000027495226714;0.8335118401739847;0.015562063282608072;0.015562136051061909;0.8007732115363658;0.014890031387218899;0.800911844170132
66.154415;1.0441438196613622;0.8362605952126724;0.8009103775286704;-0.00012878588034674572;-0.00012334133243217208;1.0445240324883054;10.000026406898955;0.8335117737325823;0.015562067381635342;0.015562133330240223;0.8007712251309367;0.014890028339248872;0.8009097427679636
66.164415;1.0441435970884154;0.8362588557282941;0.8009089961485399;-0.00012879344726377738;-0.00012334865446419834;1.0445240643835334;10.000025284480067;0.833511704328468;0.015562071503377782;0.015562130622097261;0.8007682414319317;0.01489002523695714;0.8009066385138943
66.174415;1.0441443226158134;0.836256774371409;0.8009065559652326;-0.0001293929159389098;-0.00012392274849280037;1.0445241084759318;10.000024132325203;0.8335116319455179;0.01556207565109338;0.015562127925836867;0.8007662602927956;0.014890022085450821;0.8009045311367449
66.184415;1.0441440888889157;0.8362535801890564;0.8009037815309048;-0.0001286445075869558;-0.00012320604771889283;1.0445241649779076;10.000022955112488;0.8335115566782364;0.015562079827151926;0.015562125239904268;0.8007642816496058;0.01489001889200523;0.8009024209946349
66.194415;1.0441448020169044;0.8362526066820375;0.8009024030622836;-0.0001288938656424125;-0.00012344482879644432;1.044524233925547;10.000021757380733;0.833511478767761;0.015562084032124496;0.015562122561949238;0.800762305533625;0.0148900156672966;0.8009003083621007
66.204415;1.0441448563339184;0.836250006519838;0.8008999671196423;-0.00012848797577232757;-0.0001230561334643788;1.0445253151776266;10.000020543638946;0.8335113985341743;0.015562088264949616;0.01556211988876646;0.800760332041833;0.014890012425144724;0.8008981935632271
66.214415;1.0441446010681503;0.8362482718457752;0.8008985923129135;-0.00012849552033370221;-0.0001230634330966895;1.0445254085854605;10.000019318537056;0.8335113162711749;0.015562092522761287;0.015562117217059976;0.8007583612934149;0.014890009180561199;0.8008960770027932
66.224415;1.0441452908315725;0.8362461959274222;0.800896160314616;-0.0001290949561685137;-0.00012363749341164326;1.0445255141143646;10.000018086771078;0.8335112322030847;0.015562096800529506;0.015562114544409318;0.800756393364728;0.014890005948604554;0.8008939592087586
66.234415;1.0441450184218153;0.8362430077658551;0.8008933954366504;-0.00012834652015867565;-0.00012292076331222855;1.0445256317625773;10.00001685345516;0.8335111465040564;0.015562101090916644;0.01556211186942405;0.8007544282504134;0.014890002744307268;0.800891840790203
66.244415;1.0441459920401284;0.836242282606487;0.8008920278247792;-0.00012783232696356018;-0.0001224282264878906;1.0445257614185586;10.000015624424265;0.8335110593504159;0.015562105384312104;0.015562109191235898;0.8007524658762128;0.014889999582198622;0.800889722351332
66.254415;1.0441457011141655;0.8362394477548385;0.8008896035717515;-0.00012818994674152135;-0.00012277079956431934;1.044526902813971;10.000014405652157;0.8335109709842534;0.015562109669881115;0.015562106508888991;0.8007495061210147;0.014889996474763545;0.8008866046145807
66.264415;1.0441463539167077;0.8362384843418923;0.8008882414571434;-0.00012843926956582452;-0.00012300953943408932;1.0445270555466308;10.000013202631902;0.8335108817409519;0.015562113937064876;0.01556210382069279;0.8007475488231239;0.014889993430602861;0.8008844877293749
66.274415;1.0441460435333008;0.8362353032018548;0.8008854876148935;-0.00012769081430574896;-0.00012229278558656222;1.0445272190604045;10.000012020424105;0.8335107920118275;0.015562118175820575;0.015562101123639592;0.8007455937726083;0.014889990453711727;0.8008823723212716
66.284415;1.0441469784886326;0.8362334793953662;0.8008830718074718;-0.00012752669640935072;-0.0001221355223202763;1.044527392598585;10.00001086368079;0.8335107021615205;0.015562122375858469;0.015562098413512276;0.8007436407046057;0.014889987544730707;0.8008802588127826
66.294415;1.0441466485262314;0.8362317581064356;0.8008817176381687;-0.00012753421126692063;-0.0001221427830763492;1.0445285752371485;10.000009736011283;0.8335106124599392;0.015562126526074558;0.015562095686421015;0.8007416892973901;0.014889984703319488;0.8008781476482659
66.304415;1.0441472621358983;0.8362296957250223;0.8008793062307203;-0.0001281335998113016;-0.00012271678740999296;1.0445287659798883;10.000008639161473;0.8335105230863556;0.01556213061461934;0.015562092940839961;0.8007397391442855;0.014889981930024405;0.8008760393624019
66.314415;1.0441469124261975;0.8362279770207699;0.800877956010412;-0.0001281411063411193;-0.00012272403874641878;1.0445289638554525;10.000007573012995;0.8335104342004339;0.015562134629260817;0.01556209017802125;0.8007377897244609;0.01488997922735163;0.8008739345781832
66.324415;1.0441478077729245;0.8362258082995726;0.8008752128558627;-0.00012687090298777059;-0.00012150743988815535;1.0445291679875706;10.00000653630962;0.8335103460150787;0.015562138557971207;0.015562087400956744;0.8007358404196947;0.014889976599908678;0.8008718339392008
66.334415;1.0441474378077307;0.8362229849646899;0.8008728063203255;-0.00012722848524446647;-0.00012184996810081084;1.044529377598095;10.00000552703701;0.8335102587922818;0.015562142390175242;0.015562084613257683;0.8007338905606803;0.014889974052957793;0.8008697380564112
66.344415;1.0441480111195924;0.8362220316025462;0.8008714603482323;-0.0001274777652654206;-0.00012208866017462866;1.044530591973091;10.000004542734576;0.8335101727730597;0.01556214611783821;0.015562081818271265;0.8007309394882092;0.014889971590545018;0.8008666476870435
66.354415;1.0441476211614817;0.8362192088964994;0.8008690562768885;-0.00012783533630459623;-0.0001224311769562893;1.0445308104525108;10.000003581440396;0.8335100881525714;0.015562149735250436;0.015562079018850277;0.8007289866124176;0.014889969215227653;0.8008645630861478
66.364415;1.0441481750814752;0.8362179058742797;0.8008673772751171;-0.0001269785338370305;-0.00012161053955164088;1.0445310324153192;10.000002642346457;0.8335100051228849;0.015562153238327171;0.015562076217940889;0.8007270314417398;0.014889966929653229;0.8008624850741978
66.374415;1.0441480684126867;0.8362153254553144;0.8008649753049609;-0.0001265725922425797;-0.00012122178145631747;1.0445312572078347;10.000001725563076;0.8335099239023145;0.015562156625009493;0.01556207341957049;0.800725073595392;0.01488996473789574;0.8008604143335284
66.384415;1.0441476517803787;0.8362125038404471;0.8008625739391055;-0.00012693014816695544;-0.00012156428295162844;1.0445324840804724;10.000000831727865;0.8335098447195837;0.015562159896072611;0.015562070629245162;0.8007231128040023;0.014889962644574784;0.8008583515240808
66.394415;1.044148181263354;0.8362115527459604;0.8008612323124635;-0.000127179399429642;-0.00012180294657527588;1.0445327122194459;9.99999996166842;0.833509767764779;0.015562163054448961;0.015562067853058886;0.800721148846291;0.01488996065350378;0.8008562972421672
66.404415;1.0441477512014454;0.8362087334557402;0.800858831579763;-0.0001275369439072089;-0.00012214543670098038;1.0445329408080144;9.999999115780005;0.8335096931429533;0.015562166103734535;0.015562065096730872;0.8007191814361311;0.014889958767629538;0.8008542520295525
66.414415;1.0441485713267935;0.8362076772480423;0.8008571548236479;-0.00012591661617465636;-0.00012059351336637979;1.0445331690423572;9.999998293588378;0.8335096208878975;0.015562169047176489;0.015562062365369797;0.800717210185368;0.014889956989076476;0.8008522163627784
66.424415;1.0441481325324578;0.8362048619746805;0.8008547533945403;-0.0001262741519313471;-0.00012093599342250656;1.0445333961426102;9.999997494351426;0.8335095510226587;0.015562171887140987;0.015562059663410448;0.8007152346848652;0.01488995531951987;0.8008501906125337
66.434415;1.0441486444092798;0.8362028126399411;0.8008523508771838;-0.00012687345577321477;-0.00012150991033566055;1.044534621406424;9.999996718385685;0.8335094835854592;0.015562174625118634;0.015562056994724746;0.8007132546057284;0.014889953761138344;0.8008481750460401
66.444415;1.0441482011367649;0.8362011084074751;0.8008510061716981;-0.00012688090674020772;-0.00012151710219557399;1.0445348442741815;9.999995967449339;0.8335094185896276;0.015562177261485746;0.015562054362895913;0.8007112697513269;0.014889952316246482;0.8008461698620486
66.454415;1.0441490120425658;0.8361993058486339;0.8008486002179015;-0.00012671671163663495;-0.00012135975651281424;1.0445350643295075;9.99999524354451;0.8335093559926895;0.01556217979486512;0.015562051771207437;0.8007082800762084;0.014889950985826374;0.800843175361496
66.464415;1.0441485674833608;0.8361972564678591;0.8008469157584628;-0.00012561808057836286;-0.00012030761961381892;1.0445352812277502;9.999994547724754;0.8335092957428472;0.015562182221985778;0.015562049222270431;0.8007062856883093;0.014889949769156679;0.8008411912273726
66.474415;1.044149076466837;0.8361952169184123;0.800844504248047;-0.00012621736142180796;-0.00012088150968684949;1.0445354946307683;9.999993879843961;0.8335092378576554;0.01556218453808298;0.015562046718024898;0.80070428682472;0.014889948664960342;0.8008392175902216
66.484415;1.0441486326368052;0.8361935221680716;0.8008431486864707;-0.0001262247986426354;-0.00012088868341812869;1.044536704180317;9.999993238486729;0.8335091824769072;0.015562186738032967;0.015562044260494588;0.8007022838041878;0.014889947672344238;0.8008372544441292
66.494415;1.0441494449144608;0.836191728620871;0.8008407302022943;-0.0001260605878069383;-0.00012073131864045538;1.0445369094695343;9.99999262097822;0.8335091298656465;0.01556218881744526;0.015562041852306318;0.8007002769691911;0.014889946790352392;0.8008353019036969
66.504415;1.0441490033741603;0.836188931694692;0.8008383078268452;-0.00012641808783888183;-0.00012107375484839619;1.0445371100545227;9.999992023869034;0.8335090803408414;0.015562190773131968;0.015562039496496123;0.8006982666222353;0.014889946017265298;0.800833360180192
66.514415;1.0441495167648183;0.8361876559656874;0.8008366055496203;-0.00012556119990992217;-0.00012025302704327019;1.0445373055699667;9.999991443433228;0.8335090341934166;0.0155621926042168;0.015562037195634216;0.8006962529826225;0.014889945351063633;0.8008314294967077
66.524415;1.0441490783558218;0.8361848622781798;0.8008341752783142;-0.00012591869073933325;-0.00012059545179342999;1.0445384958091373;9.999990875578396;0.8335089917223151;0.015562194312705254;0.015562034950449917;0.8006942362086822;0.014889944790611799;0.8008295100119984
66.534415;1.0441489430750759;0.8361834177519243;0.8008328004956087;-0.0001251626381569199;-0.00011987136961242588;1.0445386806375618;9.99999031521275;0.833508953319338;0.015562195902205719;0.015562032759644776;0.8006922164842105;0.014889944336031292;0.8008276017878371
66.544415;1.044149460377207;0.8361813899598776;0.8008303624002282;-0.00012576188223871945;-0.0001204452156022697;1.0445388598686003;9.999989755940367;0.8335089194614874;0.015562197377150016;0.015562030621109254;0.8006901941088851;0.014889943988474028;0.8008257048098074
66.554415;1.0441490246254495;0.8361797056795819;0.8008289799052658;-0.00012576929752750306;-0.00012045235967748501;1.0445390332412468;9.999989190820743;0.8335088906095967;0.015562198743131233;0.01556202853247246;0.8006881695414138;0.014889943750651703;0.8008238190275663
66.564415;1.0441495420136753;0.8361773294917008;0.8008261990672658;-0.0001252624496971059;-0.00011996686909059595;1.0445392004806113;9.99998861320041;0.8335088671105972;0.015562200006616376;0.01556202649068468;0.8006861433789262;0.014889943626985614;0.8008219443882745
66.574415;1.044149407085987;0.8361747823487695;0.800823749861264;-0.00012485645555733747;-0.00011957804253283046;1.0445403613703785;9.999988016666709;0.8335088491710793;0.015562201174574524;0.015562024491453812;0.8006841162798161;0.014889943622368979;0.8008200808516116
66.584415;1.044149922962996;0.8361738636532097;0.8008223558865855;-0.00012510561637084518;-0.00011981659891778466;1.0445405157696004;9.999987395209638;0.8335088368935152;0.015562202254873468;0.01556202252861072;0.8006820888846305;0.014889943741109746;0.8008182283811676
66.594415;1.0441494845535766;0.836171076012467;0.8008198984353668;-0.0001254630822737021;-0.00012015898971643259;1.04454066354114;9.99998674410283;0.8335088303132183;0.015562203256098016;0.015562020594284584;0.8006800617775248;0.014889943985973386;0.8008163869390531
66.604415;1.0441499986170304;0.8361701584080538;0.8008184958487776;-0.00012571223560162417;-0.00012039753546427305;1.0445408044638012;9.999986060403241;0.833508829396387;0.0155622041864055;0.015562018680595518;0.8006770354645654;0.014889944356718062;0.8008135566443727
66.614415;1.044149860043623;0.8361672632938939;0.8008156942126089;-0.00012420015200052592;-0.00011894937329303937;1.0445409382539985;9.99998534250756;0.8335088340333361;0.015562205053182792;0.015562016781114962;0.800675010324889;0.014889944850228438;0.8008117370286093
66.624415;1.0441503720292844;0.8361663462553373;0.8008142822874388;-0.00012444929822288188;-0.00011918791002603532;1.044542064659227;9.999984589005948;0.8335088440661212;0.015562205863870925;0.015562014890425467;0.8006729865124079;0.014889945462434927;0.8008099280499579
66.634415;1.0441499294367877;0.8361635598354303;0.8008118062686802;-0.0001248067521683122;-0.00011953028325288668;1.0445421834838413;9.999983797879858;0.8335088593202612;0.015562206626499818;0.01556201300276976;0.8006709638902189;0.014889946189009538;0.8008081294612868
66.644415;1.044150439082406;0.8361615370034043;0.8008093254022207;-0.00012540594845457165;-0.00012010406858127555;1.0445422945716845;9.99998296710793;0.8335088796220047;0.01556220734924221;0.015562011111394094;0.800668942114136;0.01488994702423406;0.8008063410368148
66.654415;1.044150296007898;0.8361600986625249;0.8008078992685626;-0.0001246498872833296;-0.00011937996400235193;1.044542397822998;9.999982095810372;0.8335089048250958;0.015562208039088763;0.015562009208859796;0.800666920788136;0.014889947960416382;0.8008045625493644
66.664415;1.0441498501690967;0.836156962541187;0.800805073871729;-0.00012390124885988584;-0.00011866300148950862;1.0445434932644766;9.999981184757152;0.8335089348255502;0.01556220870041608;0.015562007287699112;0.8006648995242938;0.014889948988963703;0.8008027937461711
66.674415;1.044150356594594;0.8361560461169183;0.8008036386687469;-0.00012415038003909466;-0.00011890151776196613;1.0445435811518877;9.999980236586453;0.8335089695162566;0.015562209335094244;0.01556200534120407;0.800662877924571;0.014889950102007955;0.8008010343911254
66.684415;1.0441499083176922;0.8361532602903432;0.800801139998162;-0.00012450782208328295;-0.00011924387318950647;1.0445436619724298;9.999979255659055;0.8335090087066276;0.015562209944085591;0.015562003364361653;0.8006608555976933;0.014889951293303807;0.8007992842847054
66.694415;1.0441507136984636;0.8361525859580745;0.8007996966201709;-0.0001239935028738742;-0.00011875117737856578;1.044543736291666;9.999978246999271;0.8335090520966065;0.015562210528217043;0.015562001354248888;0.8006588321976691;0.014889952558398315;0.8007975432052212
66.704415;1.0441502624445385;0.8361498007117371;0.8007971897004702;-0.0001243509424707345;-0.0001190935275779968;1.0445438046358178;9.999977215531315;0.8335090993348627;0.015562211087666497;0.015561999309652822;0.8006568074056769;0.014889953894977692;0.8007958108770987
66.714415;1.044150763083376;0.8361477793838625;0.8007946785431508;-0.00012495011645770405;-0.00011966728241480566;1.0445448675420215;9.99997616668041;0.8335091501168164;0.015562211621605572;0.015561997230734018;0.8006547808977824;0.014889955303133948;0.800794086984796
66.724415;1.0441503087736868;0.8361457512134988;0.8007928872789026;-0.00012385141151121466;-0.00011861504662543759;1.044544925612362;9.999975106983142;0.8335092042618734;0.015562212128175407;0.015561995119377144;0.800652752406184;0.014889956784610098;0.8007923711583691
66.734415;1.0441511078860606;0.8361439728916793;0.8007903678371452;-0.00012368713984203624;-0.00011845759606389706;1.0445449794164867;9.999974043498305;0.8335092617044962;0.015562212604991483;0.01556199297970505;0.800650721816285;0.014889958341694627;0.800790662960896
66.744415;1.0441506499763382;0.8361422964839218;0.8007889035289146;-0.00012369452252736544;-0.00011846468469162749;1.0445450293574354;9.999972982646067;0.8335093224088738;0.015562213050274868;0.01556199081766656;0.8006486891403986;0.0148899599765498;0.8007889618996098
66.754415;1.0441511433208892;0.8361402787320884;0.8007863758244502;-0.0001242936839799319;-0.00011903842448706537;1.0445450756277486;9.999971929621518;0.833509386290157;0.015562213463280102;0.01556198863975221;0.8006466544058972;0.014889961690473755;0.8007872674360464
66.764415;1.0441506808894645;0.8361386051506253;0.800784903598256;-0.00012430106419668326;-0.00011904551018082847;1.0445461182057973;9.999970888603924;0.8335094531711992;0.01556221384441305;0.015561986451962509;0.8006446176398904;0.014889963483441663;0.8007855789884304
66.774415;1.044150517533114;0.8361357187463457;0.8007820332200021;-0.00012278896763334403;-0.00011759732393521674;1.0445461568706131;9.999969862850529;0.8335095227539416;0.015562214195861354;0.015561984259384036;0.8006425789468048;0.014889965354801056;0.8007838959214572
66.784415;1.0441510027966625;0.8361348117060508;0.8007805538257107;-0.00012303807427749993;-0.00011783580832091031;1.044546191310432;9.999968854655991;0.8335095946184468;0.01556221452090991;0.015561982066523638;0.8006405385056404;0.014889967304347;0.8007822175620863
66.794415;1.0441505310603667;0.8361320364218431;0.8007780119230522;-0.0001233954974164211;-0.00011817813746203395;1.0445462212624577;9.999967866185457;0.8335096682821901;0.015562214822170772;0.01556197987855686;0.8006384964669389;0.014889969332917008;0.8007805432337239
66.804415;1.0441510085814838;0.8361311315144189;0.8007765262915113;-0.00012364459920591705;-0.00011841661715783665;1.0445472465285393;9.999966900594378;0.833509743281121;0.015562215101090352;0.015561977701638474;0.8006364529118787;0.014889971442469414;0.8007788722452717
66.814415;1.0441508299227955;0.8361285991594057;0.8007739785991337;-0.00012323859289991822;-0.00011802775975341726;1.044547266934141;9.9999659621385;0.8335098191908064;0.01556221535858328;0.015561975541362058;0.8006344078962345;0.014889973635821724;0.8007772038820042
66.824415;1.044151298260255;0.8361265882849951;0.8007714280511837;-0.0001238377328546033;-0.00011860147922400787;1.04454728236526;9.999965055685909;0.8335098956139528;0.015562215595323304;0.015561973401462202;0.8006313614451587;0.014889975916552351;0.800774537589747
66.834415;1.0441508084382654;0.8361245691593653;0.800769599111382;-0.0001227390112080543;-0.00011754922880616982;1.0445472928150807;9.999964186321177;0.83350997219536;0.015562215810996713;0.015561971283943673;0.800629313523356;0.01488997828855446;0.8007728722459806
66.844415;1.044151267212641;0.8361225558048049;0.8007670438065047;-0.0001233381423376912;-0.0001181229407547912;1.0445472983710509;9.99996335887974;0.8335100486165489;0.015562216003975065;0.015561969189919145;0.8006272640652182;0.014889980754989651;0.800771207185527
66.854415;1.0441510695452294;0.8361211246206539;0.8007655460918602;-0.0001225820939624363;-0.00011739884273194231;1.044548299146618;9.999962577619925;0.8335101245624229;0.015562216172843903;0.015561967120438256;0.8006252129956468;0.014889983317748323;0.8007695415972436
66.864415;1.0441515189096728;0.8361191063616976;0.8007629874268253;-0.0001231812193386738;-0.0001179725494546381;1.0445482952188438;9.99996184627496;0.83351019973812;0.01556221631780962;0.015561965076969527;0.8006231601998576;0.014889985977775539;0.8007678747865454
66.874415;1.044151010328195;0.8361174277599278;0.8007614870012679;-0.00012318858613620285;-0.00011797962459897343;1.0445482866668216;9.999961168125225;0.8335102739239761;0.015562216440191123;0.015561963061636012;0.800621105497514;0.014889988735796247;0.8007662061893431
66.884415;1.044150799020566;0.8361148814078416;0.8007589264712633;-0.00012278257645375083;-0.0001175907667372428;1.044548273638121;9.999960545645886;0.8335103470087626;0.015562216541058795;0.015561961077717013;0.8006190486627192;0.014889991592857999;0.8007645353355369
66.894415;1.0441512351656472;0.8361136090373076;0.8007570891879444;-0.00012192555684897005;-0.0001167698947583386;1.0445482563666086;9.999959979824773;0.8335104189941406;0.015562216620123106;0.015561959129933026;0.8006169895047328;0.014889994550473426;0.8007628618234591
66.904415;1.0441507139691997;0.8361108129341356;0.8007545273192537;-0.00012228295502952297;-0.00011711220231299058;1.0445492351708066;9.999959470066708;0.8335104899678221;0.01556221667445645;0.015561957223687578;0.8006149279527965;0.014889997610262407;0.8007611853187834
66.914415;1.0441511424986551;0.8361098815034911;0.8007530244461475;-0.00012253202540650368;-0.00011735065536092497;1.0445492104303893;9.99995901465373;0.8335105600833779;0.01556221669724238;0.015561955364108147;0.8006128640484045;0.014890000773037758;0.8007595055225926
66.924415;1.0441509159008135;0.8361073168095079;0.8007504623427336;-0.00012212601129266598;-0.00011696179444123778;1.0445491825557534;9.999958610646484;0.8335106295913588;0.015562216678310392;0.01556195355566244;0.8006107978592313;0.014890004038107661;0.8007578221135615
66.934415;1.0441513377887863;0.8361063738347301;0.8007489597108858;-0.00012237507599053521;-0.00011720024237080702;1.044549151960798;9.999958253867975;0.8335106988313541;0.01556221660724155;0.015561951801926599;0.8006087294217853;0.014890007403451394;0.8007561347402447
66.944415;1.0441508033530733;0.8361035547775366;0.8007463984364769;-0.00012273246277840695;-0.00011754253959807108;1.0445491190208096;9.999957939917135;0.8335107681408805;0.015562216477060997;0.015561950105533028;0.8006066587758045;0.014890010866879806;0.8007544430733176
66.954415;1.0441512197329512;0.836102248246893;0.8007445622731515;-0.00012187541935301933;-0.00011672164714884723;1.0445500840294295;9.999957664945228;0.8335108378301295;0.01556221628523407;0.015561948468386176;0.8006045860333277;0.014890014426978414;0.8007527468322667
66.964415;1.0441509822424992;0.8360996567561355;0.8007420035761631;-0.00012146940005309559;-0.00011633278259014266;1.0445500472214149;9.999957425533424;0.8335109082543417;0.015562216031940532;0.015561946891214725;0.8006025113668587;0.0148900180820186;0.80075104573836
66.974415;1.0441513947659584;0.836097579564293;0.800739446609503;-0.00012206848030165649;-0.00011690644803973024;1.0445500088925193;9.999957218703448;0.8335109798096972;0.015562215718628777;0.015561945372647875;0.8006004349079885;0.014890021828216709;0.800749339466377
66.984415;1.0441508528254113;0.8360958374417953;0.8007379513758958;-0.0001220758243868639;-0.00011691350393390307;1.0445499694947373;9.999957042104027;0.8335110527940741;0.015562215347357473;0.015561943909422237;0.800598356654951;0.014890025659722809;0.8007476276438171
66.994415;1.0441503105101106;0.8360929813158079;0.8007353996206934;-0.0001224331943735561;-0.00011725578676261483;1.0445499295798397;9.999956893931865;0.8335111272788992;0.015562214920160562;0.015561942497488036;0.8005962764626132;0.014890029569742797;0.8007459098703891
67.004415;1.0441510236281504;0.8360922282998265;0.8007339104588663;-0.00012191884012715902;-0.00011676306340403836;1.0445508896534113;9.999956772895391;0.8335112030939196;0.01556221443946824;0.015561941132663895;0.8005941941078056;0.014890033551500943;0.8007441857768776
67.014415;1.0441504826430812;0.8360890059347592;0.8007310302212457;-0.00012117010042829561;-0.00011604600640799273;1.044550850075742;9.999956678144633;0.8335112798794152;0.015562213909580694;0.015561939810998246;0.8005921093386559;0.014890037598477481;0.8007424550998208
67.024415;1.044150896680145;0.8360879949973922;0.8007295484990586;-0.00012141912961957854;-0.00011628442534925141;1.0445508110363462;9.999956608945181;0.83351135716855;0.015562213337302386;0.015561938529764577;0.8005900218578593;0.014890041703743888;0.8007407176758918
67.034415;1.044150661165864;0.8360853481983836;0.8007270120312703;-0.00012101309758904992;-0.00011589555426408632;1.0445507725677423;9.999956564257735;0.8335114344508654;0.015562212730810581;0.015561937288640236;0.8005879313164456;0.01489004585951602;0.8007389733817886
67.044415;1.044151079969773;0.8360843211357031;0.8007255396560653;-0.00012126211866711513;-0.00011613396762581677;1.0445517345942081;9.999956542443993;0.8335115111348592;0.015562212097778961;0.01556193608939766;0.800585837370582;0.014890050057223405;0.80073722210369
67.054415;1.0441505484853006;0.8360814165307844;0.8007230132307015;-0.00012161946608740042;-0.00011647623411939675;1.0445516969859765;9.999956541492713;0.8335115864794177;0.01556221144451509;0.015561934934133968;0.8005837397686062;0.014890054286544573;0.8007354637286783
67.064415;1.0441509740693087;0.8360803734630418;0.8007215515625833;-0.00012186847754162834;-0.0001167146402005622;1.0445516595811575;9.999956559798804;0.8335116596494488;0.01556221077686661;0.01556193382391097;0.8005816384129276;0.014890058534361825;0.8007336981471669
67.074415;1.044150752224017;0.8360773448491436;0.8007187009533637;-0.00012035632849806283;-0.00011526642769987281;1.0445516221879747;9.999956596794586;0.8335117298727535;0.015562210101605665;0.015561932759040676;0.8005795333742951;0.014890062785767055;0.8007319252750911
67.084415;1.0441502336119057;0.8360755232065306;0.8007172501512337;-0.00012036364218697027;-0.00011527346427958706;1.0445515845285442;9.999956652769534;0.8335117965273328;0.015562209426357122;0.015561931740717842;0.800577424895094;0.01489006702559574;0.8007301450695845
67.094415;1.044150674015409;0.836073351576828;0.8007147451515344;-0.0001209626596016856;-0.0001158470810968435;1.0445525461170826;9.999956727957494;0.8335118591060133;0.015562208758240291;0.015561930771838149;0.8005753133589321;0.014890071238936436;0.8007283575290886
67.104415;1.044150468950293;0.8360717573410167;0.8007133045989981;-0.00012020658951442125;-0.0001151229819074811;1.0445525062273593;9.999956821669288;0.8335119171421477;0.015562208102943226;0.015561929855434259;0.8005731991798934;0.014890075411693463;0.8007265626895946
67.114415;1.0441509223133578;0.836069572005606;0.8007108092860911;-0.00012080559627328606;-0.00011569659084762702;1.0445524640184956;9.999956932176358;0.8335119701488558;0.015562207464336411;0.015561928992914618;0.8005710827030036;0.014890079531117973;0.8007247606010465
67.124415;1.0441504293003638;0.8360677231311322;0.8007093778149013;-0.00012081289426574102;-0.00011570361766528758;1.04455241870533;9.999957057247027;0.8335120176007829;0.015562206844077692;0.015561928184243696;0.800568964203283;0.014890083585382647;0.800722951278245
67.134415;1.0441508968693427;0.8360655256328923;0.8007068913341334;-0.0001214118879272332;-0.00011627721608941464;1.0445523696799206;9.999957194536535;0.8335120590053874;0.015562206242117994;0.015561927428735326;0.8005668439408122;0.014890087563080686;0.8007211346808439
67.144415;1.044150719935471;0.8360635570213492;0.8007051334946492;-0.00011954969838303843;-0.0001144937752366768;1.0445533165624636;9.999957341141918;0.8335120940110067;0.015562205657813277;0.015561926725187197;0.8005647222094109;0.014890091453159879;0.8007193107522556
67.154415;1.0441512018436296;0.8360613489303247;0.8007026558022109;-0.00012014868006977604;-0.00011506736511216296;1.0445532592077236;9.999957492554875;0.8335121224193761;0.015562205089917694;0.015561926071839769;0.8005625993537712;0.014890095244928046;0.800717479453708
67.164415;1.0441507373347356;0.8360594791046482;0.8007012418274363;-0.00012015596182651496;-0.0001150743813583344;1.0445531977026419;9.999957641938732;0.8335121441319743;0.01556220453609224;0.015561925467175965;0.8005604757735046;0.014890098928700763;0.8007156407585658
67.174415;1.0441502796214652;0.8360564994060964;0.8006987726660421;-0.00012051325357402142;-0.00011541660900948913;1.044553132301551;9.99995778063259;0.8335121591346002;0.01556220399315399;0.015561924911427306;0.8005583519410363;0.014890102496328451;0.800713794632566
67.184415;1.0441510835067027;0.8360556278453329;0.800697366757036;-0.00011999884077870099;-0.00011492385540119536;1.0445530632969182;9.999957899761837;0.8335121674805845;0.01556220345690445;0.01556192440654502;0.8005562283768326;0.014890105940386117;0.8007119410173796
67.194415;1.0441506383855;0.8360526428607352;0.8006949048866642;-0.00012035612334363325;-0.00011526607739173219;1.0445539909760715;9.999957991539775;0.8335121692460346;0.015562202921372304;0.015561923954354727;0.8005541055394373;0.014890109253316141;0.8007100798191414
67.204415;1.0441511523311968;0.8360515257899085;0.8006935053930264;-0.00012060506226668195;-0.0001155044336499503;1.0445539156601809;9.99995804951299;0.8335121645122603;0.015562202379125492;0.015561923555079328;0.8005519837402933;0.014890112427114023;0.8007082108950753
67.214415;1.0441510198729314;0.8360484300327705;0.8006907143509125;-0.00011909286296375547;-0.00011405619702695792;1.0445538376888388;9.999958068334884;0.8335121533684389;0.015562201822508254;0.015561923206974632;0.8005498631763166;0.014890115452701932;0.8007063340897954
67.224415;1.0441515442679559;0.8360473118498405;0.8006893206575082;-0.00011934178970801888;-0.00011429454628977504;1.0445537573704653;9.999958043546311;0.833512135883058;0.01556220124452614;0.015561922906944779;0.8005477440132289;0.014890118319599617;0.8007044493401586
67.234415;1.0441511203960063;0.8360443244908754;0.800686870887262;-0.00011969905009887376;-0.00011463675468083168;1.0445536749758288;9.999957971219532;0.8335121120730912;0.01556220063892769;0.015561922651303916;0.8005466264295198;0.014890121016952921;0.8007035565620528
67.244415;1.044150701651632;0.8360424438919978;0.8006854840580891;-0.00011970629622151892;-0.00011464375204420957;1.044554590814414;9.999957847556866;0.8335120819479797;0.015562199999329134;0.015561922435745104;0.8005445106248403;0.014890123535728658;0.8007016562993539
67.254415;1.0441515429231287;0.836040463085648;0.8006830418720591;-0.00011954186133022096;-0.00011448619285157777;1.0445545053615695;9.999957669073842;0.8335120456092706;0.015562199317969644;0.015561922255133889;0.8005423968199595;0.01489012587072492;0.8006997486058457
67.264415;1.0441511337502047;0.8360385845466983;0.8006816630827595;-0.00011954909760680452;-0.00011449318560673977;1.0445544192762362;9.999957433055938;0.833512003318234;0.015562198585686462;0.015561922103330227;0.8005402852443376;0.014890128020685265;0.8006978336915884
67.274415;1.0441516825605082;0.8360363647772221;0.8006792291793482;-0.00012014799947560513;-0.00011506672199163564;1.0445543332617557;9.999957137404978;0.833511955474425;0.015562197793434296;0.015561921972798693;0.8005381761258392;0.014890129986596069;0.800695911757408
67.284415;1.0441515843823068;0.8360343813679239;0.8006775238882343;-0.0001182857624856155;-0.00011328326807837408;1.0445542479436623;9.999956780134706;0.8335119025132866;0.01556219693311325;0.015561921855007736;0.8005360696785407;0.014890131769971168;0.8006939830051257
67.294415;1.0441521428372393;0.836032165815646;0.8006750986812138;-0.00011888464995890783;-0.0001138567957953984;1.044555163836492;9.99995635922785;0.8335118447990999;0.015562195996635605;0.015561921742577362;0.8005339660633191;0.014890133371747783;0.8006920476451252
67.304415;1.0441517528033182;0.836030295588103;0.8006737371725081;-0.00011889186519259283;-0.0001138637776240645;1.0445550813270923;9.999955873147382;0.8335117825971505;0.015562194975739616;0.015561921632261694;0.8005318653694995;0.014890134791849922;0.8006901059169038
67.314415;1.044152320939644;0.8360280853181205;0.8006713205654891;-0.00011949073703690575;-0.00011443729417977829;1.044555000697936;9.999955321290853;0.833511716136179;0.015562193863315553;0.015561921526327618;0.8005297676588913;0.014890136029675857;0.8006881580649039
