time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.324415;1.0441522418346423;0.8360264624005984;0.8006699677107748;-0.00011873460215895717;-0.00011371317778547856;1.0445549221783765;9.999954703296945;0.8335116456785399;0.015562192653858576;0.015561921430978728;0.8005276729956278;0.014890137084319856;0.8006862042873689
67.334415;1.0441518651940171;0.8360234948887001;0.8006675597161971;-0.00011909180393637742;-0.0001140553519048223;1.044554845951073;9.99995401828685;0.8335115715282443;0.015562191342977465;0.015561921353655089;0.8005255814133976;0.014890137953900371;0.8006842447184997
67.344415;1.044152445792594;0.8360224003780115;0.800666215445574;-0.00011934065466785018;-0.0001142936543055434;1.0445557721784096;9.999953265412344;0.8335114940333394;0.015562189927538925;0.015561921302502637;0.8005234928734551;0.014890138635621632;0.8006822794204259
67.354415;1.0441523782637196;0.8360193320742351;0.8006634814144343;-0.00011782839003315945;-0.00011284538865164053;1.0445557010581452;9.99995244459113;0.8335114136435092;0.015562188405984521;0.015561921287680545;0.800521407237892;0.014890139127642381;0.8006803083952736
67.364415;1.0441529659345565;0.8360182461699928;0.8006621467428715;-0.00011807722799745859;-0.00011308368168358403;1.0445556327825216;9.999951556921843;0.833511330939234;0.015562186777600516;0.015561921320655566;0.8005193242690343;0.014890139431221876;0.8006783316437713
67.374415;1.0441526035971276;0.8360152961155087;0.8006597579810886;-0.00011843440655997717;-0.0001134258375714124;1.0445555674106284;9.99995060528732;0.8335112465765445;0.015562185042018088;0.015561921411224056;0.8005172436762317;0.014890139550503926;0.8006763492367818
67.384415;1.044153198054215;0.8360142214870484;0.8006584339637732;-0.00011868323260013574;-0.00011366411985931418;1.0445555048134794;9.9999495940584;0.8335111612053091;0.015562183200755843;0.0155619215660353;0.8005151651735114;0.01489013948983955;0.800674361359692
67.394415;1.0441531441997365;0.8360115255210409;0.8006560563799847;-0.00011827707298100642;-0.00011327518646117815;1.0445564447326439;9.999948527446978;0.8335110753818383;0.015562181258642399;0.015561921789578798;0.8005130885102841;0.014890139251437366;0.8006723682917642
67.404415;1.0441537455614345;0.8360104641158597;0.8006547438735782;-0.00011852588900418434;-0.00011351345938428274;1.0445563868232257;9.999947408159038;0.8335109895233315;0.015562179223126834;0.015561922085124502;0.8005110134823293;0.014890138834797992;0.8006703703237231
67.414415;1.0441533970079364;0.8360075402294704;0.8006523781379064;-0.0001188830475204676;-0.00011385559638748658;1.0445563306744694;9.999946237541309;0.8335109039635937;0.015562177103054645;0.015561922454770533;0.8005089399444404;0.014890138237682366;0.8006683677014399
67.424415;1.0441533535447551;0.8360059712586911;0.8006510781166771;-0.00011812688536202085;-0.00011313146145110875;1.0445562758771731;9.99994501651406;0.833510819048695;0.015562174907788544;0.015561922899879514;0.8005068678491051;0.014890137458208979;0.8006663606336475
67.434415;1.0441539650046123;0.8360034750946765;0.8006483898883859;-0.00011761955710866148;-0.0001126455663491343;1.044556222057652;9.999943746276033;0.8335107351874318;0.01556217264667345;0.015561923421746485;0.8005047972684086;0.014890136495955046;0.8006643493120662
67.444415;1.0441536257955846;0.8360016789075881;0.8006471030027961;-0.00011762671065333754;-0.00011265249781270527;1.0445571688595743;9.999942428981837;0.8335106527979532;0.015562170328176991;0.015561924021560796;0.8005027283433798;0.01489013535067124;0.8006623339379149
67.454415;1.0441542420790166;0.8359995468103207;0.8006447638683127;-0.00011822549387972608;-0.00011322593477552077;1.0445571159391969;9.999941068013715;0.8335105721779366;0.015562167957750105;0.015561924699862908;0.8005006612516632;0.014890134021063435;0.800660314740505
67.464415;1.0441542079041954;0.8359980056357075;0.8006434916118637;-0.00011746932465165194;-0.00011250179032179558;1.0445570629520067;9.999939666898921;0.8335104934405569;0.015562165536510995;0.015561925455818885;0.8004995962622655;0.014890132505020982;0.8006592917609775
67.474415;1.0441548259672953;0.8359958860799819;0.8006411673471808;-0.00011806809858045433;-0.00011307521599337601;1.0445570095240788;9.999938227993258;0.8335104165640381;0.015562163062223876;0.015561926286810905;0.800497533785287;0.01489013079904702;0.8006572654656915
67.484415;1.0441544904418791;0.8359941151318864;0.8006399098655811;-0.0001180752390352105;-0.0001130821308778223;1.044556955241316;9.999936752316337;0.8335103414572318;0.015562160530765727;0.015561927189303397;0.8004954743592217;0.014890128896924456;0.8006552356909928
67.494415;1.0441544558809104;0.8359914853104439;0.800637600450602;-0.0001176690549324592;-0.00011269316733739859;1.0445578996887463;9.999935240037713;0.8335102679668617;0.015562157937052356;0.015561928160960449;0.8004934185993611;0.014890126790271756;0.8006532024437415
67.504415;1.0441550719949162;0.8359904887660609;0.8006363575242486;-0.00011791782628219404;-0.00011293138905104382;1.044557842578104;9.999933690982392;0.8335101958659022;0.015562155275810638;0.015561929202061028;0.800491367127797;0.01489012447105123;0.8006511658977714
67.514415;1.0441547334429366;0.8359883843436037;0.8006347866975427;-0.0001168188308445244;-0.00011187894477272133;1.044557783862761;9.999932105143955;0.8335101248940308;0.015562152542084852;0.015561930314529187;0.8004893205269851;0.014890121934305708;0.8006491264555631
67.524415;1.044155648757901;0.835986534192658;0.8006324989553679;-0.0001166542730348718;-0.00011172128402454673;1.044557723679291;9.999930482976525;0.8335100548191653;0.015562149731371372;0.015561931500572907;0.800487279343036;0.014890119179503412;0.8006470846710854
67.534415;1.0441553081071195;0.835984790864945;0.800631277574821;-0.00011666139951447536;-0.00011172818022716864;1.0445576621930088;9.999928825455132;0.8335099854564184;0.01556214684005135;0.01556193276326038;0.8004852440867052;0.0148901162099887;0.8006450411658331
67.544415;1.044155920596573;0.8359827105714884;0.8006290038306072;-0.00011726013810075602;-0.00011230156497247003;1.0445585995088054;9.999927134406578;0.8335099166702632;0.015562143865971899;0.015561934106661363;0.8004832152075967;0.014890113032011782;0.8006429965772033
67.554415;1.0441555801968396;0.8359809791758168;0.8006277964320763;-0.00011726725775118097;-0.00011230845322791396;1.0445585356715794;9.99992541284113;0.8335098483812673;0.015562140808149435;0.015561935533978315;0.8004811930863872;0.014890109653791164;0.8006409515044509
67.564415;1.0441555428359417;0.8359783894929451;0.8006255366764032;-0.00011686105854229393;-0.00011191946966197523;1.0445584707244682;9.999923664878274;0.8335097805581427;0.015562137665627406;0.015561937046623028;0.8004791780694106;0.01489010608430973;0.8006389064915594
67.574415;1.0441561593864344;0.8359774339003724;0.8006243428980944;-0.00011710980055955996;-0.00011215765782542041;1.0445584047547136;9.999921895462162;0.8335097132241444;0.015562134436463884;0.015561938644667877;0.8004771705188137;0.014890102332556537;0.8006368620505947
67.584415;1.0441558253477012;0.8359746151677038;0.8006220963671549;-0.00011746689389849386;-0.00011249971662612878;1.0445583378911403;9.999920109775813;0.8335096464825386;0.015562131117855678;0.015561940326682344;0.8004751708226233;0.014890098407112074;0.8006348186555433
67.594415;1.0441567497926312;0.8359739136671458;0.8006209155648695;-0.00011695233309806171;-0.00011200685050910204;1.0445592703164015;9.999918312886217;0.8335095804967024;0.015562127707584335;0.015561942089790818;0.8004731793764095;0.014890094316137038;0.800632776729565
67.604415;1.0441564231496112;0.8359707571141044;0.800618346157734;-0.00011620328824493325;-0.00011128955184431703;1.044559202325696;9.999916510120187;0.8335095154164036;0.015562124205332374;0.015561943930725531;0.8004721965665936;0.014890090068121354;0.8006317365378539
67.614415;1.0441570545270868;0.8359698256925573;0.8006171768352469;-0.00011645201386858811;-0.00011152772241891517;1.044559134335514;9.999914707254456;0.8335094513284886;0.015562120612373803;0.015561945847101438;0.8004702227158531;0.014890085672312115;0.8006296989713441
67.624415;1.0441570393560062;0.8359672719016257;0.800614953375501;-0.00011604580449470247;-0.00011113872656842606;1.0445590667827829;9.999912910143825;0.8335093882586234;0.015562116930486876;0.015561947838501572;0.8004682580100535;0.014890081138868843;0.8006276645108513
67.634415;1.0441567282609168;0.8359655877175799;0.8006137936979865;-0.00011605290462394842;-0.00011114559138208579;1.0445590000479346;9.99991112471362;0.833509326173456;0.015562113161567647;0.015561949906651029;0.8004663024867567;0.014890076479978635;0.8006256338454647
67.644415;1.0441573767960346;0.8359646715412131;0.8006126380132514;-0.00011630162093092497;-0.00011138375137519482;1.0445599344746788;9.999909357453618;0.8335092650049217;0.0155621093073694;0.015561952053827625;0.8004643561004111;0.01489007171107464;0.8006236076312665
67.654415;1.0441570786618273;0.8359618903034393;0.8006104265596573;-0.00011665869226017074;-0.00011172578472699057;1.0445598703882597;9.999907615378195;0.8335092047541418;0.015562105368768378;0.01556195428054436;0.800462418786717;0.014890066850224965;0.8006215864665143
67.664415;1.044158042974628;0.835961224105266;0.8006092775864764;-0.00011614411741961604;-0.00011123290292071756;1.0445598080847796;9.999905905243773;0.8335091456019569;0.015562101345691635;0.015561956584643542;0.8004604904479753;0.014890061915434776;0.8006195709274191
67.674415;1.0441577602254135;0.8359584504678095;0.8006070717330762;-0.00011650118297422848;-0.00011157492988602767;1.0445597478435478;9.999904232719107;0.8335090879102384;0.015562097238411657;0.015561958962079696;0.8004585709264601;0.014890056922035922;0.8006175615956099
67.684415;1.044158439420912;0.8359575493487985;0.8006059272376465;-0.00011674988435824332;-0.00011181307408060685;1.0445596899667065;9.999902601811907;0.8335090321385663;0.015562093048859775;0.01556196140841747;0.8004566600617633;0.014890051882072187;0.8006155589680795
67.694415;1.0441584756886968;0.8359546730229566;0.8006033899452198;-0.00011523752699023931;-0.00011036471354682573;1.0445606348056788;9.999901014727362;0.8335089787715586;0.015562088780469422;0.015561963920188156;0.80045475777352;0.01489004680489422;0.8006135633510034
67.704415;1.0441582192580816;0.8359530132960075;0.8006022482578786;-0.00011524460963993697;-0.00011037156124390151;1.044560582752932;9.999899472378312;0.8335089282801974;0.015562084437437887;0.015561966495397334;0.8004528640857197;0.014890041697975354;0.8006115748868222
67.714415;1.0441589252618826;0.8359510124759965;0.800600047939486;-0.00011584327002446829;-0.00011094486621199643;1.044560534189938;9.999897975465885;0.8335088811079165;0.01556208002452951;0.015561969132865958;0.8004509790708575;0.01489003656781898;0.8006095936054555
67.724415;1.0441589886626668;0.8359495977320782;0.800598907438553;-0.000115087072590976;-0.00011022068772657675;1.0445604894098586;9.999896525451799;0.8335088376555234;0.01556207554658793;0.015561971829935822;0.8004501027371175;0.014890031420449527;0.8006086192398807
67.734415;1.0441597132600855;0.8359476000906957;0.8005967073884082;-0.00011568572403983331;-0.0001107939868058723;1.0445604486231148;9.999895124624592;0.8335087982163418;0.01556207100740971;0.01556197457955399;0.8004482349736473;0.014890026261460926;0.8006066519566623
67.744415;1.0441594941458046;0.8359459469146471;0.8005955662318736;-0.00011569279442054179;-0.00011080082856925514;1.0445614120657591;9.999893775772291;0.8335087629156687;0.015562066409101318;0.015561977369395035;0.8004463755987512;0.014890021096229307;0.8006046913983172
67.754415;1.04416053995024;0.8359453002506642;0.8005944241003489;-0.0001151781982522123;-0.00011030793676117542;1.0445613800465632;9.999892482359371;0.8335087317444737;0.015562061752627072;0.015561980183388387;0.80044452438377;0.014890015930347817;0.8006027373640798
67.764415;1.0441603404939312;0.8359425442892844;0.8005922208232412;-0.00011553523228928871;-0.00011064994296469171;1.0445613528572057;9.999891248436896;0.8335087046238654;0.01556205703887161;0.015561983003787068;0.8004426810093541;0.014890010769550025;0.8006007895553819
67.774415;1.0441601506572205;0.8359408962925683;0.8005910745067123;-0.00011554229549036875;-0.00011065678243318102;1.044561330649962;9.99989007751308;0.8335086814014792;0.015562052269258437;0.015561985812727792;0.8004408450497646;0.014890005619472617;0.8005988475557692
67.784415;1.0441609236047102;0.8359389073357492;0.8005888658910915;-0.00011614092346039144;-0.00011123006619202538;1.0445613133915135;9.999888971777525;0.8335086618162799;0.015562047445560312;0.015561988593356052;0.8004390159971974;0.014890000486480977;0.8005969108954311
67.794415;1.0441610538732444;0.8359371548495319;0.8005873783227492;-0.0001142785773547943;-0.00010944653729223353;1.0445623009339642;9.999887932773055;0.8335086454992274;0.015562042568929802;0.015561991331180197;0.8004371932792326;0.014889995378305187;0.8005949790996165
67.804415;1.0441618447349426;0.8359351697824509;0.8005851628097759;-0.00011487719609939419;-0.00011001981632659157;1.0445622931353884;9.999886962157719;0.833508632008867;0.015562037639428282;0.015561994015930555;0.8004353763037414;0.014889990302889367;0.8005930517126564
67.814415;1.0441616907219449;0.8359335294661997;0.8005840026210155;-0.00011488424859397961;-0.0001100266528096695;1.0445622899346614;9.999886061319666;0.833508620883196;0.015562032656983171;0.015561996642808006;0.8004335645287239;0.014889985267351627;0.8005911283711018
67.824415;1.0441628000250809;0.8359317896674334;0.8005817785689486;-0.00011471960036855993;-0.00010986892108891472;1.0445622913903683;9.999885230732058;0.8335086116659804;0.015562027622210569;0.015561999212074412;0.8004327574552438;0.014889980278615192;0.8005902086489779
67.834415;1.0441626621872804;0.8359301528753267;0.8005806088271632;-0.00011472664804642677;-0.0001098757574864517;1.044562297698377;9.999884470232942;0.833508603892973;0.01556202253627617;0.015562001727398364;0.8004309545874303;0.014889975343518151;0.8005882926126872
67.844415;1.0441625319625107;0.8359285176708626;0.800579433939181;-0.00011473369381357685;-0.00010988259447431572;1.0445633092074786;9.999883780113041;0.8335085970909901;0.01556201740138551;0.015562004193999295;0.8004291555059843;0.014889970467116511;0.8005863796564411
67.854415;1.0441636641917422;0.8359267826458195;0.8005771945931895;-0.00011456903765521195;-0.00010972486251224179;1.0445633264667074;9.999883162107883;0.8335085908058918;0.015562012222368528;0.015562006616988125;0.8004273599866942;0.01488996565154901;0.8005844692141204
67.864415;1.0441635486062006;0.8359251503746699;0.8005760093022352;-0.00011457607846474944;-0.00010973169943236695;1.0445633502168459;9.999882619525438;0.8335085846391637;0.015562007007653094;0.015562009000149302;0.8004255679959361;0.014889960896880753;0.8005825606863193
67.874415;1.0441643935660403;0.8359231766800213;0.8005737591808281;-0.00011517466624549488;-0.00011030496390638259;1.0445633812666533;9.99988215667618;0.8335085782415171;0.015562001768769209;0.015562011345894055;0.8004237795737338;0.014889956202266047;0.8005806535457124
67.884415;1.0441645936982396;0.8359217888735573;0.8005725627990201;-0.00011441845320402791;-0.00010958080401646177;1.044563420377067;9.999881777980372;0.8335085712135791;0.01556199651919063;0.01556201365613249;0.80042199473907;0.014889951566102;0.800578747397281
67.894415;1.0441644988912129;0.8359190545460834;0.8005703009224614;-0.00011477544486293009;-0.00010992279602004688;1.0445644682340487;9.999881486636491;0.8335085630226179;0.015561991272894475;0.015562015932663983;0.8004202134860093;0.014889946985900787;0.8005768419292411
67.904415;1.0441653638635255;0.8359178405896501;0.8005687569847793;-0.0001139179156249126;-0.00010910154134853215;1.0445645254146063;9.999881283381448;0.833508553065698;0.015561986042338577;0.01556201817634263;0.8004184358377884;0.014889942458725916;0.8005749367946857
67.914415;1.0441655829376197;0.835916455539488;0.8005675419848695;-0.00011316169989919014;-0.00010837738548837482;1.0445645923123612;9.999881166387786;0.8335085408066264;0.015561980836942347;0.015562020385952112;0.8004176619041246;0.01488993798184837;0.8005740313857194
67.924415;1.0441664590747664;0.835914486254918;0.8005652611037872;-0.0001137602654498854;-0.00010895063959644337;1.044564669117886;9.999881132233137;0.8335085258651236;0.015561975663964295;0.015562022558031307;0.8004158918696442;0.014889933552929342;0.8005721255875874
67.934415;1.044166386418535;0.8359128597855463;0.8005640332773689;-0.00011376728783744225;-0.00010895747360765814;1.0445647558320146;9.999881176772554;0.8335085080147419;0.015561970530876306;0.015562024687418506;0.8004141258741174;0.014889929169747454;0.8005702188403847
67.944415;1.044167271210166;0.8359108899763594;0.8005617398882092;-0.00011436584261381408;-0.00010953072108480788;1.044565852254794;9.999881295579554;0.8335084871056206;0.015561965446326766;0.0155620267686353;0.8004123639147103;0.014889924830318958;0.8005683108540085
67.954415;1.0441675077216772;0.8359095038607296;0.800560500013353;-0.00011360962196842597;-0.0001088065697214985;1.0445659580351616;9.999881484161675;0.8335084630197612;0.01556196041939773;0.015562028798312066;0.8004106058997733;0.014889920533820404;0.8005664013591988
67.964415;1.0441674457249066;0.8359067688266006;0.8005581948429799;-0.00011396658917410376;-0.00010914855258247223;1.0445660727843482;9.999881737599608;0.833508435711825;0.015561955458874883;0.015562030776613243;0.8004088517555479;0.014889916281170201;0.8005644900378823
67.974415;1.0441683400497428;0.835905901570674;0.8005569432178952;-0.00011421517860451813;-0.00010938664448524443;1.0445661961367232;9.999882050188225;0.833508405218744;0.015561950572792855;0.0155620327065094;0.8004071014770789;0.014889912074128544;0.8005625765448531
67.984415;1.0441685853387073;0.8359045106291352;0.8005556859363999;-0.00011345895464399807;-0.00010866249680521636;1.0445663277538704;9.999882415841435;0.8335083715782454;0.015561945767870965;0.015562034592054436;0.8004053551359971;0.014889907914369884;0.8005606605833774
67.994415;1.0441694850346563;0.8359025328106714;0.8005533633631624;-0.00011405748726074835;-0.00010923573353803817;1.0445674673404124;9.999882828849167;0.8335083347694352;0.015561941049226943;0.015562036436945557;0.8004046128473365;0.014889903804578197;0.8005597417717528
68.004415;1.044169433785702;0.8359008953770135;0.8005520943929808;-0.00011406448979074126;-0.00010924256344978529;1.044567614662541;9.999883284768757;0.8335082947243887;0.015561936420554418;0.015562038244317023;0.8004028747009777;0.014889899749765394;0.8005578203048994
68.014415;1.044169686572231;0.8358983909485634;0.8005497603891235;-0.00011365821114808497;-0.00010885356413899253;1.0445677694988467;9.999883781036091;0.8335082513450623;0.015561931884044275;0.015562040017540859;0.8004011406985018;0.014889895756251381;0.8005558958651088
68.024415;1.0441705935461398;0.8358971622827688;0.8005481446850857;-0.000112800629133869;-0.00010803228560680783;1.0445679315322867;9.999884316395041;0.833508204520795;0.015561927439809576;0.015562041760575709;0.800399410739739;0.014889891829914407;0.8005539682937558
68.034415;1.0441705494962628;0.8358944124418918;0.800545799006342;-0.00011315757042325448;-0.00010837425542159082;1.0445681002764462;9.999884889624555;0.8335081541799906;0.01556192308615676;0.015562043476854512;0.8003976846429854;0.014889887976099749;0.8005520374171882
68.044415;1.0441717629201106;0.8358937720142577;0.8005445070555895;-0.00011264290836108677;-0.00010788136232579708;1.0445692750173412;9.999885498956036;0.8335081003645043;0.015561918821099318;0.015562045167476897;0.8003959621469677;0.014889884200292967;0.8005501030388021
68.054415;1.0441717237528352;0.8358921253389412;0.800543209560742;-0.00011264989743470012;-0.00010788818457065217;1.04456945475127;9.999886142368632;0.8335080432769367;0.01556191464335137;0.015562046830303029;0.8003942429140514;0.014889880507904348;0.8005481649352237
68.064415;1.0441726405365324;0.8358901342987664;0.800540847510591;-0.00011324839548752206;-0.00010846139592200592;1.044569638271727;9.99988681785244;0.8335079832631428;0.015561910552084154;0.015562048460754895;0.8003935265508969;0.014889876904051037;0.8005472226878907
68.074415;1.0441729081179796;0.8358887263782466;0.800539540136104;-0.00011249216035470177;-0.00010773724932169219;1.0445698243484196;9.999887523305368;0.8335079207505087;0.015561906546588464;0.015562050054349942;0.800391812624469;0.014889873394115386;0.8005452763857748
68.084415;1.0441728767612606;0.8358859694548738;0.8005371688468601;-0.00011284908541234846;-0.00010807920573039696;1.0445700117505319;9.999888256274746;0.8335078561892587;0.015561902626114555;0.015562051609087682;0.8003901006837285;0.014889869983873849;0.800543325609651
68.094415;1.0441738016302213;0.8358850807036651;0.8005358528420796;-0.0001130976273454181;-0.00010831726509345511;1.0445701992288554;9.999889013474746;0.8335077900214752;0.015561898789465685;0.015562053125428481;0.8003883902638834;0.01488986667867292;0.8005413701123499
68.104415;1.0441740775924566;0.8358836690982006;0.8005345333810391;-0.00011234138945486907;-0.00010759311630511498;1.0445713856100203;9.999889790504662;0.833507722652741;0.015561895035093094;0.015562054604949917;0.8003866808437421;0.01488986348237464;0.8005394095868171
68.114415;1.0441750082631847;0.8358816716851507;0.800532151294915;-0.0001129398661051883;-0.00010816630730559714;1.044571569837885;9.999890582228197;0.8335076544150235;0.015561891361670417;0.015562056049687086;0.8003849718125764;0.014889860396947306;0.8005374436451896
68.124415;1.0441749882522673;0.8358800157823228;0.8005308258253722;-0.00011294683609853577;-0.00010817311229895756;1.0445717509634018;9.999891383206968;0.8335075855775662;0.015561887767843743;0.015562057462272195;0.8003832624854528;0.014889857422736187;0.8005354718694975
68.134415;1.0441752722419755;0.835877493743286;0.8005284385066012;-0.00011254053492870634;-0.00010778409709863864;1.0445719282095498;9.9998921879607;0.8335075164028628;0.01556188425212212;0.015562058846323407;0.800382552157308;0.014889854558935513;0.8005344936754134
68.144415;1.044176209872517;0.8358765978916455;0.8005271078799492;-0.00011278905812295241;-0.00010802213794273699;1.044572101016533;9.999892991717815;0.8335074471822626;0.015561880814107105;0.015562060206433736;0.8003808401646091;0.014889851804544788;0.8005325090084969
68.154415;1.044176195253937;0.8358745871755887;0.8005254395723619;-0.00011168986234090594;-0.00010696957008783753;1.0445732690033565;9.99989379161361;0.8335073782569837;0.015561877455336336;0.015562061547306801;0.8003791258998207;0.014889849160091879;0.800530517374346
68.164415;1.0441774361826741;0.8358728231227989;0.8005230444750565;-0.0001115251097998034;-0.00010681178677439477;1.044573431912086;9.999894586949742;0.8335073100174745;0.015561874178631524;0.015562062872439782;0.8003774088098685;0.014889846629493091;0.8005285186013383
68.174415;1.044177421959381;0.8358711584010297;0.8005217060550072;-0.0001115320660467821;-0.0001068185762812313;1.0445735895357395;9.9998953774601;0.8335072428206504;0.015561870986813987;0.015562064183382553;0.800375688394524;0.014889844220707814;0.8005265126295692
68.184415;1.0441783605479686;0.8358691484920854;0.8005193057690325;-0.00011213050773955061;-0.00010739173089132801;1.044573741641726;9.999896161453089;0.833507176880262;0.015561867881688783;0.015562065480080087;0.8003739641496446;0.014889841944694528;0.8005244994592254
68.194415;1.0441786461969584;0.8358677208312825;0.8005179627772024;-0.0001113742582039908;-0.00010666756888493178;1.0445738879478632;9.999896935916592;0.8335071122510145;0.015561864863760233;0.015562066761770316;0.8003722355279759;0.014889839813801271;0.8005224791514134
68.204415;1.0441786285280619;0.8358660494875413;0.8005166177566105;-0.00011138120631771764;-0.0001066743482504179;1.0445750281171273;9.999897697095738;0.8335070488894278;0.015561861932970267;0.015562068027458931;0.800371501988142;0.014889837840264673;0.8005214516424367
68.214415;1.0441795620258096;0.8358640332329151;0.8005142115793802;-0.00011197963428289158;-0.00010724748700090024;1.0445751617287364;9.999898440291355;0.833506986713075;0.015561859090473742;0.01556206927617168;0.8003697630303973;0.014889836034844691;0.8005194173934889
68.224415;1.0441798409841387;0.8358625996451808;0.8005128631851243;-0.00011122338096984483;-0.00010652331866803456;1.0445752882780481;9.999899159959055;0.8335069256556399;0.015561856340011383;0.015562070508381001;0.8003680181301932;0.014889834406097525;0.8005173763624791
68.234415;1.044180768669153;0.8358605796921647;0.800510453588364;-0.00011182179972162197;-0.00010709644596629898;1.044575407242551;9.999899850432666;0.8335068657283031;0.015561853686915697;0.015562071727641048;0.8003662666598746;0.014889832959910419;0.8005153287878383
68.244415;1.044180739480437;0.8358589008253204;0.8005091017681613;-0.00011182873503559126;-0.0001071032083864332;1.0445755181399958;9.999900506579772;0.8335068070553413;0.015561851135412436;0.015562072939958477;0.8003645079375485;0.01488983169894072;0.800513275082225
68.254415;1.0441810080077252;0.8358574616471428;0.8005077486407055;-0.00011107247811134252;-0.00010637903242716914;1.0445766205147835;9.999901123970945;0.8335067498343021;0.015561848686919434;0.015562074151818943;0.8003627413671965;0.014889830623033333;0.8005112158164891
68.264415;1.0441819239679226;0.8358554362333349;0.8005053348753122;-0.00011167088350542002;-0.00010695214172444108;1.0445767139164523;9.999901698438043;0.8335066942152606;0.015561846340494822;0.015562075369356594;0.8003619665344252;0.014889829730272653;0.8005101514666729
68.274415;1.044181881722517;0.8358537523340359;0.8005039795742201;-0.00011167781135687586;-0.0001069588910380402;1.0445767979503746;9.999902225011697;0.833506640193286;0.015561844094338046;0.015562076598184283;0.8003601831950302;0.014889829017103527;0.8005080829804077
68.284415;1.0441830894060777;0.8358519658780421;0.8005015641572595;-0.0001115130218435612;-0.00010680105640898702;1.0445768723610938;9.99990269708989;0.8335065876081816;0.015561841946440171;0.015562077842046732;0.8003583911898485;0.014889828477427581;0.8005060106520289
68.294415;1.044183036548509;0.8358502801076513;0.8005002072283793;-0.00011151994517698003;-0.00010680779562706272;1.0445769370204538;9.999903106956836;0.8335065362203071;0.015561839894020425;0.015562079100951327;0.8003565903848512;0.014889828102159622;0.8005039348185753
68.304415;1.044182977764189;0.8358482439974572;0.8004985142404972;-0.00011042070267775751;-0.00010575516206211205;1.0445769918421282;9.999903447207595;0.8335064857827218;0.015561837933385975;0.015562080371401835;0.8003547806998952;0.014889827880559557;0.8005018557380466
68.314415;1.0441841676900974;0.8358464562033682;0.8004960959644611;-0.0001102559056288085;-0.00010559731097786084;1.0445780367838906;9.999903711704857;0.8335064360805667;0.015561836060253536;0.01556208164886002;0.8003529621638044;0.0148898278012733;0.8004997736544104
68.324415;1.0441840959544786;0.8358447698169728;0.8004947357936719;-0.00011026282414784896;-0.00010560403379992793;1.0445780718903015;9.999903895320436;0.8335063869370405;0.0155618342695154;0.015562082929405691;0.8003521348973236;0.014889827851290432;0.8004986886871176
68.334415;1.0441849709155666;0.8358427404385551;0.8004923150773923;-0.00011086120051533227;-0.00010617709127147803;1.0445780972418535;9.999903993026953;0.8335063381851882;0.015561832555238684;0.015562084209565223;0.8003502990485637;0.014889828015955635;0.8004966015448978
68.344415;1.044185187342006;0.8358412956181965;0.800490952823198;-0.00011010493917476598;-0.0001054528822457872;1.0445781128918041;9.999903999467401;0.8335062896267019;0.015561830911058727;0.015562085485800231;0.8003484547688742;0.014889828281578407;0.8004945124401004
68.354415;1.0441860489954613;0.8358403725700206;0.8004895895369193;-0.0001103533856406045;-0.00010569080490780379;1.0445781188830623;9.999903909342967;0.8335062410260462;0.015561829329817917;0.015562086753940614;0.8003466022540551;0.014889828637861261;0.8004924217418633
68.364415;1.0441859507810096;0.8358375804024477;0.8004871662217877;-0.00011071021984891602;-0.00010603262150318612;1.0445791152848556;9.999903718473822;0.8335061921602348;0.015561827802881116;0.015562088008849787;0.8003447417881634;0.014889829078535585;0.8004903298429592
68.374415;1.0441861478633696;0.8358361361762572;0.8004858020468895;-0.00010995395840077204;-0.00010530839849589666;1.0445791021941504;9.999903425079955;0.833506142884553;0.015561826319785317;0.015562089245251024;0.8003428737144057;0.01488982960048732;0.8004882371685591
68.384415;1.044186990506294;0.835834107655874;0.8004833785035632;-0.00011055231793990289;-0.00010588141591319039;1.0445790797239793;9.999903030274755;0.8335060931298368;0.0155618248679998;0.015562090458770942;0.8003419983829715;0.014889830202339367;0.8004871439230049
68.394415;1.0441868734166038;0.8358324224355121;0.8004820149393757;-0.00011055922407344418;-0.00010588809389374591;1.0445790480111248;9.999902537319125;0.8335060428228257;0.0155618234336419;0.01556209164606717;0.8003401161354569;0.014889830883317986;0.8004850507110803
68.404415;1.0441880049786574;0.8358317423885337;0.8004806524431065;-0.00011004448914308142;-0.0001053950677412941;1.0445790072542978;9.999901950378286;0.8335059918760346;0.015561822002890848;0.015562092804456893;0.8003382272885166;0.014889831642029642;0.8004829574668156
68.414415;1.0441878750191569;0.8358289522115426;0.8004782319035956;-0.00011040131220461804;-0.0001057368475267714;1.044579957756693;9.99990127375748;0.8335059402749686;0.01556182056251296;0.015562093931646894;0.8003363321176604;0.014889832475603623;0.8004808641316365
68.424415;1.0441877384252518;0.8358272691728098;0.800476872484589;-0.00011040821456401429;-0.0001057435053294106;1.0445798998978233;9.999900511991111;0.8335058880745922;0.015561819099594263;0.015562095026234674;0.800334430868711;0.014889833380256378;0.8004787705102612
68.434415;1.0441888499495886;0.8358265919070194;0.8004755152361648;-0.00010989347752546099;-0.00010525046040868702;1.0445798340152979;9.999899670338882;0.8335058352710338;0.01556181760148637;0.015562096088999444;0.8003335237710143;0.014889834352223914;0.8004776761834366
68.444415;1.0441886991648535;0.8358238049192694;0.8004731010407032;-0.00011025029569773078;-0.00010559221784730698;1.044579760333832;9.999898754493177;0.8335057816912722;0.015561816056918499;0.01556209712372093;0.8003316110175328;0.014889835387960671;0.8004755812950002
68.454415;1.044189494259622;0.8358228884854446;0.8004717490625208;-0.0001104987169893503;-0.000105830061963092;1.0445796790442956;9.99989776931875;0.8335057269481992;0.015561814457227709;0.015562098136404249;0.8003296927222348;0.014889836484707217;0.8004734855339054
68.464415;1.0441896298126994;0.8358203456339568;0.8004693410277441;-0.00011009237372499128;-0.00010544090349106872;1.0445795903869974;9.999896718445033;0.8335056704740054;0.015561812795256117;0.015562099132886989;0.8003277689041479;0.014889837641405048;0.8004713888001578
68.474415;1.0441894560055527;0.8358186690637013;0.800467995649364;-0.00011009927264087073;-0.00010544752793474483;1.0445804946212693;9.999895605221784;0.8335056116175239;0.01556181106350559;0.015562100117037734;0.8003258395332372;0.014889838857881131;0.8004692910255723
68.484415;1.0441902278537372;0.8358177575298885;0.800466653714755;-0.0001103476893211231;-0.00010568534956382976;1.0445803920269336;9.99989443325705;0.8335055497031888;0.015561809254767661;0.015562101091457186;0.8003249046100666;0.014889840132689711;0.8004681919850848
68.494415;1.0441903400445152;0.8358152202830123;0.800464256042888;-0.00010994134708715044;-0.00010529617438665195;1.0445802829906106;9.99989320609045;0.8335054840743846;0.015561807363942172;0.015562102058276015;0.8003229641845899;0.014889841462405351;0.8004660919781166
68.504415;1.0441910962096517;0.8358139631833159;0.8004625860031235;-0.00010908358589468846;-0.00010447460838992325;1.0445801680359137;9.999891926818597;0.833505414192307;0.015561805388367522;0.015562103018370103;0.8003210182698821;0.014889842842620904;0.8004639908362273
68.514415;1.0441908910880775;0.8358122952279984;0.8004612545056651;-0.00010909048234750802;-0.00010448120722239627;1.0445800477954155;9.999890597698721;0.8335053396908444;0.01556180332692229;0.015562103970888924;0.8003190667666198;0.014889844268547834;0.8004618886651372
68.524415;1.0441909797831457;0.8358097651968379;0.8004588669558989;-0.00010868414082081186;-0.00010409201622083635;1.0445809229835221;9.999889220178405;0.8335052603136416;0.015561801179536643;0.015562104913482496;0.8003171095148865;0.01488984573462599;0.8004597856589613
68.534415;1.0441917126330509;0.8358088658478532;0.8004575416493456;-0.00010893254790772661;-0.00010432980151394011;1.0445807943180012;9.999887795931626;0.8335051758295137;0.015561798947581917;0.01556210584291875;0.8003161464110895;0.014889847234182196;0.8004586818779672
68.544415;1.0441914844583686;0.8358061002919875;0.8004551597619991;-0.00010928935130429574;-0.00010467148689144887;1.0445806623930183;9.999886328081551;0.8335050860417857;0.015561796634059011;0.015562106756562399;0.8003141774778085;0.014889848760101368;0.8004565778739997
68.554415;1.0441925037989988;0.8358054487559375;0.8004538398702536;-0.00010877460980799632;-0.00010417837166176548;1.0445805276186453;9.999884821622032;0.8335049908386135;0.015561794242927189;0.01556210765354542;0.8003122028537256;0.014889850305919192;0.8004544735999278
68.564415;1.0441922605712337;0.8358037956980972;0.8004525222687754;-0.00010878150220425262;-0.00010418494056324834;1.0445803902867954;9.999883282728403;0.8335048901397719;0.015561791778564578;0.01556210853476015;0.8003102227380718;0.01488985186593735;0.8004523691567225
68.574415;1.044192009672684;0.8358010395073174;0.8004501474284107;-0.00010913830058668979;-0.00010452660631724306;1.044581250673142;9.999881717394947;0.8335047837848101;0.015561789246258437;0.015562109402349908;0.800308237357906;0.014889853435181705;0.8004502647357821
68.584415;1.0441930059954168;0.8358003971267327;0.8004488339412288;-0.00010862355702463999;-0.00010403347539482662;1.0445811090692032;9.999880130799154;0.8335046715345228;0.015561786652742784;0.015562110258940554;0.800307246963077;0.014889855010269385;0.8004491604977059
68.594415;1.0441927394291677;0.8357987531071754;0.8004475220683598;-0.00010863044581082529;-0.00010404002753216597;1.0445809657719187;9.999878528124343;0.8335045531862078;0.015561784005465061;0.015562111106967709;0.8003052518137385;0.014889856589985356;0.8004470572662121
68.604415;1.0441934184602153;0.835796769155303;0.8004451521785766;-0.00010922874125271542;-0.00010461286444523346;1.0445808210874286;9.99987691558285;0.8335044286557944;0.015561781311144416;0.015562111948466753;0.8003032521518346;0.01488985817447552;0.8004449554460026
68.614415;1.0441934378422901;0.8357953729997478;0.8004438428268306;-0.00010847249099107396;-0.00010388852923431363;1.0445806753170517;9.999875300278942;0.8335042979713684;0.015561778575252117;0.015562112784799957;0.8003012481524601;0.014889859763609785;0.8004428555971894
68.624415;1.0441931478796875;0.8357937387583957;0.8004425340285295;-0.00010847937487007512;-0.00010389506603374203;1.0445805287232655;9.999873689377479;0.8335041612544817;0.015561775802465299;0.015562113616226482;0.8002992398800032;0.014889861356362409;0.8004407581529929
68.634415;1.0441941052543013;0.8357920066012309;0.8004401661205719;-0.00010831452827630091;-0.00010373701094759496;1.044581381540711;9.999872089552863;0.8335040187307206;0.01556177299658889;0.015562114441820334;0.8002982272817442;0.014889862951820902;0.8004396631982921
68.644415;1.044193799995261;0.835790379868125;0.8004388571895257;-0.00010832140770823385;-0.00010374353843683372;1.044581234038583;9.999870506911087;0.8335038707206888;0.015561770160473557;0.015562115259718163;0.8002962102442202;0.014889864550038457;0.8004375711273963
68.654415;1.0441944406729786;0.8357884141440511;0.800436487939177;-0.00010891968411740469;-0.00010431634321802648;1.0445810865890255;9.999868947196095;0.8335037176123795;0.01556176729740666;0.015562116067304227;0.8002941887050639;0.014890866151847733;0.8004355002038472
68.664415;1.044194422177364;0.8357870370497015;0.8004351767483822;-0.00010816343069269276;-0.00010359199427381991;1.0445809396771164;9.99986741597677;0.8335035598732367;0.015561764412594216;0.015562116861677881;0.8002921627246214;0.014890867758204859;0.800433412923103
68.674415;1.0441940951180053;0.8357854223866277;0.80043386355975;-0.00010817030285995008;-0.00010359851044567316;1.0445807938425304;9.999865918748279;0.8335033980765724;0.015561761512608886;0.015562117641061513;0.8002901324628212;0.014890869369197533;0.8004313275894787
68.684415;1.0441947150081161;0.8357834683624463;0.8004314885810796;-0.00010876856604440224;-0.00010417129915615345;1.044581649610237;9.99986446092149;0.8335032328651993;0.01556175860304679;0.01556211840578361;0.8002890981158375;0.014890870983102484;0.8004302438225268
68.694415;1.0441946770112984;0.8357821023649871;0.8004301701747495;-0.0001080123090159991;-0.00010344694456185467;1.0445815074301468;9.999863047540423;0.8335030648784386;0.015561755686747673;0.015562119157190888;0.8002870598524187;0.014890872596592742;0.8004281618449808
68.704415;1.0441952851694831;0.8357812612623218;0.8004288481561491;-0.00010826066504363581;-0.00010368463049883673;1.0445813676772155;9.999861683052714;0.8335028947328053;0.015561752764239278;0.015562119896594905;0.8002850177648236;0.014890874205815795;0.8004260813105353
68.714415;1.0441949344963726;0.8357785538880883;0.8004264628144907;-0.00010861742191759423;-0.00010402622487541169;1.0445812307029705;9.999860371370989;0.833502723050253;0.015561749835124462;0.015562120626376698;0.8002829718636219;0.014890875806538967;0.8004240018707626
68.724415;1.0441948804222756;0.8357771969621306;0.8004251326329505;-0.00010786116082204647;-0.00010330186573165151;1.044581096812209;9.999859115657017;0.8335025504551123;0.015561746898952162;0.01556212135100338;0.8002819221134525;0.014890877393355184;0.8004229228948687
68.734415;1.044195473734947;0.8357763641849146;0.8004237978704596;-0.00010810950519225629;-0.0001035395397552021;1.0445819661807696;9.999857917738654;0.833502377525953;0.01556174395599081;0.01556212207556437;0.8002798684607122;0.014890878959597469;0.8004208442952143
68.744415;1.044195109663829;0.8357736643891462;0.8004213993011661;-0.00010846625180149082;-0.00010388112346416155;1.0445818388296428;9.999856778121123;0.8335022047652637;0.01556174100786739;0.015562122803222127;0.8002778108191211;0.014890880498420297;0.8004187654759555
68.754415;1.0441959970978183;0.8357730773886055;0.8004200557776584;-0.00010795147408627394;-0.00010338793509041193;1.0445817146989071;9.999855696943474;0.8335020325930714;0.015561738057492615;0.015562123534408312;0.8002757490459289;0.0148908820042039;0.8004166859846653
68.764415;1.0441956262369285;0.8357714874466116;0.8004187078919119;-0.00010795832102671208;-0.0001033944240671757;1.0445815937749159;9.99985467498738;0.8335018613282217;0.015561735108392899;0.015562124268173796;0.8002736829654988;0.014890883473222455;0.8004146054067234
68.774415;1.044195252151431;0.8357687925501333;0.800416296480959;-0.0001083150582387791;-0.00010373599830766118;1.0445814761484054;9.999853713824058;0.8335016911971771;0.015561732163905356;0.015562125004068193;0.8002726124431468;0.014890884903610842;0.8004135232188255
68.784415;1.0441961297950288;0.8357682091728104;0.8004149405657293;-0.00010780027464081724;-0.0001032428045307408;1.0445813619742048;9.999852815006127;0.8335015223996771;0.015561729227211855;0.015562125743178667;0.800270537451328;0.014890886295825906;0.8004114393910714
68.794415;1.0441957490627287;0.8357662715323834;0.8004132457811152;-0.0001067009280209251;-0.00010218990740558881;1.0445822514163459;9.999851978930145;0.8335013551829475;0.015561726302271619;0.015562126487976845;0.8002684580558197;0.014890887653392991;0.8004093532745534
68.804415;1.0441966200106778;0.8357645819483259;0.8004108233181899;-0.00010653603058282308;-0.0001020317966905077;1.0445821446226218;9.999851204489895;0.8335011898573957;0.01556172339420657;0.015562127242043722;0.8002663743254905;0.014890888982250172;0.8004072643184971
68.814415;1.0441962326925684;0.8357629934593152;0.8004094570201453;-0.00010654286559980438;-0.00010203827482324057;1.044582041715064;9.999850489773193;0.8335010267363665;0.015561720509298192;0.015562128010519774;0.8002652862807198;0.014890890288664702;0.8004061718210653
68.824415;1.0441958422307032;0.835760298197396;0.8004070284436989;-0.00010689958742969345;-0.0001023798351365227;1.0445819427484122;9.999849832849742;0.833500866063285;0.015561717655909912;0.01556212880087676;0.8002631939444611;0.014890891577424778;0.8004040757250944
68.834415;1.0441967037240187;0.8357597130876021;0.8004056565752194;-0.00010638479265503563;-0.00010188663438404466;1.0445818476504467;9.999849232270112;0.8335007079689901;0.01556171484557176;0.015562129623281453;0.8002610974304807;0.014890892851219308;0.8004019756220644
68.844415;1.0441963071817988;0.8357581227220827;0.8004042820225743;-0.00010639162011231572;-0.00010189310690627323;1.0445827562465604;9.999848686843645;0.8335005524548759;0.015561712092552797;0.01556213048951812;0.8002589969939277;0.014890894110563532;0.8003998714015035
68.854415;1.0441968610612347;0.8357561884735516;0.8004018455755025;-0.00010698980646243359;-0.00010246582229972991;1.044582668359315;9.999848194490205;0.833500399435412;0.01556170941198287;0.01556213141079231;0.8002578929701851;0.014890895353796644;0.8003987628366045
68.864415;1.0441967600358981;0.8357548378161327;0.8004004663396945;-0.0001062335306222199;-0.00010174145414313189;1.0445825838712277;9.999847751735441;0.8335002488497482;0.015561706818157604;0.015562132396590846;0.8002557856091724;0.014890896577637057;0.800396650262249
68.874415;1.044196354481002;0.8357532444967258;0.8003990849531931;-0.00010624035040151286;-0.00010174792084844535;1.0445825027362203;9.999847354845894;0.8335001007599042;0.015561704324088758;0.015562133455035394;0.8002536749839873;0.014890897778259589;0.8003945335137322
68.884415;1.0441968996340227;0.8357513066636486;0.8003966423148856;-0.00010683852359680167;-0.00010232062500866052;1.0445824249769473;9.99984700120743;0.8334999553419097;0.015561701941516758;0.015562134592934665;0.8002515610661578;0.01489089895218575;0.8003924125442089
68.894415;1.0441967904205953;0.8357499517279263;0.8003952574937376;-0.00010608224466359419;-0.00010159625544205792;1.044582350667453;9.999846689054959;0.8334998127714195;0.015561699680871172;0.015562135814796636;0.800250443862982;0.014890900096430163;0.8003912870946804
68.904415;1.0441963772392644;0.8357483534082667;0.8003938709948485;-0.0001060890569501269;-0.00010160271601536659;1.0445832798971235;9.999846416055936;0.8334996731510848;0.015561697552175107;0.0155621371216676;0.800248323520952;0.01489090120838137;0.8003891574875598
68.914415;1.044196915025494;0.8357464098769333;0.8003914235644576;-0.00010668721714214624;-0.00010217540844832273;1.0445832127264354;9.999846178965566;0.8334995365692743;0.015561695566209803;0.015562138510906138;0.8002462003503995;0.014890902286252812;0.8003870235972584
68.924415;1.04419679830006;0.8357450486591643;0.8003900341277757;-0.00010593093525260631;-0.00010145103689508198;1.0445831491746178;9.999845974528858;0.8334994031673204;0.015561693733874032;0.015562139977398373;0.8002440747668599;0.014890903329082824;0.800384885477949
68.934415;1.0441973306794177;0.8357442067058575;0.8003886429644526;-0.00010617920572973239;-0.00010168864576885354;1.0445830892817018;9.999845800288286;0.8334992731301114;0.01556169206474434;0.015562141514899002;0.800242947227376;0.014890904335757578;0.800383743002892
68.944415;1.0441972082971378;0.8357417345319667;0.800386190724731;-0.00010577280302223015;-0.00010129934844845478;1.0445830331868564;9.999845655045599;0.8334991466369395;0.015561690566885044;0.015562143116064516;0.8002408182031725;0.014890905304836744;0.8003815965894405
68.954415;1.0441967813118465;0.8357401246643135;0.8003847957190008;-0.0001057796026920955;-0.00010130579757561741;1.0445839811009872;9.999845539054302;0.8334990238096903;0.015561689247104103;0.015562144772011262;0.8002386881415293;0.014890906235178695;0.8003794461810424
68.964415;1.0441973045413324;0.8357392754143335;0.8003833984811185;-0.00010602786250351471;-0.00010154339660105266;1.0445839331965026;9.999845453812528;0.8334989046860841;0.015561688110551343;0.015562146472379206;0.8002365574133781;0.014890907125844483;0.8003772919460609
68.974415;1.0441971724027541;0.8357367957665782;0.8003809397528682;-0.00010562145461035805;-0.00010115409478661791;1.0445838895698543;9.99984540195184;0.8334987892049275;0.015561687159886472;0.015562148205950784;0.8002354262696805;0.014890907975709761;0.8003761339641958
68.984415;1.0441976883136934;0.8357359411638665;0.8003795381003538;-0.00010586970665867687;-0.00010139168666646191;1.044583850300848;9.999845387512106;0.8334986772130785;0.015561686394304743;0.01556214996135645;0.800233294801158;0.014890908783987971;0.8003739729729229
68.994415;1.0441972466238216;0.8357343205030473;0.8003781343437765;-0.00010587649514808006;-0.0001013981259196891;1.0445838154698743;9.99984541565797;0.8334985685479016;0.015561685809666801;0.015562151727083823;0.8002311629411206;0.014890909551674276;0.8003718093357944
69.004415;1.0441971022212984;0.8357318319015847;0.8003756691689032;-0.0001054700810220007;-0.00010100881941357256;1.0445837850937871;9.999845491531758;0.8334984631157668;0.015561685400808593;0.015562153491357944;0.8002290305599343;0.014890910282254876;0.8003696436580415
69.014415;1.0441976055408124;0.8357309676810938;0.8003742610831913;-0.00010571832079809494;-0.00010124640124515079;1.0445847590737238;9.999845619465452;0.8334983608640603;0.015561685164126045;0.015562155243152572;0.800227897613521;0.014890910980857484;0.8003684763610508
69.024415;1.0441971514407866;0.8357293367926626;0.8003728508084419;-0.0001057250999156311;-0.0001012528337694195;1.0445847371869454;9.99984580274066;0.8334982617422904;0.015561685097341469;0.015562156973712904;0.8002257642432897;0.0148909116536905;0.8003663083749076
69.034415;1.0441979485239943;0.8357276006136423;0.8003703789975275;-0.00010556013272900216;-0.00010109466746415588;1.0445847191064679;9.999846043218701;0.8334981657186914;0.015561685196595275;0.015562158676239928;0.8002236307546903;0.014890912308597326;0.8003641400969802
69.044415;1.0441974868849615;0.8357259625935107;0.8003689643817323;-0.00010556690469597348;-0.00010110109553959191;1.0445847044421561;9.99984634138125;0.8334980727626484;0.015561685454985267;0.015562160343816812;0.8002214975238329;0.014890912955367585;0.8003619720196984
69.054415;1.0441973231486938;0.8357245626901902;0.8003675479579969;-0.0001048106045786317;-0.00010037671558766797;1.044584692760552;9.999846697132513;0.833497982778124;0.015561685864553613;0.015562161968966017;0.8002203649487329;0.014890913605703432;0.8003608043653152
69.064415;1.0441978076347902;0.8357236812198463;0.8003661299145415;-0.00010505882223693541;-0.00010061428294806795;1.044585683556538;9.99984711026318;0.8334978955768289;0.015561686418128095;0.01556216354567842;0.800218233468401;0.01489091427334669;0.800358637826523
69.074415;1.044197334985401;0.8357209274261754;0.800363651549794;-0.00010541545531657659;-0.00010095577138266606;1.0445856762296901;9.99984757998504;0.8334978109408041;0.015561687108465302;0.015562165071120385;0.8002161035867366;0.014890914973762746;0.8003564725402806
69.084415;1.0441981136658318;0.8357202813923013;0.8003622322389208;-0.00010490059705022786;-0.00010046252982748024;1.0445856701280882;9.999848104501293;0.8334977287161918;0.015561687927220796;0.015562166545541689;0.8002139758786047;0.014890915723652245;0.8003543087360664
