time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.094415;1.0441976337304328;0.8357186279111294;0.8003608130053138;-0.00010490735073345328;-0.00010046894924130485;1.044585664631933;9.999848681403382;0.8334976488327176;0.015561688865429272;0.015562167971257947;0.800212850970504;0.014890916540305936;0.8003531463586757
69.104415;1.0441971502755674;0.8357158652501347;0.800358335026177;-0.00010526396974428507;-0.00010081043024844578;1.0445856592042688;9.999849308443661;0.8334975712855367;0.015561689914214551;0.01556216935164981;0.800210729476182;0.014890917439682187;0.8003509857904124
69.114415;1.044197918405645;0.8357152103103639;0.8003569176119677;-0.00010474910085994889;-0.00010031718517375154;1.0445856534343463;9.999849983672902;0.8334974961839102;0.015561691065552791;0.015562170690351955;0.80020861193381;0.01489091843493762;0.8003488268833513
69.124415;1.0441974282734465;0.8357135479720313;0.8003555016752036;-0.0001047558431135458;-0.00010032359997010159;1.044586647104104;9.999850704919714;0.8334974237807078;0.015561692313331767;0.015562171990756253;0.8002064987927711;0.014890919537528679;0.8003466697137843
69.134415;1.0441972366998988;0.835711018158223;0.8003530283355896;-0.00010434939221860994;-9.993428076385391e-05;1.0445866402034651;9.999851469848867;0.8334973543959554;0.015561693654019305;0.015562173255763324;0.8002053904440732;0.014890920758363867;0.8003455142584889
69.144415;1.0441976943358722;0.8357101136779347;0.8003516163961371;-0.0001045975705634135;-0.00010017182670433998;1.044586632895523;9.999852276607863;0.8334972883412217;0.015561695086566343;0.015562174487232253;0.8002032872679323;0.014890922107057784;0.8003433610658484
69.154415;1.0441971961385763;0.835708443961234;0.8003502066685646;-0.00010460430275218274;-0.00010017823760879161;1.0445866255100411;9.999853124083147;0.8334972258750253;0.015561696612020047;0.015562175685792;0.8002011896376099;0.014890923591048206;0.8003412101773562
69.164415;1.0441979508281278;0.8357066707177427;0.8003477396472243;-0.00010443928448167523;-0.00010002004791704198;1.044586618519093;9.99985401212879;0.8334971671336207;0.015561698233126505;0.015562176851954435;0.8002000978553157;0.014890925215692928;0.8003400616225695
69.174415;1.0441974486478849;0.8357049978029775;0.8003463337227606;-0.0001044460103265035;-0.00010002645599277825;1.0445866123957104;9.999854941842848;0.8334971121208369;0.015561699953320055;0.015562177986987539;0.8001980120743818;0.01489092698504658;0.8003379159450629
69.184415;1.044196944830224;0.8357033239790456;0.8003449292609471;-0.00010445273375289882;-0.00010003286327158903;1.0445876074253075;9.999855914688176;0.8334970607945084;0.015561701775970733;0.015562179092348161;0.8001959322746038;0.014890928902244308;0.800335773224324
69.194415;1.0441976945814897;0.8357015479633423;0.8003424665616876;-0.00010428770600385484;-9.987466923397848e-05;1.0445876036333495;9.99985693078541;0.8334970131136067;0.015561703704804706;0.015562180169047653;0.8001938583233321;0.014890930968691476;0.8003336338410133
69.204415;1.0441971880219396;0.8356998735938581;0.8003410638311627;-0.00010429442385503644;-9.988107390944597e-05;1.0445876008562986;9.999857988389817;0.833496969005571;0.015561705743694277;0.01556218121755934;0.8001927900794973;0.01489093318345111;0.8003324981070817
69.214415;1.0441979351132131;0.8356992040292772;0.800339661324521;-0.00010377952847991799;-9.938782204812121e-05;1.0445875988438407;9.999859084784678;0.8334969283692967;0.015561707894844673;0.01556218223779559;0.8001907274608183;0.014890935543994809;0.800330366898145
69.224415;1.044197425695401;0.8356975306521265;0.8003382584494508;-0.0001037862421093285;-9.939422506950254e-05;1.0445875973013712;9.999860216916407;0.8334968911255257;0.01556171015654577;0.01556218322962055;0.8001886704442237;0.014890938047315143;0.8003282406294928
69.234415;1.044196914629471;0.835694751953585;0.8003357954733301;-0.00010414281360510747;-9.973568081934405e-05;1.0445885959092711;9.99986138121152;0.8334968572103064;0.015561712521841521;0.015562184194248712;0.8001876190280658;0.014890940690543437;0.8003271197713575
69.244415;1.0441976568510751;0.8356940849236395;0.8003343909356885;-0.00010362791181259091;-9.92424265924008e-05;1.0445885943630664;9.99986257325974;0.8334968265289083;0.01556171497983519;0.015562185135829833;0.8001855731901213;0.014890943471283108;0.8003250052906765
69.254415;1.0441971423392395;0.8356924145111267;0.8003329850774421;-0.00010363461778303534;-9.924882547025585e-05;1.0445885923887062;9.999863787704049;0.8334967989540305;0.015561717519239727;0.015562186062147636;0.8001835328414428;0.01489094638795158;0.8003228975418343
69.264415;1.0441966261065088;0.8356896391078922;0.8003305182672695;-0.00010399117920875339;-9.959027443299398e-05;1.0445885897292346;9.999865018307428;0.8334967743369713;0.015561720130705628;0.015562186983658336;0.8001814977953894;0.014890949439914921;0.8003207969176869
69.274415;1.0441973632464145;0.8356889757029519;0.8003291089143905;-0.00010347627042351307;-9.909701667349677e-05;1.0445885861481803;9.999866258366875;0.8334967524916082;0.015561722806598075;0.015562187911340486;0.8001804678043629;0.014890952627037891;0.800319703501572
69.284415;1.0441968439627023;0.8356873092493842;0.8003276969454377;-0.00010348296796911953;-9.910341022944219e-05;1.0445885814376017;9.999867501601928;0.8334967331946793;0.015561725540099184;0.015562188855577096;0.8001784426391068;0.01489095594929891;0.8003176178333425
69.294415;1.0441975785019348;0.8356855425431394;0.8003252224386768;-0.0001033179106067948;-9.89451997995024e-05;1.0445895754439936;9.99986874274306;0.8334967162254722;0.015561728324722378;0.015562189827223863;0.800176422106853;0.014890959406628098;0.8003155399538813
69.304415;1.0441970570694743;0.8356838791503622;0.8003238033536825;-0.00010332460155559539;-9.895158877449627e-05;1.04458956813961;9.999869977246103;0.8334967014107337;0.015561731154128896;0.01556219083885439;0.8001754059817735;0.014890962998287313;0.8003144698977218
69.314415;1.044196534700927;0.8356822174031038;0.8003223797177195;-0.00010333128961620328;-9.895797585541933e-05;1.0445895596238988;9.999871200897761;0.8334966886516242;0.015561734022135634;0.01556219190396027;0.8001733939182079;0.014890966722662262;0.8003124081263279
69.324415;1.0441972661750627;0.8356815618394287;0.8003209510720775;-0.00010281636696419582;-9.846471028289393e-05;1.044589550010135;9.999872409270429;0.8334966779265991;0.015561736922363578;0.01556219303402823;0.8001713854048917;0.014890970577946127;0.8003103544623189
69.334415;1.0441967409820379;0.8356787974194183;0.800318457504048;-0.0001031729025002951;-9.88061398138557e-05;1.0445895393773075;9.999873596687003;0.8334966692869687;0.015561739847532991;0.015562194235802105;0.8001693798000463;0.014890974562732492;0.8003083087663565
69.344415;1.0441962133945912;0.8356771410993582;0.8003170175698432;-0.00010317958072535822;-9.881251972803187e-05;1.0445895278743145;9.999874756423655;0.8334966628844397;0.015561742789717737;0.01556219551179546;0.8001683764540427;0.014890978676151079;0.8003072705708624
69.354415;1.044196937642691;0.8356764912342518;0.800315571709808;-0.00010266464948124199;-9.831924819669938e-05;1.0445905158477935;9.999875882618268;0.8334966590098861;0.015561745741900987;0.015562196863359301;0.8001663748513578;0.014890982917308965;0.8003052398038552
69.364415;1.0441964029817605;0.8356737328865953;0.800313060158385;-0.00010302117326407023;-9.866066790442446e-05;1.044590503877376;9.999876971473837;0.8334966580976045;0.015561748699497098;0.01556219829212001;0.8001643746728802;0.014890987284002939;0.8003032157858226
69.374415;1.0441971186580112;0.8356730875577291;0.8003116015241968;-0.00010250623655310485;-9.816739231156856e-05;1.044590492708393;9.999878020883601;0.8334966606753369;0.015561751660971424;0.015562199798346957;0.8001633757511246;0.014890991771669504;0.8003021978058285
69.384415;1.044196574052469;0.8356714403852322;0.8003101359854924;-0.00010251290269498626;-9.817376198634465e-05;1.0445904831090327;9.999879030036107;0.8334966672565275;0.015561754627752382;0.015562201379097296;0.8001613780347072;0.014890996373366484;0.8003001857412889
69.394415;1.0441960237436192;0.835668689854746;0.8003076039490904;-0.00010286941501889602;-9.851517143255953e-05;1.0445904757446696;9.99987999973219;0.8334966782618243;0.015561757603563355;0.015562203028257022;0.8001593816408552;0.014891001080681617;0.8002981790126538
69.404415;1.0441967225463016;0.8356680530322211;0.8003061240507906;-0.00010235447018124424;-9.802188923426542e-05;1.0445914711534272;9.999880932403766;0.8334966940683749;0.015561760593369963;0.015562204737599828;0.8001583868724234;0.014891005884696953;0.8002971769613436
69.414415;1.0441961604706913;0.8356664149572278;0.8003046365970597;-0.00010236112706538181;-9.802825108207625e-05;1.0445914697432337;9.999881831580526;0.8334967151073371;0.01556176360232771;0.0155622064974714;0.8001563941221493;0.014891010776114747;0.8002951792968853
69.424415;1.0441968476185317;0.8356657845546821;0.8003031416097964;-0.00010184617679493769;-9.753496557960681e-05;1.0445914717449551;9.99988270190083;0.8334967418546279;0.015561766634763368;0.01556220829729898;0.800154403799874;0.014891015745031504;0.8002931851493229
69.434415;1.044196274284507;0.8356630467858158;0.8003005795992236;-0.00010220267496939306;-9.78763631688201e-05;1.044591477205125;9.999883549256927;0.8334967747582548;0.01556176969404503;0.015562210126959746;0.8001524163439807;0.014891020781197833;0.8002911938809616
69.444415;1.044195695869248;0.8356614184667673;0.8002990695344789;-0.00010220932277710825;-9.788271865847539e-05;1.0445914860548935;9.999884380233196;0.833496814261468;0.015561772783791616;0.01556221197836577;0.8001514321792682;0.014891025874151144;0.8002902047910885
69.454415;1.044196367764584;0.8356607976687329;0.8002975522419046;-0.0001016943647588758;-9.73894286048751e-05;1.0445914981997202;9.999885201689555;0.8334968608851472;0.01556177590864484;0.015562213845678083;0.8001494516028115;0.01489103101317332;0.8002882178501777
69.464415;1.044195780288567;0.8356584189495609;0.8002953034533444;-0.00010315706767142473;-9.879021326988303e-05;1.0445925135827039;9.999886020862556;0.8334969152153764;0.015561779073820425;0.015562215724359188;0.8001474747458078;0.014891036188447206;0.8002862326849183
69.474415;1.0441951886232312;0.8356567991310901;0.8002937722102049;-0.00010316370714156872;-9.879656335335285e-05;1.0445925321949252;9.999886845531123;0.8334969777817091;0.01556178228484186;0.01556221761057006;0.8001465016237874;0.01489104139248537;0.8002852490255088
69.484415;1.0441958478902245;0.8356561858115547;0.8002922344460447;-0.00010264874321496415;-9.830326900285318e-05;1.0445925540354881;9.999887684097985;0.833497048933963;0.015561785547843453;0.015562219501217861;0.8001445322012857;0.014891046619521205;0.8002832671195809
69.494415;1.0441952482723789;0.835654569638986;0.8002906901391872;-0.00010265537810939256;-9.830961564090267e-05;1.0445925790617434;9.99988854536811;0.83349712881841;0.01556178886911309;0.015562221393387426;0.8001425664526869;0.01489105186364352;0.8002812866644224
69.504415;1.044195900026219;0.83565285264297;0.8002880800633425;-0.00010249025177524557;-9.81513533953812e-05;1.0445926071850953;9.999889437738542;0.8334972174343531;0.015561792254010045;0.015562223282872557;0.8001416043458254;0.014891057117705301;0.800280307353792
69.514415;1.0441952936269536;0.8356512378414898;0.800286523038264;-0.00010249688082176835;-9.815769544530361e-05;1.0445926383196702;9.999890367933267;0.8334973146753267;0.015561795707238434;0.015562225163722755;0.8001396457529422;0.014891062373677929;0.8002783293929832
69.524415;1.04419468465226;0.8356496227922617;0.8002849600242773;-0.0001025035074232785;-9.816403569550275e-05;1.0445936724318856;9.999891340339746;0.8334974203370645;0.015561799234204405;0.015562227029803734;0.8001376904419405;0.014891067624155886;0.8002763523958821
69.534415;1.0441953287485668;0.8356479050007998;0.8002823320782418;-0.00010233837154895807;-9.800576609540923e-05;1.0445937095449627;9.99989235766836;0.8334975341139178;0.015561802841202543;0.015562228876095357;0.8001367381612935;0.014891072863484667;0.8002753758340255
69.544415;1.044194716631027;0.8356462874627347;0.8002807583438819;-0.00010234499209149637;-9.801210150308722e-05;1.044593749690879;9.999893421810834;0.8334976556147125;0.015561806534061967;0.015562230697790455;0.8001347887203591;0.01489107808697678;0.8002733995494806
69.554415;1.0441944055040884;0.8356449092916431;0.8002791800917263;-0.00010158861354004131;-9.728770481057331e-05;1.044593792835748;9.999894533940827;0.8334977844268552;0.015561810316825523;0.015562232488369515;0.8001328420179095;0.014891083289059682;0.8002714227865806
69.564415;1.0441947464675827;0.8356440504754438;0.8002775976038253;-0.00010183662707503279;-9.752512769584093e-05;1.044593838838767;9.999895694655754;0.8334979201716942;0.01556181419143901;0.015562234238922772;0.8001318979890792;0.014891088462564407;0.8002704448034353
69.574415;1.044194134869035;0.8356413202413291;0.8002749520894088;-0.00010219307721449389;-9.786648684207716e-05;1.044593887515662;9.999896904477135;0.8334980624995111;0.015561818157761372;0.015562235939310474;0.8001299565583788;0.014891093599308737;0.800268465443048
69.584415;1.0441947798891713;0.8356406986298894;0.8002733628970423;-0.00010167808957658428;-9.73731764590821e-05;1.044594938753732;9.99989816412409;0.8334982110488435;0.015561822213451135;0.01556223757892821;0.8001280177092271;0.01489109869062725;0.8002664841219432
69.594415;1.044194172251031;0.8356390709116918;0.8002717711347562;-0.00010168469753641399;-9.737950182436801e-05;1.0445949925295992;9.9998994747142;0.8334983653997464;0.015561826354375847;0.015562239145921232;0.8001270815575107;0.014891103727365549;0.8002655003962986
69.604415;1.044193567550126;0.835637441708446;0.8002701775254173;-0.00010169130333775903;-9.738582556327855e-05;1.0445950488680453;9.99990083766608;0.8334985250274787;0.015561830575693974;0.015562240627002392;0.8001251483032271;0.0148911086996285;0.8002635144745509
69.614415;1.0441942213013296;0.8356357094041514;0.8002675233090722;-0.00010152614366112937;-9.722753762484437e-05;1.0445951078843474;9.999902253760263;0.8334986892988692;0.015561834872829644;0.015562242008843874;0.8001232181301813;0.014891113597253421;0.8002615260380661
69.624415;1.044193624021462;0.8356340779349423;0.8002659276131208;-0.00010153274408212902;-9.723385694680443e-05;1.0445951698424127;9.999903722448702;0.833498857557083;0.015561839241396395;0.015562243279411995;0.8001222911534425;0.014891118411461153;0.8002605346065583
69.634415;1.0441933326176618;0.8356326870923663;0.8002643315571509;-0.00010077635684891782;-9.65094561482563e-05;1.0445962350811444;9.999905242536693;0.8334990292452522;0.015561843676134546;0.01556224442826537;0.8001203674117017;0.014891123136289897;0.8002585400574461
69.644415;1.044193697779588;0.8356307110070411;0.80026167583697;-0.00010137417421014197;-9.70818796432614e-05;1.0445963038547863;9.999906813074537;0.83349920397089;0.01556184816990127;0.015562245446557911;0.8001184468489907;0.014891127768333887;0.8002565417096809
69.654415;1.0441931143562717;0.8356290775353087;0.8002600795981554;-0.00010138076731140781;-9.708819272114653e-05;1.0445963762596688;9.999908432975346;0.8334993814326274;0.015561852713685213;0.015562246326864565;0.8001175292783415;0.014891132305334186;0.8002555389578085
69.664415;1.0441937911021453;0.835628447662359;0.8002584836091476;-0.0001008657628801635;-9.659487016700153e-05;1.0445964522982325;9.99991010010664;0.83349956127633;0.015561857298003539;0.015562247061954634;0.8001156143811298;0.014891136744965786;0.8002535318333241
69.674415;1.0441932184032605;0.8356268124718285;0.8002568878860953;-0.00010087235211402035;-9.660117945311147e-05;1.0445965319648016;9.999911811155203;0.8334997430702897;0.015561861914773375;0.015562247643754105;0.8001137017657688;0.014891141083389507;0.8002515199402677
69.684415;1.0441929530487555;0.8356243113206846;0.8002542333474204;-0.00010046579066663092;-9.621179794337056e-05;1.0445966152660533;9.999913562241534;0.8334999263790223;0.015561866558214586;0.015562248064067358;0.800112791023299;0.014891145313353105;0.8002505029404553
69.694415;1.044193345702565;0.8356234366644189;0.8002526387950075;-0.00010071375864024265;-9.644918013191162e-05;1.0445977022114274;9.99991534996278;0.8335001107809461;0.015561871224143455;0.015562248315899986;0.8001108817441552;0.014891149423966753;0.8002484810800501
69.704415;1.0441927912602738;0.835621797437345;0.8002510452210717;-0.00010072034170075387;-9.645548234929309e-05;1.044597792817386;9.99991717231673;0.8335002958824784;0.015561875908451636;0.015562248394440795;0.8001089735258735;0.014891153402905161;0.8002464541819787
69.714415;1.0441925450380776;0.8356203976993137;0.8002494529612089;-9.996394886603936e-05;-9.573107583336252e-05;1.0445978871242527;9.99991902870162;0.8335004813918314;0.01556188060652898;0.01556224829770712;0.8001080659627186;0.014891157239258431;0.8002454221746893
69.724415;1.0441929577020015;0.8356184111842933;0.8002468026804952;-0.00010056173584301909;-9.63034674685452e-05;1.044597985222073;9.99992091911151;0.8335006671427628;0.015561885313527547;0.01556224802645969;0.8001061586210892;0.014891160925286605;0.8002433855853813
69.734415;1.0441927254198347;0.8356170070056035;0.8002452136587209;-9.980534280009346e-05;-9.557905908967295e-05;1.044598087248564;9.999922843454012;0.8335008530371436;0.015561890023942902;0.015562247583513747;0.8001042510089569;0.014891164455835666;0.8002413444889249
69.744415;1.0441921985124911;0.8356153591421166;0.800243626504403;-9.981192102328948e-05;-9.558535212181328e-05;1.0445981933371298;9.999924801584783;0.8335010390097395;0.01556189473113284;0.015562246973026514;0.8001033425331463;0.014891167826383663;0.8002402990627902
69.754415;1.0441926317449979;0.8356144720229468;0.8002420413979621;-0.00010005987400928579;-9.58227135868523e-05;1.0445993035732821;9.999926793249786;0.8335012250538644;0.015561899427893443;0.015562246200193202;0.8001014325252979;0.014891171032171505;0.8002382501167506
69.764415;1.044192419429939;0.8356123047531631;0.8002397340986562;-0.00010075953412547211;-9.649271922967981e-05;1.0445994179805524;9.999928817296446;0.8335014112533801;0.015561904107523573;0.015562245271297343;0.800099520371692;0.014891174068282264;0.800236198002062
69.774415;1.0441928651598502;0.8356114134164382;0.8002381530923109;-0.00010100748374982948;-9.673007232397311e-05;1.044599536512648;9.999930871132458;0.8335015977931045;0.01556190876461648;0.015562244193723776;0.8000986056223077;0.014891176929638157;0.800235143099869
69.784415;1.044192664724912;0.8356099986665088;0.8002365742027506;-0.00010025109306462058;-9.600565658382869e-05;1.0445996590915556;9.999932950788345;0.8335017849394653;0.015561913394716515;0.015562242975692553;0.8000966879746187;0.014891179611385964;0.8002330863462088
69.794415;1.0441921682044664;0.8356083411078016;0.8002349972598999;-0.00010025766780780844;-9.601193463685574e-05;1.044599785689427;9.999935051436953;0.833501973003184;0.01556191799286361;0.015562241625642402;0.800094767192191;0.014891182109860249;0.800231028169458
69.804415;1.0441926301863975;0.8356063392745937;0.8002323629758586;-0.00010085543479931937;-9.658428869891121e-05;1.0445999163464303;9.99993716843459;0.8335021623510047;0.015561922552689938;0.015562240151570855;0.8000938430752245;0.014891184423165973;0.8002299689584925
69.814415;1.0441924448676896;0.8356049215250768;0.8002307903681825;-0.00010009904750204714;-9.585986712390846e-05;1.0446010511234716;9.999939297626186;0.8335023534286916;0.015561927066595456;0.015562238561012484;0.8000919154968995;0.014891186550630658;0.800227909577749
69.824415;1.0441919623330826;0.83560326235913;0.800229219974897;-0.00010010562159414899;-9.586613458682803e-05;1.0446011901079766;9.999941434295742;0.8335025467128478;0.015561931526712099;0.015562236861361517;0.8000899844261475;0.014891188492197628;0.8002258504139905
69.834415;1.0441927387912473;0.8356026079770345;0.8002276521825119;-9.959060608800312e-05;-9.537277294022342e-05;1.0446013334396507;9.999943572318974;0.833502742688163;0.015561935926462038;0.015562235059247786;0.8000890498895786;0.014891190248979724;0.8002247919669636
69.844415;1.0441922641174897;0.8355998439316543;0.8002250277599268;-9.994699999922216e-05;-9.571404419987947e-05;1.0446014812382847;9.999945704596712;0.8335029419018963;0.01556194026118394;0.015562233159252498;0.8000871119390275;0.014891191824308423;0.8002227353015547
69.854415;1.0441927466538854;0.8355989503325981;0.8002234658613231;-0.00010019494012784997;-9.595136097546808e-05;1.0446016335031392;9.999947824006;0.8335031449427043;0.015561944527180955;0.01556223116355939;0.8000851706885483;0.014891193224196743;0.8002206808729587
69.864415;1.0441925809282364;0.8355975366716699;0.800221907530882;-9.943856105189696e-05;-9.522692820804114e-05;1.0446017901107496;9.999949924040237;0.8335033522918713;0.015561948720296648;0.015562229073030245;0.8000842263446887;0.0148911944568123;0.8002196289677007
69.874415;1.0441921173348083;0.8355958833146183;0.8002203527849743;-9.944513732501496e-05;-9.523317690610253e-05;1.0446029508824377;9.99995199934674;0.8335035642146968;0.015561952834574915;0.015562226889058409;0.8000822791629192;0.01489119553098555;0.8002175802316263
69.884415;1.0441929122973719;0.8355941297351669;0.8002177424258571;-9.9279942343077e-05;-9.507480691530941e-05;1.0446031156315851;9.999954045911483;0.8335037808122024;0.015561956861740982;0.015562224615034119;0.8000813294113118;0.014891196454767728;0.8002165345393888
69.894415;1.044192455858009;0.8355924797025717;0.8002161950302988;-9.928651945221776e-05;-9.508104766491507e-05;1.0446032841562807;9.999956060398329;0.8335040021154156;0.015561960792787119;0.015562222256657661;0.8000793773908644;0.01489119723529669;0.8002144924603279
69.904415;1.0441920030704646;0.8355908311004141;0.8002146510312235;-9.92930975109791e-05;-9.50872851522127e-05;1.0446034562163353;9.99995803959652;0.8335042280842133;0.015561964620463735;0.01556221982159141;0.8000774234418759;0.014891197879551274;0.8002124540291257
69.914415;1.0441928090745098;0.835590187900926;0.800213110233347;-9.877808866775713e-05;-9.459389742590253e-05;1.0446036315616383;9.999959980856852;0.8335044586033921;0.01556196833981605;0.0155622173189885;0.8000764679146064;0.014891198394367939;0.8002114191628201
69.924415;1.044192364115041;0.835587434895269;0.8002105128465565;-9.913448168511858e-05;-9.493513351069566e-05;1.0446038099814088;9.99996188286992;0.8335046935492448;0.015561971947016324;0.01556221475852368;0.8000745111508037;0.014891198785052599;0.8002093880774184
69.934415;1.044192224799814;0.8355860299845805;0.800208977544932;-9.83781175043422e-05;-9.421068673765759e-05;1.0446049912769373;9.99996374581506;0.8335049328187119;0.01556197543890134;0.015562212148939884;0.8000725534786175;0.014891199054122962;0.800207360171293
69.944415;1.0441927416597214;0.8355851471407256;0.8002074444455676;-9.862605373342288e-05;-9.444796380377964e-05;1.0446051752193075;9.999965570656366;0.833505176286228;0.015561978813546432;0.015562209497535878;0.8000715951977443;0.014891199201838947;0.8002063345339965
69.954415;1.04419230931291;0.8355835019643166;0.8002059134563368;-9.8632633569361e-05;-9.445418438244482e-05;1.044605361602786;9.999967358537889;0.8335054237566257;0.015561982070446817;0.015562206811282989;0.8000696365642975;0.014891199227691162;0.8002043106448976
69.964415;1.0441931361960635;0.8355821053844599;0.8002036600798869;-9.95736746769236e-05;-9.535519054116524e-05;1.0446055502992542;9.999969111250467;0.8335056749645646;0.01556198520961136;0.015562204097724946;0.8000676777951716;0.014891199131317829;0.8002022876398333
69.974415;1.0441927123078885;0.8355804616550101;0.800202133019017;-9.958025361448169e-05;-9.536140382206331e-05;1.044605741213475;9.999970831815778;0.8335059296370685;0.01556198822992154;0.015562201364283781;0.8000667190924601;0.014891198912921861;0.8002012649776785
69.984415;1.0441925939907815;0.8355790598659489;0.8002006081180709;-9.882389582722612e-05;-9.463694703736157e-05;1.0446069342106106;9.999972523874447;0.8335061875616038;0.015561991128053492;0.015562198617743725;0.8000647606935511;0.014891198573560582;0.800199242855498
69.994415;1.0441931315835233;0.835578180036;0.8001990852821691;-9.907182675162566e-05;-9.487420220069723e-05;1.0446071291236358;9.999974190507483;0.8335064485892882;0.015561993899133134;0.015562195865712914;0.8000638029203069;0.014891198114889799;0.8001982208286733
70.004415;1.0441930211050774;0.8355756725230432;0.800196505398954;-9.866527958489695e-05;-9.448474199871337e-05;1.0446073258380808;9.999975833812;0.8335067125768884;0.015561996538321509;0.015562193118578597;0.8000618461508722;0.014891197538898292;0.8001961991098926
70.014415;1.0441926131040238;0.835574029820408;0.8001949870699661;-9.867185750891333e-05;-9.449094266653256e-05;1.0446075243512327;9.999977455476207;0.8335069793074978;0.015561999042153501;0.015562190389585805;0.8000598907205592;0.014891196848599292;0.8001941773390824
70.024415;1.0441931627881924;0.8355731497764776;0.8001934708113004;-9.891978259610041e-05;-9.472818491076291e-05;1.0446077247624843;9.99997905736388;0.8335072484613902;0.015562001409066398;0.015562187693149045;0.8000589368425765;0.014891196048507223;0.80019315510405
70.034415;1.0441930650483011;0.8355717477008809;0.8001919565130122;-9.816342805642208e-05;-9.40037197037332e-05;1.0446079272134685;9.999980641275814;0.8335075196562616;0.015562003639244487;0.015562185043188398;0.8000569846052893;0.014891195143701743;0.800191132461365
70.044415;1.0441926706737572;0.8355689974658468;0.800189384248292;-9.851980935665671e-05;-9.434490946648757e-05;1.0446091317927866;9.99998220812725;0.8335077924742991;0.015562005735075194;0.0155621824526605;0.8000550340362325;0.014891194138478388;0.8001891089220827
70.054415;1.0441935364428732;0.8355683571004914;0.8001878726009037;-9.800480086556857e-05;-9.385148418487751e-05;1.0446093384700608;9.999983757205971;0.8335080664836685;0.015562007702033084;0.015562179934141404;0.8000540851758932;0.014891193035627576;0.8001880840213129
70.064415;1.0441931527612183;0.8355667118205627;0.8001863616140366;-9.801137361062174e-05;-9.385767125281214e-05;1.0446095470977157;9.999985286284252;0.8335083412827651;0.015562009548572535;0.015562177500031561;0.8000521381256378;0.014891191836316623;0.8001860578537322
70.074415;1.044193728379012;0.8355658289199831;0.8001848508364957;-9.825928749585691e-05;-9.40948956119379e-05;1.0446097574399593;9.999986792607366;0.8335086164957828;0.015562011285096126;0.01556217516139891;0.8000511930619567;0.014891190540633368;0.8001850298308357
70.084415;1.0441936581414621;0.8355644240704525;0.8001833398714469;-9.750293352199625e-05;-9.337042542398064e-05;1.0446099692364776;9.999988273919291;0.8335088917397842;0.0155620129221668;0.01556217292675458;0.800049250193575;0.014891189148773885;0.8001830000525969
70.094415;1.0441932927911284;0.8355616714592562;0.8001807685498726;-9.785930489666117e-05;-9.371160005320264e-05;1.0446101823057006;9.999989729010881;0.8335091666147427;0.015562014468361585;0.01556217080131929;0.8000473096956844;0.01489118766167187;0.8001809681260005
70.104415;1.044194189007778;0.8355610293200483;0.8001792553047721;-9.734429037376103e-05;-9.321816600715438e-05;1.0446113966253028;9.999991157609116;0.8335094407039407;0.015562015929316771;0.015562168785811062;0.8000463717157762;0.014891186080409943;0.8001799337168266
70.114415;1.044193837024919;0.8355593830091319;0.8001777401563407;-9.735085535875168e-05;-9.322434244147244e-05;1.0446116123955629;9.999992559451902;0.8335097135952261;0.015562017307857074;0.015562166875793629;0.8000444364176945;0.014891184405901585;0.8001778970658423
70.124415;1.044193491915527;0.8355580866214112;0.8001765577982027;-9.846366078060055e-05;-9.428992675671544e-05;1.0446118300559806;9.99999393312941;0.8335099848901787;0.015562018604397876;0.015562165062740111;0.8000435039687279;0.014891182640049351;0.800176857756639
70.134415;1.0441944087000372;0.8355563384275448;0.8001739786887132;-9.829844198967985e-05;-9.413147915480027e-05;1.0446120501663692;9.999995275931614;0.83351025416515;0.015562019818106117;0.015562163335995707;0.8000415745408865;0.01489118078709292;0.8001748161032893
70.144415;1.0441940774280611;0.8355546918653708;0.8001724565148928;-9.83049999046906e-05;-9.413764971286745e-05;1.0446122732591059;9.999996584598534;0.8335105209409415;0.015562020947707615;0.01556216168495428;0.8000396483674671;0.014891178853230467;0.8001727719680398
70.154415;1.0441940544366382;0.8355532857956692;0.8001709321661116;-9.754864214044331e-05;-9.341317649874244e-05;1.0446124998057031;9.99999785606477;0.8335107847101104;0.015562021990845786;0.015562160100416007;0.8000387257198047;0.014891176845058758;0.8001717252902663
70.164415;1.0441946900467998;0.8355523999224422;0.8001694056298521;-9.779652966659514e-05;-9.365037583586644e-05;1.0446137302519345;9.99999908822738;0.8335110449821473;0.01556202294433999;0.015562158574192162;0.8000368067964023;0.014891174768376647;0.800169676536235
70.174415;1.0441946801032895;0.8355509905515269;0.8001678772547991;-9.704016902574368e-05;-9.292590231209529e-05;1.0446139650242678;10.000000280227216;0.8335113012986095;0.015562023806738805;0.015562157098705415;0.8000358916825808;0.014891172627403184;0.8001686253768405
70.184415;1.0441943748913731;0.8355482311716844;0.8001652875146988;-9.739651454569165e-05;-9.32670555747593e-05;1.0446142044997335;10.000001431534223;0.833511553219128;0.015562024580334365;0.015562155668155527;0.8000339803949078;0.014891170424682692;0.8001665720296833
70.194415;1.0441950291799367;0.8355473380812987;0.800163755392641;-9.764438942050618e-05;-9.350424670179456e-05;1.0446144489825753;10.00000254100952;0.8335118002878635;0.01556202527012992;0.01556215427906801;0.8000320728983582;0.01489116816245772;0.8001645160901364
70.204415;1.0441950373514521;0.835545920297431;0.8001622217808502;-9.688802346312611e-05;-9.27797730103809e-05;1.0446146986355143;10.000003607404825;0.8335120420180541;0.01556202588136707;0.015562152928111457;0.8000311690742138;0.014891165844227316;0.8001634571199061
70.214415;1.0441957032677682;0.8355450209191009;0.8001606866785058;-9.713588976709881e-05;-9.301696020032267e-05;1.0446149533461884;10.000004630483216;0.8335122779176685;0.015562026418141525;0.015562151609217253;0.8000292686631421;0.014891163474350128;0.8001613952064837
70.224415;1.044195722950541;0.835542490599542;0.8001580911510345;-9.672931361098564e-05;-9.26274726166855e-05;1.0446162126696312;10.000005611092357;0.8335125075335823;0.015562026883448132;0.015562150313374613;0.8000273712062456;0.01489116105645618;0.8001593299121751
70.234415;1.0441954469229322;0.8355408222011383;0.8001565541275121;-9.673584360954931e-05;-9.263363132254885e-05;1.0446164759035728;10.000006550678599;0.833512730503699;0.015562027280437804;0.01556214903148157;0.8000264760339478;0.014891158593129776;0.8001582607688753
70.244415;1.044196130121786;0.8355399138781672;0.8001550166812641;-9.698369395431293e-05;-9.287081237314724e-05;1.0446167421975365;10.000007451504482;0.8335129465929366;0.015562027613978945;0.015562147757456905;0.8000245823040417;0.014891156087412167;0.8001561877950966
70.254415;1.0441961670324955;0.8355384813681651;0.8001534795004227;-9.622731439248351e-05;-9.214634154713028e-05;1.0446170106292176;10.000008316719134;0.8335131557033789;0.01556202789054545;0.015562146489169596;0.8000236890686376;0.014891153544227908;0.8001551102695877
70.264415;1.0441959081479126;0.8355371549839947;0.8001522779436012;-9.734007911383984e-05;-9.321191161101541e-05;1.0446172802737954;10.000009149515733;0.8335133578644538;0.015562028116668864;0.015562145227616009;0.8000217953540583;0.014891150969607013;0.8001530281109297
70.274415;1.0441969099856043;0.8355353747658294;0.8001496833080742;-9.717480677526376e-05;-9.305344582229312e-05;1.0446175502410318;10.000009952769261;0.8335135531736013;0.015562028298337492;0.015562143975607533;0.8000209002090849;0.014891148368145628;0.8001519405511318
70.284415;1.0441966627985309;0.8355336949505857;0.8001481498027184;-9.718131272693378e-05;-9.305960236336675e-05;1.0446188195991049;10.000010729465057;0.8335137416815284;0.015562028441990845;0.015562142736221174;0.8000190027305264;0.014891145741164695;0.8001498475984089
70.294415;1.0441967232536842;0.8355322552611022;0.8001466187186155;-9.642491900702111e-05;-9.233513673635054e-05;1.0446190872872625;10.000011482365819;0.83351392330284;0.015562028555505278;0.01556214151179606;0.800017102081771;0.01489114308762794;0.800147748857475
70.304415;1.0441974421432914;0.8355313363460635;0.8001450904889693;-9.66727343690341e-05;-9.257231181037417e-05;1.0446193521766465;10.000012213180465;0.8335140978494454;0.015562028648134255;0.015562140304519653;0.8000161974775363;0.014891140406968203;0.80014664402605
70.314415;1.0441972144120892;0.8355296540091671;0.8001435658646762;-9.667922431379126e-05;-9.257846852744959e-05;1.0446196131873682;10.000012922937211;0.8335142651320638;0.01556202872982916;0.01556213911785437;0.8000142881749701;0.014891137700767717;0.8001445333502468
70.324415;1.0441972955844827;0.8355271063509905;0.8001409859565176;-9.627260552125727e-05;-9.218898543027393e-05;1.0446198693161195;10.000013612957776;0.8335144249954022;0.015562028810373565;0.015562137957153497;0.8000133734960444;0.014891134972283757;0.8001434163735449
70.334415;1.0441980368146133;0.8355261862290256;0.8001394696846564;-9.652040026393742e-05;-9.242615715608758e-05;1.044620119601325;10.000014284539882;0.8335145772719732;0.015562028898965791;0.015562136829207207;0.8000114528333188;0.014891132224510953;0.8001412933584393
70.344415;1.0441981346707734;0.8355247443886336;0.8001379580151257;-9.576398527519815e-05;-9.170169898916528e-05;1.0446203631190827;10.000014938037161;0.8335147217439606;0.015562029004723388;0.015562135741455091;0.8000095256628373;0.014891129458283437;0.8001391641517919
70.354415;1.0441988935486577;0.8355238241851703;0.8001364508229555;-9.601176727940703e-05;-9.193886972269721e-05;1.0446215990358123;10.000015573278013;0.8335148581633849;0.015562029137028546;0.015562134700863553;0.8000085915974451;0.014891126672088565;0.8001380287512455
70.364415;1.044198708316704;0.8355210352127574;0.8001338889472275;-9.63680140715729e-05;-9.228000246841075e-05;1.0446218266154808;10.000016190786098;0.8335149862386247;0.015562029304924336;0.015562133712924562;0.8000066504062395;0.014891123862247495;0.800135887772847
70.374415;1.0441988342221784;0.835519594547865;0.8001323914483448;-9.561158672457709e-05;-9.155554963081913e-05;1.0446220451646542;10.000016792136629;0.833515105563131;0.01556202951616783;0.015562132782049347;0.8000057019695813;0.014891121022562574;0.8001347411302471
70.384415;1.044199621973721;0.8355190263033585;0.8001312338880527;-9.696560182075273e-05;-9.285213344772575e-05;1.0446222540823022;10.000017379322644;0.8335152156387778;0.015562029776379209;0.015562131913324985;0.8000037462500865;0.01489111814601674;0.8001325893930245
70.394415;1.0441997676000674;0.8355175879778607;0.800129746709528;-9.620916592430308e-05;-9.212768476970895e-05;1.044622452996277;10.000017953846076;0.833515315994795;0.015562030088297757;0.015562131114128474;0.8000017832976075;0.014891115227898002;0.8001304326420755
70.404415;1.04419962153964;0.8355159097804163;0.800128264804467;-9.621560673212912e-05;-9.213384567305497e-05;1.0446226417883255;10.0000185162834;0.8335154062660854;0.015562030451413475;0.015562130393738568;0.8000008132353482;0.01489111226620586;0.8001292710489404
70.414415;1.0442007401357816;0.8355141311461259;0.8001257289522634;-9.60502530939356e-05;-9.19753812210171e-05;1.0446238204802267;10.000019066604576;0.8335154862195013;0.015562030862691225;0.015562129760955622;0.7999988362386118;0.014891109259828924;0.8001271053880554
70.424415;1.0442006133986712;0.8355124564220691;0.8001242578717809;-9.605668165838285e-05;-9.198154237903222e-05;1.0446239891195268;10.000019604603793;0.8335155557347879;0.015562031318182918;0.015562129222012687;0.7999978525393313;0.01489110620796363;0.8001259357462462
70.434415;1.044200496112144;0.8355107837158178;0.8001227921268441;-9.606310463075074e-05;-9.198770408315963e-05;1.0446241477686837;10.000020130049142;0.8335156147396874;0.015562031813873443;0.015562128780659983;0.7999958624378722;0.014891103111205643;0.8001237628184538
70.444415;1.0442016430278152;0.8355101172965326;0.8001213315766197;-9.554795201533924e-05;-9.149426909980097e-05;1.0446242965322519;10.000020642925007;0.83351566318413;0.015562032345002877;0.015562128440454825;0.7999948662875849;0.01489109997268235;0.8001225865103869
70.454415;1.0442015441022414;0.8355084488038698;0.800119875857862;-9.555436386615826e-05;-9.150043131912733e-05;1.0446244355375258;10.000021143972326;0.8335157010449575;0.01556203290507253;0.015562128206940824;0.7999928644578601;0.014891096797871397;0.8001204073896888
70.464415;1.0442017556115946;0.8355059173752908;0.8001173655685487;-9.514767695422911e-05;-9.11109642984422e-05;1.0446245648989472;10.000021635239966;0.8335157282846688;0.01556203348596934;0.015562128087583078;0.7999908573093557;0.014891093593277636;0.8001182255342746
70.474415;1.0442026278754168;0.8355050156483426;0.8001159194398805;-9.539537919692805e-05;-9.13481275347571e-05;1.0446256846866737;10.000022120081539;0.833515744833766;0.015562034078728474;0.015562128090791274;0.7999898451776337;0.014891090365210852;0.8001170410692389
70.484415;1.0442028566027262;0.8355035941348747;0.8001144785027337;-9.46389051918841e-05;-9.062369371173576e-05;1.0446257949639302;10.0000226023981;0.8335157506344892;0.015562034674033278;0.015562128225399536;0.7999878283703695;0.014891087119373217;0.8001148547093581
70.494415;1.0442027919580905;0.8355019331016535;0.8001130428077624;-9.464529619119019e-05;-9.062985539519352e-05;1.0446258959188341;10.000023085922185;0.8335157456616903;0.015562035263344029;0.015562128499865007;0.799986807207968;0.014891083861614241;0.8001136665979683
70.504415;1.044203688439413;0.8355013865286096;0.8001119475796596;-9.599923786797418e-05;-9.192643274433693e-05;1.0446259878816337;10.000023574038247;0.8335157299113461;0.015562035840034967;0.015562128921546329;0.7999847820692436;0.014891080598996255;0.8001114776953668
70.514415;1.0442039400590042;0.8354988641611515;0.8001094637233924;-9.559252810312398e-05;-9.153696728642896e-05;1.0446260711404773;10.000024069799268;0.8335157033936611;0.015562036398435397;0.015562129496400552;0.7999837533723877;0.014891077339763996;0.8001102883123673
70.524415;1.0442048502573655;0.8354979713611165;0.8001080448169365;-9.584020033688555e-05;-9.177412348422029e-05;1.0446261458037431;10.000024576073821;0.8335156661367623;0.015562036932359778;0.015562130228193749;0.7999817215249505;0.014891074093127617;0.8001080994101851
70.534415;1.044205114385277;0.8354965586766616;0.8001066315660068;-9.50837080084395e-05;-9.104969423437438e-05;1.0446272118712754;10.000025095591571;0.8335156181961976;0.01556203743594617;0.015562131117753687;0.7999796869099626;0.014891070869497692;0.8001059113786525
70.544415;1.0442050823436315;0.8354949063686687;0.8001052236649712;-9.509007451430538e-05;-9.105585333965462e-05;1.0446272693960044;10.000025630741348;0.8335155596666206;0.015562037905816041;0.015562132163086904;0.7999786498611776;0.014891067679942017;0.8001047246031362
70.554415;1.044206309941256;0.8354942599155618;0.8001038211732866;-9.45748698453739e-05;-9.056242014562359e-05;1.0446273185751302;10.000026183889716;0.8335154907159015;0.015562038342145614;0.015562133359817548;0.7999766106133851;0.014891064535082672;0.8001025399920318
70.564415;1.044206286765562;0.8354926110481783;0.8001024239193766;-9.458122725844333e-05;-9.056857806365969e-05;1.0446273597176765;10.000026758158699;0.8335154116380707;0.015562038748100738;0.015562134701482938;0.7999755693006064;0.014891061444284018;0.8001013577097812
70.574415;1.0442062673333863;0.8354898576837078;0.8000999724571516;-9.493735108172712e-05;-9.0909696549718e-05;1.0446273931370063;10.00002735722613;0.8335153228757256;0.01556203912857903;0.015562136179599105;0.7999735260030589;0.014891058415132706;0.8000991785081908
70.584415;1.0442075061816034;0.8354892164472376;0.8000985855502256;-9.442213231137695e-05;-9.041626170987383e-05;1.0446274190718112;10.000027983970115;0.8335152249887662;0.015562039489300076;0.015562137783806423;0.799972480784377;0.014891055453548128;0.8000980023401846
70.594415;1.0442074929012057;0.8354875726391747;0.8000972035374212;-9.442847417844064e-05;-9.042241640663175e-05;1.0446284376591748;10.00002863933315;0.8335151185895964;0.0155620398360476;0.015562139502785007;0.7999704336775979;0.014891052564857303;0.8000958297915264
70.604415;1.044207783159574;0.8354865212134207;0.8000961614383733;-9.477821879104868e-05;-9.075741138164033e-05;1.044628448917815;10.000029322050427;0.8335150043016712;0.015562040173827138;0.01556214132563057;0.7999683846568197;0.014891049755541732;0.800093660894024
70.614415;1.0442087265892417;0.835485642593589;0.8000947890956226;-9.502583935792616e-05;-9.099455382950997e-05;1.0446284527630016;10.000030028895157;0.8335148827802442;0.015562040507257431;0.015562143242517779;0.7999673336673945;0.01489104703416215;0.8000924956362055
70.624415;1.0442090182204298;0.8354831368189106;0.800092362221237;-9.46190835544399e-05;-9.060508894903026e-05;1.0446284490243445;10.000030755021221;0.8335147547350745;0.01556204084193293;0.015562145244602242;0.7999652806983979;0.014891044410023181;0.8000903344868565
70.634415;1.044209007779292;0.8354814963295738;0.8000909993914824;-9.462540464434936e-05;-9.0611240450522e-05;1.0446284374443553;10.000031494581073;0.8335146209283661;0.015562041184205396;0.015562147323989474;0.7999642258259929;0.01489104189109985;0.8000891772468124
70.644415;1.0442102509634035;0.835480859928739;0.8000896411825509;-9.411015702102844e-05;-9.011780347406554e-05;1.0446284177575487;10.000032241983162;0.8335144821873045;0.015562041539308796;0.015562149473960677;0.7999621691940032;0.014891039483106331;0.8000870245567901
70.654415;1.044210237263094;0.8354792190261092;0.8000882872286751;-9.411646731980493e-05;-9.012395267432539e-05;1.0446293897622967;10.000032992952134;0.8335143393942187;0.015562041910230718;0.015562151688977946;0.7999611109713706;0.014891037189068342;0.8000858765545802
70.664415;1.0442102210812578;0.835477577438062;0.8000869372312365;-9.412277221617515e-05;-9.013010065332973e-05;1.044629353240249;10.000033744524458;0.8335141934220848;0.015562042298011199;0.015562153964018185;0.7999590513519824;0.014891035009609034;0.800083734162324
70.674415;1.0442114569432805;0.8354758326992442;0.8000845313964551;-9.395727398330799e-05;-8.997161575626761e-05;1.044629307902806;10.0000344947716;0.833514045034787;0.015562042702478079;0.015562156293579264;0.7999579905997427;0.014891032944732171;0.8000825976145947
70.684415;1.0442114346763045;0.8354741887694231;0.8000831879503683;-9.396356713466136e-05;-8.997775981925722e-05;1.0446292534996202;10.000035242761419;0.8335138947758837;0.015562043122836511;0.015562158671235608;0.799955929091907;0.014891030995288611;0.8000804678520357
70.694415;1.044211710455569;0.8354727844995415;0.8000818469758535;-9.320701395888214e-05;-8.92533365421333e-05;1.0446291899398046;10.000035987930163;0.8335137429243245;0.015562043557925006;0.01556216109046037;0.7999538672997117;0.014891029162404607;0.8000783453435589
70.704415;1.0442126346294676;0.8354722496565069;0.8000808424530301;-9.45608411932233e-05;-9.054987940946267e-05;1.0446291173230933;10.000036728843348;0.833513589580793;0.015562044005995118;0.015562163545800962;0.7999528056999453;0.014891027445862792;0.8000772305953636
70.714415;1.0442129029280385;0.8354708413144651;0.8000795038625812;-9.380428004107574e-05;-8.982545497397964e-05;1.0446290359359378;10.000037462564542;0.8335134348207143;0.015562044463716606;0.015562166032044638;0.7999507447040527;0.014891025843241791;0.8000751245867487
70.724415;1.0442128657286178;0.835469189263027;0.8000781652265168;-9.381055394745552e-05;-8.983159256324194e-05;1.0446299462344786;10.000038185276024;0.8335132787851957;0.015562044924994611;0.015562168542180663;0.7999496846377182;0.014891024350315972;0.8000740274501181
70.734415;1.0442137778551637;0.83546719110086;0.8000757665515039;-9.440785969484731e-05;-9.040365539328091e-05;1.0446298487611427;10.000038893226215;0.833513121640018;0.015562045380860296;0.015562171067525124;0.7999476257471072;0.014891022962132723;0.8000719397866122
70.744415;1.0442140336996446;0.8354657746763179;0.8000744262437918;-9.365128739936792e-05;-8.967922754802561e-05;1.0446297440588301;10.000039582588311;0.8335129634498318;0.015562045820127856;0.015562173599846579;0.7999465682529252;0.014891021674280422;0.8000708612919081
70.754415;1.044214937195554;0.8354648765200934;0.8000730841036114;-9.389881940981803e-05;-8.991633157661625e-05;1.0446296326402162;10.000040248374118;0.8335128040960009;0.01556204623037612;0.015562176132539728;0.7999445124109401;0.014891020483969755;0.8000687922534028
70.764415;1.0442151842318834;0.8354634532034664;0.8000717397579025;-9.314224031758733e-05;-8.919190135468354e-05;1.0446295148942861;10.000040884326408;0.8335126433106655;0.015562046599551963;0.015562178659865325;0.7999434585075557;0.014891019390039844;0.8000677322633335
70.774415;1.0442151253402236;0.8354617847491824;0.8000703923349659;-9.314849027451231e-05;-8.919802555811787e-05;1.0446293909677722;10.00004148422248;0.8335124807677169;0.015562046917409143;0.015562181175495253;0.7999414068455909;0.014891018391556847;0.8000656815890008
70.784415;1.0442163167293284;0.835461116295583;0.8000690411832322;-9.263317606993067e-05;-8.87045658677772e-05;1.0446302608076405;10.000042042581807;0.833512316160564;0.015562047175929117;0.015562183671984784;0.7999403577865442;0.014891017486766609;0.8000646397354972
70.794415;1.0442162481662833;0.8354583331780103;0.8000666259301391;-9.298917556311178e-05;-8.904563214259345e-05;1.0446301243181733;10.000042554352392;0.8335121492496741;0.015562047369221938;0.015562186142119367;0.7999383117942545;0.014891016673553761;0.8000626068503677
70.804415;1.0442164756222565;0.8354572429421542;0.8000655996955385;-9.333885437735945e-05;-8.938062105352415e-05;1.0446299814515145;10.000043014589277;0.8335119798540247;0.015562047493191216;0.01556218858062924;0.7999372694121155;0.014891015950036151;0.8000615824144582
70.814415;1.0442173493372744;0.8354563200605429;0.8000642322763499;-9.358635593382128e-05;-8.961770452972665e-05;1.044629832218448;10.000043418188374;0.8335118078047541;0.015562047544797692;0.015562190984045475;0.7999352311934507;0.01489101531459203;0.8000595666631403
70.824415;1.0442172635554645;0.8354546299615976;0.8000628582267609;-9.359258479599869e-05;-8.962381469494203e-05;1.0446296767076655;10.000043759661676;0.8335116329345579;0.015562047522004381;0.015562193349771436;0.7999331976432126;0.014891014765990487;0.8000575593238239
70.834415;1.0442174729831912;0.8354531768442557;0.8000614772211896;-9.283598666571537e-05;-8.889937488576786e-05;1.0446295150799616;10.000044033241831;0.8335114551110994;0.01556204742474597;0.015562195676483025;0.7999321692018652;0.014891014303489606;0.8000565600719868
70.844415;1.0442183279453667;0.8354522410995227;0.800060088772807;-9.308347393680121e-05;-8.91364463291609e-05;1.0446303475215923;10.000044233866394;0.8335112742577748;0.015562047255440086;0.015562197965385369;0.7999301462464259;0.014891013926045225;0.8000545690252112
70.854415;1.0442185241407551;0.8354496734028652;0.800057633424223;-9.267662568927388e-05;-8.874694623976747e-05;1.0446301742288429;10.000044358346907;0.8335110903528378;0.015562047018606136;0.01556220022047009;0.7999291290794249;0.01489101363079939;0.8000535855302511
70.864415;1.044218412038023;0.8354479666556;0.8000562296533152;-9.268284099634253e-05;-8.875304312297071e-05;1.0446299953844458;10.000044404967367;0.8335109034396895;0.015562046720140565;0.015562202446989809;0.7999271179166014;0.014891013412077981;0.8000516095649051
