time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.874415;1.0442195480435592;0.8354472600500282;0.8000548180788178;-9.216749668327193e-05;-8.82595593141739e-05;1.0446298111320464;10.000044372458024;0.8335107136449378;0.015562046366391758;0.01556220464956422;0.7999261128859531;0.014891013261827811;0.8000506403625998
70.884415;1.0442194224384744;0.8354458953580439;0.8000537335245662;-9.327997844515413e-05;-8.932507401537505e-05;1.0446296216285527;10.000044260150235;0.8335105211801103;0.01556204596335911;0.015562206831188929;0.7999241140590765;0.01489101317127798;0.8000486778038433
70.894415;1.044219290402598;0.8354441773812026;0.8000523062116645;-9.328618529898467e-05;-8.933115967800693e-05;1.0446294270985257;10.00004406845486;0.833510326322024;0.015562045515875578;0.015562208992227189;0.799923121507414;0.014891013132502198;0.8000477210864255
70.904415;1.0442204071625798;0.8354434602272542;0.8000508712510183;-9.27708340240871e-05;-8.883766463859805e-05;1.0446302278331578;10.000043798765475;0.8335101294033104;0.015562045026492293;0.015562211129418892;0.7999211353178576;0.014891013138809783;0.8000457702071001
70.914415;1.0442202631405186;0.8354406297987871;0.8000483693252838;-9.312678581741062e-05;-8.917868068788051e-05;1.044630024193265;10.00004345341029;0.8335099308152322;0.015562044494937992;0.015562213236738582;0.7999201555488192;0.014891013183916156;0.8000448246039834
70.924415;1.0442204149826857;0.8354391443158068;0.8000469197817565;-9.2370172962305e-05;-8.845421767157502e-05;1.0446298166178611;10.000043035908648;0.8335097309859836;0.015562043918219573;0.015562215308153838;0.7999181821707088;0.01489101326094209;0.800042884461008
70.934415;1.0442212136082194;0.8354381781646328;0.8000454635071148;-9.261762550790025e-05;-8.869124287809286e-05;1.0446296056063094;10.00004255082604;0.8335095303686791;0.015562043290781513;0.015562217339733819;0.7999172150125772;0.014891013361964833;0.8000419492117747
70.944415;1.0442213553684132;0.8354366886373127;0.8000440013229573;-9.186101015897222e-05;-8.796677217391054e-05;1.0446293916833496;10.000042002978134;0.8335093294624496;0.015562042605148254;0.015562219329044008;0.7999152537322245;0.014891013477809708;0.8000400188706632
70.954415;1.0442211913763038;0.8354349564870706;0.8000425336880538;-9.186720249087906e-05;-8.797282834871058e-05;1.0446291753688606;10.000041396823214;0.8335091288274635;0.01556204185295919;0.015562221273703571;0.7999142978541028;0.014891013598644113;0.800039092687728
70.964415;1.0442222785098816;0.8354342275672065;0.8000410613593919;-9.135183804597084e-05;-8.747930558229456e-05;1.0446289571306686;10.000040736723601;0.8335089291064669;0.015562041026012182;0.015562223172318571;0.7999123468592108;0.014891013715480171;0.8000371706412018
70.974415;1.0442221072757427;0.8354317378442806;0.8000388603112399;-9.281404787156469e-05;-8.887971309682784e-05;1.0446297373151119;10.000040027902866;0.8335087310556707;0.015562040116949026;0.015562225026341959;0.799911400246276;0.014891013821495918;0.8000362521274441
70.984415;1.044222234248868;0.8354302462800293;0.800037380153109;-9.205742852531555e-05;-8.815522519795181e-05;1.0446295161588675;10.000039276902596;0.8335085355239487;0.015562039118856005;0.015562226839369033;0.7999094575510978;0.014891013913104663;0.8000343373417561
70.994415;1.0442230102469119;0.8354292771050247;0.8000358965750195;-9.230486098461481e-05;-8.839221097395454e-05;1.0446292938765347;10.0000384908165;0.8335083434017362;0.015562038024518993;0.015562228614575931;0.7999085183710887;0.014891013990668266;0.8000334258346158
71.004415;1.044222830136374;0.8354275462697014;0.8000344099851521;-9.231103955941299e-05;-8.83982366960591e-05;1.0446290706733687;10.00003767682269;0.8335081555947317;0.015562036826555686;0.015562230353415286;0.7999065823864522;0.014891014057681068;0.800031517841929
71.014415;1.0442229494063864;0.8354260580296686;0.8000329206928961;-9.155441523887608e-05;-8.767373395999343e-05;1.0446288467062808;10.000036843025319;0.8335079729552178;0.015562035518429362;0.015562232056460158;0.7999046493310735;0.014891014118237327;0.800029613043229
71.024415;1.0442237192414499;0.8354250928549156;0.8000314287620278;-9.180183567266304e-05;-8.791069850234103e-05;1.0446286221072854;10.000035999205048;0.8335077961630756;0.015562034095894671;0.015562233724533796;0.7999037189290874;0.014891014174810183;0.8000287110551477
71.034415;1.0442238359769727;0.8354236077909893;0.8000299346368221;-9.104520736726958e-05;-8.718618629804267e-05;1.0446293970183733;10.000035156323687;0.8335076256802849;0.01556203255792615;0.015562235358458828;0.7999017908485139;0.014891014228250843;0.8000268119451182
71.044415;1.044223650462286;0.8354207769629493;0.8000273789274406;-9.140111679672153e-05;-8.75271198605961e-05;1.0446291715385334;10.000034325040913;0.8335074617927996;0.01556203090676411;0.015562236958190518;0.799900864676397;0.014891014279331304;0.8000259150575446
71.054415;1.0442247192258975;0.8354204079685051;0.8000262157709626;-9.199200708643239e-05;-8.809297525991828e-05;1.0446289456542892;10.000033514226683;0.8335073046526346;0.015562029147427643;0.015562238522669929;0.7998989399069841;0.01489101433009306;0.8000240204283255
71.064415;1.0442245326710027;0.8354186869147512;0.8000247159587155;-9.199816581214592e-05;-8.809896548700151e-05;1.0446287193078643;10.000032730853754;0.8335071542926733;0.015562027286092768;0.015562240050295446;0.7998980159563573;0.014891014384073704;0.8000231273854617
71.074415;1.044224647568685;0.83541720871841;0.8000232147522622;-9.124152835691482e-05;-8.737443624451571e-05;1.0446284925458285;10.000031981135436;0.8335070106281893;0.01556202532811741;0.015562241539646282;0.799896092223708;0.014891014445285294;0.800021235916929
71.084415;1.0442254149975903;0.8354162535687205;0.8000217122119806;-9.148892127295734e-05;-8.761136173684284e-05;1.0446282655715864;10.000031270853661;0.8335068734534997;0.01556202327816089;0.015562242990448033;0.7998951681687364;0.014891014516483723;0.8000203452597188
71.094415;1.0442252298092218;0.8354145370799038;0.8000202087598547;-9.149506785435365e-05;-8.761733655020777e-05;1.0446280387109266;10.000030604702722;0.8335067424561367;0.015562021141835542;0.015562244403855991;0.7998932433113436;0.014891014597716521;0.8000184552596458
71.104415;1.0442253471790615;0.8354130633037;0.8000187047279975;-9.07384214609597e-05;-8.68927962247406e-05;1.044628812368255;10.000029986791299;0.8335066172886696;0.015562018926325031;0.015562245781388576;0.799892317159462;0.014891014686814334;0.8000175650361107
71.114415;1.0442261178011816;0.8354110062729615;0.8000161407103373;-9.13355366091272e-05;-8.746463132432928e-05;1.0446285869689624;10.000029422040663;0.8335064976723834;0.015562016639508644;0.015562247124122745;0.7998903891797278;0.014891014782433213;0.8000156744924368
71.124415;1.0442262374617475;0.8354095353993735;0.8000146359574021;-9.057888449589989e-05;-8.674008497035879e-05;1.0446283629211435;10.000028916308;0.8335063834405977;0.01556201428888744;0.015562248433519027;0.799889458832212;0.014891014886394681;0.8000147829994354
71.134415;1.0442260565546666;0.8354081743800135;0.8000134660641735;-9.169129629982592e-05;-8.780547268317174e-05;1.0446281406363258;10.00002847540308;0.8335062745160245;0.01556201188166686;0.015562249712328358;0.7998875256004514;0.014891015002690605;0.8000128907105419
71.144415;1.0442271311170455;0.8354074689367156;0.8000119617750844;-9.117587541779889e-05;-8.731186078250299e-05;1.0446279205525628;10.000028104100293;0.8335061708924904;0.015562009425416004;0.015562250963807995;0.7998865889974224;0.014891015135824474;0.8000119970484166
71.154415;1.0442269508400974;0.8354057607107949;0.800010458518319;-9.118199861953745e-05;-8.731781017805988e-05;1.0446277030968893;10.000027805293012;0.8335060726071264;0.015562006927422675;0.01556225219055714;0.7998846485857564;0.014891015290483135;0.8000101020441043
71.164415;1.0442270714536908;0.8354042948779173;0.8000089571058082;-9.042533716227549e-05;-8.659325319277788e-05;1.0446284886198156;10.00002757974113;0.8335059796653556;0.015562004393593778;0.015562253395224438;0.7998837039971145;0.014891015471061027;0.8000092050022711
71.174415;1.0442278428876088;0.835403351647978;0.8000074580201537;-9.067268675874711e-05;-8.683013199217666e-05;1.0446282773631332;10.000027426422633;0.8335058920031791;0.015562001829281621;0.015562254581781938;0.799881754885271;0.01489101568111793;0.8000073059605602
71.184415;1.0442279602749402;0.8354007815155258;0.8000049026612215;-9.026575533535259e-05;-8.64404921696616e-05;1.0446280694625143;10.000027342658155;0.8335058095322639;0.01556199924150869;0.01556225575485456;0.7998808008626999;0.014891015923175283;0.8000064043160784
71.194415;1.0442277733785055;0.8353990771893544;0.8000034102653983;-9.027186526155359e-05;-8.644642478255857e-05;1.044627864980514;10.000027324094518;0.833505732183013;0.015561996640304495;0.01556225691856584;0.7998788415196657;0.014891016198088927;0.800004500145552
71.204415;1.0442285361332915;0.8353984858905817;0.8000022568298287;-9.162548559775301e-05;-8.774271883282737e-05;1.0446276639506529;10.000027365210371;0.8335056599346231;0.015561994037970199;0.0155622580768281;0.7998778764621379;0.014891016504984632;0.8000035927599888
71.214415;1.044228641950085;0.835397023536734;0.8000007729927927;-9.086881434605408e-05;-8.701814720860902e-05;1.0446274663523216;10.000027460192564;0.8335055928500492;0.015561991447040069;0.015562259233630834;0.7998759052860099;0.01489101684235977;0.8000016821093542
71.224415;1.0442284404697435;0.8353953198107573;0.799999293778591;-9.087491622317437e-05;-8.702406785123078e-05;1.0446282720304547;10.000027603459474;0.8335055310608257;0.015561988879112865;0.015562260392519296;0.7998749275657766;0.014891017209215637;0.8000007674795608
71.234415;1.0442294871433255;0.8353946194882595;0.799997819553965;-9.035947039679584e-05;-8.653042300371486e-05;1.0446280807274684;10.000027789286287;0.8335054746986482;0.015561986344793473;0.015562261556614077;0.7998729429067178;0.014891017605432783;0.7999988489653234
71.244415;1.0442292713218262;0.8353929140719;0.799996350355952;-9.036556822490759e-05;-8.653633626371024e-05;1.0446278922655117;10.000028011271105;0.8335054238242962;0.015561983853045774;0.0155622627292172;0.7998719510065243;0.014891018031357011;0.7999979260930038
71.254415;1.044229348623589;0.835390342043321;0.7999938269264779;-8.995862434705958e-05;-8.61466742047913e-05;1.0446277066680991;10.00002826289498;0.8335053784030451;0.015561981409952979;0.015562263913516908;0.7998699517055948;0.014891018487625262;0.7999959991270864
71.264415;1.04423006909173;0.8353893959277713;0.7999923679167068;-9.02059422286217e-05;-8.638350952709753e-05;1.0446275241185006;10.000028538429154;0.8335053383461929;0.015561979018203827;0.01556226511121268;0.7998689450083541;0.014891018975744732;0.7999950675929877
71.274415;1.044230128153556;0.8353879260906184;0.7999909140276361;-8.944926750198679e-05;-8.565892599355992e-05;1.0446273448925953;10.000028833048523;0.8335053035949322;0.015561976677535934;0.01556226632106258;0.7998669310467387;0.014891019498439167;0.7999931316238712
71.284415;1.0442298761262696;0.8353865624406451;0.7999897998972787;-9.056164577671002e-05;-8.672426101865108e-05;1.0446271693181635;10.000029142873405;0.8335052741870065;0.015561974385420192;0.015562267537954191;0.7998659100314776;0.014891020058967652;0.7999921906244655
71.294415;1.0442308690831337;0.8353858507332875;0.7999883557480446;-9.004619266511877e-05;-8.623060192785521e-05;1.044627997705956;10.000029465220827;0.8335052502181952;0.0155619721381516;0.01556226875343922;0.7998638822437497;0.014891020659415307;0.7999902447729198
71.304415;1.044230596880349;0.8353841328511927;0.7999869163609132;-9.005228156495746e-05;-8.623649935515288e-05;1.0446278303096244;10.000029798186047;0.8335052317407728;0.015561969932241024;0.015562269957482904;0.799862848006658;0.014891021299138829;0.7999892937249055
71.314415;1.0442303140163738;0.8353824129306262;0.7999854817900997;-9.005836922811264e-05;-8.624239477802182e-05;1.0446276673453598;10.000030139790775;0.8335052187643922;0.01556196776457797;0.015562271139298652;0.7998618075837812;0.014891021974779293;0.7999883378402615
71.324415;1.044231274979514;0.8353816950442101;0.7999840520816339;-8.954291244436483e-05;-8.574873025345961e-05;1.044627508982536;10.000030487779236;0.8335052113809951;0.015561965631717172;0.015562272287666214;0.7998597611097766;0.014891022681576991;0.7999863776404098
71.334415;1.0442309696603769;0.8353788650340666;0.799981567642013;-8.989872246912502e-05;-8.608953445547422e-05;1.04462735530226;10.000030840062788;0.8335052098687369;0.015561963530266181;0.01556227339205038;0.7998587086445437;0.014891023414707927;0.7999854132513198
71.344415;1.0442309542653256;0.8353773808314371;0.7999801473449952;-8.914204832722186e-05;-8.536494568541403e-05;1.0446272062980058;10.000031194828077;0.8335052146667176;0.015561961458196612;0.015562274442787337;0.7998566502446713;0.014891024169850133;0.7999834455454446
71.354415;1.0442315793821801;0.8353767663783391;0.799979066327994;-9.049563680481783e-05;-8.666118918327883e-05;1.0446280619189316;10.00003155017663;0.8335052262770669;0.015561959415614427;0.015562275429679822;0.7998555859272068;0.014891024942971684;0.7999824746958026
71.364415;1.0442315408573104;0.8353752792651097;0.7999776548883623;-8.973896355868964e-05;-8.593660036579909e-05;1.04462792209411;10.000031903957161;0.8335052452112454;0.01556195740434215;0.015562276341079734;0.7998535155997184;0.014891025729877128;0.7999805015497131
71.374415;1.0442311894002267;0.8353735495629682;0.7999762477707866;-8.97450464363503e-05;-8.594248676546519e-05;1.0446277867370006;10.000032253719647;0.8335052719627462;0.01556195542667756;0.015562277164482021;0.7998524390719329;0.014891026526324418;0.7999795262225652
71.384415;1.0442320814901482;0.8353728224148215;0.7999748451800593;-8.922958769665115e-05;-8.54488174013709e-05;1.0446276557783172;10.000032596830764;0.8335053069525976;0.015561953484830025;0.015562277888050162;0.7998503561257929;0.014891027328814956;0.7999775494185112
71.394415;1.044231707604463;0.8353710899018145;0.7999734471127273;-8.923566958369796e-05;-8.545470247409568e-05;1.0446275292032638;10.00003293090126;0.8335053504650066;0.015561951581939442;0.01556227850225905;0.7998492665711207;0.014891028134998466;0.799976570998855
71.404415;1.0442316245274048;0.8353695973255866;0.7999720537768575;-8.847899989735475e-05;-8.473011682535356e-05;1.044627407100953;10.000033253631779;0.8335054025704979;0.015561949723467632;0.01556227900104504;0.7998471702501352;0.014891028943076284;0.7999745914078947
71.414415;1.0442321834340547;0.8353678686091398;0.799969940442956;-9.018230310958412e-05;-8.636126154461128e-05;1.0446272897353444;10.000033562176917;0.83350546307307;0.015561947917539462;0.015562279381796683;0.7998460670308586;0.01489102975065611;0.7999736103409958
71.424415;1.044232080737022;0.8353663739372882;0.7999685562567449;-8.942563481634548e-05;-8.563667852179895e-05;1.0446281775349469;10.000033853525922;0.8335055315535481;0.015561946174261196;0.015562279643131475;0.7998439568508401;0.014891030553604146;0.7999716281308845
71.434415;1.0442316677519665;0.8353646371331472;0.7999671763513214;-8.943171506736299e-05;-8.564256370779983e-05;1.0446280709901288;10.000034125591444;0.8335056074780891;0.015561944504726598;0.015562279781559767;0.7998428397591378;0.014891031345692769;0.7999706443780932
71.444415;1.0442325015598506;0.8353639033785396;0.7999658006638862;-8.891625612701848e-05;-8.514889727208808e-05;1.0446279705622195;10.00003437747386;0.8335056902791446;0.015561942920044924;0.015562279790284463;0.799840715892699;0.014891032119724605;0.7999686594228302
71.454415;1.044232073138596;0.8353621647766658;0.7999644288199868;-8.89223358216043e-05;-8.515478345739364e-05;1.0446278766383499;10.000034609245898;0.8335057793772045;0.015561941430427845;0.015562279660364314;0.7998395854765223;0.01489103286942598;0.7999676730529838
71.464415;1.0442316381874526;0.8353604253322223;0.7999630605231345;-8.892841535100852e-05;-8.51606704937438e-05;1.0446277894945795;10.000034822219494;0.8335058741838909;0.015561940044816047;0.015562279381957466;0.7998374489181328;0.014891033590752188;0.7999656858979444
71.474415;1.0442324524248132;0.8353596890939564;0.7999616954436317;-8.841295593282753e-05;-8.466700717622609e-05;1.044627709252007;10.000035019070005;0.8335059741110984;0.015561938771536813;0.015562278944986093;0.7998363068616956;0.014891034282082091;0.7999646979937445
71.484415;1.0442320069505553;0.8353582979857286;0.799960668019983;-8.952532985903702e-05;-8.573233359434115e-05;1.0446276358643705;10.000035203037715;0.8335060785856643;0.015561937618804839;0.0155622783397416;0.7998341600955408;0.01489103494339765;0.7999627101507739
71.494415;1.0442318591280728;0.835355691477843;0.7999582488392801;-8.911838493446166e-05;-8.534266856593659e-05;1.0446285691598138;10.000035376772644;0.8335061870817566;0.015561936593818014;0.015562277557743752;0.7998330094325846;0.014891035575049665;0.7999617224940996
71.504415;1.0442323607047543;0.8353547122118944;0.7999568912754725;-8.936566561751528e-05;-8.557946729720468e-05;1.0446285088981202;10.000035541922673;0.8335062991277064;0.015561935702388794;0.015562276592965378;0.7998318556846072;0.014891036177207152;0.7999607355440874
71.514415;1.0442322084960611;0.8353532108367081;0.799955535926083;-8.86090074820238e-05;-8.485490426526012e-05;1.0446284547979066;10.000035699735127;0.8335064142702231;0.015561934950378794;0.015562275443228342;0.7998296996854107;0.014891036749942877;0.7999587497215742
71.524415;1.04423175396101;0.8353514677392732;0.7999541824591007;-8.861508721876023e-05;-8.48607989644781e-05;1.0446284065574254;10.000035851622622;0.8335065321158455;0.015561934344264687;0.015562274110968624;0.799828542287262;0.014891037293212854;0.7999577649850248
71.534415;1.044232553999352;0.8353507280970758;0.7999528308572477;-8.809963041422492e-05;-8.436714708303271e-05;1.0446283639198282;10.000035998585284;0.8335066524396956;0.01556193389015908;0.01556227260269888;0.7998263843023171;0.014891037806583208;0.7999557820888816
71.544415;1.0442320992094565;0.8353489840880867;0.799951480837959;-8.810571043932024e-05;-8.437304539806442e-05;1.0446283267250585;10.000036140240097;0.8335067751700862;0.015561933593702396;0.015562270927392173;0.7998252264135935;0.014891038288746597;0.7999548011307643
71.554415;1.0442319462234337;0.835347830664533;0.7999504671911103;-8.8455355107531e-05;-8.470793394434555e-05;1.0446292948925504;10.000036275482262;0.8335069002592732;0.015561933460915157;0.015562269094657459;0.7998230691512633;0.014891038737682417;0.7999528229173731
71.564415;1.0442324460153796;0.8353468488926206;0.7999491196886083;-8.870263221927795e-05;-8.494473978116306e-05;1.0446292683989558;10.000036404632846;0.833507027610027;0.015561933498206108;0.01556226711419789;0.7998219129602223;0.014891039151616004;0.7999518475913933
71.574415;1.044232294687409;0.8353453454769192;0.7999477732462258;-8.794598288680982e-05;-8.422019696491038e-05;1.0446292472587984;10.00003653027221;0.8335071570654888;0.015561933711202314;0.01556226499669078;0.7998197582649645;0.014891039529278473;0.7999498759675022
71.584415;1.044231843152969;0.8353424943824824;0.7999453681242545;-8.830177486496063e-05;-8.456100298767835e-05;1.044629231493883;10.00003665600535;0.8335072883918677;0.015561934103848736;0.015562262753842536;0.799818605460706;0.014891039869230141;0.7999489080924843
71.594415;1.0442326479858002;0.8353417532243753;0.7999440232624255;-8.77863214427744e-05;-8.406736738929266e-05;1.0446292211311372;10.000036785446504;0.8335074212665676;0.015561934678074917;0.015562260397010527;0.7998164548860733;0.014891040169452953;0.7999469446857692
71.604415;1.0442321997109323;0.8353400078948562;0.7999426790782694;-8.779240255736002e-05;-8.407327940723791e-05;1.044629216180404;10.000036922412571;0.833507555292718;0.015561935433346837;0.015562257936215667;0.7998153068729817;0.014891040427976326;0.7999459858409742
71.614415;1.044231753577778;0.8353386121241069;0.7999416704516015;-8.890478256253572e-05;-8.513863366792186e-05;1.0446292165732085;10.000037071129043;0.8335076900286862;0.015561936367026382;0.015562255380240503;0.7998131617983439;0.014891040643978047;0.7999440323703289
71.624415;1.0442325647886337;0.8353378704281084;0.7999403274899832;-8.838933021245404e-05;-8.464500567831763e-05;1.0446302221542085;10.00003723580384;0.8335078250347728;0.015561937475156763;0.015562252737086892;0.7998120200367103;0.014891040818072711;0.7999430842923739
71.634415;1.044232123842467;0.8353361246040526;0.7999389847497121;-8.839541089782909e-05;-8.465092466082512e-05;1.044630232731006;10.00003742029412;0.8335079599365751;0.015561938751944561;0.015562250013808388;0.7998108818954816;0.014891040951883677;0.7999421420088634
71.644415;1.0442319874383703;0.8353346196441687;0.7999376420962248;-8.7638770025721e-05;-8.39264069827937e-05;1.0446302481029872;10.00003762823085;0.8335080944678992;0.015561940188469826;0.015562247215756194;0.7998087475867429;0.014891041047554163;0.7999402058502999
71.654415;1.0442325067107328;0.8353336357687001;0.7999362990784188;-8.788603751195725e-05;-8.416322515338944e-05;1.0446302680418582;10.00003786302582;0.8335082284749217;0.015561941772312116;0.015562244346305668;0.7998076172254237;0.014891041107072461;0.799939275619659
71.664415;1.0442323778446283;0.835332129763781;0.7999349556116375;-8.712939780349635e-05;-8.343871435413593e-05;1.044630292251903;10.000038127428034;0.8335083619087926;0.015561943488740047;0.015562241407392392;0.7998054908994268;0.014891041132072841;0.799937351812126
71.674415;1.0442319517993797;0.8353307315164662;0.7999339461436472;-8.824177876047139e-05;-8.450408365362929e-05;1.0446303203508804;10.000038422902756;0.8335084948108806;0.015561945322157758;0.015562238400752389;0.7998043687437892;0.014891041124488118;0.7999364341957491
71.684415;1.0442327851220623;0.8353288801988474;0.7999315413816209;-8.807603052455766e-05;-8.434536314165383e-05;1.044630351907739;10.000038749676124;0.8335086272746574;0.015561947256951533;0.015562235329473355;0.7998022509284365;0.014891041086560256;0.7999345231899083
71.694415;1.0442323682397032;0.8353271300408958;0.7999301948518781;-8.808210882893171e-05;-8.435129438220178e-05;1.0446313865220505;10.00003910787796;0.8335087594075926;0.015561949278666085;0.015562232199099397;0.7998011376571362;0.014891041019586479;0.7999336184989747
71.704415;1.0442322576289584;0.8353256194981189;0.7999288471015169;-8.732547386754166e-05;-8.362679674112153e-05;1.0446314238481105;10.000039498593088;0.833508891324204;0.015561951374981568;0.015562229017925495;0.799799029189268;0.01489104092291426;0.7999317204770906
71.714415;1.0442318506221415;0.835323865909481;0.7999274978710545;-8.733155363167635e-05;-8.363273229777193e-05;1.0446314635466547;10.000039923521028;0.8335090231618196;0.015561953535315328;0.015562225796849382;0.7997979258080709;0.014891040793850509;0.7999308286954832
71.724415;1.0442327036257821;0.8353231141376934;0.7999261473062823;-8.681610281159847e-05;-8.313912915338314e-05;1.0446315053217599;10.00004038352121;0.833509155119082;0.015561955749413957;0.015562222549256;0.7997968278104702;0.0148910406274071;0.7999299431599431
71.734415;1.044232306883891;0.8353217059497845;0.7999251303403094;-8.792848724296489e-05;-8.42045097906165e-05;1.0446315490642422;10.00004087740864;0.8335092874694968;0.015561958006173954;0.01556221929001334;0.799794735529642;0.014891040415790096;0.7999280638483305
71.744415;1.044232216632615;0.8353201869115235;0.7999237775080782;-8.717186056996653e-05;-8.348002381759191e-05;1.0446315949032714;10.000041401924976;0.8335094204762554;0.015561960294028123;0.015562216033029137;0.7997936493198278;0.014891040149126247;0.799927190249196
71.754415;1.0442327834281262;0.8353191870401026;0.7999224236325152;-8.741912310919382e-05;-8.371685154439028e-05;1.0446326431046364;10.00004195259047;0.8335095543280838;0.015561962602600917;0.015562212789211318;0.7997915695310077;0.01489103981767123;0.7999253225788369
71.764415;1.0442327028761218;0.8353176633195823;0.7999210689567102;-8.666250179553865e-05;-8.299237044591846e-05;1.0446326939480575;10.000042524935779;0.8335096891859114;0.015561964923797926;0.015562209566240538;0.7997904964824011;0.01489103941318157;0.7999244603431629
71.774415;1.044232325428747;0.8353158962219048;0.7999197133858439;-8.666859014063691e-05;-8.299831448840348e-05;1.0446327476983757;10.000043115387196;0.8335098251964442;0.015561967251343492;0.015562206369386282;0.7997884304083334;0.014891038928211616;0.7999226037063376
71.784415;1.0442332070420994;0.8353140247250973;0.7999172977633492;-8.650284933651042e-05;-8.283960706780176e-05;1.0446328046349826;10.000043721176402;0.8335099624428749;0.015561969580014856;0.015562203202017651;0.7997873714028448;0.014891038355443151;0.7999217521283498
71.794415;1.0442328374374188;0.8353126037345343;0.7999162759083254;-8.761524605704181e-05;-8.390499450787262e-05;1.0446328650132901;10.000044340258304;0.8335101009259951;0.015561971905859217;0.015562200065011004;0.7997853194050369;0.014891037688502895;0.7999199057178585
71.804415;1.0442324709240016;0.8353108318106777;0.7999149187389012;-8.762133917218683e-05;-8.391093933501404e-05;1.044632928976903;10.000044971663524;0.8335102405457196;0.015561974226286041;0.015562196955949986;0.7997842742232758;0.014891036922991714;0.7999190638024349
71.814415;1.044233361884743;0.8353100627960806;0.7999135612253392;-8.71059064406354e-05;-8.341734757782104e-05;1.0446329965336723;10.000045615102925;0.8335103810542073;0.015561976539242486;0.015562193869907665;0.7997832355537916;0.014891036056398755;0.7999182261712444
71.824415;1.044233000151991;0.8353082890895822;0.7999122032915648;-8.711200337402148e-05;-8.342329253016394e-05;1.0446340675972328;10.000046269776368;0.8335105220557188;0.015561978841950258;0.015562190801351272;0.7997812029719854;0.01489103508747781;0.7999163926017729
71.834415;1.0442329416133882;0.8353067557764517;0.7999108450861238;-8.635540431648875e-05;-8.269882314253905e-05;1.0446341420498644;10.000046933439327;0.8335106631063388;0.015561981129530316;0.015562187745150403;0.799780175930444;0.014891034016221192;0.7999155623786397
71.844415;1.044233536423312;0.8353057431107149;0.7999094864136226;-8.660267466130236e-05;-8.293564617114222e-05;1.0446342197897334;10.000047602291952;0.8335108038261317;0.015561983394421296;0.015562184696438086;0.7997781538100537;0.014891032843650533;0.7999137355182617
71.854415;1.0442334796890165;0.8353045574800921;0.7999084622631367;-8.695238863598019e-05;-8.327062337228971e-05;1.0446343007248597;10.000048271513226;0.8335109438954817;0.015561985627034773;0.01556218165055585;0.7997771360189687;0.014891031570514315;0.7999129113544922
71.864415;1.0442331213957319;0.8353027795520738;0.7999071025341742;-8.695849265910819e-05;-8.327656867285838e-05;1.0446343847593451;10.000048936016393;0.8335110830024366;0.01556198781707698;0.015562178603036825;0.7997751220594209;0.014891030196214941;0.7999110899493137
71.874415;1.0442340170919873;0.8353020038090525;0.7999057420614569;-8.644307091931395e-05;-8.278297924040416e-05;1.044634471858784;10.000049590988992;0.8335112208562917;0.015561989954940545;0.015562175549181064;0.799774111504075;0.014891028719122519;0.799910270765901
71.884415;1.0442336562781251;0.8353002223696531;0.7999043806147471;-8.644917649476678e-05;-8.278892387304722e-05;1.0446345621489481;10.00005023162001;0.8335113571967805;0.015561992032508413;0.015562172484223454;0.7997731039468113;0.014891027137293017;0.7999094538832483
71.894415;1.0442335946177776;0.835297573852202;0.7999019588250855;-8.604228358883837e-05;-8.23993402705402e-05;1.044635655905087;10.00005085261855;0.8335114917567377;0.015561994043048548;0.015562169403669581;0.7997710989803775;0.014891025448675627;0.7999076394424517
71.904415;1.04423418241661;0.835296551222767;0.7999005954362928;-8.6289553098876e-05;-8.263615630569869e-05;1.0446357534447934;10.000051448520752;0.8335116242516307;0.015561995980451696;0.01556216630242819;0.7997700961505645;0.014891023651166005;0.799906827085154
71.914415;1.0442341152684502;0.8352953549298993;0.7998995661662162;-8.663928037787448e-05;-8.297114094514721e-05;1.0446358550624455;10.000052013834878;0.8335117544212849;0.0155619978388378;0.015562163174690495;0.7997680949155801;0.014891021742371825;0.7999050171316215
71.924415;1.0442337437997553;0.8352935661528179;0.7998982012309935;-8.664538632067335e-05;-8.297708409390682e-05;1.044635961009843;10.000052542619766;0.8335118821044543;0.01556199961322267;0.01556216001630513;0.7997670947123706;0.014891019719366391;0.799904209184265
71.934415;1.044234624132562;0.8352927797665917;0.7998968358834497;-8.612996736099766e-05;-8.248349514444067e-05;1.0446360714544118;10.000053028877756;0.8335120073024341;0.015562001300519558;0.015562156826646082;0.7997660951053426;0.01489101757984441;0.7999034033274453
71.944415;1.0442342461761414;0.8352909881492785;0.7998954703710278;-8.613607214904839e-05;-8.24894368698081e-05;1.0446361864369544;10.000053467706282;0.8335121301470456;0.015562002900198357;0.015562153607271846;0.799764095904765;0.014891015324322118;0.7999015995902846
71.954415;1.0442341657420895;0.835289436270225;0.7998941052006603;-8.537949266954299e-05;-8.176497900711074e-05;1.0446363058558958;10.00005385604448;0.8335122507690929;0.015562004414036382;0.015562150359330664;0.7997630971851085;0.014891012956835507;0.7999007974306329
71.964415;1.0442337795123868;0.8352879914022636;0.7998930754258264;-8.649190757331787e-05;-8.283036636273845e-05;1.0446374294816245;10.000054192962839;0.8335123692226315;0.015562005845106015;0.01556214708274569;0.7997610992011767;0.014891010483262745;0.799898996955379
71.974415;1.0442346432146534;0.8352871991029641;0.7998917117092447;-8.597648662071672e-05;-8.233677629588396e-05;1.044637557022665;10.000054479569355;0.8335124855467041;0.015562007197193299;0.015562143777327552;0.7997601022758377;0.014891007909478187;0.7998981975443931
71.984415;1.0442342465149794;0.8352854014002774;0.7998903491371189;-8.598258735755148e-05;-8.234271483431601e-05;1.0446376882063484;10.000054718543046;0.8335125998369475;0.015562008474626288;0.015562140443461554;0.7997581067186402;0.014891005240870916;0.7998963992661394
71.994415;1.0442341451606054;0.8352838434107898;0.7998889881861573;-8.522600735009873e-05;-8.161825754829425e-05;1.0446378228139903;10.000054914104064;0.8335127122368389;0.015562009682414044;0.015562137081593453;0.7997571127307729;0.014891002482657296;0.7998956014978215
72.004415;1.0442346894744294;0.8352828057260399;0.7998876289897507;-8.547325975313342e-05;-8.185505763071767e-05;1.0446379606648775;10.000055072308559;0.8335128229058445;0.015562010826912973;0.015562133692064493;0.7997561203100162;0.01489099964037315;0.7998948041091198
72.014415;1.0442345749742539;0.8352812455780277;0.7998862719211877;-8.471667776047927e-05;-8.113059917210769e-05;1.0446381015591912;10.00005520069632;0.8335129319915758;0.015562011915582236;0.015562130275498267;0.7997541292900154;0.01489099672004133;0.7998930069218554
72.024415;1.0442341522921066;0.835278686951146;0.7998841922669764;-8.6178769036235e-05;-8.253084963631219e-05;1.0446392452134305;10.000055307553936;0.8335130395740363;0.015562012955543682;0.015562126833199753;0.7997531395013462;0.014890993727637731;0.7998922092032982
72.034415;1.0442349777604916;0.8352778882822384;0.7998828392390706;-8.566333792939283e-05;-8.203725125272104e-05;1.0446393912173084;10.000055401161553;0.8335131456454231;0.015562013952984243;0.015562123367503709;0.7997511508524611;0.014890990668660451;0.7998904109235973
72.044415;1.0442345418240553;0.8352760855247063;0.7998814880059725;-8.566942549389208e-05;-8.204317734433499e-05;1.0446395390041172;10.00005548912185;0.8335132501724737;0.01556201491383717;0.015562119882017193;0.7997501632565878;0.01489098754867547;0.7998896113983667
72.054415;1.0442344010855367;0.8352745239664651;0.7998801384861197;-8.491283950735567e-05;-8.131871477518167e-05;1.0446396878739392;10.000055578237399;0.8335133531340312;0.015562015843879418;0.015562116382507664;0.7997491765561646;0.014890984374069336;0.7998888104803875
72.064415;1.0442349067477505;0.8352734843265548;0.7998787903535303;-8.51600722364899e-05;-8.155549506986195e-05;1.044639837074359;10.000055674490012;0.8335134544982632;0.015562016747674236;0.015562112877597992;0.7997471905588416;0.014890981152226573;0.799887007985798
72.074415;1.0442347551848306;0.8352722735714444;0.7998777786463639;-8.550979928561337e-05;-8.189047783516647e-05;1.0446399858323496;10.000055782776874;0.8335135542181962;0.015562017628098432;0.015562109376937968;0.7997462051132869;0.014890977891449421;0.7998862031172167
72.084415;1.0442342977759433;0.8352704729731323;0.7998764335358765;-8.551587845183707e-05;-8.189639369359442e-05;1.044640133351411;10.000055906920041;0.8335136522742783;0.015562018486834396;0.015562105888003289;0.7997442201471217;0.014890974600564865;0.7998843956902905
72.094415;1.0442350913014748;0.8352696773971626;0.7998750901735926;-8.500043528670056e-05;-8.140278181010886e-05;1.0446412788803878;10.000056049819237;0.8335137487501297;0.015562019324494828;0.015562102415287363;0.7997432356952477;0.014890971288486318;0.7998835848582639
72.104415;1.0442346264202418;0.835267879442006;0.7998737486813583;-8.500650979270495e-05;-8.140869170391081e-05;1.0446414218133595;10.000056213433105;0.8335138438660058;0.01556202014033181;0.01556209896284276;0.799741251921467;0.014890967964069782;0.7998817705944214
72.114415;1.0442341584731527;0.8352660831403603;0.7998724093790346;-8.501258199748107e-05;-8.141459865729255e-05;1.0446415617109346;10.000056398989456;0.8335139378954346;0.015562020932594425;0.015562095537480631;0.7997402690935933;0.014890964635794274;0.7998809523232477
72.124415;1.0442349428363893;0.8352652924738336;0.7998710725974592;-8.449713194789861e-05;-8.092097846399287e-05;1.0446416982334619;10.000056607977209;0.833514031038926;0.015562021699672888;0.015562092149646076;0.7997392875316224;0.014890961311837087;0.7998801301391507
72.134415;1.044234470230961;0.8352638496756543;0.7998700733939164;-8.560951746527415e-05;-8.19863287866245e-05;1.044641831088502;10.000056843576083;0.8335141233713808;0.015562022440493525;0.015562088811327012;0.7997373075568416;0.014890958000277284;0.7998783042929141
72.144415;1.0442342974268437;0.8352623004911723;0.7998687425201061;-8.485292190538305e-05;-8.126185066847223e-05;1.0446419600279975;10.000057111276286;0.8335142148688782;0.01556202315429901;0.015562085533489456;0.7997363294344307;0.014890954708178137;0.7998774746099199
72.154415;1.0442338222925118;0.8352605123689416;0.7998674151049732;-8.485898639028126e-05;-8.126774529355467e-05;1.0446420848560305;10.000057418255777;0.8335143054401176;0.015562023841684832;0.015562082325730532;0.7997343533385575;0.014890951440884433;0.7998756415860759
72.164415;1.0442346018369932;0.8352586238982772;0.799865032178708;-8.469320650003846e-05;-8.110897636640316e-05;1.044643205456103;10.00005777232384;0.8335143949250616;0.015562024505533536;0.01556207919702693;0.7997333793670076;0.014890948202435824;0.7998748049135298
72.174415;1.0442341270035123;0.8352568400441538;0.7998637127184359;-8.469926561505752e-05;-8.1114862492377e-05;1.0446433217740791;10.000058181082634;0.8335144831232666;0.0155620251499185;0.015562076155255131;0.7997324075600165;0.014890944995839787;0.7998739646646541
72.184415;1.0442339545098709;0.8352556489887148;0.7998627322953272;-8.504898600838971e-05;-8.144982579999555e-05;1.0446434337351829;10.000058651507153;0.8335145698631826;0.015562025778643303;0.015562073206368146;0.7997304378937153;0.014890941823120087;0.7998721208047065
72.194415;1.0442344352900246;0.835254631559235;0.7998614210605137;-8.529617992642374e-05;-8.168655331866953e-05;1.0446435412365784;10.000059189604364;0.833514655019259;0.015562026395231904;0.015562070354697777;0.7997294702884569;0.01489093868575878;0.7998712727668031
72.204415;1.0442342651011687;0.8352530941104784;0.7998601141910165;-8.453957957598857e-05;-8.096206128737832e-05;1.0446436442008376;10.000059799561694;0.8335147384950957;0.015562027003482722;0.01556206760336644;0.7997285046840513;0.014890935585342605;0.7998704205839002
72.214415;1.0442337947009892;0.8352513167152448;0.7998588116451886;-8.454563158758495e-05;-8.096793372358524e-05;1.0446437425698851;10.000060483228893;0.833514820258896;0.015562027606986302;0.015562064953959747;0.7997265411347482;0.014890932523922535;0.7998685643710401
72.224415;1.0442345803981052;0.8352505440089641;0.7998575137085243;-8.403016480557044e-05;-8.047428289390343e-05;1.0446438363055452;10.000061240825955;0.8335149004031674;0.015562028208245135;0.015562062406261729;0.7997255797703378;0.014890929503844005;0.7998677037308676
72.234415;1.0442341124932644;0.8352491178149682;0.7998565554289461;-8.514253359310836e-05;-8.153959974365756e-05;1.0446449254545143;10.000062071758094;0.8335149791718034;0.015562028809180343;0.015562059958224137;0.7997236206522413;0.014890926527414824;0.799865838912336
72.244415;1.0442339472240754;0.8352475834766062;0.7998552676203106;-8.438593002858428e-05;-8.081509902359731e-05;1.0446450102161993;10.000062974914814;0.833515056930859;0.015562029412350605;0.015562057605411364;0.7997226637469927;0.01489092359650334;0.7998649694087328
72.254415;1.0442344352405162;0.835246570901301;0.7998539853516065;-8.463310614408374e-05;-8.105180097259731e-05;1.0446450909709237;10.000063949410155;0.8335151340805598;0.015562030020498883;0.01556205534080973;0.7997217090181711;0.014890920711895917;0.7998640951655716
72.264415;1.044234272043197;0.8352450370011085;0.7998527090449762;-8.387649951675253e-05;-8.032729570549009e-05;1.044645168232609;10.000064995719157;0.8335152109667794;0.015562030634422757;0.015562053156270492;0.7997197564409811;0.014890917873173936;0.7998622160921844
72.274415;1.0442338080275244;0.8352432621710802;0.7998514385559027;-8.388253774418422e-05;-8.033314772841514e-05;1.0446452425385855;10.000066115860694;0.8335152878588957;0.015562031251842249;0.015562051044028824;0.7997188059366604;0.014890915079383275;0.7998613315876724
72.284415;1.044233645507963;0.8352420783788729;0.7998505087224739;-8.423225068091326e-05;-8.066809080633471e-05;1.0446453143801462;10.000067312421836;0.8335153649804531;0.015562031868279157;0.01556204899657729;0.799716857374081;0.014890912329867636;0.7998594417704952
72.294415;1.0442341348682787;0.8352410667315526;0.7998492493837355;-8.447941265273206e-05;-8.090477663963458e-05;1.0446453842260317;10.000068587889919;0.8335154425178735;0.015562032478287031;0.015562047005615132;0.7997159106253163;0.014890909625205442;0.7998585461074846
72.304415;1.0442339714613156;0.8352395340233655;0.7998479953315187;-8.372279909743305e-05;-8.018026308919817e-05;1.0446464525347416;10.000069945000954;0.8335155205563535;0.0155620330762285;0.015562045061371741;0.7997149655579181;0.014890906967898255;0.799857644623311
72.314415;1.0442335056184195;0.8352377609281377;0.79984674623744;-8.372882543487123e-05;-8.018610236052424e-05;1.044646519673153;10.000071386757885;0.8335155989872446;0.015562033656928338;0.015562043153134484;0.7997130219896152;0.014890904361991083;0.7998557373167041
72.324415;1.0442342931540953;0.8352369927292704;0.799845502142457;-8.321333374635925e-05;-7.969242209103054e-05;1.0446465858692842;10.000072915229028;0.8335156774918044;0.015562034216146188;0.01556204127095233;0.7997120797147359;0.014890901811538034;0.7998548236160763
72.334415;1.0442338240440376;0.8352355719476011;0.7998445977325696;-8.432567724611382e-05;-8.075770743861255e-05;1.0446466512817072;10.000074530867561;0.8335157556313293;0.015562034750637508;0.015562039406802834;0.7997101385733011;0.01489089931892655;0.7998529036775345
72.344415;1.0442336544351727;0.8352329381016244;0.7998423038524688;-8.391872140564847e-05;-8.036803749980601e-05;1.0446467160612745;10.000076233141204;0.8335158329787958;0.015562035257749665;0.01556203755377117;0.7997091984498066;0.014890896884586944;0.7998519770500256
72.354415;1.0442341350701183;0.835231934067632;0.7998410738731205;-8.416585617825052e-05;-8.060469621001942e-05;1.0446467803537494;10.00007802052977;0.8335159092089084;0.015562035735416322;0.015562035704782168;0.799708259230397;0.0148908945077634;0.7998510438355942
72.364415;1.0442339616814615;0.8352304105748563;0.7998398482592828;-8.340922822309095e-05;-7.988016859648163e-05;1.0446468443419255;10.00007988967761;0.8335159841095723;0.015562036183078236;0.015562033852770798;0.7997063207970719;0.014890892186654833;0.7998491041329777
72.374415;1.0442334851636996;0.8352286479756285;0.7998386265833652;-8.341523202848237e-05;-7.988598516273462e-05;1.044647908373054;10.000081835211711;0.8335160575453369;0.015562036601894279;0.015562031991053769;0.7997053830024301;0.014890889918396938;0.799848157520046
72.384415;1.0442342619192906;0.8352282406698394;0.7998377435519838;-8.400604658959509e-05;-8.04517391662376e-05;1.0446479730297382;10.000083850334226;0.8335161293914424;0.015562036993117482;0.01556203011238952;0.7997044456008338;0.014890887699879967;0.7998472040761397
72.394415;1.0442337823241574;0.8352264816526466;0.7998365289887502;-8.401204317084629e-05;-8.045754828015102e-05;1.044648039004144;10.000085927385514;0.8335161994482038;0.015562037356433037;0.01556202820804993;0.7997025082295179;0.014890885528228951;0.7998452438522922
72.404415;1.0442336027619605;0.8352249653396923;0.7998353173503375;-8.325540638070616e-05;-7.973301103523864e-05;1.0446481069021851;10.000088057977129;0.8335162673949144;0.015562037690095116;0.015562026268695912;0.7997015704877763;0.01489088340010294;0.7998442763494986
72.414415;1.0442331207367075;0.835223209470437;0.7998341079011261;-8.326139747895989e-05;-7.973881363642606e-05;1.0446481771527787;10.000090233411177;0.8335163328234644;0.015562037992075924;0.015562024286707962;0.799699632055151;0.014890881310914468;0.7998423017000458
72.424415;1.0442338927290018;0.8352224590196636;0.7998329001564357;-8.274587436827893e-05;-7.924510104919904e-05;1.0446482500148686;10.000092445743597;0.8335163953202224;0.015562038260532745;0.015562022258486557;0.7996986927197218;0.014890879255158055;0.7998413192538142
72.434415;1.0442334091310779;0.8352210563224691;0.7998320282447386;-8.385818715049994e-05;-8.031035166020669e-05;1.0446483256008703;10.000094688230954;0.8335164545292125;0.01556203849302564;0.015562020184810267;0.7996977523050369;0.014890877227249934;0.7998403288260345
72.444415;1.044233226158139;0.8352195469735247;0.7998308219793631;-8.3101543695669e-05;-7.958580562604223e-05;1.0446494038417788;10.000096954566926;0.8335165101332989;0.015562038685169474;0.015562018068864302;0.7996958106371285;0.014890875221638879;0.7998383302359202
72.454415;1.0442336944484116;0.8352185609071922;0.7998296154612905;-8.334863854898016e-05;-7.982242113621371e-05;1.0446494844407346;10.000099237798816;0.833516561765526;0.015562038830371576;0.015562015914668626;0.79969486757902;0.01489087323265207;0.7998373227966808
72.464415;1.0442335095268287;0.8352170548852672;0.7998284083595376;-8.25919918279147e-05;-7.909787046920054e-05;1.0446495669571718;10.00010152982633;0.8335166089907131;0.015562038920958282;0.015562013726886686;0.7996939230483603;0.014890871255242882;0.7998363063652848
72.474415;1.0442330220573195;0.8352153090691719;0.7998272000118838;-8.259796699707731e-05;-7.910365236507746e-05;1.0446496509555498;10.000103821729319;0.8335166514325588;0.015562038948754972;0.015562011510689535;0.7996919770007751;0.01489086928604275;0.7998342808827059
72.484415;1.044233788171735;0.8352149177055456;0.7998263248858852;-8.318875974909564e-05;-7.966937737029114e-05;1.0446497360328186;10.000106104336655;0.8335166888941902;0.01556203890481193;0.015562009272029657;0.7996910293986644;0.01489086732311208;0.7998332458980907
72.494415;1.0442332980223323;0.8352131736847764;0.79982511273041;-8.319473022747933e-05;-7.96751520349759e-05;1.0446498217636884;10.00010836839805;0.8335167213341216;0.01556203878005276;0.015562007017967798;0.799689080154888;0.014890865364769447;0.7998312017728377
72.504415;1.0442331078214353;0.8352116711157905;0.7998238981666552;-8.243807969766372e-05;-7.895059220717214e-05;1.0446499076772697;10.000110604282453;0.8335167487640187;0.01556203856680946;0.01556200475584818;0.7996881290866044;0.01489086340913208;0.7998301482593596
72.514415;1.0442335685146114;0.8352106899729789;0.7998226808255974;-8.268515609434777e-05;-7.918718163542674e-05;1.044650993229588;10.000112801503354;0.8335167711955981;0.015562038259392903;0.01556200249218032;0.7996871759437417;0.014890861454453074;0.7998290856706053
72.524415;1.0442333760742728;0.8352095365197661;0.7998217956570235;-8.303483512507217e-05;-7.952207387475014e-05;1.04465107776127;10.00011494866977;0.8335167886491263;0.01556203785330968;0.015562000232245484;0.7996852204593878;0.014890859499951949;0.7998270143166125
72.534415;1.0442328816549415;0.8352077915714936;0.7998205728523654;-8.304079915905987e-05;-7.952783481279448e-05;1.0446511605340534;10.000117034105521;0.8335168011586674;0.015562037344673625;0.015561997980817963;0.7996842623573445;0.014890857547178891;0.7998259339650093
72.544415;1.0442326884261535;0.8352062868121379;0.7998193475817995;-8.228414722667757e-05;-7.880326560743065e-05;1.0446512408720714;10.00011904689067;0.8335168087938668;0.015562036730628165;0.015561995743848483;0.7996833013509558;0.014890855600300745;0.7998248448882936
72.554415;1.0442331477243503;0.8352053024623145;0.7998181199294067;-8.253121501839632e-05;-7.90398376717968e-05;1.044651318277412;10.000120977903894;0.8335168117131824;0.015562036010028016;0.0155619935292993;0.7996813371474921;0.01489085366417902;0.7998227473663653
72.564415;1.0442329558001926;0.8352037952961245;0.7998168902880449;-8.177456266584737e-05;-7.831526307296323e-05;1.0446513923781555;10.000122820438897;0.8335168101547955;0.01556203518372967;0.015561991346630919;0.7996803694327878;0.014890851742034571;0.7998216412085136
72.574415;1.0442324639623912;0.8352023951345122;0.7998159934110632;-8.288685473719379e-05;-7.938046663636054e-05;1.044651462822698;10.000124570667422;0.8335168043562814;0.01556203425466247;0.015561989206612607;0.7996793978588318;0.014890849834366764;0.7998205268152143
72.584415;1.0442332288320506;0.8352005409342844;0.799813700221028;-8.27209602165024e-05;-7.922154126402476e-05;1.0446525293462041;10.000126228040438;0.8335167944922263;0.015562033228003477;0.015561987121288671;0.7996774220928508;0.014890847939011088;0.7998184046502582
72.594415;1.0442327409552425;0.8351987874335541;0.7998124642048997;-8.272691693064779e-05;-7.922727785728649e-05;1.0446525918943033;10.000127794854889;0.8335167806633089;0.015562032111163492;0.015561985102633395;0.7996764418936471;0.014890846051781719;0.799817274768954
72.604415;1.0442325567445758;0.8351972730548274;0.7998112258350142;-8.19702659949609e-05;-7.850269209731696e-05;1.0446526505759677;10.000129275253638;0.833516762951603;0.015562030913293766;0.015561983160550607;0.7996754571266156;0.014890844167670171;0.7998161379166228
72.614415;1.0442330271643132;0.8351962782652743;0.7998099848115672;-8.221732183933311e-05;-7.873923363552784e-05;1.0446527055825447;10.000130674205396;0.8335167415129592;0.015562029644312702;0.015561981301985864;0.7996734677467383;0.014890842282304903;0.7998139949502988
72.624415;1.0442328480937781;0.8351951099231699;0.7998090760926588;-8.256700557303953e-05;-7.907410013004343e-05;1.0446527572273316;10.000131996054717;0.8335167166149382;0.015562028313550072;0.015561979531468552;0.7996724738219071;0.014890840392406053;0.7998128462318757
72.634415;1.0442323705914214;0.83519334945512;0.799807829795726;-8.257295942100391e-05;-7.907981985755544e-05;1.0446528059647067;10.000133243735025;0.8335166885846027;0.01556202692901695;0.015561977851715971;0.7996704755649536;0.014890838495210659;0.799810692846492
72.644415;1.0442321976259412;0.8351918290466567;0.7998065809039298;-8.181631002641637e-05;-7.835522139511927e-05;1.0446528523423126;10.000134419899021;0.8335166577055299;0.015562025497839704;0.015561976263506642;0.7996694733117798;0.014890836587920609;0.7998095352413602
