time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.654415;1.0442326802607218;0.8351908294032112;0.7998053293793894;-8.206335956702693e-05;-7.859174223974525e-05;1.0446538969849204;10.000135528094154;0.8335166241667074;0.015562024026828016;0.015561974766337226;0.7996684674649953;0.014890834667063507;0.7998083743989947
72.664415;1.0442325144045204;0.835189657419326;0.7998044104862915;-8.241304578601963e-05;-7.892659619655522e-05;1.0446539405414745;10.000136572074481;0.8335165881085022;0.0155620225224583;0.015561973359838997;0.799666458438264;0.014890832727625218;0.7998062112447087
72.674415;1.0442320511098921;0.8351878944115665;0.7998031545958119;-8.241899643649845e-05;-7.893229797949008e-05;1.0446539835759812;10.000137554662517;0.8335165496550258;0.015562020990441768;0.015561972043797221;0.7996654466176263;0.014890830762917915;0.7998050460879336
72.684415;1.0442328468825912;0.8351871349936406;0.7998018967403482;-8.19034425876655e-05;-7.84384935908071e-05;1.0446540265597548;10.000138477858899;0.8335165088903985;0.01556201943493251;0.015561970817915103;0.7996644323663176;0.014890828765822749;0.799803879646464
72.694415;1.0442323922968382;0.8351853719556004;0.799800636828969;-8.190939083970665e-05;-7.844418576679346e-05;1.0446540699184717;10.000139343380823;0.8335164658657195;0.015562017857640206;0.015561969683141127;0.7996624160271961;0.014890826730824815;0.7998017125168121
72.704415;1.044232243791624;0.835183850289326;0.7997993749610494;-8.115274223579683e-05;-7.77195671440727e-05;1.0446541140088692;10.000140152510832;0.8335164206318764;0.015562016257672994;0.015561968642418295;0.7996613978802256;0.014890824655178533;0.7998005446816391
72.714415;1.044232752314583;0.8351832003031012;0.7997984457581514;-8.250611783320722e-05;-7.901551638749528e-05;1.0446541591256018;10.00014090538975;0.8335163732052816;0.015562014632218162;0.015561967698878331;0.7996603781066537;0.014890822537991384;0.7997993765987954
72.724415;1.0442326135896298;0.8351816799912707;0.7997971797495559;-8.174946869149084e-05;-7.829089176383462e-05;1.0446542055637849;10.000141600448577;0.8335163234601037;0.015562012977692026;0.015561966853423835;0.7996583567956143;0.0148908203789502;0.799797208736818
72.734415;1.0442324797831983;0.835180160763792;0.7997959117473682;-8.099282030810901e-05;-7.75662652662012e-05;1.0446552536342957;10.000142234709752;0.8335162710560652;0.01556201129124053;0.015561966104314288;0.7996573340227603;0.014890818178551648;0.7997960410930113
72.744415;1.044232049494651;0.8351784016797216;0.799794641785395;-8.099876375326442e-05;-7.75719383546934e-05;1.044655303665684;10.00014280475281;0.8335162155041821;0.015562009571856439;0.015561965448250394;0.7996563099704384;0.014890815938118437;0.799794874194302
72.754415;1.04423287882077;0.8351779971752248;0.7997937049597215;-8.158954235757951e-05;-7.813757044511901e-05;1.044655356030837;10.000143307449935;0.8335161563360138;0.015562007821184958;0.015561964881315773;0.7996542849282029;0.014890813658834321;0.799792708505818
72.764415;1.04423245785291;0.835176240571522;0.7997924317268377;-8.159548280102841e-05;-7.814323664116679e-05;1.0446554111237507;10.000143740343688;0.8335160932074858;0.015562006044399466;0.015561964399326764;0.7996532591803368;0.014890811341920274;0.7997915438810169
72.774415;1.0442323424779314;0.8351747262970314;0.7997911572518573;-8.083883396831188e-05;-7.74186015499216e-05;1.0446554692752443;10.000144101976781;0.833516025844823;0.015562004249474421;0.015561963997937309;0.7996522329553556;0.014890808989373908;0.7997903806166198
72.784415;1.0442328830067156;0.8351737348830003;0.799789881534693;-8.108585806397896e-05;-7.765506156967857e-05;1.044655530685122;10.000144391765462;0.8335159539626447;0.015562002444760166;0.015561963673287991;0.7996502064083983;0.014890806603751916;0.7997882189547543
72.794415;1.0442327744215358;0.8351722235203257;0.7997886049106927;-8.032920841570609e-05;-7.69304227202894e-05;1.044655595402687;10.00014460926753;0.8335158772937862;0.015562000637225704;0.01556196342265897;0.7996491795556163;0.014890804188394934;0.7997870585640685
72.804415;1.0442323668316715;0.8351708224708709;0.7997876622211393;-8.14414839127697e-05;-7.79955387038674e-05;1.0446566633249739;10.00014475388404;0.8335157956628026;0.015561998832086837;0.015561963243835636;0.7996481522432874;0.014890801748225591;0.7997858996090188
72.814415;1.044233215852224;0.8351700773749369;0.799786384124408;-8.092591786264836e-05;-7.750169377270578e-05;1.0446567341820943;10.000144825338296;0.8335157089763191;0.015561997033129297;0.015561963133390496;0.7996461241799941;0.014890799290105903;0.7997837422722163
72.824415;1.0442328114191222;0.8351683306727864;0.799785105523322;-8.093185020326314e-05;-7.750734148240777e-05;1.044656807547535;10.000144823996099;0.8335156171218605;0.015561995242905259;0.0155619630851154;0.7996450949934056;0.014890796823125895;0.7997825861830654
72.834415;1.044232709573476;0.8351668272179243;0.7997838266976337;-8.017519974495393e-05;-7.678269498027504e-05;1.0446568829113994;10.000144750720944;0.8335155198653413;0.015561993462917449;0.01556196309029871;0.7996440643063429;0.014890794358580341;0.7997814313574115
72.844415;1.0442323075050437;0.8351654345625074;0.7997828825161866;-8.128747085792894e-05;-7.784779897584664e-05;1.044656959772638;10.000144606826318;0.8335154168607434;0.015561991694938264;0.015561963139760979;0.7996420317862598;0.014890791909333245;0.7997792776624963
72.854415;1.044233161220976;0.835164698223956;0.7997816036619236;-8.077190014589504e-05;-7.735394215998721e-05;1.0446570377140416;10.000144394264263;0.8335153077527487;0.015561989942567455;0.015561963225396587;0.7996409971780933;0.014890789488644354;0.7997781243210347
72.864415;1.0442327607198685;0.8351629605214267;0.7997803250677245;-8.077782643923947e-05;-7.735957594157349e-05;1.044657116390914;10.000144115840248;0.8335151922621495;0.015561988211035322;0.015561963340333072;0.7996399603838322;0.014890787108902641;0.7997769709641387
72.874415;1.0442326618448818;0.8351614660250267;0.7997790470366833;-8.002117412360823e-05;-7.663491944254834e-05;1.044658195429594;10.0001437753301;0.8335150702453757;0.015561986505917958;0.015561963478801353;0.7996379214859277;0.014890784781851931;0.7997748172102501
72.884415;1.0442332150691114;0.8351604947533368;0.7997777695751068;-8.02681742448691e-05;-7.687133714757952e-05;1.0446582744042674;10.000143377171861;0.8335149416980681;0.015561984832783623;0.015561963636712077;0.7996368806185167;0.014890782520177889;0.7997736622848405
72.894415;1.0442331157220612;0.8351593528232908;0.7997768278654894;-8.06178633902242e-05;-7.720613816165548e-05;1.0446583529056495;10.000142925951772;0.8335148066649299;0.015561983197467412;0.01556196381217898;0.7996358378180203;0.014890780337755162;0.799772506100307
72.904415;1.0442327143708794;0.8351576208919946;0.7997755523299181;-8.062378259056493e-05;-7.721175614268276e-05;1.0446584305683322;10.000142426221462;0.8335146651735108;0.015561981605533874;0.015561964005153302;0.7996337929857898;0.014890778247640445;0.7997703487097775
72.914415;1.0442335669346798;0.8351568928726405;0.7997742781998153;-8.010820179331589e-05;-7.67178774318693e-05;1.0446585070666614;10.000141882301078;0.8335145172741633;0.015561980061846363;0.01556196421703645;0.7996327459529176;0.014890776260512115;0.7997691897852194
72.924415;1.044233163385347;0.8351551609891746;0.799773005689191;-8.011411653766923e-05;-7.672348674468091e-05;1.0446585821236327;10.000141297711181;0.8335143631030665;0.015561978570943531;0.015561964450436174;0.7996316965619633;0.014890774385035641;0.7997680296576425
72.934415;1.0442330595329985;0.8351540190623111;0.7997720699963812;-8.046380348735741e-05;-7.705827707371321e-05;1.0446586554643493;10.00014067476939;0.8335142028720491;0.015561977136559896;0.015561964708554575;0.799629644676705;0.014890772628545294;0.799765868771381
72.944415;1.0442326522635121;0.8351522851826509;0.7997708015061047;-8.046971483989553e-05;-7.706387937916883e-05;1.0446597267092297;10.000140014985087;0.8335140368403607;0.015561975760483184;0.015561964995042964;0.7996285901493108;0.014890770997444519;0.7997647071455599
72.954415;1.0442334973163037;0.8351515533533713;0.7997695352012503;-7.995412721379336e-05;-7.656998681506554e-05;1.0446597953670538;10.000139319823147;0.8335138653558255;0.015561974442653064;0.015561965314431691;0.7996275328437327;0.014890769497717163;0.7997635453970213
72.964415;1.0442330845357333;0.8351498161399166;0.7997682709289362;-7.99600339015487e-05;-7.657558138137657e-05;1.0446598609452904;10.000138591044882;0.8335136888822766;0.01556197318206464;0.015561965671484075;0.7996254726940799;0.014890768134994865;0.7997613842118086
72.974415;1.0442329696743975;0.835148667913618;0.7997673435073696;-8.030971821701637e-05;-7.691036277759386e-05;1.0446599230108793;10.000137830618408;0.8335135079393708;0.01556197197756977;0.015561966069580793;0.7996244097177966;0.014890766913636852;0.799760223848445
72.984415;1.0442335032009928;0.83514768996973;0.7997660830071708;-8.055669014692665e-05;-7.714673479224643e-05;1.0446599812123485;10.000137040326068;0.8335133230230982;0.015561970828874078;0.01556196651045467;0.7996233440081127;0.014890765835392774;0.7997590651915869
72.994415;1.0442333804578878;0.8351461890667141;0.7997648242921856;-7.980002633124941e-05;-7.642204707908756e-05;1.044660035335634;10.000136221467637;0.8335131345873382;0.015561969736543228;0.015561966995325928;0.7996212757399734;0.014890764899355119;0.7997569092099361
73.004415;1.044232952097803;0.8351444456681524;0.7997635670590627;-7.980592450218356e-05;-7.642762875990378e-05;1.044660085306723;10.000135375210354;0.8335129431008985;0.015561968700489598;0.015561967525308936;0.7996202051351888;0.01489076410358284;0.7997557563553586
73.014415;1.0442337741992946;0.8351440540549611;0.7997626461302986;-8.039667239720552e-05;-7.699318391547119e-05;1.0446601311391968;10.000134503073241;0.83351274909223;0.015561967719222277;0.015561968101073107;0.7996191324042893;0.014890763446708793;0.7997546074938398
73.024415;1.0442333370465517;0.8351423075948836;0.7997613917440506;-8.040256557653426e-05;-7.699875889693081e-05;1.044661172901181;10.00013360688063;0.8335125531136897;0.015561966790634988;0.015561968723166987;0.7996170577785531;0.014890762928610912;0.7997524633816364
73.034415;1.0442331969427154;0.8351408004415353;0.7997601388320964;-7.96458974436815e-05;-7.627406305706851e-05;1.0446612106560131;10.000132688536395;0.8335123557150729;0.015561965912783787;0.015561969393073364;0.7996159816007177;0.014891762550238994;0.799751342850846
73.044415;1.0442330528580208;0.8351392913687561;0.7997588872649689;-7.888922922840137e-05;-7.554936596957732e-05;1.044661244385272;10.000131749998038;0.8335121575038709;0.015561965083963411;0.015561970113939838;0.7996149043228081;0.01489176231297626;0.799750209399803
73.054415;1.0442335574394852;0.8351383018081097;0.799757636804515;-7.913617993507247e-05;-7.578571052845352e-05;1.0446612739968444;10.000130793268346;0.8335119592034589;0.015561964302722496;0.01556197088990014;0.799612826423433;0.014891762218043884;0.799748082363626
73.064415;1.044233406798209;0.8351371384487349;0.7997567222678251;-7.948585852437268e-05;-7.612047567063115e-05;1.0446612993885167;10.000129820288315;0.8335117616229506;0.015561963567926105;0.015561971724253235;0.799611748389363;0.014891762265708873;0.7997469618558467
73.074415;1.0442329522062224;0.8351353825957922;0.7997554737239392;-7.949174280897948e-05;-7.612603576142852e-05;1.0446613204889275;10.000128833019843;0.8335115655992098;0.015561962877465887;0.01556197261844097;0.7996106707627303;0.014891762454471996;0.7997458483374756
73.084415;1.0442337502164434;0.835134628732886;0.7997542260046233;-7.89761316897398e-05;-7.563210679382553e-05;1.0446613372883164;10.000127834078464;0.8335113719651209;0.015561962225388538;0.015561973572950343;0.799609594148496;0.014891762780977933;0.7997447418940866
73.094415;1.044233291536593;0.8351328698077035;0.7997529789778132;-7.898201180665053e-05;-7.563766003067761e-05;1.0446623498474998;10.00012682752329;0.8335111815039613;0.015561961600324248;0.01556197458890952;0.7996075191815409;0.014891763240538857;0.7997426426404755
73.104415;1.0442331327696839;0.8351317002259504;0.7997520676021356;-7.933168863535542e-05;-7.597241798084962e-05;1.0446623582727377;10.00012581916815;0.8335109949050588;0.01556196098719146;0.015561975668578861;0.7996064464965392;0.014891763828059977;0.7997415500327425
73.114415;1.044232671618801;0.8351299386765952;0.7997508222020594;-7.93375653920526e-05;-7.597796546160016e-05;1.044662362700311;10.00012481617462;0.8335108127814062;0.015561960369886961;0.01556197681435737;0.7996053767001763;0.014891764539248236;0.7997404638690533
73.124415;1.044233464492823;0.8351291795109496;0.7997495777889743;-7.882194750393272e-05;-7.548402515426022e-05;1.0446623633203171;10.000123825788586;0.8335106357119959;0.015561959733027254;0.015561978028056598;0.7996033103315132;0.0148917653715433;0.7997383838181328
73.134415;1.0442330017867545;0.8351274155726729;0.7997483343278522;-7.882781928331398e-05;-7.548956561939292e-05;1.0446623604431329;10.000122853820232;0.8335104642462179;0.015561959064195798;0.015561979311699576;0.7996022478118148;0.014891766324325961;0.7997373089824963
73.144415;1.0442328396912863;0.8351262411949555;0.7997474267835885;-7.917749281290776e-05;-7.582431620679115e-05;1.04466235455149;10.0001219040478;0.8335102988782909;0.015561958356161821;0.015561980667920937;0.7996011894452377;0.014891767398288888;0.7997362389577518
73.154415;1.044233329064647;0.8351252376088302;0.7997461853980092;-7.942441460934302e-05;-7.606062138641589e-05;1.0446623462654918;10.000120978960274;0.8335101399978554;0.01556195760593042;0.015561982099053595;0.7995991354859475;0.014891768593812495;0.7997341733609458
73.164415;1.0442331654607688;0.8351237114948089;0.7997449451154816;-7.866773339840442e-05;-7.533590058694959e-05;1.0446633362674642;10.000120080744665;0.8335099878112459;0.015561956811333126;0.015561983606916217;0.7995980861528291;0.014891769908477816;0.7997331114558057
73.174415;1.0442326996570472;0.835121943359548;0.7997437056763353;-7.867359456127781e-05;-7.534142950183462e-05;1.044663325258335;10.000119211259529;0.8335098422885378;0.0155619559690421;0.015561985193917471;0.7995970415388112;0.014891771335511254;0.7997320533000017
73.184415;1.0442325342479706;0.8351207650356207;0.7997428019391584;-7.902326236988579e-05;-7.567617406517751e-05;1.0446633139308583;10.000118371509759;0.8335097031893296;0.015561955075158609;0.015561986863939791;0.7995950015584016;0.014891772864998673;0.7997299991725154
73.194415;1.0442330200884793;0.8351197578028497;0.7997415640930126;-7.927016889814984e-05;-7.59124650417475e-05;1.044663302952587;10.000117561715296;0.8335095701339468;0.015561954126697414;0.015561988621765922;0.799593966018975;0.014891774486752314;0.7997289489018532
73.204415;1.0442328527042637;0.8351182283377133;0.7997403271184975;-7.851347960187716e-05;-7.518773791870292e-05;1.0446632929251811;10.000116781698846;0.8335094426696404;0.015561953122267751;0.01556199047158072;0.799592934689374;0.014891776192096518;0.7997279027680965
73.214415;1.0442323827924904;0.8351164571220294;0.7997390909076948;-7.851932775708e-05;-7.519325622978021e-05;1.044663284285148;10.00011603072299;0.833509320310627;0.015561952061837594;0.015561992415815885;0.7995919072792534;0.014891777973331336;0.7997268606994561
73.224415;1.044233166358486;0.8351160385239813;0.7997381905142039;-7.911003664531227e-05;-7.575876054752862e-05;1.0446632772590894;10.000115306933477;0.8335092025411118;0.015561950946789471;0.015561994454536349;0.7995898833995245;0.014891779822570313;0.7997248225692944
73.234415;1.0442326937123143;0.8351142663504127;0.7997369564373765;-7.911587731218955e-05;-7.576427394525381e-05;1.044663271970018;10.000114607111174;0.8335090888175917;0.015561949779672844;0.015561996585274;0.7995888625597274;0.01489178173186375;0.7997237876163094
73.244415;1.0442325212454244;0.8351127351961075;0.7997357238085733;-7.835917857729558e-05;-7.503954229552535e-05;1.0446642686016703;10.000113926862165;0.8335089786085841;0.01556194856228019;0.015561998803452137;0.7995878441884358;0.014891783694175183;0.7997227556786691
73.254415;1.0442333015546619;0.8351119669730357;0.7997344926689038;-7.784352369352624e-05;-7.454557324045319e-05;1.0446642674807982;10.000113261238603;0.8335088714211215;0.01556194729388882;0.015562001102970463;0.7995858276795862;0.014891785704338037;0.7997207267464496
73.264415;1.0442328267244583;0.8351105456014679;0.7997335977247966;-7.895570920563816e-05;-7.561055113985343e-05;1.0446642690728887;10.000112605711957;0.8335087667783949;0.01556194597199967;0.015562003476540853;0.7995848124587105;0.014891787759379738;0.7997197004050699
73.274415;1.0442326533580963;0.8351090168149296;0.7997323691730385;-7.819900271891352e-05;-7.488581849457687e-05;1.0446642739402237;10.000111957013635;0.8335086641960449;0.015561944593956042;0.015562005915946003;0.7995837980347203;0.014891789858060289;0.799718676872698
73.284415;1.0442321792663967;0.8351072484344748;0.7997311411939594;-7.820482515021985e-05;-7.489132405518111e-05;1.0446642826521242;10.000111313118381;0.8335085631989831;0.015561943156726831;0.015562008412518548;0.799581784026723;0.014891792000252044;0.7997166565138324
73.294415;1.0442329611109957;0.8351064853828577;0.7997299133419955;-7.768915522402242e-05;-7.439735021395929e-05;1.0446642956895165;10.000110672150264;0.833508463376746;0.015561941655967174;0.015562010957830398;0.7995807701345282;0.014891794186393524;0.7997156392687804
73.304415;1.0442324897534718;0.8351050704566417;0.7997290197487155;-7.880132506320168e-05;-7.546232269040154e-05;1.0446643134085998;10.00011003153293;0.8335083644200348;0.015561940086812187;0.015562013543957918;0.7995797560846938;0.01489179641703377;0.7997146255751881
73.314415;1.0442323219724514;0.835103549418656;0.7997277904424095;-7.804460573709213e-05;-7.473758838847096e-05;1.0446653360576397;10.00010938823787;0.8335082660921758;0.015561938445052836;0.015562016163244988;0.7995787416492474;0.014891798692437374;0.7997136156222682
73.324415;1.0442328094057662;0.8351025527918386;0.7997265596871259;-7.829145056680149e-05;-7.497384422362558e-05;1.0446653638141217;10.000108738839966;0.8335081681599776;0.015561936726495602;0.015562018808123962;0.7995767266462976;0.014891801011904005;0.7997116097157936
73.334415;1.0442326485529887;0.8351010381209649;0.7997253272870455;-7.753472399779462e-05;-7.42491085701747e-05;1.0446653967815538;10.000108078941656;0.8335080703053792;0.015561934926330451;0.015562021471051936;0.7995757108520404;0.014891803372994925;0.7997106075987774
73.344415;1.0442321913010035;0.8350996359723323;0.7997244273867192;-7.864687716015344e-05;-7.531407488743372e-05;1.0446654349571391;10.00010740305751;0.8335079720409817;0.015561933040196934;0.01556202414468454;0.7995746939839222;0.014891805771915552;0.7997096094938638
73.354415;1.044232041262122;0.835098129635564;0.7997231899123926;-7.789014455928039e-05;-7.458933799460489e-05;1.0446654782598697;10.000106705081876;0.8335078726874523;0.015561931064871828;0.015562026822569143;0.7995726757653203;0.01489180820513524;0.7997076155995886
73.364415;1.0442325502602594;0.8350971494955085;0.7997219488261713;-7.813696852824704e-05;-7.482558336580892e-05;1.0446655265890286;10.000105979063818;0.8335077714208529;0.015561928997511569;0.015562029500485642;0.7995716559437684;0.014891810669865085;0.7997066256042044
73.374415;1.0442324147678872;0.835095652802492;0.7997207036514234;-7.738022920265948e-05;-7.410084485538876e-05;1.044665579822492;10.000105220398646;0.8335076673487584;0.015561926835344233;0.015562032176761756;0.7995706342881446;0.014891813162728633;0.7997056397318792
73.384415;1.0442319865015928;0.8350942698004756;0.7997197884740886;-7.849236671266031e-05;-7.516580454942994e-05;1.0446656377645505;10.000104426551035;0.833507559612209;0.01556192457647643;0.01556203485005109;0.799569610609714;0.014891815678865163;0.7997046579949626
73.394415;1.0442328223777513;0.8350935460677806;0.7997185334302503;-7.797665671678282e-05;-7.467181642689513e-05;1.0446667001284213;10.000103596218224;0.8335074475050492;0.015561922220273387;0.015562037517784186;0.7995675847547046;0.014891818212623349;0.799702680492573
73.404415;1.0442327147760506;0.8350920653732976;0.7997172730593337;-7.721990927993483e-05;-7.394707681730405e-05;1.0446667665734921;10.000102727784823;0.8335073305474567;0.015561919766817174;0.015562040177097006;0.7995665565422998;0.014891820759466035;0.7997017067527283
73.414415;1.0442323166592304;0.8350903494270032;0.7997160071800237;-7.722567665870699e-05;-7.395255994919157e-05;1.0446668367042273;10.000101818613855;0.8335072084783902;0.015561917216505903;0.01556204282498417;0.7995655257260651;0.014891823317805563;0.799700736855933
73.424415;1.0442322314134838;0.8350892301387871;0.7997150707007611;-7.757528442863535e-05;-7.42872924960472e-05;1.044666909998111;10.00010086527581;0.8335070812162295;0.015561914569822019;0.015562045456692241;0.7995634920318739;0.014891825889095043;0.7996987709414626
73.434415;1.0442328106721241;0.8350882890121252;0.799713793816927;-7.782207594853208e-05;-7.452352208569368e-05;1.0446669857815878;10.000099864254832;0.8335069488371778;0.015561911826660618;0.015562048064305691;0.7995624552267564;0.014891828476182253;0.7996978086173581
73.444415;1.0442327506347968;0.8350868329223313;0.7997125113045616;-7.706531793305575e-05;-7.379878220312236e-05;1.0446670633530453;10.000098812876479;0.8335068115472967;0.015561908986646954;0.015562050637137835;0.7995614151600701;0.014891831081330907;0.7996968499008602
73.454415;1.0442324026297904;0.8350854920470253;0.7997115574803683;-7.817743157915233e-05;-7.48637344437272e-05;1.0446671421385354;10.000097709878345;0.8335066696367185;0.015561906051511606;0.015562053164570794;0.7995603717647122;0.01489183370557039;0.7996958944669063
73.464415;1.0442333230380845;0.8350848117687317;0.7997102625383308;-7.766169813124723e-05;-7.436974190390518e-05;1.0446682216830305;10.00009655553978;0.833506523434269;0.015561903026879905;0.015562055639259805;0.7995583250663492;0.01489183634964091;0.799693942013723
73.474415;1.0442330022978987;0.8350831346314056;0.7997089609463357;-7.766744331259526e-05;-7.437521983283995e-05;1.0446683014923364;10.000095352062328;0.8335063732424384;0.01556189992077451;0.015562058058316352;0.7995572752169865;0.014891839014400865;0.7996929916713256
73.484415;1.0442329965364183;0.8350817052723811;0.7997076527663737;-7.691067618599704e-05;-7.365048295834403e-05;1.0446683809077721;10.00009410371093;0.8335062192716289;0.015561896740600148;0.015562060422963594;0.799556222496612;0.014891841699684345;0.7996920431383845
73.494415;1.0442327028523013;0.8350803913567564;0.7997066727360873;-7.802277802576158e-05;-7.471543530442076e-05;1.0446684590832322;10.0000928155515;0.8335060616223937;0.015561893492325396;0.015562062737051085;0.7995551672415162;0.014891844403490251;0.7996910959995667
73.504415;1.0442336767770608;0.8350797383271995;0.7997053515289646;-7.750703342974685e-05;-7.422144449690266e-05;1.0446685350035163;10.00009149157168;0.8335059002990741;0.015561890182127797;0.015562065004765566;0.7995531097407444;0.014891847122586468;0.7996891500324554
73.514415;1.0442334077791646;0.835078088717177;0.7997040239518275;-7.751276699783176e-05;-7.422692358866914e-05;1.0446686075410065;10.00009013389015;0.8335057352211547;0.015561886817933891;0.015562067229945789;0.7995520502066115;0.014891849853362706;0.79968820447319
73.524415;1.044233451067757;0.8350766869715988;0.7997026901423168;-7.675599333907368e-05;-7.350219313087859e-05;1.0446686755844319;10.000088743568133;0.833505566225476;0.015561883409015511;0.015562069417323935;0.7995509888488815;0.014891852591932899;0.7996872590577127
73.534415;1.0442341566932545;0.8350772693662853;0.7997027441166539;-7.775950706807893e-05;-7.446310344960348e-05;1.0446687381749784;10.00008732225386;0.8335053931059183;0.015561879964179553;0.015562071572894891;0.7995489259528152;0.01489185533375993;0.7996853135367771
73.544415;1.044234219486875;0.8350758809157082;0.7997013973487347;-7.700273057809834e-05;-7.37383768279234e-05;1.0446697945497;10.000085873152772;0.833505215718964;0.015561876490965552;0.015562073702828876;0.7995478618709451;0.014891858074056028;0.7996843671676903
73.554415;1.0442342910197018;0.8350744990270937;0.7997000437712954;-7.624595404125972e-05;-7.301365318171695e-05;1.0446698440949822;10.000084400347111;0.8335050340426986;0.015561872996495387;0.015562075813130502;0.7995467969467575;0.014891860809588701;0.799683419759306
73.564415;1.0442340693071204;0.8350728826250857;0.7996986830599097;-7.62516787490737e-05;-7.301913863773057e-05;1.0446698862969706;10.00008290718055;0.8335048481494362;0.015561869488507081;0.01556207790962048;0.7995457314520675;0.014891863540374209;0.799682470990267
73.574415;1.0442351097185898;0.8350726257972301;0.7996976498567296;-7.684228600560537e-05;-7.358463308889888e-05;1.0446699207266992;10.000081395874787;0.8335046581938296;0.01556186597589199;0.015562079996504712;0.79954366558857;0.014891866269608974;0.7996805207243949
73.584415;1.0442349017606902;0.8350710223179965;0.7996962742889913;-7.684800711762396e-05;-7.35901210415525e-05;1.044669947039304;10.00007986904268;0.8335044643723447;0.01556186246898099;0.015562082075604508;0.7995425995316068;0.01489186900232463;0.7996795682533246
73.594415;1.0442350007596786;0.8350696664397019;0.7996948911205616;-7.609122894249491e-05;-7.286540751262274e-05;1.044669964988419;10.00007833070179;0.8335042667960513;0.015561858979788663;0.015562084147128792;0.7995415334753734;0.014891871744181235;0.799678613328198
73.604415;1.0442357568630345;0.8350691884023308;0.7996938348948623;-7.74443316594317e-05;-7.416110969199512e-05;1.044669974450027;10.000076785636228;0.833504065408034;0.015561855521449371;0.01556208620998383;0.7995404676679728;0.01489187450058431;0.7996776555473848
73.614415;1.0442358648629757;0.8350678462818961;0.7996924361070752;-7.668755319938328e-05;-7.343640096938932e-05;1.0446699754043454;10.000075238877;0.833503860034032;0.015561852106512076;0.01556208826246717;0.799538402415966;0.014891877275545785;0.7996756947885939
73.624415;1.0442356749082722;0.8350662703896993;0.7996910292222177;-7.669327035238175e-05;-7.344189430509987e-05;1.0446709678578678;10.000073695914875;0.8335036504996579;0.015561848745823503;0.015562090303826763;0.7995373380413502;0.01489188007058552;0.7996747305013632
73.634415;1.0442357888505895;0.8350649429496303;0.7996896142526699;-7.593649323048486e-05;-7.271719024098924e-05;1.0446709517999013;10.000072162665987;0.833503436721278;0.015561845448939017;0.015562092334298897;0.7995362748596623;0.014891882884339302;0.7996737626738859
73.644415;1.0442365568956755;0.8350644940969378;0.7996885257573435;-7.728959083388579e-05;-7.401289436156099e-05;1.0446709272504016;10.000070645045811;0.8335032187045548;0.015561842224694896;0.01556209435403302;0.7995352132279739;0.014891885712968346;0.7996727911229261
73.654415;1.0442366739283873;0.8350631816157772;0.799687094249948;-7.653281437328015e-05;-7.328819395907396e-05;1.0446708942990293;10.000069148369045;0.833502996451259;0.015561839080652198;0.015562096363223359;0.799533153550306;0.014891888550877716;0.7996708158566947
73.664415;1.0442364903219208;0.8350616353748747;0.7996856542124937;-7.653852948428906e-05;-7.329369046025464e-05;1.0446708530718534;10.000067676766434;0.8335027698896029;0.015561836021904247;0.015562098362565032;0.7995320961915731;0.014891891391220602;0.799669836349067
73.674415;1.0442366082782686;0.8350603370799571;0.7996842056766208;-7.578175511416393e-05;-7.256899346191108e-05;1.0446708037258352;10.000066233019181;0.8335025389046461;0.015561833050396802;0.015562100352485475;0.7995310414306889;0.014891894226282627;0.7996688525673785
73.684415;1.0442376797669872;0.8350601573250331;0.7996830832864134;-7.637236128213224e-05;-7.313450491214224e-05;1.0446707465292502;10.000064818772142;0.8335023034182093;0.015561830164908056;0.015562102331906824;0.7995289894763296;0.014891897047797876;0.799666864513804
73.694415;1.0442374962855898;0.835058630299401;0.799681617442888;-7.637807573191047e-05;-7.314000211076453e-05;1.0446716818993347;10.000063435160898;0.83350206345205;0.015561827361875877;0.015562104297630492;0.7995279404841775;0.014891899847314061;0.7996658717582861
73.704415;1.0442376138988925;0.8350573493736746;0.7996801430532706;-7.562130393739369e-05;-7.24153087612012e-05;1.0446716103332006;10.000062083524561;0.8335018191561068;0.015561824637258005;0.0155621062449918;0.7995268945937529;0.014891902616607226;0.7996648744834312
73.714415;1.0442383835153792;0.8350565942376887;0.7996786600347968;-7.586802578592883e-05;-7.26515320492278e-05;1.0446715323377649;10.000060765046094;0.8335015708557214;0.015561821987931063;0.0155621081694006;0.7995258519688286;0.014891905347523859;0.7996638727859656
73.724415;1.044238500698114;0.8350556707487785;0.7996775034855462;-7.621762448121634e-05;-7.298631674082055e-05;1.0446714484048072;10.000059479383356;0.8335013190986146;0.01556181941118467;0.01556211006677438;0.7995238128166864;0.01489190803203891;0.7996618670049171
73.734415;1.0442383164973223;0.8350541593957449;0.7996760039201943;-7.62233365477331e-05;-7.29918106511662e-05;1.0446713589963186;10.000058223734449;0.8335010645844251;0.01556181690356984;0.015562111932373933;0.7995227773991629;0.014891910663437664;0.7996608569865729
73.744415;1.044238433744416;0.8350528909742128;0.7996744965004966;-7.546656626345992e-05;-7.22671173701079e-05;1.044671264519205;10.00005699344083;0.8335008080263532;0.0155618144613608;0.015562113760207939;0.7995217460241556;0.01489191323707458;0.7996598431076984
73.754415;1.0442392036923973;0.8350524947619533;0.799673316104582;-7.681965231444344e-05;-7.356281021845514e-05;1.0446711653059118;10.00005578371922;0.8335005500675108;0.015561812082311003;0.01556211554395025;0.7995207189866951;0.01489191574980085;0.7996588256157023
73.764415;1.0442393222243185;0.8350512279334157;0.7996717936649239;-7.606288114137401e-05;-7.283811511826523e-05;1.0446710616283408;10.00005459107523;0.8335002912298026;0.015561809766772256;0.015562117277771903;0.7995186964658509;0.014891918199146;0.7996568050202755
73.774415;1.044239140607391;0.8350508262972243;0.7996713236789719;-7.571899808720808e-05;-7.250882833803284e-05;1.0446719537167553;10.000053413727485;0.8335000318726228;0.01556180751748308;0.015562118956352327;0.799517678488481;0.01489192058306406;0.7996557814137323
73.784415;1.0442402152036296;0.8350503210027498;0.7996697877215556;-7.520322851712247e-05;-7.201485278128213e-05;1.0446718417860332;10.000052251204366;0.8334997722151655;0.015561805339036302;0.015562120575127231;0.7995166650078155;0.014891922900564724;0.7996547554864587
73.794415;1.0442403377809815;0.8350494015429646;0.799668580326786;-7.555282778018732e-05;-7.234963300812576e-05;1.0446717260963223;10.000051103901423;0.8334995124344496;0.015561803238080311;0.01556212213069787;0.7995156559782396;0.01489192515284822;0.7996537277643107
73.804415;1.044240160683978;0.8350478898400535;0.7996670320052263;-7.5558530085445e-05;-7.235511268513254e-05;1.0446716069998403;10.000049973284426;0.8334992527905377;0.015561801223027987;0.015562123620496632;0.7995136513751984;0.01489192734344218;0.7996516988670617
73.814415;1.0442402867061582;0.8350466171818124;0.7996654776965545;-7.480175520701829e-05;-7.163041131940328e-05;1.0446714849645917;10.000048861898591;0.8334989937211087;0.015561799302084296;0.01556212504226901;0.7995126511889261;0.01489192947665282;0.7996506687335804
73.824415;1.044241067088579;0.8350462133004338;0.7996642520481103;-7.615482517090296e-05;-7.29260841047297e-05;1.0446713605741098;10.000047772703521;0.833498735851846;0.015561797480925748;0.015562126394047901;0.7995116554010565;0.014891931555900241;0.7996496376055761
73.834415;1.0442411976667048;0.8350449356892181;0.7996626857715318;-7.539804647172482e-05;-7.220137943379959e-05;1.0446712344446785;10.000046708983708;0.8334984799235319;0.015561795761834788;0.015562127674179724;0.7995106639876985;0.014891933583308765;0.7996486053684891
73.844415;1.0442410296267919;0.8350434139988612;0.7996611136028574;-7.54037378564535e-05;-7.220684835551757e-05;1.0446711071073487;10.000045674861651;0.8334982267191289;0.015561794144946397;0.015562128881335534;0.7995086769357461;0.01489193555994247;0.7996465720238051
73.854415;1.0442411656583548;0.8350421297915954;0.7996595358092929;-7.464695588458157e-05;-7.148214077919932e-05;1.0446719789376948;10.000044674997042;0.8334979770420976;0.015561792630002973;0.015562130015166167;0.7995076942439364;0.014891937486256012;0.7996455371102636
73.864415;1.0442419566421124;0.835041712658456;0.7996582871776746;-7.60000115890041e-05;-7.277780045278862e-05;1.0446718501261876;10.000043713712218;0.8334977316963298;0.01556179121687325;0.015562131077121812;0.7995067159686381;0.014891939362540995;0.7996445007995828
73.874415;1.0442420979322729;0.835040419995808;0.7996566985886181;-7.524322490813843e-05;-7.20530898175237e-05;1.0446717207123952;10.000042794371225;0.833497491451665;0.015561789905678327;0.015562132070076352;0.799505742274018;0.014891941188595414;0.7996434631924879
73.884415;1.04424194034125;0.8350388814209477;0.7996551050092069;-7.524890356706066e-05;-7.205854850553923e-05;1.0446715906789517;10.000041918991615;0.8334972570684591;0.01556178869716968;0.015562132996971768;0.7995047733784734;0.014891942963106275;0.7996424244381675
73.894415;1.0442430399730678;0.835038690610329;0.7996538417994804;-7.583948196382238e-05;-7.262402952041065e-05;1.0446714599975482;10.00004108847046;0.8334970293735227;0.01556178759299751;0.015562133859764465;0.7995028094703434;0.01489194468357109;0.7996403848694641
73.904415;1.0442431885913914;0.8350373822076925;0.7996522400454099;-7.508268891956679e-05;-7.189931576051116e-05;1.0446713286153397;10.00004030329104;0.8334968092527314;0.015561786595545019;0.015562134659372591;0.7995018507141708;0.014891946346289577;0.7996393442829343
73.914415;1.0442430386116832;0.8350358271149969;0.7996506352419503;-7.508835762903023e-05;-7.190476785445963e-05;1.0446711964521453;10.000039563745418;0.8334965975418789;0.015561785706588255;0.015562135396265313;0.7995008972841945;0.014891947946112127;0.7996383029229589
73.924415;1.0442431928278146;0.8350345072234382;0.7996490284568534;-7.433156009744376e-05;-7.118005225975766e-05;1.0446720633932645;10.000038869622973;0.8334963949703847;0.015561784925903622;0.015562136070568602;0.7994999493269276;0.01489194947654461;0.7996372607509193
73.934415;1.0442440025285467;0.8350340524956794;0.7996477552768888;-7.56845883067282e-05;-7.247569216678511e-05;1.0446719292882987;10.000038219672179;0.8334962021892464;0.015561784251912193;0.015562136681699274;0.7994980068884103;0.014891950930853297;0.7996352178254831
73.944415;1.0442441636748103;0.8350327207037439;0.799646147256433;-7.492778426379926e-05;-7.175097489733867e-05;1.0446717940059649;10.000037610882208;0.8334960197888374;0.015561783682732679;0.015562137228281698;0.7994970698753551;0.014891952304056204;0.7996341736625318
73.954415;1.0442440276598983;0.835031141816747;0.7996445397662905;-7.493343666666429e-05;-7.175641957784282e-05;1.0446716574585813;10.000037038111582;0.8334958483124097;0.015561783215615658;0.015562137708329277;0.7994961380674869;0.014891953594433275;0.7996331283302975
73.964415;1.0442451509233035;0.8350320161942415;0.7996443277269462;-7.517441090461716e-05;-7.19871282856389e-05;1.0446715195202343;10.000036494657396;0.8334956882712337;0.015561782846683062;0.015562138120123645;0.7994952111769706;0.014891954803047098;0.7996320818050306
73.974415;1.0442450240888006;0.8350304250261982;0.7996427230199622;-7.518005463416043e-05;-7.199257109027835e-05;1.0446713799835097;10.000035973594333;0.8334955400872567;0.015561782571906406;0.015562138464075823;0.7994932889275912;0.014891955932092691;0.7996300343246766
73.984415;1.044245203552772;0.8350290687542036;0.799641120508213;-7.44232366728937e-05;-7.126785331141563e-05;1.0446712386410824;10.000035468851044;0.8334954039731046;0.015561782387898869;0.015562138743658334;0.7994923710834234;0.014891956984084928;0.799628985688072
73.994415;1.0442453883196754;0.8350277065077939;0.7996395207019288;-7.366641587652217e-05;-7.05431365151441e-05;1.04467109533671;10.000034975511122;0.8334952798809241;0.015561782292222485;0.015562138963923727;0.7994914574260221;0.014891957961281668;0.7996279362730087
74.004415;1.0442462308062639;0.8350272094904746;0.7996382588371926;-7.501941000929474e-05;-7.183876521917311e-05;1.0446719499497865;10.000034489930945;0.8334951675798649;0.015561782283273628;0.015562139129723835;0.7994905477599658;0.014891958864330937;0.7996268862593637
74.014415;1.0442464264379032;0.8350258357354738;0.7996366660504243;-7.426258128672221e-05;-7.111404876971858e-05;1.0446718024506763;10.000034009804212;0.833495066761607;0.015561782360128456;0.015562139245458217;0.7994886419227615;0.014891959691774113;0.7996248359045103
74.024415;1.044246325754231;0.8350242153835679;0.7996350773351755;-7.426820194386299e-05;-7.111948760516455e-05;1.0446716529802198;10.000033533939037;0.8334949770854476;0.015561782522997314;0.015562139315575046;0.7994877397388721;0.014891960440808838;0.7996237848950634
74.034415;1.044246530590719;0.835023179971461;0.799633827849175;-7.461774536878459e-05;-7.145425428877665e-05;1.0446715017704464;10.000033061956039;0.8334948981819328;0.015561782772992435;0.015562139345850734;0.7994868409769234;0.01489196110822315;0.7996227334847196
74.044415;1.0442473911004722;0.835022310714946;0.7996322481365916;-7.486433943347729e-05;-7.169039392289444e-05;1.044671348937915;10.000032594035828;0.833494829655601;0.015561783110194355;0.015562139344720031;0.7994859453540091;0.014891961691376621;0.7996216818041757
74.054415;1.0442476020851201;0.8350209140891426;0.7996306733205558;-7.410749646785038e-05;-7.09656778404133e-05;1.044671194391627;10.000032130770034;0.833494771092983;0.01556178353256341;0.015562139322622041;0.7994850525498485;0.014891962188322167;0.7996206299531704
74.064415;1.0442475139244425;0.8350192704550234;0.7996291033498579;-7.411309880877122e-05;-7.097111242857559e-05;1.0446710379206008;10.000031673080436;0.8334947220663033;0.015561784037222158;0.015562139289969534;0.7994831622394515;0.014891962596720425;0.7996185781212595
74.074415;1.0442486821524468;0.8350189737479853;0.7996278730173467;-7.470360992903377e-05;-7.1536580334944e-05;1.0446708793049808;10.00003122206846;0.833494682140062;0.015561784621384335;0.015562139255095595;0.7994822741671157;0.014891962913229312;0.799617525901151
74.084415;1.0442488978773667;0.835017558961194;0.7996263125058832;-7.394675777789928e-05;-7.081186523022768e-05;1.0446717183526968;10.000030778669911;0.8334946509012372;0.015561785281639248;0.01556213922263404;0.7994813882208074;0.01489196313459069;0.7996164733487107
74.094415;1.0442488128924183;0.8350158972258335;0.7996247560246359;-7.39523481068102e-05;-7.081729717390892e-05;1.0446715548956835;10.000030342696967;0.8334946280051462;0.015561786013394092;0.015562139193586549;0.7994805044657253;0.014891963259524707;0.7996154203175265
74.104415;1.0442490293739635;0.8350148201990474;0.799623537871611;-7.430187223844202e-05;-7.11520663676295e-05;1.0446713888577066;10.000029911512808;0.8334946131920142;0.015561786811242597;0.015562139167399838;0.7994786230908368;0.014891963289471398;0.7996133668802355
74.114415;1.0442498979769672;0.8350150157010165;0.7996230472579164;-7.419885928617845e-05;-7.105343856288119e-05;1.0446712203660204;10.000029479900718;0.8334946062352165;0.015561787669759892;0.015562139144516788;0.799477744266449;0.014891963227655677;0.7996123127216672
74.124415;1.0442501139645388;0.8350135776103502;0.7996214995749984;-7.34419972634096e-05;-7.032872395067715e-05;1.0446710497464182;10.000029041583545;0.8334946068547627;0.01556178858419339;0.015562139127764291;0.7994768680509954;0.01489196307747308;0.7996112581955931
74.134415;1.0442500281691434;0.835011892670249;0.7996199536183319;-7.344757529488611e-05;-7.033415268098772e-05;1.0446708774495153;10.000028590613649;0.8334946147118067;0.015561789550718318;0.015562139122148594;0.79947599442874;0.014891962841298685;0.7996102035689404
74.144415;1.044250243105052;0.8350107921624673;0.7996187437483859;-7.379709249000384e-05;-7.066892282222918e-05;1.0446707040378473;10.000028121829912;0.833494629497927;0.01556179056640032;0.015562139133957988;0.7994751233948111;0.01489196252010608;0.7996091491352789
74.154415;1.0442511098733758;0.8350098570688161;0.7996171998346024;-7.404363904086799e-05;-7.090504412225553e-05;1.0446705301841572;10.00002763138093;0.8334946509745591;0.015561791628716256;0.015562139169967754;0.7994732550148318;0.014891962113322244;0.7996070953781798
74.164415;1.0442513242469587;0.8350083935089021;0.799615656436194;-7.328677066093786e-05;-7.018032947229128e-05;1.044671356626012;10.00002711737293;0.8334946789222091;0.015561792734714794;0.015562139236610264;0.7994723894124871;0.014891961619170283;0.7996060422771866
74.174415;1.044251538857218;0.835007271876689;0.7996144479922452;-7.363628525827712e-05;-7.051510026041847e-05;1.0446711841158527;10.00002657950674;0.8334947130965725;0.015561793880425232;0.015562139338872343;0.7994715266672431;0.014891961036057963;0.7996049903193796
74.184415;1.0442524063682266;0.835006313847486;0.799612904782316;-7.388282294022287e-05;-7.07512156627722e-05;1.0446710133929624;10.000026017506343;0.8334947532116196;0.015561795060322747;0.015562139479645543;0.7994706667236628;0.014891960363495889;0.7996039397604652
74.194415;1.044252622683711;0.8350048255462688;0.7996113616299857;-7.312595155862427e-05;-7.002650049682263e-05;1.0446708451672413;10.000025430017953;0.8334947989204103;0.015561796266805216;0.015562139660320008;0.7994688093834861;0.014891959601708275;0.7996018909473132
74.204415;1.0442525392218482;0.8350034367392359;0.7996101530380687;-7.423789782159562e-05;-7.109140526583973e-05;1.0446706801022791;10.000024815079582;0.8334948498519004;0.015561797490468826;0.01556213988203183;0.7994679543193515;0.014891958751406507;0.7996008436354162
74.214415;1.044252758973279;0.8350019302030833;0.7996086095182261;-7.348102509502408e-05;-7.036668868982713e-05;1.0446705188127012;10.000024170734845;0.8334949057111907;0.015561798721445445;0.01556214014657722;0.7994671010911703;0.01489195781393476;0.7995997980470357
74.224415;1.0442536333276387;0.8350009362536425;0.7996070655359472;-7.372755118853708e-05;-7.060279323572285e-05;1.0446703619109492;10.000023494591154;0.833494966303385;0.01556179995084472;0.015562140456239418;0.7994662492097;0.014891956790663423;0.7995987541933057
74.234415;1.0442538580969027;0.8349994123432827;0.7996055211628633;-7.29706761198008e-05;-6.987807423889563e-05;1.044670210068521;10.000022783393737;0.8334950314607605;0.015561801170887585;0.015562140812455487;0.7994653982072492;0.014891955681774057;0.7995977120539806
74.244415;1.0442537845401378;0.8349990951901375;0.7996053704989403;-7.373304878735318e-05;-7.060822207777473e-05;1.0446710640081944;10.000022033748872;0.8334951009761252;0.015561802373791398;0.015562141215027032;0.7994635476400345;0.01489195448572792;0.7995956717071677
74.254415;1.0442540154262006;0.8349975548988519;0.7996038253144031;-7.297617254340299e-05;-6.988350054799256e-05;1.0446709244239973;10.000021243473054;0.8334951745636577;0.015561803551052905;0.015562141663201714;0.7994626970504016;0.01489195320021863;0.7995946325982083
74.264415;1.0442552032022443;0.8349967688782695;0.799602279909107;-7.246026076039054e-05;-6.938946492761542e-05;1.0446707918964118;10.000020412369022;0.8334952518563158;0.015561804694094458;0.015562142157036007;0.7994618459690127;0.014891951823056342;0.7995935946670836
74.274415;1.0442551396672801;0.8349953209423961;0.7996010691605668;-7.357219684062286e-05;-7.045435510492326e-05;1.0446706668771557;10.00001954187347;0.8334953324297835;0.015561805794919661;0.015562142697383395;0.79946099395489;0.01489195035117037;0.7995925578208234
74.284415;1.0442553810192945;0.8349937565357438;0.7995995238400527;-7.281531864657568e-05;-6.972962935347718e-05;1.0446705497316067;10.00001863428611;0.8334954158109553;0.015561806845409762;0.015562143285504766;0.7994601406229018;0.014891948779653203;0.7995915221788297
74.294415;1.0442562783713347;0.8349927060470064;0.7995979787050305;-7.306182735774503e-05;-6.996571188250523e-05;1.044670440768345;10.000017692882997;0.8334955014880279;0.015561807836903264;0.015562143923187898;0.7994582856285171;0.014891947102814607;0.7995894881700145
74.304415;1.044256527324255;0.8349914764819801;0.7995967688167461;-7.341133523914068e-05;-7.03004696616676e-05;1.0446703402736341;10.000016722726857;0.8334955889451632;0.015561808761140682;0.015562144612569868;0.7994574286086804;0.014891945315641489;0.7995884557238407
74.314415;1.0442564789687678;0.8349896496255249;0.7995952247007375;-7.341687789034185e-05;-7.030586199117047e-05;1.0446702485429542;10.00001573074708;0.8334956776894881;0.015561809610721976;0.01556214535533814;0.7994565691479465;0.01489194341439146;0.7995874252703994
74.324415;1.0442567358917536;0.8349880574358721;0.7995936814622142;-7.265999760868531e-05;-6.958112886050874e-05;1.0446711658402958;10.000014724825574;0.8334957672407843;0.015561810378658272;0.015562146152400093;0.7994557068159969;0.014891941396219271;0.7995863970709006
74.334415;1.04425795041156;0.8349872218592892;0.7995921393338656;-7.214407673953455e-05;-6.908707559224396e-05;1.0446710923629157;10.000013712721273;0.833495857098421;0.015561811058603341;0.015562147004606805;0.7994548412211351;0.014891939258206453;0.799585371385293
74.344415;1.044257914307481;0.8349857271167128;0.7995909334237038;-7.325600435367167e-05;-7.015194541115668e-05;1.044671028304648;10.000012701720477;0.8334959467102293;0.015561811646030158;0.015562147913332498;0.7994529720240727;0.01489193699775942;0.7995833485934998
74.354415;1.0442581838510807;0.8349841188154536;0.7995893947737788;-7.249912401515932e-05;-6.942720549346634e-05;1.044670973944422;10.000011699181682;0.8334960354401358;0.015561812139120721;0.015562148880029372;0.7994520989027838;0.014891934614517833;0.7995823284620603
74.364415;1.0442581566382676;0.8349833713194796;0.7995889178996347;-7.215510040926622e-05;-6.909783771352778e-05;1.0446709297013543;10.000010713058675;0.83349612252983;0.015561812537856894;0.015562149905667937;0.7994512215394245;0.014891932111093041;0.7995813111804815
74.374415;1.0442593887206952;0.8349828660618207;0.799587718993115;-7.274556708736843e-05;-6.966325939468466e-05;1.0446708961150497;10.00000975169878;0.8334962071235658;0.015561812841729058;0.015562150990845456;0.7994503396708111;0.014891929492168355;0.7995802966965617
74.384415;1.0442593703117913;0.8349810039424271;0.7995861881572697;-7.275110424122777e-05;-6.966862736504824e-05;1.0446708736986279;10.000008822895847;0.8334962883982526;0.015561813049025337;0.015562152135742498;0.799449453068911;0.014891926764299778;0.7995792849310642
74.394415;1.0442596571983054;0.8349793793188826;0.799584660351242;-7.19942264911365e-05;-6.894387648316397e-05;1.0446708628081105;10.00000793299337;0.8334963656659424;0.015561813158508823;0.01556215333880719;0.7994475614450596;0.01489192393661648;0.7995772759853523
74.404415;1.0442596464216622;0.8349778603560603;0.7995834702849128;-7.310615400740587e-05;-7.000872579447411e-05;1.0446718636860222;10.00000708736642;0.8334964383455801;0.01556181317121827;0.015562154595166808;0.7994466644727654;0.01489192101992057;0.7995762694851419
74.414415;1.0442608935026372;0.8349769927684094;0.7995819486666633;-7.259023252813769e-05;-6.95146450662201e-05;1.0446718765700345;10.000006291598094;0.8334965059216387;0.015561813091115423;0.01556215589721172;0.7994457619002519;0.014891918023933956;0.7995752656548845
74.424415;1.0442611894346605;0.8349753608349383;0.7995804302756115;-7.183335893553538e-05;-6.878988628790886e-05;1.04467190171218;10.000005551317216;0.833496567984044;0.01556181292454185;0.015562157236754009;0.7994448535781985;0.01489191495591137;0.799574264646805
