time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.434415;1.0442611857153299;0.834973836100275;0.7995792498086748;-7.294528903501157e-05;-6.985472442776193e-05;1.0446719393137978;10.000004870971802;0.8334966242544797;0.015561812679482192;0.015562158605561083;0.7994439394344134;0.014891911821960075;0.7995732667077976
74.444415;1.04426243751716;0.8349729643182934;0.7995777378793044;-7.242937087423125e-05;-6.936063381483047e-05;1.0446719894257364;10.000004253523032;0.8334966745228956;0.015561812366117967;0.015562159994448795;0.7994420194794689;0.014891908627854902;0.7995712723121222
74.454415;1.044262434258864;0.8349710888599967;0.7995762290367554;-7.243491138626411e-05;-6.936597483301388e-05;1.044672051858297;10.00000370175356;0.8334967185785502;0.015561811997441943;0.015562161393545222;0.7994410937965777;0.01489190537748202;0.7995702814519233
74.464415;1.0442627310448793;0.8349694544939983;0.7995747232229335;-7.16780463559986e-05;-6.864120554729046e-05;1.044672126175496;10.000003219388132;0.833496756223079;0.015561811587762358;0.015562162793336472;0.7994401625010068;0.014891902071521227;0.7995692946758449
74.474415;1.0442627244171208;0.8349690356481921;0.7995746143746095;-7.244042706953076e-05;-6.937129256623928e-05;1.0446722117660678;10.000002809940284;0.8334967872997728;0.015561811149943221;0.015562164184861772;0.7994392257309523;0.014891898708526448;0.7995683123437859
74.484415;1.044263969526915;0.8349681650543068;0.7995731139749928;-7.192451588429874e-05;-6.887718931197446e-05;1.04467330790547;10.000002474554755;0.8334968116816606;0.01556181069381107;0.015562165559559313;0.7994382836830216;0.014891895287299816;0.7995673347250972
74.494415;1.0442642571064176;0.8349665331803965;0.7995716160077663;-7.116765958218355e-05;-6.815241335880157e-05;1.044673413797726;10.000002211704683;0.8334968292760426;0.015561810226753228;0.015562166909724881;0.799436336659731;0.014891891807923337;0.7995653621363449
74.504415;1.0442642385639367;0.8349650112363655;0.7995704548260494;-7.227960380961314e-05;-6.921722846561906e-05;1.0446735286378908;10.000002018727127;0.833496840058974;0.015561809755036486;0.015562168229291752;0.7994353851005225;0.01489188827072754;0.7995643942827599
74.514415;1.044264515700044;0.83496338206224;0.7995689607003998;-7.152275416496663e-05;-6.849244775708021e-05;1.0446736517101674;10.000001893217796;0.8334968440984192;0.01556180928392742;0.015562169514259807;0.7994344295745244;0.014891884675317874;0.7995634313617832
74.524415;1.0442654390258217;0.8349622756907242;0.7995674678206414;-7.176925396823369e-05;-6.87284334494919e-05;1.0446737824873498;10.000001833369106;0.833496841543708;0.015561808816807018;0.015562170762772292;0.7994334707118502;0.014891881020864103;0.7995624733767295
74.534415;1.0442657036954417;0.8349609987441602;0.799566310761265;-7.211880427808513e-05;-6.906313845831813e-05;1.0446739206433924;10.000001837423259;0.8334968325621629;0.015561808354705598;0.015562171974834251;0.7994325090911981;0.014891877306813418;0.7995615202633333
74.544415;1.0442656605159746;0.8349591326263985;0.7995648196745415;-7.212436279350332e-05;-6.906844936768065e-05;1.044674065916585;10.000001902780948;0.8334968172684876;0.015561807897499965;0.015562173151230319;0.799431545174248;0.014891873533369345;0.799560571876117
74.554415;1.0442659117050208;0.8349575087114255;0.7995633292379111;-7.136752496462865e-05;-6.834365929690623e-05;1.0446742179278337;10.000002025145857;0.8334967957290197;0.015561807446610319;0.015562174292346805;0.7994295793390833;0.014891869701616682;0.7995586282342723
74.564415;1.0442671091432942;0.8349569978829467;0.7995621739510651;-7.195802732361394e-05;-6.890902391332568e-05;1.0446753761475487;10.000002197976373;0.8334967680111149;0.015561807007021438;0.01556217539768028;0.7994286119437254;0.01489186581304319;0.7995576889206069
74.574415;1.044267044047114;0.8349562416314105;0.7995617436851138;-7.161403970537657e-05;-6.857959289535967e-05;1.0446755400085879;10.000002413084532;0.8334967342197074;0.01556180658683072;0.015562176464878594;0.7994276433658686;0.014891861868457952;0.7995567541402097
74.584415;1.044267272015222;0.8349546210637124;0.7995602541751674;-7.085720969570956e-05;-6.785479725411887e-05;1.0446757089972707;10.000002662368674;0.8334966945256066;0.01556180619518635;0.015562177489076569;0.7994266740329532;0.014891857867485734;0.7995558239689359
74.594415;1.0442671901287885;0.8349531104302876;0.7995590994425043;-7.196917263286054e-05;-6.891958560534234e-05;1.0446758826463896;10.000002939077568;0.833496649172983;0.01556180584046113;0.015562178464922461;0.799425704386313;0.0148918538096064;0.799554898453531
74.604415;1.0442683542468936;0.8349522551831493;0.79955761013809;-7.14532860443293e-05;-6.842544867371202e-05;1.0446760604867058;10.00000323810909;0.8334965984526833;0.015561805529170166;0.015562179389122755;0.7994237347603571;0.014891849695763218;0.799552977763078
74.614415;1.0442682547988922;0.8349503985642027;0.7995561209779284;-7.145885408930437e-05;-6.843073902658619e-05;1.0446762420401714;10.000003556242161;0.8334965426477686;0.015561805265578628;0.015562180260474732;0.7994227652996492;0.014891845529288454;0.7995520615551224
74.624415;1.0442684479967617;0.8349491347698189;0.799554966857967;-7.180842758143333e-05;-6.876542832698084e-05;1.0446764268717914;10.000003892072257;0.8334964819900589;0.01556180505241958;0.015562181078777946;0.7994217959843751;0.0148918413161474;0.7995511500684448
74.634415;1.0442695862530984;0.8349482864841129;0.7995534782489297;-7.129254291157737e-05;-6.827128466868744e-05;1.0446766146446076;10.000004245107512;0.8334964167170794;0.015561804892866191;0.015562181844234855;0.7994208267184659;0.01489183706478479;0.7995502433805953
74.644415;1.044269461271181;0.8349464378334296;0.799551989833782;-7.129811094772366e-05;-6.827656707582176e-05;1.0446768051222644;10.000004614737986;0.8334963471907879;0.015561804791954782;0.01556218255728789;0.7994198573970225;0.01489183278540376;0.7995493415232963
74.654415;1.044269629153632;0.8349448333779075;0.7995505016655466;-7.054129036536306e-05;-6.755176039996888e-05;1.0446779981002128;10.000004999843766;0.8334962739099722;0.015561804755594658;0.015562183218823567;0.7994188879089712;0.014891828489054227;0.7995484445068596
74.664415;1.0442694875518612;0.834943341131288;0.7995493482526613;-7.165325543151498e-05;-6.861653130382383e-05;1.044678193319899;10.000005398800836;0.8334961973985726;0.015561804788971132;0.015562183830109329;0.7994169180976664;0.014891824187264124;0.7995465524872457
74.674415;1.0442705928767047;0.8349436130578499;0.7995489195815041;-7.078782267358451e-05;-6.778765198643166e-05;1.044678390455682;10.00000580945039;0.8334961180876206;0.015561804896699139;0.015562184391948206;0.7994159476948438;0.014891819891905295;0.799545664989545
74.684415;1.0442704360899344;0.8349417797224432;0.7995474311117775;-7.079338864820335e-05;-6.779292640628692e-05;1.0446785891501849;10.000006229183425;0.8334960362915944;0.015561805084152402;0.015562184903448911;0.7994149762766005;0.014891815615054982;0.7995447819368772
74.694415;1.0442705739501121;0.8349405417707846;0.7995462769944072;-7.11429677109656e-05;-6.812760908712101e-05;1.0446787890078015;10.000006655208397;0.833495952298702;0.015561805358259474;0.015562185361039375;0.7994140033079378;0.01489181136903881;0.7995439030198195
74.704415;1.0442707060446692;0.8349389595560066;0.79954478764838;-7.038614866959901e-05;-6.740279861156573e-05;1.0446789895514184;10.000007084594374;0.8334958664536769;0.015561805726297867;0.015562185758917184;0.7994130282093604;0.014891807165670607;0.7995430278919442
74.714415;1.044271485677805;0.8349379043428036;0.7995432977586795;-7.063264253532532e-05;-6.763872313636778e-05;1.044679190199377;10.000007513782458;0.8334957791350263;0.015561806193418862;0.015562186091047538;0.7994120503781934;0.014891803014496182;0.799542156185325
74.724415;1.0442716093454625;0.8349366829300343;0.799542142335711;-7.098222249931313e-05;-6.797340542444951e-05;1.0446793902779603;10.000007938139557;0.8334956906921552;0.015561806761908364;0.015562186352839942;0.799410069205534;0.014891798922395633;0.799540287757431
74.734415;1.044271428994081;0.834934876813981;0.7995406520212953;-7.098778282970021e-05;-6.797867278637806e-05;1.0446805890562478;10.000008352250399;0.8334956014360716;0.015561807433095315;0.015562186541927371;0.7994090840890381;0.014891794895345374;0.7995394220499299
74.744415;1.0442715477445486;0.8349333174057484;0.7995391619604969;-7.023096223977008e-05;-6.72538613788794e-05;1.0446807858047695;10.000008750333476;0.8334955116891648;0.01556180820933272;0.015562186658298578;0.7994080944262748;0.014891790939748642;0.7995385590693719
74.754415;1.0442723169917143;0.8349326347828087;0.799538006966896;-7.158384724283581e-05;-6.85492721293887e-05;1.0446809798863836;10.000009126330188;0.8334954218225257;0.015561809093748597;0.015562186703588301;0.799407099607845;0.014891787062030842;0.7995376985955889
74.764415;1.0442724323368493;0.8349321933953044;0.7995375773913649;-7.047748215841176e-05;-6.748973754021558e-05;1.0446811708114498;10.000009474352098;0.8334953322305694;0.01556181008925402;0.015562186680333377;0.7994060990164855;0.014891783267940668;0.799536840365684
74.774415;1.0442725462119935;0.8349306515027117;0.7995360889569084;-6.972065912083085e-05;-6.676492696991946e-05;1.044681358184735;10.000009789450914;0.8334952432848863;0.01556181119884195;0.01556218659142458;0.7994050920523837;0.014891779562244545;0.7995359841490748
74.784415;1.0442723575004096;0.8349292242397308;0.7995349357899778;-7.083261253104176e-05;-6.782968537062412e-05;1.0446815416176813;10.00001006816289;0.8334951553098672;0.015561812426171032;0.015562186439607764;0.7994030781876045;0.014891775948332468;0.7995341299405767
74.794415;1.044273422313734;0.834928456864031;0.7995334483682036;-7.031671239088425e-05;-6.733552441290417e-05;1.0446817206799415;10.000010308752923;0.8334950685549014;0.015561813775902709;0.015562186228052697;0.7994020570136923;0.014891772427944663;0.79953327726613
74.804415;1.0442732310324816;0.8349266923480563;0.7995319610035653;-7.032225983924999e-05;-6.734078632824686e-05;1.044681894855337;10.00001051068126;0.833494983139213;0.015561815253661146;0.015562185961207377;0.79940102826939;0.014891769001769537;0.7995324262195151
74.814415;1.0442733396880648;0.8349255243902778;0.7995308081416592;-7.067183488051538e-05;-6.767547257250311e-05;1.0446830635224424;10.000010673239615;0.833494899023549;0.015561816864489578;0.015562185644505505;0.7993999918320625;0.014891765671016176;0.7995315766960108
74.824415;1.0442731458873247;0.8349237719677032;0.7995293198965755;-7.06773785772535e-05;-6.768073440713582e-05;1.044683226021357;10.000010794661918;0.8334948160801078;0.015561818611155383;0.015562185284051538;0.7993989476740068;0.014891762438858844;0.7995307284814632
74.834415;1.0442742058557732;0.8349230287689623;0.7995278308709735;-7.016147086487028e-05;-6.718657339953445e-05;1.0446833817346541;10.000010872660399;0.8334947342018574;0.01556182049418322;0.015562184886227024;0.7993978958570368;0.014891759310939293;0.7995298812694351
74.844415;1.044274311459184;0.8349218786821484;0.7995266756166994;-7.051104393590384e-05;-6.752126374637293e-05;1.0446835300766555;10.000010905692692;0.8334946533264814;0.015561822512410648;0.015562184456264618;0.7993958365771896;0.014891756295253581;0.7995280349045434
74.854415;1.044274115202656;0.834921250619433;0.799526243982878;-7.016704335319997e-05;-6.719180749029232e-05;1.0446836704484612;10.00001089329324;0.8334945733706445;0.01556182466281511;0.01556218399736401;0.7993947701965609;0.01489175340131347;0.7995271886800792
74.864415;1.0442751732595368;0.8349205257613043;0.7995247516226678;-6.965113024555097e-05;-6.669764933719008e-05;1.0446838022613907;10.000010834898253;0.8334944941758355;0.01556182694061878;0.015562183511382117;0.7993936972465552;0.014891750638166425;0.7995263423516001
74.874415;1.044274976040823;0.8349191537315221;0.7995235924391808;-7.076306796293442e-05;-6.776240905340326e-05;1.0446839249854658;10.00001072871309;0.8334944155269846;0.015561829340379994;0.015562182999974266;0.7993926183967754;0.014891748012282961;0.7995254955224036
74.884415;1.044275079499571;0.8349176798771839;0.799522096919252;-7.000623319510546e-05;-6.703761005913946e-05;1.0446840381412361;10.00001057200766;0.8334943372031041;0.01556183185695516;0.015562182465111677;0.7993915343851986;0.014891745527582123;0.7995246479022019
74.894415;1.0442748810689677;0.8349159721064505;0.7995205995842899;-7.001176263958616e-05;-6.704287525988021e-05;1.044684141282994;10.000010362184033;0.8334942590012485;0.015561834485451176;0.015562181909175344;0.7993904459480432;0.014891743187503833;0.7995237992946076
74.904415;1.0442759367444703;0.8349156244244392;0.7995194352481093;-7.060224744614391e-05;-6.760821708075388e-05;1.0446852340347947;10.00001009748886;0.833494180708214;0.015561837220605881;0.01556218133513977;0.7993883537752938;0.014891740996182444;0.799521949716215
74.914415;1.0442760381457838;0.8349141724534392;0.7995179344363015;-6.984540989404028e-05;-6.68834234334232e-05;1.044685316110348;10.000009777161761;0.8334941020251829;0.015561840056354852;0.015562180746331996;0.7993872584871481;0.014891738958196826;0.7995210986259481
74.924415;1.044275837476874;0.8349124875387615;0.7995164317235597;-6.985093339690834e-05;-6.68886901166562e-05;1.0446853872777646;10.000009401127869;0.8334940225403243;0.015561842985906925;0.015562180145642509;0.7993861606307845;0.01489173707787224;0.7995202458939037
74.934415;1.044275937034129;0.8349125077769795;0.7995163214131399;-6.985096583394443e-05;-6.688868133002804e-05;1.0446854473432239;10.000008969767233;0.8334939418064846;0.015561846001873053;0.015562179535323227;0.799385060683552;0.014891735358332724;0.799519391102937
74.944415;1.0442766876582819;0.8349116020625469;0.7995148150401047;-7.009740064833947e-05;-6.71245880700464e-05;1.0446854961514513;10.000008484257092;0.8334938594139133;0.015561849095967617;0.01556217891781393;0.7993839590707945;0.014891733802034344;0.7995185337687392
74.954415;1.044276784607191;0.8349101835895707;0.7995133072355564;-6.934056016392283e-05;-6.639979979831639e-05;1.0446855335528444;10.000007946752957;0.8334937749759943;0.015561852258769838;0.015562178296463834;0.7993828562296358;0.014891732412607954;0.7995176733909579
74.964415;1.044276880181486;0.8349091233879437;0.7995121330016489;-6.969012670314605e-05;-6.67345107122464e-05;1.0446855593926427;10.000007359989866;0.8334936880681907;0.01556185548023411;0.015562177675114962;0.7993817526467877;0.014891731195364962;0.7995168094899584
74.974415;1.044276673264537;0.8349074814123963;0.7995106232635489;-6.969564371439635e-05;-6.673977970100667e-05;1.0446855735725538;10.000006727258262;0.833493598183961;0.015561858750817663;0.015562177057100333;0.7993796488073523;0.014891730156414528;0.7995149418060629
74.984415;1.0442777201329163;0.8349068512018153;0.7995091132524251;-6.917971354785907e-05;-6.624563108456762e-05;1.0446865761240587;10.000006053040515;0.8334935047525139;0.015561862062693485;0.015562176445137528;0.799378545152483;0.014891729301606406;0.7995140696230136
74.994415;1.0442775114869651;0.8349055755158288;0.7995079380231401;-7.029163520999972e-05;-6.731039711945211e-05;1.044686567227878;10.000005343298119;0.833493407200752;0.015561865410720868;0.015562175842247098;0.7993774421010513;0.014891728636085129;0.7995131927869666
75.004415;1.0442776035389674;0.8349041991725453;0.7995064287146936;-6.953479432859041e-05;-6.658561462010145e-05;1.0446865471675175;10.00000460474766;0.833493305011023;0.015561868792901473;0.015562175251614742;0.7993763400363858;0.014891728164743653;0.7995123109607714
75.014415;1.0442773938343604;0.8349036959305861;0.7995059799026301;-6.919077646763969e-05;-6.625617201640158e-05;1.0446865162288486;10.000003843753134;0.8334931977785419;0.01556187220957709;0.01556217467472543;0.7993752392004286;0.014891727892126684;0.7995114238054172
75.024415;1.0442784383240935;0.8349034462552313;0.7995048079003723;-6.978125157891735e-05;-6.682152223023795e-05;1.0446864746427242;10.000003066086185;0.8334930852536442;0.015561875661498036;0.015562174110205362;0.7993741396004853;0.014891727821779558;0.7995105310619712
75.034415;1.0442785286092553;0.8349020913980572;0.7995033032591135;-6.902441067778008e-05;-6.609674230039826e-05;1.0446864226533399;10.00000227752154;0.8334929673048914;0.015561879148565558;0.015562173554769548;0.7993720410312763;0.014891727956688874;0.7995086327996292
75.044415;1.0442783170493863;0.8349005017846597;0.7995018011102746;-6.902992030701615e-05;-6.610201000061191e-05;1.0446863605959718;10.000001483917355;0.8334928438343121;0.015561882669751614;0.015562173004824759;0.799370943161069;0.014891728299677214;0.7995077287498771
75.054415;1.0442784062597479;0.8348995082135018;0.7995006367827588;-6.937948812232511e-05;-6.64367302049409e-05;1.0446862888774706;10.000000690488896;0.8334927147614676;0.015561886223075569;0.015562172457250433;0.7993698456156544;0.014891728852441909;0.7995068193096188
75.064415;1.0442791474279116;0.8348986917272468;0.7994991411447606;-6.96258995501277e-05;-6.667262714493841e-05;1.0446872079333738;9.999999901660942;0.8334925800967049;0.015561889805396599;0.015562171909845256;0.799368748048936;0.014891729614567304;0.7995059047477429
75.074415;1.0442792360004007;0.8348973586241984;0.7994976493755048;-6.886905663707499e-05;-6.594784961280324e-05;1.044687118223481;9.999999122040972;0.8334924400047974;0.015561893412745446;0.015562171361887438;0.7993676501710008;0.014891730583532164;0.7995049853047385
75.084415;1.0442793243781874;0.8348963795188771;0.7994964963651371;-6.92186236049632e-05;-6.62825724575287e-05;1.0446870202786764;9.999998356820495;0.8334922947828873;0.015561897041399764;0.015562170813873854;0.7993665517500935;0.014891731755860931;0.7995040611951574
75.094415;1.0442791114486634;0.8348959204194281;0.7994960723939883;-6.887459800149289e-05;-6.595313105214545e-05;1.0446869147866478;9.999997610936056;0.8334921447605994;0.015561900688210622;0.015562170266161877;0.799365452623866;0.014891733128473444;0.7995031326385161
75.104415;1.0442801533443689;0.8348953616506305;0.7994945934729083;-6.83586540592513e-05;-6.545898326493689e-05;1.0446868026101783;9.999996888451358;0.833491990214333;0.015561904349170052;0.015562169717585313;0.799363352685564;0.014891734698103065;0.799501200045859
75.114415;1.0442799405271306;0.8348941520519501;0.7994934538408276;-6.947056158900094e-05;-6.65237476560242e-05;1.0446866847288498;9.999996192385634;0.8334918314201659;0.015561908018190252;0.01556216916615722;0.7993622518403174;0.014891736459449129;0.7995002633265454
75.124415;1.0442800289382377;0.834892836098346;0.7994919842427655;-6.871371264764624e-05;-6.579897296126189e-05;1.0446865621953372;9.999995524373;0.8334916688108717;0.015561911687916473;0.015562168612244428;0.7993611499857509;0.014891738404754563;0.7994993229347865
75.134415;1.044279815910207;0.8348912809547547;0.7994905192801576;-6.871920374436531e-05;-6.580423646346319e-05;1.044686436039101;9.999994884868578;0.8334915030541363;0.015561915351149936;0.015562168060527059;0.7993600470338426;0.01489174052456637;0.7994983791741554
75.144415;1.0442808571429898;0.8348910797951855;0.7994893937392606;-6.930966136433839e-05;-6.636958689248844e-05;1.0446863071180563;9.999994274127966;0.8334913349689143;0.015561919001331968;0.015562167518832397;0.7993589429460763;0.014891742808099202;0.7994974323624704
75.154415;1.0442809438789198;0.8348897675480115;0.7994879381274367;-6.855280639313426e-05;-6.564481325822708e-05;1.0446871760903982;9.999993692589307;0.8334911653979246;0.015561922632638328;0.015562166996360228;0.7993578377543366;0.014891745243298837;0.7994964828405339
75.164415;1.0442807279771067;0.8348893212143338;0.7994875464684711;-6.820876412274822e-05;-6.531537028562135e-05;1.0446870435031674;9.999993140249503;0.8334909951663603;0.015561926239671254;0.015562166502477166;0.7993567315636223;0.01489174781711921;0.799495530993772
75.174415;1.0442808114873265;0.8348883589687071;0.7994864344640642;-6.855831650693523e-05;-6.565009731069457e-05;1.044686909861879;9.999992616142555;0.8334908250734426;0.015561929816409501;0.015562166045363134;0.799355624538533;0.014891750516165064;0.799494577249555
75.184415;1.0442815451625544;0.8348875684215284;0.7994849919379361;-6.880468663928043e-05;-6.588597851345947e-05;1.0446867756456655;9.999992118303865;0.8334906558825642;0.015561933355351228;0.015562165630993956;0.7993535168687956;0.014891753327666497;0.7994926222007382
75.194415;1.0442816241578627;0.8348862559037539;0.7994835535674727;-6.804781987336228e-05;-6.516120424135238e-05;1.044686641306071;9.999991644158722;0.8334904883657932;0.015561936847692259;0.01556216526314709;0.7993524087420621;0.014891756240039026;0.7994916658473857
75.204415;1.044281700771438;0.8348852920445727;0.7994824537080926;-6.839736382070444e-05;-6.5495931201194e-05;1.0446865072744744;9.999991191291263;0.8334903233258633;0.015561940284842507;0.015562164944418885;0.7993513003578832;0.014891759242190671;0.7994907086103563
75.214415;1.0442814739365358;0.8348837365187186;0.7994810226033291;-6.840282502400426e-05;-6.550118638533904e-05;1.0446863739920635;9.999990757573299;0.8334901615583702;0.015561943660058643;0.015562164677617424;0.7993501919561337;0.01489176232235665;0.7994897506656257
75.224415;1.0442824998333986;0.834883532011552;0.7994799295132159;-6.899325563076483e-05;-6.606653177916595e-05;1.0446862419574428;9.999990340269656;0.833490003869409;0.015561946968320157;0.015562164466248116;0.7993490837925119;0.014891765468456837;0.7994887921887798
75.234415;1.0442822688784428;0.8348830788717326;0.7994795642437096;-6.86491867205016e-05;-6.573708294656575e-05;1.0446871117421401;9.99998993591843;0.8334898511286875;0.015561950205651019;0.015562164314041624;0.7993479760581502;0.014891768669892842;0.7994878333961216
75.244415;1.0442823369372871;0.8348817572768273;0.7994781424060349;-6.789230274382309e-05;-6.501230639928749e-05;1.044686983938726;9.999989542369557;0.8334897042542027;0.015561953368965487;0.015562164224742287;0.799346868838981;0.01489177191844694;0.799486874491534
75.254415;1.0442824026875603;0.8348807816199566;0.7994770580299705;-6.82418304049666e-05;-6.534703148357226e-05;1.0446868590487883;9.99998916075302;0.8334895641721904;0.015561956454711956;0.015562164202240459;0.7993457621502567;0.014891775207994564;0.7994859156034634
75.264415;1.044283118441004;0.834879973665555;0.7994756415968256;-6.848815975022947e-05;-6.558289553841274e-05;1.0446867373743671;9.999988794474975;0.8334894317825732;0.01556195945712042;0.0155621642502101;0.7993436560013176;0.01489177853454001;0.7994839569661343
75.274415;1.044283179557262;0.8348786394544957;0.7994742279129462;-6.773126525433062e-05;-6.485811712371121e-05;1.0446866190216821;9.999988446831164;0.8334893079021667;0.015561962368322763;0.015562164371094405;0.7993425504626631;0.014891781896108545;0.7994829982155972
75.284415;1.0442829371851536;0.8348774085761536;0.7994731514151666;-6.884311025684913e-05;-6.592286272296201e-05;1.0446865040362585;9.99998812029849;0.8334891932445447;0.015561965179691356;0.015562164564995765;0.7993414456982068;0.014891785291270637;0.7994820393802989
75.294415;1.0442829939606821;0.8348760635192924;0.7994717426171497;-6.808620919770865e-05;-6.519808302536131e-05;1.0446863925584482;9.999987816992192;0.833489088457814;0.015561967883211594;0.015562164829005314;0.7993403419563038;0.014891788716871565;0.7994810802229488
75.304415;1.0442837012711847;0.8348763407513585;0.7994713953078139;-6.79829998730069e-05;-6.509923989767751e-05;1.04468628485775;9.999987538800697;0.8334889941687162;0.01556197047267611;0.015562165157323503;0.799339239538859;0.014891792166643143;0.7994801205155602
75.314415;1.0442837548368598;0.8348753342486834;0.7994703250400744;-6.833250791594796e-05;-6.543396163197539e-05;1.0446861812398542;9.999987287427597;0.833488911018585;0.015561972944564137;0.01556216554238753;0.7993381387426014;0.014891795632121717;0.7994791600797738
75.324415;1.0442838074099507;0.8348739731473597;0.7994689215521106;-6.757559680513126e-05;-6.470918088981611e-05;1.044687082004549;9.999987064468097;0.83348883968766;0.015561975297897278;0.015562165976511643;0.7993370398049158;0.01489179910512172;0.799478198802424
75.334415;1.044283558180394;0.8348723665188125;0.799467519152166;-6.758100561752582e-05;-6.47144176233113e-05;1.0446869875037508;9.999986871471204;0.8334887808608578;0.015561977533115702;0.015562166452990224;0.7993359429123729;0.014891802579330825;0.7994772366654493
75.344415;1.0442845634936897;0.8348721084953928;0.799466452229749;-6.817139011970551e-05;-6.527975028822515e-05;1.0446868981219524;9.999986710544619;0.8334887351114106;0.0155619796518755;0.015562166965864228;0.7993338482528104;0.014891806050014434;0.799475273893042
75.354415;1.0442843140587117;0.8348704941764984;0.7994650508974002;-6.81767905383962e-05;-6.528498345640635e-05;1.0446868141467571;9.99998658492446;0.8334887028234444;0.01556198165773332;0.015562167508560636;0.7993327560300252;0.014891809512564198;0.7994743101808196
75.364415;1.0442843660817167;0.8348691176538635;0.7994636496332217;-6.741986820921576e-05;-6.456020075839657e-05;1.0446867357320533;9.999986498266772;0.8334886842563147;0.015561983555812514;0.01556216807354719;0.7993316664309369;0.014891812961844327;0.7994733456837063
75.374415;1.044284418444356;0.8348691943690364;0.799463642368832;-6.741984777805716e-05;-6.456022725870384e-05;1.0446866630103961;9.999986453494481;0.8334886796362801;0.0155619853520905;0.015562168653963888;0.7993305796194335;0.014891816393214331;0.7994723803210239
75.384415;1.0442851234900974;0.8348683342352647;0.799462240484248;-6.76661216348177e-05;-6.479606542547734e-05;1.0446865961617267;9.99998645248567;0.8334886891431782;0.0155619870534316;0.015562169244163612;0.7993294957721465;0.014891819803302005;0.799471413979251
75.394415;1.0442851765642744;0.8348673001837255;0.7994611729050292;-6.801561212242594e-05;-6.5130784970013e-05;1.0446865353756245;9.999986495982416;0.8334887128529836;0.015561988667155705;0.0155621698377649;0.7993284150727212;0.014891823189774783;0.7994704465458586
75.404415;1.0442849288225675;0.8348656740818993;0.7994597700072983;-6.802099820598131e-05;-6.513601081077772e-05;1.04468648081742;9.999986583423079;0.833488750773741;0.015561990199539001;0.015562170425628786;0.7993273376312102;0.014891826551788131;0.7994694779480895
75.414415;1.0442849828015972;0.8348642874165018;0.7994583665365064;-6.726406662997547e-05;-6.441122518322529e-05;1.04468743262198;9.999986713521013;0.8334888029598824;0.01556199165513285;0.015562170995188298;0.79932626343122;0.014891829891355504;0.7994685081889326
75.424415;1.0442859909568347;0.8348640112459136;0.7994572970856396;-6.785443195302591e-05;-6.497654950508398e-05;1.044687390890742;9.9999868850313;0.8334888695510695;0.015561993038417838;0.01556217153192852;0.7993241923912175;0.014891833213626774;0.7994665375112442
75.434415;1.0442857451294965;0.8348623811716626;0.7994558922390138;-6.785980984618352e-05;-6.498177007336806e-05;1.0446873556744698;9.99998709641436;0.8334889506942964;0.01556199435604031;0.015562172022199037;0.7993231244460404;0.014891836525447663;0.7994655656585028
75.444415;1.0442858015250747;0.8348620973914868;0.7994555462191499;-6.675336259999811e-05;-6.39222921204629e-05;1.0446873269265746;9.999987344880704;0.8334890464664368;0.015561995616643221;0.015562172453851107;0.7993220595283936;0.014891839834181114;0.7994645929029207
75.454415;1.044285557896756;0.8348608150607241;0.799454474429626;-6.786515689909273e-05;-6.498701533921753e-05;1.0446873044694829;9.999987625983678;0.8334891568609518;0.015561996828314046;0.015562172814909243;0.7993209975261877;0.014891843147334452;0.7994636193491715
75.464415;1.04428657038559;0.834860185906726;0.799453066930629;-6.734909384747738e-05;-6.449283013206628e-05;1.044687287999064;9.999987933960105;0.8334892818026046;0.015561997996539508;0.015562173093826097;0.7993199383078314;0.014891846471807588;0.7994626450560266
75.474415;1.044286630736889;0.8348587942039324;0.7994516583177383;-6.659215343711677e-05;-6.376804185567887e-05;1.04468727708768;9.999988262405205;0.833489421153384;0.01556199912414214;0.015562173281313742;0.7993188817475538;0.014891849813458615;0.7994616699923811
75.484415;1.044286391245726;0.8348575111028353;0.7994505832078193;-6.770394122527457e-05;-6.483276088052573e-05;1.0446872711791204;9.99998860485498;0.8334895747056744;0.015562000212219037;0.015562173371285851;0.7993178276995143;0.014891853177666793;0.7994606940783172
75.494415;1.044286454139724;0.8348561194298779;0.7994491723277818;-6.694699833282755e-05;-6.41079722329316e-05;1.0446882696370536;9.9999889552023;0.8334897422031068;0.015562001261015998;0.015562173360310157;0.7993167759631673;0.014891856569739749;0.7994597172660263
75.504415;1.0442871701382597;0.8348563556735805;0.7994488196443382;-6.684372477381689e-05;-6.400909664212872e-05;1.0446882718739336;9.999989308050155;0.833489923402625;0.015562002270036622;0.015562173246400865;0.7993157262962323;0.014891859994774687;0.799458739577321
75.514415;1.0442872340517222;0.83485531355119;0.7994477408353224;-6.719320057276064e-05;-6.434381374050471e-05;1.0446882774709456;9.99998965920644;0.833490118128841;0.015562003237332424;0.015562173028078309;0.7993136784763264;0.014891863457420877;0.799456761246705
75.524415;1.0442872977498447;0.8348539217066214;0.7994463258230143;-6.643625355211784e-05;-6.361902631330065e-05;1.0446882861711722;9.999990006132943;0.8334903262839573;0.01556200415925247;0.015562172704527286;0.799312632341406;0.014891866961217259;0.799455781980619
75.534415;1.0442870597856746;0.8348526379348045;0.7994452438941552;-6.754803155577108e-05;-6.46837433112634e-05;1.044688297734657;9.999990347605063;0.8334905478126902;0.015562005031852632;0.015562172276282378;0.7993115877990968;0.01489187050737395;0.7994548020144163
75.544415;1.0442880761808209;0.8348520068141223;0.7994438257970665;-6.703195243680406e-05;-6.418955504013543e-05;1.0446883117980976;9.999990683120158;0.83349078266382;0.015562005852730628;0.01556217174506143;0.7993105448532195;0.014891874094314906;0.7994538214446452
75.554415;1.0442878375966678;0.8348503710378875;0.7994424060536789;-6.70373029233504e-05;-6.419476500381652e-05;1.044688327903701;9.999991013207861;0.833491030788278;0.015562006621101077;0.015562171112894404;0.7993095035878403;0.014891877719231807;0.7994528403350326
75.564415;1.0442879003272396;0.8348504301142363;0.7994423787181897;-6.70372686016511e-05;-6.419480203112817e-05;1.044688345622434;9.999991339791661;0.8334912921407773;0.01556200733655579;0.015562170381266229;0.7993084640629521;0.014891881380958486;0.7994518586322864
75.574415;1.0442879634168154;0.8348490308477853;0.7994409550672996;-6.628031613524648e-05;-6.347001950997523e-05;1.0446883645832656;9.999991665485839;0.8334915666355466;0.015562007998374637;0.015562169550282634;0.7993074262480249;0.014891885081795914;0.7994508761730484
75.584415;1.0442886792675434;0.8348481501477194;0.7994395289464787;-6.652652883266106e-05;-6.370582620384716e-05;1.0446893844404388;9.999991992629607;0.8334918541038606;0.015562008605978318;0.015562168618120577;0.7993063900414004;0.014891888826617404;0.7994498927283447
75.594415;1.0442887430622319;0.8348470942120212;0.7994384349378031;-6.687599778201506e-05;-6.404055251600962e-05;1.0446894048723794;9.999992323080713;0.8334921543132195;0.015562009159581417;0.01556216758124243;0.7993053552629203;0.01489189262028196;0.7994489080583632
75.604415;1.0442885057314526;0.8348454441376547;0.7994370033390426;-6.688133853040869e-05;-6.40457640598507e-05;1.0446894255849324;9.999992658633449;0.8334924669777544;0.015562009660388045;0.015562166435834189;0.799304321652624;0.014891896465744452;0.7994479219935604
75.614415;1.0442885695631996;0.8348440307296985;0.7994355688293261;-6.612438107470962e-05;-6.33209860270093e-05;1.0446894462932288;9.999993001528384;0.8334927917029106;0.015562010110722614;0.01556216517985573;0.7993022889810961;0.014891900363895432;0.7994459346635732
75.624415;1.044289586804967;0.8348437246050198;0.7994344659791316;-6.671471205802048e-05;-6.388630923098198e-05;1.0446894666939;9.999993354509925;0.833493127918867;0.015562010513485623;0.015562163813474873;0.7993012571433806;0.014891904313997959;0.7994449458258435
75.634415;1.0442893490094405;0.8348431675536249;0.7994340849734453;-6.63705436383224e-05;-6.355683909246889e-05;1.0446894864522518;9.999993720416128;0.8334934748446665;0.015562010871556672;0.015562162337932579;0.7993002261035029;0.014891908314196857;0.7994439558771181
75.644415;1.0442894119342128;0.8348420896698047;0.7994329763868884;-6.67200079336651e-05;-6.389157184714956e-05;1.044689505215522;9.999994102182834;0.8334938315003783;0.015562011189065805;0.015562160755232295;0.7992991957970087;0.014891912362043114;0.7994429650518005
75.654415;1.0442891728337296;0.8348404165833649;0.7994315304092544;-6.672533814894856e-05;-6.389678417241888e-05;1.0446895226385617;9.99999450303348;0.8334941968009794;0.015562011472459258;0.015562159068672702;0.7992981661034898;0.014891916453278801;0.799441973520624
75.664415;1.0442901874114852;0.8348397417309635;0.799430082069899;-6.620923525324232e-05;-6.340260060125879e-05;1.044689538391382;9.999994925876813;0.8334945697038522;0.015562011729229958;0.015562157282710182;0.7992971368859463;0.014891920579997485;0.7994409814235203
75.674415;1.0442902471893794;0.8348386490886496;0.7994289664260985;-6.655869575947354e-05;-6.373733636346077e-05;1.0446905521568168;9.999995372498836;0.8334949492823133;0.015562011966627362;0.015562155402543293;0.7992961080612044;0.014891924731283247;0.7994399889224295
75.684415;1.0442900044403673;0.834836961026056;0.7994275145637515;-6.656401729541585e-05;-6.374254742201779e-05;1.044690563675264;9.999995843191611;0.8334953346719324;0.015562012192436534;0.015562153434743905;0.7992950796622739;0.014891928895120105;0.7994389961835295
75.694415;1.044290061476299;0.8348366151689963;0.799427121336584;-6.545754752379194e-05;-6.268309713127034e-05;1.044690572777934;9.99999633654872;0.8334957249974615;0.01556201241690486;0.015562151388426716;0.7992940518664565;0.014891933059734293;0.7994380033376999
75.704415;1.0442907691665217;0.8348360288097313;0.7994260027975867;-6.68101497015509e-05;-6.39784032113862e-05;1.044690579341363;9.999996849634156;0.8334961193591796;0.015562012652956675;0.015562149275577242;0.7992930249558063;0.014891937214860677;0.7994370105073814
75.714415;1.0442908223680925;0.834834566748126;0.7994245497522667;-6.60531748812872e-05;-6.325363231284988e-05;1.0446905832478413;9.999997378526063;0.8334965168560183;0.015562012913685553;0.015562147110532049;0.7992909992111527;0.01489194135244242;0.7994350180039633
75.724415;1.0442908728997278;0.8348331002871838;0.7994230972376178;-6.529619858699963e-05;-6.252886202687945e-05;1.0446905843619214;9.999997918608562;0.8334969166151889;0.015562013210301576;0.015562144908663526;0.7992899748254902;0.014891945466125503;0.799434025573858
75.734415;1.0442906190917092;0.8348317385040375;0.7994219801997554;-6.640793305527855e-05;-6.359357812368507e-05;1.0446905824990822;9.999998464743545;0.8334973178136875;0.015562013552410337;0.01556214268428485;0.7992889519054314;0.014891949550299283;0.7994330334018602
75.744415;1.044291616564744;0.8348310268033643;0.799420529626622;-6.589180832349128e-05;-6.309939145194734e-05;1.0446905774546715;9.99999901156124;0.8334977196873937;0.015562013948323485;0.015562140449532491;0.7992879305256885;0.014891953599373198;0.7994320414588738
75.754415;1.0442913554377937;0.8348307647226529;0.7994204745006159;-6.665403997859443e-05;-6.382942831320734e-05;1.0446905690500137;9.999999553454824;0.8334981215346464;0.015562014404107061;0.015562138215100524;0.7992869107528854;0.014891957607298613;0.7994310496998236
75.764415;1.0442913912625862;0.8348292848898847;0.7994190267065475;-6.589705472126659e-05;-6.31046557746269e-05;1.044691557136599;10.000000084545736;0.8334985227194642;0.015562014922860802;0.015562135991173173;0.7992858926123548;0.014891961566785841;0.7994300580450588
75.774415;1.0442914223289583;0.8348278029857298;0.7994175805125061;-6.514006816253829e-05;-6.237988327389807e-05;1.0446915416047076;10.000000599104574;0.8334989226553591;0.015562015505094253;0.01556213378794494;0.7992848760344307;0.014891965468628306;0.7994290663588386
75.784415;1.0442921004603538;0.8348271905680957;0.7994164706713414;-6.649264259763554e-05;-6.367517448246384e-05;1.0446915224014435;10.00000109177909;0.8334993207376883;0.015562016149607746;0.015562131616286595;0.7992838608042909;0.014891969303095994;0.7994280744163887
75.794415;1.0442921204356406;0.8348257063043694;0.7994150281532556;-6.573565143588618e-05;-6.295040023778023e-05;1.0446914995704393;10.000001557502593;0.8334997162751002;0.015562016854308788;0.015562129487872842;0.7992828465300997;0.01489197306267579;0.7994270818775369
75.804415;1.0442918328732587;0.8348250870653726;0.7994146471679664;-6.539144252037078e-05;-6.262092231502617e-05;1.044691473307361;10.000001992213;0.8335001085214675;0.015562017616788644;0.015562127414584322;0.7992818326693286;0.01489197674273446;0.7994260883110109
75.814415;1.0442918396150367;0.8348239515223748;0.7994135436088882;-6.574087811946591e-05;-6.295565627652262e-05;1.0446914439429098;10.000002393999255;0.833500496766238;0.01556201843467747;0.015562125408128055;0.7992808186442515;0.014891980340540607;0.7994250932411913
75.824415;1.0442927923909604;0.8348232289200547;0.7994121076772019;-6.522473270345452e-05;-6.246145909378668e-05;1.0446914118768449;10.000002763122994;0.8335008803692836;0.015562019305609234;0.015562123480006807;0.7992798040047544;0.01489198385526144;0.7994240961918023
75.834415;1.0442924822835542;0.8348218532414426;0.7994110088066056;-6.633644182615759e-05;-6.352615948863606e-05;1.0446913775240294;10.00000310109311;0.8335012587483741;0.015562020226655477;0.015562121641503416;0.7992777885383797;0.014891987287770017;0.799422096925085
75.844415;1.0442924647953316;0.8348203698535435;0.7994095777908107;-6.557944212256689e-05;-6.280138029021517e-05;1.0446913412341299;10.00000340988369;0.8335016313888387;0.015562021193889075;0.015562119903432026;0.7992767722710292;0.014891990638963779;0.7994210948028291
75.854415;1.0442921371969827;0.8348186469008714;0.7994081491347184;-6.558471465867947e-05;-6.280656610368985e-05;1.0446923032383066;10.000003691639884;0.8335019978894683;0.015562022202952896;0.015562118275174596;0.7992757553959964;0.014891993908037663;0.7994200898190703
75.864415;1.0442921017359597;0.8348186223034942;0.7994081170396189;-6.558465049773717e-05;-6.2806623956972e-05;1.044692263699419;10.000003948583084;0.8335023579972586;0.015562023250499398;0.015562116763660674;0.7992747381939327;0.014891997092225055;0.7994190818456077
75.874415;1.044293010786519;0.8348179058314037;0.7994066929734917;-6.506849290579392e-05;-6.231241799515392e-05;1.0446922227766282;10.00000418273654;0.8335027115884734;0.015562024335188855;0.015562115373735986;0.7992737209712145;0.014892000188297165;0.7994180707312029
75.884415;1.0442926561951038;0.8348161880670512;0.7994052710173314;-6.507375732991313e-05;-6.231759759049836e-05;1.044692180608863;10.000004395720628;0.8335030585963964;0.015562025457462221;0.015562114109426217;0.799272704013523;0.014892003193667834;0.7994170562663913
75.894415;1.0442925941901553;0.8348150624062073;0.7994041858838368;-6.542318029402592e-05;-6.265232346399529e-05;1.0446921372787468;10.000004588861922;0.8335033989258395;0.015562026619192962;0.015562112974725413;0.7992716875313335;0.014892006105633104;0.7994160382400014
75.904415;1.0442922226629627;0.8348133480419289;0.7994027680865537;-6.542843831969521e-05;-6.26574983370811e-05;1.0446920928428491;10.000004763381101;0.8335037324301151;0.015562027823854241;0.015562111973592736;0.7992706716215175;0.014892008920982663;0.7994150165376162
75.914415;1.044293097867703;0.8348129877231072;0.7994016870158324;-6.601870128531816e-05;-6.322279461739592e-05;1.0446920473760042;10.0000049208166;0.8335040589758259;0.015562029075814545;0.015562111109288327;0.7992696562944741;0.014892011637134571;0.7994139911412099
75.924415;1.0442930117766231;0.8348126233285904;0.799401332780147;-6.491219466001705e-05;-6.21633361739187e-05;1.0446920009737348;10.000005063308219;0.8335043784929963;0.015562030378598296;0.01556211038345009;0.799268641563924;0.014892014253140393;0.7994129620358279
75.934415;1.044292617062946;0.8348109127650932;0.7993999209528238;-6.491744284340371e-05;-6.216850385939739e-05;1.044691953722264;10.000005193013976;0.8335046909431575;0.015562031733825294;0.015562109794909148;0.7992676275429184;0.014892016769815745;0.7994119291799491
75.944415;1.0442925164187116;0.8348097935073208;0.7993988458910609;-6.526685472693708e-05;-6.250322293058134e-05;1.0446929056166792;10.000005311544765;0.8335049962888822;0.015562033141099827;0.015562109338737801;0.7992666144502815;0.014892019189064713;0.7994108925451883
75.954415;1.0442933624164787;0.8348090877941151;0.799397438308093;-6.475067257641511e-05;-6.200900016980572e-05;1.0446928565202669;10.000005420342287;0.8335052945183398;0.015562034598472576;0.015562109007052566;0.7992656025389652;0.014892021512400867;0.7994098521361102
75.964415;1.0442929468335949;0.8348073794588768;0.799396033039104;-6.475590979077292e-05;-6.201415971037755e-05;1.044692806268787;10.000005521427497;0.8335055856779078;0.015562036103736712;0.015562108790544676;0.7992635920473834;0.014892023739942221;0.7994078081709646
75.974415;1.0442928256424744;0.8348073680835417;0.799396024598432;-6.475582756800074e-05;-6.201420808861201e-05;1.0446927547737315;10.00000561804029;0.8335058698518018;0.015562037655201321;0.015562108678641964;0.7992625831773345;0.014892025870617213;0.7994067603980453
75.984415;1.0442923964666933;0.8348056599543593;0.7993946247362733;-6.476105936862385e-05;-6.201936339384574e-05;1.0446927020361596;10.000005715093604;0.8335061470935018;0.015562039250833909;0.015562108659606616;0.7992615760659435;0.014892027902734032;0.7994057091525332
75.994415;1.0442932153718885;0.8348053043911771;0.7993935624945959;-6.535129980383782e-05;-6.258464332498932e-05;1.0446926481675138;10.000005818862563;0.8335064173882651;0.015562040887615525;0.015562108721889897;0.7992605707654883;0.014892029834604218;0.7994046546677835
76.004415;1.0442930742234442;0.8348038371666705;0.7993921684737266;-6.459426461531479e-05;-6.185984098813333e-05;1.0446925934007203;10.000005935932993;0.833506680672515;0.015562042561849208;0.015562108855221433;0.7992595672536708;0.014892031665267244;0.7994035971987247
76.014415;1.0442926255928293;0.8348021293193538;0.7993907771330329;-6.459948733838041e-05;-6.186498764650918e-05;1.0446925380021388;10.000006072674697;0.8335069368770778;0.01556204426880789;0.01556210905037372;0.799258565481008;0.014892033395092671;0.7994025369404644
76.024415;1.0442924720497706;0.8348021184581118;0.799390782624157;-6.45993993180055e-05;-6.186503070419582e-05;1.0446924821205261;10.000006235409671;0.8335071859523044;0.015562046002341047;0.015562109298248477;0.7992575654140364;0.014892035026096062;0.7994014740059263
76.034415;1.0442929649245707;0.8348011732247277;0.7993893963056451;-6.484545416096209e-05;-6.210073882614086e-05;1.044693425722599;10.000006430295072;0.8335074278324484;0.015562047756269385;0.015562109589562981;0.7992565669971606;0.014892036561808644;0.7994004084981081
76.044415;1.0442927996571234;0.8348000560820804;0.7993883469167892;-6.51948499357898e-05;-6.243544333845816e-05;1.0446933686827649;10.000006663200255;0.83350766239186;0.015562049526266398;0.015562109915902225;0.79925557005745;0.014892038006838514;0.7993993405941606
76.054415;1.0442926287461005;0.8347985894674009;0.7993869646854496;-6.443780913373367e-05;-6.171063383971203e-05;1.0446933109285963;10.000006939883042;0.8335078894710307;0.015562051309992702;0.015562110271131031;0.7992545742675649;0.01489203936626498;0.7993982705700599
76.064415;1.0442921510889926;0.8347968821056674;0.7993855838084046;-6.444302310379358e-05;-6.171576926874431e-05;1.0446932525002444;10.00000726579143;0.8335081089350014;0.015562053106069817;0.015562110651909768;0.7992535791960682;0.014892040644992574;0.7993971988066126
76.074415;1.0442929227139939;0.8347965275691559;0.7993845386853351;-6.503325207329331e-05;-6.228103404838691e-05;1.0446931934697186;10.000007645523144;0.8335083207070505;0.015562054913382894;0.015562111057553563;0.7992525844076752;0.014892041847525834;0.7993961258001172
76.084415;1.0442924341737618;0.8347959274005677;0.7993842191339888;-6.468898071206008e-05;-6.195150371926773e-05;1.0446931338497922;10.000008082421632;0.8335085247461426;0.015562056730991381;0.015562111489569284;0.7992515895471305;0.01489204297753705;0.7993950521481425
76.094415;1.0442922415275238;0.8347944623920519;0.7993828406512945;-6.393193924165072e-05;-6.122668949172905e-05;1.0446930736353246;10.000008578297626;0.833508720953318;0.015562058558791543;0.01556211195025315;0.7992505943548088;0.01489204403665054;0.7993939785059498
76.104415;1.0442920437989909;0.8347933478682044;0.7993817971967697;-6.428133677074577e-05;-6.156138904183605e-05;1.0446930128746441;10.000009133044257;0.833508909090151;0.015562060398786189;0.015562112440795854;0.7992495986608689;0.014892045024010725;0.7993929055286655
76.114415;1.0442915401650714;0.8347916442405903;0.7993804192711288;-6.42865479539098e-05;-6.156651521907303e-05;1.0446929516304484;10.00000974424344;0.8335090887942138;0.01556206225570457;0.015562112961044627;0.7992476023717511;0.014892045937292559;0.7993908340073969
76.124415;1.044292287054561;0.8347912945478045;0.7993793761827157;-6.487677742410988e-05;-6.213177317431303e-05;1.0446938899086136;10.000010407200804;0.8335092596756771;0.015562064135662124;0.015562113511119524;0.7992466054070964;0.014892046773656045;0.7993897641615557
76.134415;1.0442920766867154;0.8347909410410473;0.7993790580743337;-6.377025866712347e-05;-6.107229698334689e-05;1.044693827651513;10.000011115625377;0.8335094214093658;0.015562066043921552;0.015562114092613499;0.7992456076306831;0.014892047530042852;0.7993886966479676
76.144415;1.0442915620458375;0.834789241783161;0.7993776805868995;-6.377547068093079e-05;-6.107741858095433e-05;1.0446937647385734;10.000011862412444;0.8335095737440803;0.01556206798433574;0.015562114708598878;0.7992446088604742;0.01489204820374399;0.7993876318476946
76.154415;1.0442913461591878;0.8347881343061626;0.799376638117372;-6.412487466446131e-05;-6.141211557277649e-05;1.0446937009235022;10.000012639569883;0.8335097164795158;0.01556206996004781;0.01556211536298491;0.7992436089453591;0.014892048793216412;0.7993865700623272
76.164415;1.0442917807508938;0.8347872000863936;0.7993752612437218;-6.437091404814321e-05;-6.164779129039263e-05;1.044693635797826;10.000013437920902;0.8335098494754685;0.015562071973203868;0.015562116059163878;0.7992426078122498;0.014892049297916321;0.7993855115278252
76.174415;1.0442915614765118;0.8347860949998379;0.7993742193830751;-6.472032115727862e-05;-6.198248717240186e-05;1.0446935688942853;10.000014248360543;0.8335099726439502;0.015562074023566295;0.015562116798840772;0.7992416054485069;0.014892049717595772;0.7993844564068724
76.184415;1.0442913409769954;0.8347857476718726;0.7993739026461136;-6.361381163522043e-05;-6.092301052331183e-05;1.0446934998171031;10.000015063850402;0.8335100859030221;0.015562076107520301;0.01556211758264037;0.7992406018428999;0.014892050052112802;0.7993834047835968
76.194415;1.0442908182395962;0.8347840536119304;0.7993725266555637;-6.361902666170368e-05;-6.0928124577931884e-05;1.044693428323025;10.000015879511944;0.833510189163462;0.015562078218733271;0.015562118411796158;0.7992395969079369;0.014892050301145291;0.7993823566969654
76.204415;1.0442915494071274;0.834783712392211;0.7993714857677405;-6.420926407672453e-05;-6.149337357057148e-05;1.0446933544422716;10.000016691195007;0.833510282382316;0.01556208035001613;0.015562119288498275;0.7992385904431364;0.014892050464361681;0.7993813121889013
