time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.214415;1.0442910252839883;0.8347820186990323;0.7993701107216183;-6.421447950483595e-05;-6.149848244946711e-05;1.0446942785317765;10.00001749518555;0.8335103655904927;0.015562082494632591;0.01556212021452018;0.7992375821817926;0.014892050543016943;0.7993802712982387
76.224415;1.0442908021827408;0.834780565685216;0.7993687364493153;-6.345745524604194e-05;-6.077365795417594e-05;1.044694201120181;10.00001828923409;0.8335104388423662;0.015562084645993192;0.015562121190375974;0.7992365718843413;0.0148920505409317;0.7993792340495502
76.234415;1.0442905792383992;0.8347805682687873;0.7993687573031363;-6.345739805121574e-05;-6.0773693313318746e-05;1.044694122688274;10.000019072951796;0.8335105021926403;0.015562086796953882;0.015562122215927824;0.7992355594102625;0.014892050463567423;0.7993782004669192
76.244415;1.044291009140598;0.8347796359077154;0.7993673851675169;-6.370343913862139e-05;-6.100934781383747e-05;1.0446940435750065;10.000019846988254;0.8335105557610837;0.015562088940435712;0.015562123290843718;0.7992345447229846;0.014892050317083148;0.7993771705556321
76.254415;1.0442907875232654;0.834778531066609;0.7993663493852822;-6.405286310960018e-05;-6.1344034467818e-05;1.0446939640400132;10.000020612094639;0.8335105998298501;0.015562091070423282;0.01556212441409197;0.7992335278577526;0.014892050108043814;0.7993761442759909
76.264415;1.0442905672249259;0.8347770761585018;0.7993649809993886;-6.329584794804581e-05;-6.0619203385621506e-05;1.044693884413438;10.000021369159896;0.8335106348990552;0.015562093182277054;0.015562125583378664;0.7992325089452371;0.014892049842674221;0.7993751215576864
76.274415;1.0442900475336956;0.8347753798389435;0.7993636150324794;-6.330107165508936e-05;-6.0624296162547524e-05;1.0446938051804744;10.000022120098327;0.8335106616480282;0.015562095272541243;0.015562126795671235;0.7992314882728845;0.014892049525959709;0.7993741023424483
76.284415;1.0442898312187754;0.8347753796781191;0.7993636461581586;-6.330103000180701e-05;-6.062432431180284e-05;1.0446937268706786;10.000022868120814;0.8335106808326572;0.015562097337771714;0.015562128048273208;0.7992304662742241;0.014892049161072701;0.7993730866355905
76.294415;1.0442902697407317;0.8347744444067126;0.7993622862719825;-6.354707651812917e-05;-6.085996030473017e-05;1.0446936498914567;10.000023616443709;0.8335106931912999;0.015562099373382121;0.01556212933866748;0.7992284434681342;0.014892048749032789;0.7993710747192136
76.304415;1.044290058579912;0.8347733364609697;0.7993612646704242;-6.389651580283303e-05;-6.11946362190565e-05;1.044694574517318;10.000024366733735;0.8335106993940126;0.015562101373929011;0.015562130663624277;0.7992274204111329;0.01489204828927489;0.7993700664387762
76.314415;1.0442898504521712;0.8347718781038816;0.7993599122905983;-6.313951574088921e-05;-6.046979311980384e-05;1.044694500953764;10.00002511904489;0.8335107000390187;0.015562103333301129;0.01556213201915629;0.7992263976386886;0.014892047780891201;0.7993690621550928
76.324415;1.0442893446478898;0.834770177745182;0.7993585640601176;-6.314475087485318e-05;-6.04748687900868e-05;1.0446944293218965;10.000025872707244;0.8335106956694331;0.015562105243884522;0.015562133400830857;0.7992253756084372;0.014892047223620983;0.7993680619657503
76.334415;1.0442900976517222;0.834770934943572;0.799358614582357;-6.338554464992827e-05;-6.070543354089002e-05;1.0446943596156504;10.000026626488191;0.8335106867966615;0.015562107096285747;0.01556213480373431;0.7992243547077339;0.014892046618434374;0.7993670658503735
76.344415;1.0442896004887665;0.8347692316416128;0.7993572757753238;-6.339078494940253e-05;-6.071050146116501e-05;1.0446942917132436;10.000027378242972;0.8335106739174291;0.01556210888029924;0.015562136222615583;0.7992233353237672;0.014892045967293729;0.7993660736946926
76.354415;1.0442894094958477;0.8347681170611164;0.7993562768795447;-6.374024296906086e-05;-6.104516393552639e-05;1.0446942253933504;10.000028125552491;0.8335106574715287;0.015562110586015648;0.015562137652242026;0.7992223178879843;0.014892045272111876;0.79936508535804
76.364415;1.0442892236692567;0.8347666514775587;0.7993549489045335;-6.298326099739278e-05;-6.032030628401685e-05;1.0446941603264712;10.000028867222834;0.8335106377658292;0.015562112204028125;0.01556213908701696;0.7992213028623789;0.014892044534094156;0.7993641007126195
76.374415;1.044289695368865;0.8347657058154969;0.7993536268228448;-6.322932241031668e-05;-6.055590626443634e-05;1.044694096075772;10.000029603977508;0.8335106149599444;0.015562113725375274;0.01556214052008308;0.7992202907463555;0.014892043753598951;0.7993631196290665
76.384415;1.0442895196760495;0.8347656931924855;0.7993537053443528;-6.322932276371628e-05;-6.055591247787188e-05;1.044694032127405;10.000030337983226;0.8335105891256671;0.015562115142201051;0.015562141943573448;0.7992192821069383;0.014892042929551319;0.7993621420025758
76.394415;1.044289348686879;0.8347642232321298;0.7993523964472546;-6.247235200488162e-05;-5.9831046492425554e-05;1.0446939679744844;10.000031072151154;0.8335105603132219;0.015562116448310213;0.015562143349896364;0.7992182775595467;0.014892042059010287;0.7993611678001092
76.404415;1.0442888808102504;0.8347628606071079;0.7993514292125073;-6.358405559947018e-05;-6.0895610541656686e-05;1.0446949032018997;10.00003180943497;0.833510528554317;0.01556211763842135;0.015562144732354124;0.799217277715891;0.014892041138156424;0.7993601970293014
76.414415;1.0442887179837568;0.8347613882116386;0.7993501346168342;-6.282709234124034e-05;-6.017073932550436e-05;1.0446948375106646;10.000032552332295;0.8335104938338433;0.015562118707274444;0.015562146084896384;0.7992162831619297;0.01489204016423113;0.799359229682529
76.424415;1.0442892110470343;0.8347604364038516;0.7993488471361327;-6.30731643685355e-05;-6.040631852374423e-05;1.0446947707115857;10.000033302935622;0.8335104561225662;0.01556211965119228;0.01556214740179263;0.7992152944672792;0.01489203913706326;0.799358265729821
76.434415;1.0442890549149373;0.8347604185265571;0.7993489608839193;-6.307318605068507e-05;-6.040631497521001e-05;1.0446947027230138;10.000034063317921;0.833510415427555;0.015562120470737585;0.015562148677620435;0.7992143121873152;0.014892038059443865;0.7993573051365452
76.444415;1.0442889016512475;0.8347589443465881;0.799347687161839;-6.231623286532177e-05;-5.968143656610795e-05;1.0446946336111824;10.000034835861765;0.8335103717977917;0.01556212116990024;0.01556214990758925;0.7992133368527159;0.014892036936178238;0.7993563478743138
76.454415;1.0442884497800418;0.8347575785704672;0.7993467543337704;-6.342795026764146e-05;-6.074598451596295e-05;1.0446945636234641;10.000035622942681;0.8335103253273993;0.015562121752999883;0.015562151087784177;0.7992123689394173;0.014892035772514953;0.799355393884492
76.464415;1.0442892550506484;0.8347568661896729;0.7993454927337517;-6.29118103532951e-05;-6.025163942558025e-05;1.044694493122402;10.000036426304659;0.8335102761757002;0.01556212222425871;0.015562152215159901;0.7992114088106786;0.014892034573492658;0.7993544429992276
76.474415;1.044289109116468;0.8347564979356489;0.799345296015055;-6.180539966128805e-05;-5.919210912138778e-05;1.0446944224801844;10.00003724720136;0.8335102245988742;0.01556212258912748;0.01556215328738267;0.7992104566933298;0.014892033343937834;0.7993534949291667
76.484415;1.0442886644631753;0.8347551318359596;0.7993443792433754;-6.291712476028132e-05;-6.025664724346426e-05;1.0446943520139707;10.0000380870477;0.8335101709520794;0.015562122853828258;0.015562154302702566;0.7992095127176262;0.014892032087725575;0.7993525493755043
76.494415;1.0442885236122326;0.8347536570150378;0.7993431323295129;-6.216018670143445e-05;-5.953175635631098e-05;1.0446952819650266;10.000038947508441;0.833510115591002;0.015562123023732456;0.015562155260416467;0.7992085769567765;0.014892030806982258;0.7993516061544257
76.504415;1.0442890378735705;0.8347530529640167;0.7993422240214999;-6.35127198773368e-05;-6.0826823736118856e-05;1.044695212528369;10.000039829570177;0.8335100587383656;0.015562123102809224;0.015562156161249403;0.7992076494356325;0.014892029501975388;0.7993506652204687
76.514415;1.0442889024117614;0.8347515778674081;0.7993409847200815;-6.275578642569527e-05;-6.010192786837554e-05;1.0446951439168146;10.000040732199501;0.8335100004495625;0.015562123094117305;0.015562157006606389;0.7992067301170351;0.014892028171347525;0.7993497266246664
76.524415;1.0442887694069218;0.8347512089891354;0.7993408079754276;-6.164939178055824e-05;-5.90423883659647e-05;1.0446950763994234;10.000041651700682;0.8335099406709908;0.015562123000158466;0.015562157797801715;0.7992058188337492;0.014892026812760419;0.7993487904529292
76.534415;1.0442883374157033;0.834749842071611;0.7993399087550409;-6.2761126923372e-05;-6.01069119872256e-05;1.0446950102881993;10.0000425818913;0.8335098793244486;0.015562122823017905;0.015562158536104575;0.7992049152171637;0.014892025423896742;0.7993478567547968
76.544415;1.044288208602972;0.8347483662988339;0.7993386768383737;-6.200420173914943e-05;-5.9382011337460845e-05;1.044694945896763;10.000043514486217;0.8335098164083204;0.015562122564910312;0.015562159222759402;0.7992030187725735;0.01489202400394307;0.7993459256881744
76.554415;1.0442890353068142;0.8347480021278701;0.7993377809007934;-6.25945294604306e-05;-5.994716322646425e-05;1.0446948834845535;10.000044439760773;0.8335097520620137;0.015562122229340307;0.015562159858515891;0.7992021290537822;0.014892022555029999;0.7993449968048403
76.564415;1.0442886092585373;0.8347462855476909;0.799336551154634;-6.259981888215185e-05;-5.9952159148411014e-05;1.0446948232347062;10.000045347680205;0.8335096865314688;0.01556212182211453;0.015562160443533049;0.7992012457332951;0.014892021081514772;0.7993440700306234
76.574415;1.0442884864659245;0.8347459164193404;0.799336381453776;-6.149343768786137e-05;-5.8892614770292024e-05;1.0446947653148975;10.000046228834568;0.8335096200907232;0.015562121351821886;0.015562160978307192;0.7992003685445616;0.014892019586775627;0.7993431449749645
76.584415;1.0442880646780808;0.8347445498406809;0.7993354869786754;-6.260518021845697e-05;-5.9957128082669364e-05;1.0446957099335303;10.000047074376171;0.8335095529927704;0.01556212083042245;0.015562161464286328;0.7991994972199329;0.014892018070313847;0.7993422211970419
76.594415;1.044288899894083;0.8347438372964573;0.7993342578718116;-6.208906302630551e-05;-5.94627517368041e-05;1.0446956573153483;10.000047875343164;0.8335094854721797;0.015562120273249923;0.01556216190376393;0.7991986315023704;0.014892016527615955;0.799341298290514
76.604415;1.044288783820702;0.8347427126560921;0.7993333633640505;-6.243860043637872e-05;-5.9797365389053185e-05;1.0446956076761642;10.000048622416545;0.8335094177887301;0.015562119697571495;0.01556216230024444;0.7991977712002869;0.014892014951938313;0.7993403759492361
76.614415;1.0442883688422515;0.8347421050048359;0.7993331937315391;-6.209443455023396e-05;-5.9467713814479013e-05;1.0446955612355042;10.000049306268593;0.8335093502442062;0.015562119121047222;0.015562162658422021;0.7991969161842167;0.014892013335649788;0.7993394539978529
76.624415;1.0442882573159098;0.8347406326259617;0.7993319648414603;-6.133752413415464e-05;-5.874280456890487e-05;1.044695518214043;10.000049918146336;0.8335092831475611;0.015562118561204577;0.015562162982641195;0.7991960663040316;0.01489201167133371;0.7993385323768496
76.634415;1.0442891015893312;0.834740272976203;0.7993310709454787;-6.19278623904141e-05;-5.930794454669634e-05;1.0446954788239589;10.000050450550289;0.8335092168142765;0.015562118034969177;0.01556216327555042;0.7991952213159861;0.014892009953595386;0.7993376111294572
76.644415;1.0442886931464235;0.8347385620632062;0.7993298428690986;-6.193315806866366e-05;-5.9312925569712606e-05;1.0446954432683229;10.000050897795374;0.8335091516273037;0.015562117557587539;0.015562163538633962;0.7991943808936613;0.014892008179759546;0.7993366903635417
76.654415;1.0442885876141454;0.8347374427035109;0.7993289500041355;-6.228270326549427e-05;-5.964753567397811e-05;1.0446954117361695;10.000051256394626;0.8335090880563948;0.015562117141785764;0.015562163773412758;0.7991935447039865;0.014892006348462009;0.7993357701690668
76.664415;1.0442881824408077;0.8347368409085234;0.7993287823683388;-6.193854122561626e-05;-5.931787764498375e-05;1.0446953844103302;10.00005152551282;0.8335090265711815;0.015562116797582215;0.015562163981784295;0.7991927124829109;0.01489200445796882;0.7993348505702527
76.674415;1.0442880799241938;0.8347357242910949;0.7993278900177543;-6.228808855542781e-05;-5.96524863875057e-05;1.0446953614736407;10.00005170708087;0.8335089675452715;0.015562116532134547;0.015562164165519126;0.7991918840750739;0.014892002505409995;0.7993339315239735
76.684415;1.0442889325340048;0.8347350217468859;0.7993266627467193;-6.177197741841158e-05;-5.915809788613004e-05;1.044696343070402;10.000051805003293;0.8335089112743498;0.01556211634944192;0.015562164325091188;0.7991910594118271;0.014892000486633347;0.799333012891807
76.694415;1.0442885320770214;0.8347333174979531;0.7993254347616744;-6.177727330097335e-05;-5.9163070313993956e-05;1.0446963292308205;10.000051824348175;0.8335088580155039;0.015562116250912007;0.015562164458670582;0.7991902384317487;0.014891998396470187;0.7993320944065662
76.704415;1.0442884345919266;0.8347333112911045;0.7993255999424542;-6.177736724705693e-05;-5.916304264135254e-05;1.0446963198304002;10.000051771297459;0.833508807916611;0.015562116236681326;0.015562164563150562;0.7991894210158552;0.014891996230140378;0.7993311757185912
76.714415;1.044288339044297;0.8347318506473768;0.7993243695979577;-6.10204658720508e-05;-5.843812621942985e-05;1.0446963146457844;10.000051653033148;0.8335087609595473;0.015562116306032856;0.015562164636992339;0.7991886069993702;0.014891993985432707;0.7993302565077655
76.724415;1.044288897965024;0.8347312624394515;0.7993234721327387;-6.237300578915618e-05;-5.9733138631669545e-05;1.0446963134438645;10.000051477084295;0.8335087170310836;0.015562116457250023;0.015562164682059518;0.7991877962341521;0.014891991662830846;0.7993293365650164
76.734415;1.0442888066255775;0.8347298049579999;0.7993222380880999;-6.16161046821712e-05;-5.900821905788837e-05;1.044696316018513;10.000051250690635;0.83350867600072;0.01556211668797179;0.015562164703241756;0.7991869886100201;0.014891989263354008;0.7993284158109134
76.744415;1.0442887174031148;0.8347283490550194;0.7993210016496869;-6.085920462516524e-05;-5.8283298595741954e-05;1.044696322217613;10.00005098074277;0.8335086377073643;0.015562116995705874;0.015562164707038547;0.7991861840173664;0.014891986787341173;0.7993274942865272
76.754415;1.044288329018588;0.8347281098638443;0.799321156534757;-6.162149877098962e-05;-5.9013149128694594e-05;1.044696331993227;10.000050674353902;0.8335086019151358;0.015562117378549584;0.015562164700214248;0.7991853823252739;0.014891984234763333;0.7993265721146433
76.764415;1.044288243693913;0.8347266571765307;0.7993199142473474;-6.086459916083172e-05;-5.828822550273136e-05;1.0446963454124187;10.000050339249377;0.8335085682869324;0.015562117835993731;0.015562164689059457;0.7991845833932725;0.014891981605623307;0.7993256494301677
76.774415;1.044288812670675;0.8347260770099121;0.7993190032796865;-6.22171334114177e-05;-5.958322354248785e-05;1.044697362562963;10.00004998325353;0.833508536387235;0.015562118368873681;0.015562164678950352;0.7991837870804761;0.014891978900441737;0.79932472634012
76.784415;1.0442887313031248;0.8347246276782236;0.7993177543833895;-6.146023249398925e-05;-5.885829657917023e-05;1.0446973833935926;10.000049613195728;0.8335085057698742;0.015562118978262103;0.015562164673594333;0.7991829932141666;0.014891976120778236;0.7993238029463056
76.794415;1.0442886521860724;0.8347242865694281;0.7993175614906285;-6.035387849449879e-05;-5.779873822075823e-05;1.0446974076485096;10.000049234125553;0.8335084761097485;0.015562119664242202;0.015562164674740241;0.7991822015092672;0.0148919732690981;0.7993228793936076
76.804415;1.0442882742666428;0.834722949585338;0.7993166399607915;-6.146562347921424e-05;-5.886321117658541e-05;1.0446974349073739;10.000048849363775;0.8335084472439884;0.015562120425001684;0.015562164683314585;0.7991814115312799;0.014891970347978619;0.7993219559070796
76.814415;1.0442891535001302;0.8347222682362528;0.7993153799840517;-6.094950503281365e-05;-5.836879835014172e-05;1.0446974645866276;10.000048461092941;0.8335084191175457;0.01556212125641456;0.015562164700156665;0.7991806227803544;0.014891967359619045;0.7993210327773399
76.824415;1.0442890816423211;0.8347211764765703;0.7993144506381578;-6.129905848139172e-05;-5.870339199249699e-05;1.0446974959162463;10.00004807120577;0.8335083917139678;0.015562122153073978;0.01556216472472726;0.7991798347845263;0.014891964306688507;0.7993201102621825
76.834415;1.0442887112190953;0.8347206034484611;0.799314241928366;-6.095489024291091e-05;-5.837370695802839e-05;1.0446975279862547;10.000047682117817;0.8335083650007352;0.015562123110040257;0.015562164753978949;0.7991790470782771;0.014891961193863934;0.7993191884894293
76.844415;1.0442886447213442;0.8347195168577268;0.7993133039538336;-6.13044411744694e-05;-5.870829962058851e-05;1.044697559874488;10.000047297109981;0.8335083389039393;0.0155621241236683;0.015562164782897953;0.7991782591375498;0.014891958028328022;0.7993182674898559
76.854415;1.0442892335674598;0.8347186050436978;0.7993120266134018;-6.155050102358588e-05;-5.8943755320607405e-05;1.044697590787505;10.000046920122315;0.8335083133327404;0.015562125191528477;0.015562164805612233;0.799177470366049;0.014891954818795057;0.7993173473204073
76.864415;1.0442891731120585;0.834717174867648;0.7993107443661893;-6.079359066043388e-05;-5.821882245440206e-05;1.044697620079031;10.000046554817972;0.8335082882121898;0.01556212631152043;0.01556216481618154;0.7991766801395609;0.01489195157373785;0.7993164281120961
76.874415;1.044289115882367;0.8347160974095316;0.7993097913898738;-6.114313653956836e-05;-5.855341465442604e-05;1.0446986471560393;10.00004620365094;0.8335082634283627;0.015562127480580333;0.01556216480891749;0.7991758879017233;0.01489194830012168;0.7993155100131777
76.884415;1.0442887607790847;0.8347155395777405;0.7993095575382312;-6.079895626064758e-05;-5.822372569599378e-05;1.0446986714330424;10.000045868141632;0.8335082386936272;0.015562128694411618;0.01556216477848393;0.7991750932555176;0.014891945003518784;0.799314593145173
76.894415;1.0442887101932432;0.8347144689312611;0.7993085928422984;-6.114849743259268e-05;-5.855831791584099e-05;1.0446986923731736;10.000045549339792;0.8335082135084985;0.01556212994835042;0.015562164719707191;0.7991742959866133;0.014891941688420646;0.7993136776128718
76.904415;1.0442896166852402;0.8347138144050185;0.7993072873182812;-6.0632356533138385e-05;-5.806389732241852e-05;1.0446987095565126;10.000045247315372;0.8335081872736464;0.01556213123790779;0.015562164627290357;0.7991734960390373;0.01489193835852796;0.7993127635212776
76.914415;1.044289272259258;0.834712160282542;0.7993059754587203;-6.063761445650345e-05;-5.8068831733504905e-05;1.0446987227330249;10.000044960772628;0.8335081593649214;0.015562132558422127;0.0155621644958922;0.7991726934670333;0.01489193501843314;0.7993118509852584
76.924415;1.0442892332911298;0.8347122061630716;0.7993060514201941;-6.0637699846781346e-05;-5.80687991506508e-05;1.0446987318171888;10.000044687318047;0.8335081291254417;0.01556213390417454;0.015562164320273724;0.7991718883783404;0.014891931675440185;0.7993109401381354
76.934415;1.0442891991782561;0.834710799374244;0.7993047267755111;-5.9880771336802734e-05;-5.734386655058186e-05;1.04469873680496;10.000044423846866;0.8335080958813975;0.015562135267806448;0.015562164095462069;0.7991710809243038;0.014891928339485862;0.7993100311243142
76.944415;1.0442898228357578;0.8347102665917765;0.7993037301607718;-6.123325204705939e-05;-5.8638833264296115e-05;1.0446987376658734;10.000044167156835;0.8335080589406215;0.015562136641277716;0.015562163816711699;0.7991702713293198;0.014891925021619436;0.7993091240817067
76.954415;1.0442897997960374;0.8347088660749324;0.7993023923922216;-6.0476315185732624e-05;-5.791389946520876e-05;1.0446987342812237;10.000043914457155;0.8335080175443004;0.01556213801784146;0.015562163478749794;0.799169459879155;0.01489192173191982;0.7993082191450822
76.964415;1.0442894815244315;0.834708683779027;0.7993024420890079;-6.123856514866726e-05;-5.8643731209875974e-05;1.0446997264701117;10.0000436634949;0.8335079708975536;0.015562139393263301;0.01556216307554493;0.7991686468521491;0.01489191847826261;0.7993073164885485
76.974415;1.044289470474177;0.8347072893420291;0.7993010911608402;-6.048162083044813e-05;-5.791879655087807e-05;1.0446997140761651;10.000043412988363;0.8335079183041924;0.015562140765877147;0.01556216260165123;0.7991678324400094;0.014891915267291552;0.7993064163618299
76.984415;1.0442894655871808;0.8347058976274798;0.7992997339310967;-5.9724673406657835e-05;-5.719386217203069e-05;1.0446996970151885;10.000043163210194;0.8335078592474704;0.01556214213602839;0.015562162052805594;0.799167016676942;0.014891912105907052;0.7993055190385951
76.994415;1.0442901193972518;0.8347053790296446;0.7992987052312975;-6.107712855375478e-05;-5.8488820168071153e-05;1.0446996752869668;10.000042915822645;0.8335077933588722;0.015562143504968241;0.015562161424353514;0.7991661994008785;0.014891909001238305;0.7993046247347749
77.004415;1.0442901272198488;0.834705097764753;0.7992983958350438;-5.997072864160386e-05;-5.7429263244704906e-05;1.0446996489881175;10.000042673299884;0.833507720365692;0.01556214487354507;0.015562160710536375;0.799165380311863;0.014891905960370523;0.799303733591792
77.014415;1.0442901416138726;0.8347040606434275;0.7992973563644308;-6.032023159131255e-05;-5.776385451869683e-05;1.0446996182761474;10.000042438721836;0.8335076400615431;0.015562146241875631;0.01556215990615355;0.7991645590998121;0.01489190299111762;0.7993028456821525
77.024415;1.04428986154666;0.8347024339610813;0.7992959776939924;-6.0325441977872814e-05;-5.776877693966906e-05;1.0446995833298527;10.00004221552524;0.8335075523156755;0.015562147610004526;0.015562159008069799;0.7991637355013468;0.014891900102184667;0.7993019610175822
77.034415;1.0442908429778888;0.8347021598920795;0.799294929902851;-6.091570881885208e-05;-5.833387112600055e-05;1.0446995443578155;10.000042006979516;0.8335074571282345;0.015562148978192834;0.01556215801540397;0.7991629092633148;0.0148918973020326;0.7993010795572509
77.044415;1.0442908775795368;0.8347007740918515;0.7992935445769264;-6.015874113410369e-05;-5.760893443958528e-05;1.0446995015708578;10.0000418158872;0.8335073546869313;0.015562150346614923;0.015562156929277123;0.7991620801086278;0.014891894598161074;0.7993002011743982
77.054415;1.0442906176524014;0.8347002535584591;0.7992932166869525;-5.981449682068663e-05;-5.7279232187479704e-05;1.0446994551178725;10.000041644410814;0.8335072453559385;0.01556215171542635;0.015562155752081492;0.7991612477230795;0.014891891996814285;0.7992993256411631
77.064415;1.0442906652861832;0.8346992159998616;0.7992921627208914;-6.01639859741574e-05;-5.761382107872787e-05;1.0447004050657434;10.00004149405281;0.8335071295752015;0.015562153085085632;0.015562154486243353;0.7991604117546189;0.014891889502060707;0.7992984526799431
77.074415;1.0442904178295485;0.8346975870589065;0.7992907735258608;-6.016917755725247e-05;-5.761873533632869e-05;1.044700351382087;10.000041366014434;0.8335070077820861;0.015562154455764721;0.015562153133645227;0.7991595718437511;0.014891887115217755;0.7992975820105305
77.084415;1.0442914307645572;0.8346973089443578;0.7992897189193542;-6.0759428305160346e-05;-5.818382286574294e-05;1.0447002938874084;10.000041261144787;0.833506880452399;0.015562155825989632;0.01556215169609612;0.7991587276428584;0.014891884835397318;0.7992967133639679
77.094415;1.0442914953872322;0.834697023865653;0.7992893894878582;-5.9653006081678035e-05;-5.712426327548898e-05;1.0447002323003598;10.000041179163862;0.8335067481857196;0.015562157192161247;0.015562150175666638;0.7991578787891752;0.014891882659936502;0.799295846465057
77.104415;1.0442912637915451;0.834695739005626;0.799288335530168;-6.076465099815968e-05;-5.8188698810166e-05;1.0447001663997717;10.000041118742345;0.833506611725905;0.015562158549673941;0.01556214857439025;0.7991570248834681;0.01489188058418088;0.7992949809699903
77.114415;1.044291338025625;0.8346943433590623;0.7992869475745136;-6.0007665400942574e-05;-5.746375382324942e-05;1.044700096103956;10.000041079094974;0.833506471907922;0.015562159894596172;0.015562146893994466;0.7991561655001231;0.014891878601870287;0.7992941164196994
77.124415;1.0442923702888804;0.834693707695824;0.7992855602611312;-5.949144164159146e-05;-5.6969305779059045e-05;1.0447000214010356;10.000041061030764;0.8335063295872207;0.015562161224435917;0.015562145135852074;0.7991553001999453;0.014891876706023764;0.7992932522627911
77.134415;1.0442921520877784;0.8346935228356889;0.7992855677783889;-6.025363874894917e-05;-5.7699116614968466e-05;1.0446999422570038;10.000041066270724;0.8335061855567673;0.015562162537679518;0.015562143300932824;0.7991544285407097;0.014891874888802798;0.7992923879142492
77.144415;1.0442922390818163;0.8346921207253787;0.7992841819988576;-5.949664686692826e-05;-5.6974165464299665e-05;1.0446998586014935;10.000041096556899;0.8335060404541969;0.015562163833341622;0.015562141390024554;0.7991535501054361;0.014891873140718659;0.7992915228270757
77.154415;1.0442923298120832;0.8346910660289796;0.79928313175661;-5.984611834287427e-05;-5.730874096141088e-05;1.0446997704006409;10.000041153348734;0.8335058947321216;0.015562165110911299;0.015562139404458176;0.7991526645574754;0.01489187145085974;0.7992906565483124
77.164415;1.0442921227624657;0.834689419173325;0.7992817479347518;-5.9851283281265606e-05;-5.7313631226690646e-05;1.044700677685065;10.000041237316593;0.8335057486709065;0.015562166369705916;0.015562137346510112;0.7991517716707655;0.014891869808464412;0.7992897886987799
77.174415;1.044293173405442;0.8346902292205353;0.7992817595325523;-6.009207512439724e-05;-5.7544083473061955e-05;1.0447005804811698;10.000041347945457;0.8335056023967626;0.015562167607778558;0.015562135219031395;0.7991508712997717;0.014891868204272237;0.7992889189150261
77.184415;1.0442929718160372;0.8346885785456897;0.7992803783160718;-6.009723510049648e-05;-5.754896789480996e-05;1.0447004787922418;10.000041483627871;0.8335054559752413;0.01556216882133052;0.01556213302577586;0.799149963331397;0.014891866630353816;0.7992880468356023
77.194415;1.0442930733696913;0.8346871667042745;0.7992789986298602;-5.9340235534123195e-05;-5.682400686067838e-05;1.044700372650612;10.000041641510174;0.8335053095343783;0.01556217000512634;0.015562130772857386;0.7991490476401593;0.014891865079530156;0.7992871721256843
77.204415;1.0442931764357815;0.8346861022583105;0.7992779551407008;-5.9689700953243424e-05;-5.715857420806342e-05;1.0447002621075245;10.00004181743641;0.8335051632966501;0.015562171154010896;0.01556212846863156;0.799148124071159;0.014891863546024597;0.7992862945186839
77.214415;1.0442939330321659;0.8346863140165963;0.7992776381884841;-5.9586177011206835e-05;-5.7059332614031556e-05;1.0447001471573896;10.000042006736896;0.8335050175131498;0.015562172264288694;0.015562126120632904;0.7991471924556239;0.014891862026557911;0.7992854138821717
77.224415;1.0442940379048493;0.834685244935937;0.799276598173422;-5.9935640507666004e-05;-5.739389837142996e-05;1.0447000277138045;10.000042205043584;0.8335048723679552;0.015562173333277987;0.015562123732958198;0.7991462526138159;0.014891860520295218;0.7992845302668425
77.234415;1.0442941429858534;0.8346838238600706;0.7992752253648839;-5.9178637131845514e-05;-5.6668934977441694e-05;1.044699903671086;10.00004240831452;0.8335047279615998;0.015562174358046984;0.01556212130699563;0.7991453043723193;0.01489185902791393;0.7992836438483472
77.244415;1.0442939465638368;0.8346825087947743;0.7992741888766897;-6.0290252533660196e-05;-5.773333923977626e-05;1.0446997749788882;10.000042612487457;0.8335045844181839;0.015562175335768116;0.015562118843219631;0.7991443476155106;0.014891857550490481;0.7992827548098255
77.254415;1.0442940503885256;0.8346821887557702;0.7992738790150181;-5.918381344666104e-05;-5.667376462335872e-05;1.044699641660726;10.000042813195808;0.8335044420040129;0.015562176265309055;0.015562116341126577;0.7991433823290411;0.014891856088518252;0.7992818633282593
77.264415;1.0442951063745634;0.834681521565125;0.7992725111764533;-5.866756326453034e-05;-5.617929245354535e-05;1.0447005037986634;10.000043005715813;0.8335043011333744;0.015562177147791876;0.015562113798402687;0.7991424086128555;0.014891854641718619;0.7992809696277254
77.274415;1.0442949057139317;0.8346801980900519;0.7992714794513502;-5.977917536075284e-05;-5.724369569350216e-05;1.0447003615506636;10.000043185518093;0.8335041622885591;0.015562177985584234;0.015562111211397467;0.7991414266516054;0.014891853209855258;0.7992800739656185
77.284415;1.044295003723357;0.8346787633215423;0.7992701147466996;-5.902216862922256e-05;-5.6518734168501705e-05;1.0447002151954403;10.000043349314929;0.8335040259553423;0.015562178781211444;0.015562108576150311;0.7991404366572487;0.014891851793865147;0.7992791765726875
77.294415;1.044295098602944;0.8346787821400845;0.7992701458497335;-5.902219640035277e-05;-5.6518694177959334e-05;1.044700065156858;10.000043495889894;0.8335038925818504;0.01556217953737612;0.015562105889065196;0.7991394388205159;0.014891850396199386;0.7992782775958923
77.304415;1.0442948884576841;0.8346771022197003;0.7992687844857478;-5.9027337604523766e-05;-5.652356830228487e-05;1.0446999119902614;10.000043626291145;0.8335037625359781;0.015562180257526304;0.015562103148272353;0.7991384332989657;0.014891849020247698;0.7992773770846631
77.314415;1.0442959283286712;0.8346767726475375;0.7992677594297227;-5.9617550124709094e-05;-5.708862725966952e-05;1.044699756348016;10.000043743374093;0.833503636101339;0.015562180946164076;0.015562100354894338;0.7991374202566806;0.014891847669993715;0.7992764750556932
77.324415;1.044295707852273;0.8346761953122572;0.7992674607644055;-5.9273256321945704e-05;-5.6758892314367965e-05;1.0446995989532504;10.000043850728169;0.8335035135039796;0.01556218160877306;0.015562097512287253;0.7991363999405129;0.014891846350185556;0.799275571562984
77.334415;1.0442957819072443;0.8346747505020469;0.7992661039453673;-5.851624745402551e-05;-5.603393470601864e-05;1.044699440594722;10.000043951749825;0.8335033949100545;0.015562182251024974;0.01556209462448831;0.7991353727342546;0.014891845066267418;0.7992746667025308
77.344415;1.0442958482867242;0.8346736535203556;0.799265082840038;-5.886570812122032e-05;-5.6368509302074486e-05;1.04469928212542;10.00004404967904;0.8335032804166;0.015562182877782053;0.015562091695254722;0.7991343391298417;0.014891843823756478;0.7992737605939211
77.354415;1.0442965583761248;0.8346727270120821;0.7992637278558693;-5.911159292271954e-05;-5.660386720878295e-05;1.0446991244310082;10.000044147695776;0.8335031700655074;0.015562183493020826;0.015562088727206944;0.7991332996369015;0.014891842627314654;0.7992728533783832
77.364415;1.044296606413696;0.8346727335743045;0.7992637675105375;-5.911162419908523e-05;-5.660383713849898e-05;1.044699968369475;10.000044248248853;0.8335030638608827;0.015562184099664615;0.0155620857217406;0.7991322547087193;0.014891841480456797;0.799271945207015
77.374415;1.0442966441561234;0.834671282764686;0.7992624130730998;-5.8354616446151466e-05;-5.5878884027123703e-05;1.0446998147430222;10.000044352606661;0.8335029617704203;0.015562184698735009;0.015562082679777892;0.7991312047184179;0.014891840386424193;0.7992710362154644
77.384415;1.0442963699611958;0.8346699390122282;0.7992613928157583;-5.946622074671306e-05;-5.694328994533217e-05;1.044699664320896;10.000044461379307;0.8335028636788714;0.015562185289655209;0.015562079601758034;0.7991301499676374;0.014891839348715689;0.7992701265126108
77.394415;1.0442963857120833;0.8346684847068956;0.7992600372237803;-5.8709213668056375e-05;-5.621833947360568e-05;1.0446995178741874;10.000044575148502;0.8335027693395376;0.01556218587134843;0.015562076487103758;0.7991290907175744;0.014891838370481707;0.7992692161907573
77.404415;1.0442973434723968;0.834669246264159;0.7992600746534302;-5.894999507872588e-05;-5.6448799376466875e-05;1.0446993762342534;10.000044694238284;0.8335026783960335;0.01556218644210783;0.01556207333459725;0.7991290272304484;0.01489183745411739;0.7992693051735295
77.414415;1.0442970345935267;0.8346675465264658;0.7992587165895368;-5.895512707786338e-05;-5.64536759179572e-05;1.0446992403590356;10.000044818185948;0.8335025904335714;0.015562186999199541;0.015562070143393962;0.7991279597910349;0.014891836601047896;0.7992683939016764
77.424415;1.0442970146484516;0.8346660846822314;0.7992573570620312;-5.819811955910165e-05;-5.572873008714655e-05;1.0446991113364485;10.000044945848277;0.8335025050528773;0.015562187540057783;0.015562066913686319;0.7991268887144803;0.0148918358110916;0.7992674822507614
77.434415;1.0442969823486576;0.8346649690846861;0.7992563303972252;-5.854758353405138e-05;-5.60633182347476e-05;1.0446989903047652;10.000045075847858;0.8335024219877091;0.015562188063963743;0.015562063646631819;0.7991258143626336;0.014891835082347408;0.7992665702341061
77.444415;1.0442975901912797;0.8346651284890965;0.7992560266285151;-5.844402891522446e-05;-5.596407265509114e-05;1.0446988783561306;10.000045206898504;0.8335023411883731;0.015562188572292005;0.015562060343355576;0.799124737171613;0.01489183441177065;0.7992656578858606
77.454415;1.044297533547951;0.8346640058814091;0.7992549958938662;-5.879349231641414e-05;-5.629866336631452e-05;1.0446987765353768;10.0000453378498;0.8335022628025568;0.015562189067799605;0.015562057003443337;0.7991236576964655;0.01489183379593889;0.7992647452729857
77.464415;1.0442974652835155;0.8346625302223166;0.7992536284307112;-5.80364837356868e-05;-5.55737234843444e-05;1.0446996859236013;10.00004546720299;0.8335021870731758;0.015562189553882532;0.01556205362405635;0.7991225766452852;0.014891833231748832;0.7992638324697675
77.474415;1.0442970848923465;0.8346611596490429;0.7992525934788025;-5.9148080988241636e-05;-5.663813525138158e-05;1.0446996076539774;10.000045592807824;0.8335021142518153;0.015562190033722232;0.015562050200392738;0.7991214948434873;0.014891832715756356;0.7992629195543463
77.484415;1.044296995495154;0.8346607834498783;0.7992522816280413;-5.8041646332918015e-05;-5.5578595306201756e-05;1.0446995428152122;10.000045712373737;0.8335020446003256;0.015562190509755047;0.015562046727233651;0.799120413129392;0.014891832242892833;0.7992620065873818
77.494415;1.04429754941219;0.8346601685653425;0.799251243096428;-5.939398309696767e-05;-5.687348460134549e-05;1.0446994923436148;10.000045823639905;0.8335019784088767;0.015562190983759664;0.015562043200673037;0.7991193322563179;0.014891831807230917;0.7992610935571974
77.504415;1.0442974429165726;0.8346586802878636;0.7992498685875693;-5.863697234165617e-05;-5.6148547780809744e-05;1.04469945693358;10.000045923420403;0.8335019159480437;0.015562191457045018;0.01556203961885165;0.7991182528406604;0.014891831403689815;0.7992601803758792
77.514415;1.0442973296071503;0.8346571897888528;0.7992484929451014;-5.7879961785136416e-05;-5.5423612264079376e-05;1.0446994369867182;10.000046006876047;0.8335018574122214;0.015562191930431376;0.015562035981607998;0.7991171753326062;0.01489183102803961;0.799259266923374
77.524415;1.0442969094016465;0.834656912452114;0.7992485106116745;-5.864213027212626e-05;-5.615342443126294e-05;1.044699432660086;10.000046068275116;0.8335018029241658;0.015562192404046769;0.015562032290573308;0.799116100022566;0.014891830675670771;0.799258353050991
77.534415;1.0442967854625067;0.8346554181411706;0.799247133762534;-5.788511888967535e-05;-5.5428490022782095e-05;1.044699443957809;10.000046102495252;0.8335017525636609;0.015562192876913775;0.015562028549788491;0.799115027109894;0.014891830340966446;0.7992574385380371
77.544415;1.0442976109662307;0.8346550338068351;0.7992460913408099;-5.847531873970136e-05;-5.599356380466095e-05;1.0446994707817596;10.000046105767376;0.8335017063947171;0.015562193346447782;0.015562024765401479;0.7991139567931336;0.014891830017789879;0.7992565230611153
77.554415;1.0442971782963852;0.8346544024403808;0.7992457738636787;-5.813101092973486e-05;-5.566384283359732e-05;1.044699512929684;10.000046075509225;0.8335016645159848;0.015562193808590656;0.015562020944800239;0.799112889325795;0.014891829699677764;0.7992556062120754
77.564415;1.0442970439277182;0.8346532540059397;0.7992447316667757;-5.8480472115429185e-05;-5.599844309052858e-05;1.04470057010767;10.000046010316158;0.8335016270971737;0.015562194259119503;0.015562017096087271;0.7991118250142953;0.014891829378905588;0.7992546875577271
77.574415;1.0442969071518173;0.8346517559390806;0.7992433550542635;-5.772345893946776e-05;-5.527351013426246e-05;1.0447006420049698;10.000045910625847;0.8335015943610687;0.015562194694858852;0.015562013227741466;0.7991107641526535;0.014891829045831079;0.7992537667020457
77.584415;1.04429742063604;0.8346511290465962;0.7992423130584811;-5.907578026757908e-05;-5.656839103576653e-05;1.0447007283504748;10.000045779321614;0.8335015665651241;0.015562195113187285;0.01556200934872739;0.7991097069441447;0.014891828690363982;0.7992528433267027
77.594415;1.0442972796252776;0.8346507387243979;0.7992419959871566;-5.7969343880735695e-05;-5.550886004479873e-05;1.0447008288839341;10.000045621094419;0.8335015439925321;0.015562195510868305;0.015562005469017464;0.7991086534885892;0.014891828304925898;0.7992519172226139
77.604415;1.0442971366375855;0.8346492433372503;0.7992406191705482;-5.721232869573075e-05;-5.4783926638787295e-05;1.044700943252416;10.00004544071102;0.8335015268765824;0.0155621958836008;0.015562001599444795;0.7991076037894148;0.014891827885602418;0.7992509882981909
77.614415;1.0442966905238997;0.8346478585322107;0.7992395766255633;-5.8323911400489005e-05;-5.5848333697545776e-05;1.044701070900404;10.00004524170261;0.8335015152906575;0.015562196225621567;0.01556199775078937;0.7991065577047856;0.014891827430502762;0.7992500565410574
77.624415;1.0442965434835634;0.8346463673501999;0.7992381991738419;-5.756689532997626e-05;-5.512339996297602e-05;1.0447012110813698;10.000045026227648;0.8335015091203857;0.015562196529478356;0.01556199393343992;0.7991055149343547;0.014891826937871706;0.7992491219774022
77.634415;1.0442973478507234;0.8346470967775865;0.79923821526887;-5.7807667136379266e-05;-5.535387386739555e-05;1.0447013630026787;10.000044795652935;0.8335015081555782;0.015562196786940524;0.015561990157847127;0.7991044751040288;0.014891826405725214;0.799248184669574
77.644415;1.0442968951694416;0.8346453701957672;0.7992368363058823;-5.781277011222604e-05;-5.535874396062414e-05;1.0447015259375556;10.000044550920919;0.8335015122110796;0.015562196990447759;0.01556198643457317;0.7991034378657454;0.014891825832636898;0.7992472447468036
77.654415;1.044296741115918;0.8346442365489303;0.7992357907064989;-5.8162228634728307e-05;-5.5693345106477016e-05;1.044701699233443;10.000044292055259;0.8335015211257499;0.015562197134370634;0.015561982774414191;0.7991024029669181;0.014891825217995248;0.7992463024491091
77.664415;1.044296584417267;0.8346438627035734;0.7992354683307001;-5.705579151559099e-05;-5.463381707149822e-05;1.0447028823172237;10.000044017475254;0.8335015346749455;0.015562197216192541;0.015561979189383995;0.799102370267742;0.014891824560831542;0.7992463579551393
77.674415;1.044296123866075;0.8346424936801546;0.7992344187475497;-5.8167367563697145e-05;-5.569822078755675e-05;1.0447030747418793;10.000043724192603;0.8335015525815553;0.015562197237112472;0.015561975692435425;0.7991013396953046;0.014891823858710922;0.7992454120340154
77.684415;1.04429691528823;0.8346417804636141;0.7992330317879764;-5.7651076699596606e-05;-5.520375340814838e-05;1.0447032762221768;10.000043408874866;0.8335015746298944;0.015562197201422562;0.015561972295156499;0.7991003112105269;0.014891823107863172;0.7992444649617397
77.694415;1.0442967503303446;0.8346403072103057;0.7992316413272244;-5.689405551907873e-05;-5.447882051197379e-05;1.0447034865819547;10.000043069476906;0.8335016007149533;0.015562197115079696;0.0155619690066656;0.7990992848192982;0.014891822303539514;0.7992435171593609
77.704415;1.0442962812927297;0.8346400508950048;0.7992316406832066;-5.765620950932127e-05;-5.5208628360821285e-05;1.0447037056361086;10.000042706770344;0.8335016307698405;0.015562196984375958;0.015561965835213853;0.7990982605621533;0.01489182143933019;0.799242568978655
77.714415;1.0442961102847652;0.8346385808849338;0.7992302409719364;-5.6899186373136805e-05;-5.448369520491604e-05;1.044703933149143;10.000042324292078;0.833501664684489;0.015562196815338296;0.01556196279052402;0.7990972384672491;0.014891820506393873;0.7992416207145493
77.724415;1.0442956350116877;0.8346372207365124;0.7992291701368375;-5.801075381931911e-05;-5.554809472695459e-05;1.0447041688569532;10.000041926677666;0.8335017022844807;0.015562196613954745;0.015561959884860387;0.7990962185050832;0.01489181949453519;0.7992406726205802
77.734415;1.0442964114009143;0.8346376213679255;0.7992288180076133;-5.714503846860355e-05;-5.471903204023343e-05;1.0447044124697829;10.00004151795034;0.8335017433465379;0.015562196386132274;0.015561957131993192;0.7990952005730406;0.014891818394013935;0.799239724928624
77.744415;1.0442962311942248;0.8346365034895936;0.7992277341506769;-5.749449030588511e-05;-5.505363393533899e-05;1.0447046637275244;10.000041100730291;0.83350178764061;0.015562196136501333;0.015561954545236989;0.7990941845239642;0.014891817196122805;0.7992387778935774
77.754415;1.0442957468114014;0.8346347960596323;0.7992263084117969;-5.7499573791733514e-05;-5.50584940495825e-05;1.044704922466901;10.00004067629909;0.8335018349553261;0.015562195867501242;0.015561952136807184;0.7990931701991001;0.014891815893624344;0.799237831791746
77.764415;1.044295560541028;0.8346336793537147;0.7992252097452303;-5.7849023406584784e-05;-5.5393095254724637e-05;1.0447061885835123;10.00004024511582;0.8335018850643103;0.015562195579764822;0.015561949918392793;0.7990921574362033;0.014891814481778046;0.7992368868359266
77.774415;1.0442963250018622;0.8346340824077446;0.7992248282506942;-5.6983302524463434e-05;-5.456403061474819e-05;1.044706461977533;10.000039807388236;0.8335019377357206;0.015562195272732213;0.015561947900963794;0.7990911460880543;0.01489181295834455;0.7992359430838172
77.784415;1.0442958321538098;0.8346327261834101;0.7992237139118653;-5.809486007403083e-05;-5.562842337407049e-05;1.0447067425738619;10.000039363264978;0.8335019928447431;0.01556219494496903;0.015561946093252052;0.7990901360675341;0.014891811322443766;0.7992350003983907
77.794415;1.044295638146688;0.8346312620501555;0.7992222570123969;-5.733782720893193e-05;-5.4903486951442174e-05;1.044707030315477;10.000038912751862;0.8335020504035432;0.015562194594123427;0.015561944500341072;0.799089127365175;0.0148918095742408;0.7992340584527445
77.804415;1.0442954423018795;0.8346297990342001;0.7992207918297389;-5.6580793975132504e-05;-5.4178550607902956e-05;1.044707325048201;10.000038455501835;0.8335021104211701;0.015562194216298416;0.015561943123505484;0.7990881199948258;0.014891807716219722;0.7992331167868661
77.814415;1.0442949441663616;0.8346295527808973;0.799220712202714;-5.7342933755560375e-05;-5.4908351341841434e-05;1.0447076264600048;10.00003799033669;0.8335021728157408;0.015562193805563227;0.015561941960872128;0.7990871139622928;0.014891805754361857;0.7992321748767307
77.824415;1.0442957004196298;0.8346288555591403;0.799219229905882;-5.68266188355465e-05;-5.441387155560503e-05;1.0447079342191308;10.00003751537311;0.8335022375164897;0.015562193354537705;0.015561941008335778;0.7990861093186845;0.014891803697092412;0.7992312321538665
77.834415;1.0442955036508275;0.8346277481477187;0.7992180737677098;-5.7176063728094114e-05;-5.4748470966593664e-05;1.044708248118983;10.000037029068197;0.8335023045817025;0.015562192855490195;0.015561940260221912;0.7990851061854679;0.014891801553417912;0.7992302880423496
77.844415;1.0442950071996697;0.8346271598209086;0.7992176343091978;-5.683171958655994e-05;-5.4418732361894e-05;1.0447085680531485;10.000036530822596;0.8335023741830707;0.015562192300470738;0.015561939709110097;0.7990851047050985;0.014891799332858053;0.7992303418824054
77.854415;1.0442948142188875;0.834626057976006;0.7992164619733002;-5.7181163092939036e-05;-5.475333126919161e-05;1.0447088939493436;10.00003602034259;0.8335024465460682;0.01556219168098546;0.01556193934611883;0.7990841049668465;0.014891797045906045;0.7992293936633683
77.864415;1.044294624484001;0.8346246096112425;0.799214947318388;-5.642412538703545e-05;-5.4028393115572957e-05;1.0447102257936653;10.000035496518406;0.8335025219300034;0.015562190988795162;0.015561939162725552;0.7990831069248823;0.014891794704024481;0.799228442910063
77.874415;1.0442950912735078;0.8346240349977205;0.799213759683792;-5.777638764715382e-05;-5.5323231359241016e-05;1.044710563698316;10.000034957387816;0.8335026006239907;0.015562190217219751;0.015561939152056604;0.7990821103724706;0.014891792320254437;0.7992274893176129
77.884415;1.044294910297405;0.834623699105458;0.7992132897831187;-5.6669937732228994e-05;-5.426370679154248e-05;1.0447109079174017;10.000034401385545;0.8335026829489025;0.015562189362070447;0.015561939307971335;0.7990811150089164;0.01489178990963295;0.7992265326072592
77.894415;1.044294734427937;0.8346226092496859;0.7992120879052681;-5.701938012593576e-05;-5.459830627073995e-05;1.0447112587855434;10.000033828018788;0.8335027692436129;0.01556218842219487;0.015561939623139913;0.7990801204921083;0.014891787488582286;0.7992255725794907
77.904415;1.0442942628540426;0.8346209324134566;0.7992105447474253;-5.7024439234318386e-05;-5.4603149839434594e-05;1.0447116166455612;10.000033236950713;0.8335028598263967;0.015562187398546437;0.015561940088165034;0.7990791264328624;0.01489178507438314;0.799224609132637
77.914415;1.0442940981605744;0.8346206058785453;0.7992100550499486;-5.591798940356961e-05;-5.354362678111938e-05;1.0447119817924493;10.000032626769645;0.8335029549862214;0.015562186292156244;0.015561940692493868;0.7990781324140651;0.014891782684508874;0.7992236422395209
77.924415;1.0442948932278262;0.8346202873327158;0.7992088348290789;-5.6508144968893154e-05;-5.410867947688732e-05;1.0447123543811654;10.000031995093018;0.8335030549936818;0.015562185103493869;0.015561941426403991;0.7990771380187975;0.014891780334866893;0.7992226718733152
77.934415;1.044294440268353;0.8346186193189808;0.7992072749798157;-5.651319917946521e-05;-5.411352035432041e-05;1.0447127343299645;10.000031339977866;0.8335031600736362;0.015562183833274129;0.015561942283108674;0.7990761427954056;0.014891778038719628;0.7992216979226209
77.944415;1.0442942956484291;0.834617543938892;0.7992060452455836;-5.6862638636403864e-05;-5.4448120367476726e-05;1.044713121322269;10.00003066110975;0.8335032703688704;0.015562182483244464;0.015561943259626426;0.799075146230632;0.014891775807474188;0.799220720172705
77.954415;1.0442941587639;0.8346172278759831;0.7992055364126163;-5.5756186593833266e-05;-5.3388598840758636e-05;1.044713514915146;10.000029959726316;0.8335033859069214;0.015562181056739042;0.015561944355304504;0.7990741478055089;0.014891773651171718;0.7992197383848528
77.964415;1.0442946824888795;0.8346166780275368;0.7992042989740293;-5.710843183277362e-05;-5.4683425952482485e-05;1.044713914643465;10.00002923788438;0.8335035065282019;0.015562179558250103;0.01556194556886768;0.7990731470313766;0.014891771577973726;0.7992187524345625
77.974415;1.0442945620518167;0.8346152589300111;0.7992027239206388;-5.635138422679216e-05;-5.395848682632083e-05;1.044715320028242;10.000028497591764;0.8335036318407509;0.015562177992140259;0.015561946896655313;0.7990721434157753;0.014891769594385512;0.7992177624039593
77.984415;1.044294449785466;0.8346152969800823;0.7992025404053809;-5.635141364817833e-05;-5.395850465567591e-05;1.0447157305504131;10.00002773991825;0.8335037612659504;0.015562176362376324;0.01556194833358144;0.799071136451005;0.014891767705766433;0.7992167685547443
