time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.994415;1.0442940442621909;0.8346136395641754;0.7992009606754742;-5.635645664316405e-05;-5.39633398250884e-05;1.0447161456973109;10.000026965239313;0.8335038940811214;0.015562174672919801;0.015561949874419707;0.799070125628619;0.014891765916026502;0.7992157712117735
78.004415;1.0442939473501838;0.8346125734089842;0.7991997140619855;-5.670588975870072e-05;-5.4297938866406533e-05;1.0447165650294874;10.000026174365372;0.8335040294241246;0.015562172927550641;0.015561951513130938;0.7990701104540101;0.014891764227562134;0.7992157704678702
78.014415;1.0442948112270292;0.8346130276062429;0.799199191355299;-5.5840140651604005e-05;-5.34688646994924e-05;1.0447169881301082;10.000025368984765;0.8335041663622258;0.0155621711297693;0.015561953242175458;0.7990690904744446;0.014891762641553662;0.799214766821646
78.024415;1.044294427537864;0.8346117231013894;0.7991979430377787;-5.695166142471893e-05;-5.453323437269659e-05;1.044717414468179;10.000024551855661;0.8335043040292994;0.01556216928268045;0.01556195505360948;0.7990680652888462;0.01489176115760587;0.7992137601424648
78.034415;1.044294352168293;0.8346103110131159;0.7991963599708414;-5.61946041777996e-05;-5.380829129501603e-05;1.044717843375256;10.000023727481183;0.8335044417187385;0.015562167388205353;0.01556195694023457;0.7990670345549999;0.014891759772920466;0.7992127503835448
78.044415;1.044294283991873;0.8346088998966971;0.7991947771208777;-5.543754546474778e-05;-5.3083347436153754e-05;1.0447182741968588;10.000022902496548;0.833504578878759;0.015562165446805868;0.015561958894972512;0.799065998029324;0.014891758481959944;0.7992117374269007
78.054415;1.0442939217985887;0.8346087047025706;0.7991945890397995;-5.619965409285136e-05;-5.381313182043723e-05;1.0447187064323342;10.000022085198022;0.8335047150648706;0.015562163458494921;0.015561960909708381;0.799064955591641;0.014891757277564584;0.7992107211138217
78.064415;1.0442948212756153;0.8346080568318524;0.7991930080904417;-5.5683296669868625e-05;-5.331862915042477e-05;1.0447191397539413;10.000021284782283;0.8335048498915065;0.015562161423652975;0.015561962975584528;0.7990639072068393;0.01489175615293581;0.7992097012730351
78.074415;1.0442947739244635;0.8346069963389466;0.7991917635003878;-5.6032717592430845e-05;-5.365322087409054e-05;1.0447205739793863;10.00002051072689;0.8335049829563891;0.015562159342848077;0.015561965084698134;0.7990628528617596;0.014891755102581037;0.7992086777520926
78.084415;1.0442944319827185;0.8346064519673579;0.7991912461205256;-5.568833239653446e-05;-5.332345975757404e-05;1.044721009031876;10.00001977181115;0.8335051137799031;0.015562157216961924;0.015561967231979716;0.7990617925512331;0.014891754121864475;0.7992076504604436
78.094415;1.044294397504131;0.8346053907042276;0.7991900065835948;-5.603774888340493e-05;-5.365804871648312e-05;1.0447214448961832;10.000019075102996;0.8335052418574833;0.015562155048103729;0.015561969415698665;0.799060726304536;0.014891753206282297;0.7992066193788976
78.104415;1.0442943692116098;0.8346039793451578;0.7991884355911436;-5.528067711862301e-05;-5.293309648149772e-05;1.0447218815894674;10.000018425661297;0.8335053667929294;0.015562152839363548;0.01556197163626408;0.7990596542140176;0.01489175235143688;0.7992055845047326
78.114415;1.0442949994459627;0.8346034379820971;0.7991872025252938;-5.663287610782701e-05;-5.4227888884746225e-05;1.0447223191246355;10.000017826186767;0.8335054883932604;0.015562150593384299;0.015561973894779308;0.7990585764782719;0.014891751553867143;0.7992045457794683
78.124415;1.0442949832193056;0.8346031314799053;0.7991866981727596;-5.5526398249700345e-05;-5.3168356875046485e-05;1.0447227574641298;10.000017276868386;0.8335056066802041;0.015562148312667404;0.015561976192097206;0.7990574934362782;0.014891750811843811;0.7992035030810851
78.134415;1.0442949729642506;0.8346020669521907;0.7991854728260628;-5.5875808206095245e-05;-5.350294118194522e-05;1.0447231964836508;10.000016776719647;0.8335057218309169;0.01556214600120062;0.015561978528179223;0.7990574055567097;0.01489175012562754;0.7992034561172314
78.144415;1.044294667428897;0.8346004113123876;0.7991839170603362;-5.588080952966579e-05;-5.350774518947602e-05;1.0447236359403387;10.000016324689305;0.8335058340548359;0.015562143664671348;0.01556198090155459;0.7990563133874042;0.014891749497198197;0.7992024051817452
78.154415;1.0442946686079695;0.8346004512754507;0.7991837597528817;-5.5880816858642997e-05;-5.350775149798777e-05;1.044724075455035;10.000015919157153;0.8335059434798412;0.015562141309372144;0.01556198330905795;0.7990552174665926;0.014891748928619358;0.7992013501303225
78.164415;1.0442956286982288;0.8345997965205252;0.799182212530355;-5.536443591577333e-05;-5.3013230415986654e-05;1.0447245145698911;10.000015557841623;0.8335060501632671;0.015562138941221534;0.015561985746416285;0.7990541182284572;0.014891748419790638;0.7992002910481316
78.174415;1.0442953391294552;0.8345984875126767;0.7991810039096012;-5.6475920183912585e-05;-5.4077568934605906e-05;1.0447249528504294;10.000015238660877;0.8335061541664823;0.015562136565605037;0.015561988208898656;0.7990530159853533;0.014891747968316932;0.7991992280057592
78.184415;1.0442953554471437;0.834598175395572;0.7991805242533451;-5.5369437573969136e-05;-5.301803116006077e-05;1.044726389880438;10.00001496006787;0.8335062555378528;0.015562134188179417;0.015561990690456422;0.7990519110066675;0.014891747570740858;0.7991981610040061
78.194415;1.0442953763656144;0.8345967558834796;0.7991789890745085;-5.4612353754846236e-05;-5.2293066552995166e-05;1.0447268251282267;10.00001472067473;0.8335063542534856;0.015562131815792381;0.015561993182020195;0.7990508035780688;0.014891747222323436;0.7991970899776677
78.204415;1.0442951007610286;0.8345954442448638;0.7991777927514205;-5.57238343817037e-05;-5.335739900727791e-05;1.044727257825772;10.00001451880989;0.8335064502550953;0.015562129456287457;0.015561995671302209;0.7990496939768831;0.014891746916558389;0.7991960148281014
78.214415;1.0442960844737594;0.8345947852997252;0.7991762666563516;-5.5207446224907036e-05;-5.2862866951883434e-05;1.044727686976074;10.000014352164659;0.8335065435441906;0.015562127117095249;0.015561998145005413;0.7990485824486895;0.014891746646098835;0.7991949354713725
78.224415;1.0442961191600777;0.8345948196717904;0.7991761398350855;-5.520745272156338e-05;-5.2862866484714684e-05;1.0447281114790947;10.000014217581926;0.8335066341951087;0.015562124803655313;0.015562000591558786;0.7990474691924706;0.014891746403609893;0.7991938519160694
78.234415;1.0442958572600274;0.8345931571932912;0.7991746241730056;-5.5212440607573334e-05;-5.286764992192245e-05;1.0447285302639469;10.0000141116467;0.8335067222743964;0.015562122519269474;0.01556200300138188;0.7990463542848664;0.014891746181922511;0.799192764302752
78.244415;1.044295901050674;0.834592084811035;0.7991734483808541;-5.5561844332951576e-05;-5.320221909486704e-05;1.0447289423487145;10.00001403217455;0.833506807778587;0.01556212026666302;0.015562005365406683;0.7990452376197004;0.01489174597460018;0.799191672831145
78.254415;1.0442969030646807;0.8345925318995289;0.7991730025302674;-5.469605606519828e-05;-5.237310702097602e-05;1.0447293468492795;10.000013979310841;0.8335068906543432;0.015562118048641403;0.01556200767540378;0.7990441189882626;0.014891745777032967;0.7991905776571039
78.264415;1.044296655076726;0.834591219774851;0.7991718363461715;-5.580753126957136e-05;-5.3437424841348255e-05;1.044729742958727;10.000013955151884;0.8335069708521563;0.015562115866928109;0.015562009925290695;0.7990439982380433;0.014891745586987316;0.7991904786960765
78.274415;1.0442967130276872;0.8345897999949993;0.7991703400113167;-5.505044317312357e-05;-5.271244629097766e-05;1.04473012987448;10.000013962226651;0.8335070483695504;0.015562113722161132;0.01556201211064797;0.7990428753480527;0.014891745403631881;0.7991893763615481
78.284415;1.0442967759972668;0.834589837566746;0.7991702418607081;-5.505045053622588e-05;-5.2712438237180065e-05;1.044731506703333;10.000014002238359;0.8335071233092953;0.015562111615335635;0.015562014227393315;0.7990417503683316;0.014891745225888695;0.7991882705714438
78.294415;1.0442965431006639;0.8345881804119485;0.7991687533148699;-5.505543096694204e-05;-5.2717206260499285e-05;1.0447318724770762;10.000014075771787;0.8335071959211612;0.015562109547901349;0.01556201627108695;0.7990406232967376;0.014891745051950936;0.7991871614597418
78.304415;1.0442975703566464;0.8345878776123065;0.7991676028781397;-5.5645524240724704e-05;-5.328219598136825e-05;1.0447322263178955;10.00001418232746;0.8335072665460421;0.015562107520768373;0.015562018237030652;0.7990394940237555;0.014891744879526393;0.7991860491695403
78.314415;1.0442976495879304;0.8345875723595627;0.7991671807684169;-5.453903787650738e-05;-5.222264048814371e-05;1.0447325675531034;10.000014320645613;0.8335073355283438;0.015562105533690652;0.015562020121286092;0.7990383623781556;0.014891744705702394;0.7991849337979644
78.324415;1.044297433277613;0.8345862721270932;0.7991660369051217;-5.565050386423028e-05;-5.3286942671912004e-05;1.0447328956302813;10.000014489643295;0.8335074031861499;0.015562103584685414;0.01556202192165543;0.7990372281651886;0.014891744527031459;0.7991838153875923
78.334415;1.0442975236107876;0.8345848662564949;0.799164561774234;-5.4893408712350427e-05;-5.256195200162854e-05;1.0447332099816788;10.000014689224567;0.8335074697870664;0.01556210166995292;0.015562023637345495;0.7990360911624574;0.014891744339652846;0.7991826939362515
78.344415;1.044297619495831;0.8345838130332855;0.7991634244262722;-5.52428045563205e-05;-5.289650284785183e-05;1.0447335100209298;10.000014920534701;0.8335075355138953;0.01556209978470351;0.015562025267738535;0.799034951120356;0.014891744138752333;0.7991815693559993
78.354415;1.0442983735703586;0.8345840415697882;0.7991630150910253;-5.513906690377145e-05;-5.2797113357345086e-05;1.0447337952069193;10.00001518555805;0.8335076004607804;0.015562097924121495;0.01556202681138233;0.7990338077773629;0.014891743918083062;0.7991804414653008
78.364415;1.044298481169836;0.8345829946910465;0.7991618837464188;-5.548845904525933e-05;-5.3131659498407874e-05;1.0447340650455992;10.00001548602379;0.8335076646544282;0.015562096084735012;0.015562028265508475;0.7990326608983576;0.014891743670613074;0.7991793101052492
78.374415;1.0442985951424215;0.8345816010717128;0.7991604204657385;-5.473135647994467e-05;-5.2406660397061275e-05;1.0447343190353964;10.00001582294726;0.8335077281076283;0.015562094265071953;0.015562029626299913;0.7990325103132505;0.014891743390676922;0.7991791750776013
78.384415;1.0442984148006118;0.8345810754686492;0.7991600189735975;-5.4386922454922415e-05;-5.2076834802250345e-05;1.0447345565851205;10.000016197310812;0.8335077908816083;0.015562092463652097;0.015562030890099807;0.7990313558990815;0.0148917430759221;0.799178036815014
78.394415;1.0442985427622984;0.8345800351947026;0.7991588944808783;-5.4736309051053025e-05;-5.241137555916738e-05;1.0447357769488186;10.00001661050393;0.833507853079385;0.015562090676480131;0.01556203205496726;0.7990301975201134;0.014891742727077474;0.7991768952630879
78.404415;1.0442996317059898;0.8345794087798847;0.7991574370443799;-5.4219886059710836e-05;-5.1916796870271994e-05;1.0447359792823565;10.000017064086538;0.8335079147793969;0.015562088896871468;0.01556203312155583;0.799029034999089;0.01489174234678829;0.7991757505224685
78.414415;1.0442994732375297;0.8345792360797013;0.7991573751670251;-5.4981937666795914e-05;-5.264650900450554e-05;1.0447361628423621;10.000017559412562;0.8335079759962011;0.015562087116956487;0.015562034092859958;0.799027868145687;0.01489174193914791;0.7991746026257506
78.424415;1.0442996228086012;0.8345778481977865;0.7991559206911614;-5.4224822474603575e-05;-5.1921501190412305e-05;1.0447363271636316;10.000018097194125;0.8335080366937825;0.015562085329616851;0.015562034973440518;0.7990266968044815;0.01489174150964135;0.7991734515339826
78.434415;1.04429977884474;0.8345768093252497;0.7991548023281227;-5.457419907077061e-05;-5.2256037140690665e-05;1.0447364720652763;10.000018676949635;0.8335080967987858;0.01556208353012603;0.015562035768843114;0.7990255208980932;0.014891741064982967;0.799172297180308
78.444415;1.0442996398173654;0.834576286252382;0.7991544105828671;-5.422974605315538e-05;-5.192620100532001e-05;1.044736597569989;10.00001929677752;0.833508156188541;0.015562081716292973;0.015562036485336045;0.7990243404647768;0.01489174061273855;0.7991711394814942
78.454415;1.0443007612426698;0.834576008034466;0.7991532957271168;-5.481979873309045e-05;-5.249115820998626e-05;1.0447367038220319;10.000019953988822;0.8335082146866272;0.0155620798871788;0.015562037129319913;0.7990231556217575;0.014891740160834683;0.7991699783436678
78.464415;1.0443009346052667;0.8345746174672015;0.7991518483134462;-5.406266916306692e-05;-5.176614721010959e-05;1.044736790959449;10.000020646006732;0.8335082720585606;0.015562078041817046;0.015562037705899671;0.7990219664385245;0.014891739716750368;0.7991688137102703
78.474415;1.0443008120993242;0.8345733345873777;0.7991507375421955;-5.517408613308784e-05;-5.283041505668969e-05;1.0447368590253148;10.000021370464182;0.8335083279851897;0.015562076178452337;0.015562038217958395;0.7990217728551148;0.014891739287103354;0.7991686454313961
78.484415;1.0443009955665592;0.8345730483479213;0.7991503540047452;-5.4067560693284596e-05;-5.1770840034994745e-05;1.0447369080362843;10.000022124645449;0.8335083820766939;0.015562074294194102;0.01556203866690103;0.7990205747118762;0.01489173887854687;0.7991674739779007
78.494415;1.0443011835195588;0.8345720037562008;0.7991492476954923;-5.4416915024016506e-05;-5.210537283061591e-05;1.0447369381355056;10.000022904767818;0.8335084339626675;0.015562072385689811;0.01556203905419067;0.7990193718627024;0.014891738498251584;0.7991662994253271
78.504415;1.0443020281402853;0.834571129878339;0.7991478089615166;-5.466250244333942e-05;-5.234051262587192e-05;1.0447379496994085;10.000023705365335;0.8335084833669955;0.015562070450240145;0.015562039382621108;0.79901816430059;0.014891738153229547;0.7991651221719694
78.514415;1.044302224273228;0.834571189211876;0.799147766619773;-5.466246185085348e-05;-5.234048319789025e-05;1.044737943333233;10.00002451973946;0.8335085300903414;0.015562068485481913;0.015562039656705216;0.7990169521651816;0.014891737850345923;0.7991639427493221
78.524415;1.0443024242957064;0.8345697912340482;0.7991463324716405;-5.390530770652886e-05;-5.1615470041909203e-05;1.0447379197724418;10.000025341417059;0.8335085739449151;0.015562066488411755;0.015562039882027848;0.7990157356497599;0.014891737596466463;0.7991627617722724
78.534415;1.0443023270319702;0.834568500283036;0.7991452353069088;-5.501669667974781e-05;-5.26797324446737e-05;1.0447378797489324;10.000026164984485;0.8335086147448817;0.015562064455524847;0.015562040064677407;0.7990145149471091;0.01489173739704146;0.7991615799010806
78.544415;1.0443025346614438;0.8345682050914645;0.7991448659098211;-5.3910148767397236e-05;-5.162015859241192e-05;1.0447378238620193;10.000026985922569;0.8335086523719042;0.015562062383398568;0.015562040211217208;0.7990132902414062;0.014891737254902355;0.7991603978283878
78.554415;1.0443036996992174;0.8345679123976882;0.7991437745694553;-5.450015730590375e-05;-5.218510923282759e-05;1.044737752555842;10.000027800148539;0.8335086867943311;0.015562060269331346;0.015562040327836358;0.7990120616890533;0.014891737171600075;0.7991592162621062
78.564415;1.0443036139809707;0.8345662647249101;0.7991423520288705;-5.450503452218827e-05;-5.2189823680452e-05;1.0447376662438717;10.000028603505909;0.8335087179870809;0.015562058112973273;0.01556204041877717;0.7990108294037643;0.014891737149388167;0.7991580358768668
78.574415;1.0443038335068324;0.8345663103296272;0.7991423273320105;-5.450497264055931e-05;-5.2189797804159756e-05;1.0447375653972268;10.000029391552893;0.8335087458732028;0.015562055918142739;0.015562040486253011;0.7990105934524983;0.014891737191527305;0.7991578570815749
78.584415;1.04430405735453;0.8345648963728777;0.7991409124794512;-5.3747793898121165e-05;-5.146478587992889e-05;1.044737450518125;10.000030159996331;0.8335087703317708;0.015562053692239841;0.015562040532251735;0.7990093538454334;0.014891737301851159;0.7991566806901697
78.594415;1.0443039845317175;0.8345635871060387;0.7991398363627599;-5.485915501255367e-05;-5.252904632838698e-05;1.0447373221451708;10.000030905359683;0.8335087912046448;0.01556205144325364;0.01556204056017859;0.7990081105605727;0.014891737483912596;0.799155506904756
78.604415;1.0443051708900477;0.8345640334337053;0.7991394897691662;-5.399325941713465e-05;-5.169989213629773e-05;1.0447381809132836;10.00003162501583;0.8335088083073948;0.015562049177812233;0.015562040574697495;0.79900686360809;0.014891737739951873;0.7991543360600476
78.614415;1.0443054080862089;0.8345629562632949;0.7991384229136507;-5.4342567254685724e-05;-5.2034428775086146e-05;1.0447380275789324;10.000032316645845;0.8335088214949181;0.015562046901784107;0.015562040580182526;0.7990056130610333;0.014891738071533933;0.7991531684807941
78.624415;1.0443053483784732;0.8345612846924731;0.7991370262954699;-5.434741647568297e-05;-5.203914265100808e-05;1.0447378630132094;10.000032977909614;0.8335088307472263;0.015562044621278128;0.015562040579747338;0.7990043590599323;0.014891738481238537;0.7991520044790726
78.634415;1.0443055936173908;0.834560956024129;0.7991366942022535;-5.324083617263253e-05;-5.097957745274553e-05;1.044737688182838;10.00003360651283;0.8335088361630614;0.01556204234238231;0.015562040575547434;0.7990031018406869;0.014891738973003499;0.7991508443303252
78.644415;1.044305842341877;0.8345598661516885;0.7991356421060718;-5.359013437085052e-05;-5.13141175316664e-05;1.044737504090909;10.00003420072738;0.8335088378768665;0.015562040070143692;0.015562040569275206;0.7990018417572362;0.014891739550922354;0.7991496882353675
78.654415;1.0443067467259548;0.8345589445084718;0.7991342604223658;-5.383564357945855e-05;-5.1549244191863443e-05;1.0447373116808367;10.000034760092108;0.8335088360462555;0.015562037807859827;0.015562040562269858;0.7990005792801472;0.014891740218169795;0.799148536292521
78.664415;1.0443070014563918;0.8345589540923727;0.7991342779836462;-5.3835555200014146e-05;-5.154923028408173e-05;1.0447371117896205;10.000035285353016;0.8335088309022851;0.015562035557023663;0.015562040555362774;0.7990003149899036;0.014891740977186471;0.7991483883507975
78.674415;1.0443072585888022;0.8345575050772788;0.7991329065225953;-5.3078346159275536e-05;-5.0824226113135194e-05;1.0447369051682691;10.00003577748293;0.8335088227312828;0.01556203331739761;0.015562040549211783;0.7989990495721138;0.014891741830457281;0.7991472447811715
78.684415;1.04430721642733;0.8345561626239831;0.7991318745595741;-5.4189674469367596e-05;-5.1888488386582005e-05;1.0447366924975818;10.000036236946913;0.8335088118010558;0.015562031087087563;0.015562040545074826;0.7989977837841005;0.01489174278075871;0.799146105487888
78.694415;1.0443074764657814;0.8345558162927011;0.7991315725305991;-5.308308147139429e-05;-5.0828930881818204e-05;1.0447364743943193;10.000036663656294;0.8335087983248999;0.015562028862913156;0.015562040544463872;0.7989965183642074;0.014891743830844286;0.7991449706016588
78.704415;1.0443086905228054;0.8345554735603461;0.7991305503947426;-5.367303628886717e-05;-5.139388639140535e-05;1.0447362513667386;10.00003705696647;0.8335087824791308;0.015562026640819671;0.015562040547898582;0.7989952539828882;0.014891744982664675;0.7991438402685822
78.714415;1.044308649781452;0.8345537776532742;0.7991291986770602;-5.36778569445272e-05;-5.1398600525916434e-05;1.044737023713283;10.000037416189745;0.8335087644548482;0.015562024416176075;0.015562040554884077;0.7989939913022512;0.014891746236678043;0.7991427145619385
78.724415;1.0443089096669553;0.8345537773613605;0.7991292462445185;-5.367776147862631e-05;-5.1398593896274476e-05;1.0447367915336465;10.000037741616202;0.8335087445051211;0.015562022183921326;0.015562040565185025;0.7989927310195962;0.014891747592648918;0.7991415933869511
78.734415;1.0443091688574329;0.8345523203980937;0.7991279049485641;-5.2920543506955575e-05;-5.06735936277274e-05;1.0447365548685512;10.000038034477882;0.8335087229657069;0.01556201993823671;0.01556204057879212;0.7989914738214033;0.014891749051059031;0.7991404764988711
78.744415;1.044309427210539;0.8345512122380919;0.799126903515897;-5.326982667078023e-05;-5.1008142209401885e-05;1.0447363137842767;10.000038295722621;0.8335087002883733;0.015562017672355957;0.015562040594475905;0.7989902203100543;0.014891750613222293;0.7991393636185989
78.754415;1.044310337082603;0.8345502758288368;0.7991255728609086;-5.3515307983498085e-05;-5.124326202554313e-05;1.0447360683427407;10.000038524808256;0.8335086770681203;0.01556201537935094;0.015562040609881608;0.7989899709743686;0.014891752281036817;0.7991392543434668
78.764415;1.0443105932856085;0.8345502740938937;0.7991256418672553;-5.3515213376074546e-05;-5.1243258565088865e-05;1.044735818525007;10.000038719310798;0.8335086540083034;0.015562013052631992;0.015562040622739727;0.798988726199041;0.014891754056911542;0.7991381488549978
78.774415;1.0443108480836145;0.8345488169930606;0.7991243223981905;-5.275799543216481e-05;-5.0518259328311585e-05;1.0447355642042546;10.00003887558888;0.8335086318653953;0.01556201068537557;0.0155620406307383;0.7989874862332786;0.014891755942000273;0.7991370468222265
78.784415;1.0443108002183255;0.8345474693857502;0.7991233431923719;-5.386931223943034e-05;-5.158251850889272e-05;1.0447353052338628;10.000038989626486;0.8335086114022132;0.015562008270244112;0.015562040630885761;0.7989862511542658;0.014891757933552857;0.799135948016787
78.794415;1.0443110518699845;0.83454712053741;0.7991230949117578;-5.2762719598386806e-05;-5.052296770202177e-05;1.0447350416115913;10.00003905706592;0.8335085933405573;0.015562005799204862;0.01556204061990453;0.7989850209305823;0.014891760024904359;0.7991348521466094
78.804415;1.0443113020579604;0.8345460156342344;0.7991221276315299;-5.3112007686380696e-05;-5.085751714735484e-05;1.0447347736051007;10.000039073283384;0.83350857837006;0.015562003263252525;0.015562040595209981;0.7989837955320866;0.014891762208034502;0.7991337589176588
78.814415;1.0443122034486894;0.8345450838058971;0.7991208318618365;-5.335748662233431e-05;-5.109262910181404e-05;1.0447345017096359;10.000039034303235;0.8335085672205517;0.015562000653715023;0.01556204055540224;0.7989825749827045;0.014891764475422509;0.7991326680380417
78.824415;1.0443124512198958;0.8345450874825393;0.7991209365163542;-5.3357402049644314e-05;-5.109262819426256e-05;1.0447352264393903;10.000038937229599;0.8335085607093793;0.015561997964338794;0.015562040499881299;0.7989813593509532;0.014891766820389264;0.7991315792124831
78.834415;1.0443126981143818;0.8345436360042173;0.7991196534964708;-5.260019182401204e-05;-5.036762845899104e-05;1.0447349481461434;10.000038779334792;0.833508559691761;0.015561995191701877;0.01556204042857393;0.7989811487065167;0.014891769237246352;0.7991314919867277
78.844415;1.0443126434480972;0.8345422934706936;0.7991187115707545;-5.3711513794925084e-05;-5.143188324632886e-05;1.0447346670236608;10.000038557114411;0.8335085649343994;0.015561992334136304;0.0155620403421626;0.7989799430772965;0.014891771721045978;0.7991304064408803
78.854415;1.0443128899685987;0.8345419483067292;0.7991185014083579;-5.260493247290305e-05;-5.0372334056328875e-05;1.0447343832280211;10.000038266387046;0.8335085769956677;0.015561989390670019;0.015562040241708503;0.7989787424535382;0.01489177426652039;0.7991293221550243
78.864415;1.0443140907988693;0.8345416069789929;0.7991175729771037;-5.319489124186064e-05;-5.093728467491652e-05;1.0447340969599914;10.000037902898777;0.8335085961712811;0.015561986360455521;0.015562040127875975;0.7989775468148801;0.014891776867388773;0.7991282389090402
78.874415;1.044314038292466;0.834539912032663;0.7991163166149889;-5.31997123398501e-05;-5.0941986878236655e-05;1.044733808481711;10.000037462645473;0.8335086225275907;0.015561983242893363;0.015562040001064594;0.7989763561345595;0.014891779516481385;0.7991271564686788
78.884415;1.0443142888120809;0.8345399117056;0.7991164608175825;-5.3199641302963245e-05;-5.0941987894053276e-05;1.04473351808538;10.000036941940042;0.8335086559761287;0.0155619800384805;0.015562039862811478;0.7989751704008701;0.014891782206267213;0.7991260745366474
78.894415;1.044314541719719;0.8345384532790097;0.7991152169809824;-5.244244143412873e-05;-5.021698703901012e-05;1.044733226016326;10.000036337548051;0.8335086963284347;0.015561976749492409;0.015562039717038716;0.7989739896579336;0.014891784929670655;0.7991249927306718
78.904415;1.0443144962464872;0.8345371010570923;0.799114313199874;-5.3553770495814415e-05;-5.1281236863130197e-05;1.0447329324221981;10.000035646677839;0.8335087433493444;0.01556197337980272;0.015562039568914792;0.7989728139929599;0.014891787680275829;0.7991239105802638
78.914415;1.0443157083741708;0.834537505905551;0.7991141393878868;-5.2687858495947615e-05;-5.0452087239749276e-05;1.044732637371037;10.000034866703338;0.8335087968099335;0.01556196993426877;0.015562039422712651;0.7989726434987316;0.014891790451721672;0.7991238273561097
78.924415;1.0443159698982354;0.8345363887615183;0.7991132448802217;-5.303716880006621e-05;-5.078663617051632e-05;1.0447323408875586;10.000033995230133;0.8335088565074533;0.015561966418779024;0.015562039281782028;0.7989714783173675;0.01489179323761682;0.7991227427772872
78.934415;1.0443159333163383;0.8345346788277997;0.7991120195135324;-5.3041995906564115e-05;-5.079133314923314e-05;1.0447330429838293;10.000033030432855;0.8335089222513214;0.015561962841085434;0.015562039149754734;0.7989703187091309;0.014891796031794045;0.7991216560201013
78.944415;1.0443162007876208;0.8345346628924675;0.7991121915586531;-5.30419387591384e-05;-5.079133668067377e-05;1.0447327436997718;10.000031970972241;0.8335089938492282;0.015561959211087145;0.015562039031303505;0.7989691649847825;0.014891798827777495;0.799120566489379
78.954415;1.0443164712268358;0.8345331888946601;0.7991109723461602;-5.228474962437325e-05;-5.0066335638077123e-05;1.044732443156954;10.000030815943415;0.8335090711493045;0.015561955540533395;0.015562038932249136;0.7989680173834154;0.014891801618292714;0.7991194736816359
78.964415;1.0443173971779565;0.834532583874839;0.799110090009652;-5.3636740766397244e-05;-5.136097699827307e-05;1.0447321415968045;10.00002956513118;0.8335091541057716;0.01556195184305681;0.015562038858385538;0.7989668760901881;0.014891804395537172;0.7991183772036649
78.974415;1.0443176736778728;0.8345322133058981;0.7991099346763809;-5.2530184434309256e-05;-5.030143141534189e-05;1.0447318393748406;10.000028218937635;0.8335092427670828;0.015561948133414792;0.015562038813692574;0.798965741282809;0.014891807150948542;0.7991172768024849
78.984415;1.044317953276874;0.8345310846551689;0.7991090558181986;-5.2879507273270684e-05;-5.063598160066966e-05;1.0447315369522743;10.000026778307117;0.8335093371929939;0.015561944425832305;0.015562038799346352;0.7989646130456228;0.014891809874718465;0.7991161723209367
78.994415;1.0443182359882617;0.8345296059896019;0.7991078434576586;-5.212232586308113e-05;-4.991098172265657e-05;1.0447312348696565;10.000025244979204;0.8335094373873178;0.01556194073340851;0.015562038813649431;0.7989644912954698;0.01489181255694422;0.7991160634290658
79.004415;1.0443182206385544;0.8345293421318372;0.7991080258012064;-5.28842989612771e-05;-5.064068285794138e-05;1.0447309336546113;10.000023621463432;0.8335095432768016;0.015561937067994714;0.015562038852557964;0.7989633758603053;0.014891815189705294;0.7991149503375878
79.014415;1.0443194628145929;0.8345286248093059;0.7991068144478898;-5.236777199037855e-05;-5.014607693468227e-05;1.0447306337863138;10.000021910705238;0.8335096547108047;0.015561933439168407;0.015562038910568454;0.7989622666285928;0.014891817768019363;0.7991138328629174
79.024415;1.044319754042393;0.8345286012157193;0.7991069974137675;-5.236773372884142e-05;-5.014608721345527e-05;1.0447303357643305;10.000020116196398;0.8335097714836502;0.015561929853353794;0.015562038981923525;0.7989611636273614;0.014891820289523116;0.7991127111164785
79.034415;1.0443197467126966;0.8345268811112533;0.7991057864002054;-5.2372571866496085e-05;-5.015078087464406e-05;1.0447300400943647;10.000018242697436;0.8335098933867136;0.015561926314193017;0.01556203906133985;0.7989600669772163;0.01489182275395342;0.7991115852059252
79.044415;1.044320042937272;0.8345257512346808;0.7991049100355119;-5.272190522971636e-05;-5.048533573465555e-05;1.0447307471809861;10.00001629631237;0.8335100202549892;0.015561922823804798;0.01556203914306915;0.7989589768146464;0.014891825162846742;0.7991104551567133
79.054415;1.0443203415682303;0.8345253788988757;0.7991047584409727;-5.161536490407419e-05;-4.9425798459263824e-05;1.044730457375254;10.000014283309655;0.8335101519716179;0.015561919383796164;0.015562039219345174;0.7989578932710379;0.014891827518871798;0.7991093209076924
79.064415;1.0443212950380634;0.834524771338328;0.79910388106068;-5.296736201064666e-05;-5.072043513140046e-05;1.044730171183666;10.000012209025334;0.833510288400792;0.015561915995500468;0.01556203928019802;0.7989578164751096;0.014891829824983625;0.7991091821503097
79.074415;1.0443215982186378;0.8345232937186986;0.7991026679601808;-5.2210191014737864e-05;-4.999544086730396e-05;1.0447298893572574;10.000010077859386;0.833510429310755;0.015561912659870355;0.015562039314858842;0.7989567465391417;0.014891832083846694;0.7991080390722658
79.084415;1.0443219034689875;0.834523272746818;0.7991028471754782;-5.22101641435606e-05;-4.999545951750278e-05;1.044729612766944;10.000007893878422;0.833510574413717;0.015561909377500283;0.01556203931356673;0.7989556835508087;0.014891834297523734;0.7991068913655034
79.094415;1.0443219094979355;0.8345215561243077;0.7991016298801448;-5.221500581968518e-05;-5.0000154307755026e-05;1.044729342218261;10.000005660799165;0.8335107234511647;0.015561906149164743;0.015562039268900403;0.7989546275877024;0.014891836467955256;0.7991057389115593
79.104415;1.0443222181985385;0.8345204304961028;0.799100744187283;-5.256434822366258e-05;-5.033471583891092e-05;1.0447290783312895;10.000003381297315;0.8335108761740472;0.015561902976945168;0.015562039177030659;0.7989535787462559;0.014891838597547495;0.7991045815850626
79.114415;1.0443234817348848;0.83452082513195;0.7991005800134696;-5.169846353685185e-05;-4.95055752755658e-05;1.0447288215169563;10.000001056925274;0.8335110323032351;0.015561899864975198;0.01556203903832721;0.798952537147491;0.01489184068815424;0.7991034192536589
79.124415;1.044323491439522;0.834519461273431;0.7990996869792891;-5.280981617058666e-05;-5.0569823546314324e-05;1.044728572003097;9.999998688637458;0.8335111915742597;0.01556189681851933;0.015562038856035949;0.798951502896546;0.014891842739172236;0.7991022518006232
79.134415;1.044323802634699;0.834517990313233;0.7990984553621308;-5.2052652740174875e-05;-4.98448364040688e-05;1.0447283298351326;9.999996277347906;0.8335113537486005;0.015561893842195243;0.015562038634165928;0.79895047604621;0.01489184474738037;0.7991010791838097
79.144415;1.0443241136472163;0.8345179773209681;0.799098613406856;-5.205263647654713e-05;-4.984486548810819e-05;1.0447280948546644;9.999993824818006;0.8335115185275586;0.015561890938964928;0.015562038376508498;0.798950456593989;0.014891846709199026;0.7991009013173949
79.154415;1.0443244236643643;0.8345165111344116;0.7990973725030945;-5.1295476117047646e-05;-4.911988210258844e-05;1.0447278666990492;9.999991334431522;0.8335116854826843;0.01556188810968314;0.015562038086771951;0.7989494444930546;0.014891848623152975;0.799099718746711
79.164415;1.0443244306069108;0.8345151569185079;0.7990964608066687;-5.240683038676066e-05;-5.018413375994786e-05;1.0447286448497166;9.999988810978607;0.8335118540573829;0.015561885353112174;0.01556203776845362;0.7989484396791084;0.014891850490352599;0.7990985315205391
79.174415;1.0443256891915578;0.8345155662167083;0.7990962685543211;-5.154095025785985e-05;-4.935500034769352e-05;1.044728428744428;9.999986259749974;0.8335120235920445;0.01556188266663011;0.015562037424090885;0.7989474420855434;0.014891852313425071;0.799097339823461
79.184415;1.0443259901434616;0.8345144604697718;0.799095345523066;-5.189030229757155e-05;-4.968957363986626e-05;1.0447282178756951;9.999983685957664;0.8335121933562858;0.015561880047197751;0.015562037055178514;0.7989464516253317;0.014891854095505983;0.7990961438045031
79.194415;1.0443259851501396;0.8345127691241848;0.7990940820081729;-5.189514533375866e-05;-4.969427291119252e-05;1.0447280117763325;9.999981094966811;0.8335123626153621;0.015561877492013413;0.015562036662849991;0.7989454681995112;0.014891855840050908;0.7990949436151122
79.204415;1.0443262758024152;0.8345127788760881;0.7990942065551323;-5.18951360028624e-05;-4.9694311614775056e-05;1.0447278099678985;9.999978492921292;0.8335125307058534;0.015561874997876233;0.015562036248155704;0.7989444917427365;0.014891857551619642;0.7990937394661999
79.214415;1.0443265606494396;0.8345113373768817;0.7990929307446806;-5.113797873594548e-05;-4.8969333862137045e-05;1.0447276120024174;9.999975887144707;0.8335126970720158;0.015561872560398208;0.015562035812435579;0.7989445222391992;0.014891859236818062;0.7990935314967587
79.224415;1.044327491934029;0.8345107711442243;0.7990919829962418;-5.248997241495902e-05;-5.026396799345247e-05;1.0447274175216201;9.999973286293365;0.8335128612779342;0.01556187017493228;0.01556203535831623;0.7989435596980757;0.01489186090450438;0.7990923204578128
79.234415;1.0443277643504074;0.8345104450946877;0.7990917537993056;-5.138345371208213e-05;-4.9204454517569935e-05;1.0447272262053882;9.999970700145349;0.8335130230042666;0.015561867837269414;0.015562034890018417;0.7989426041332937;0.01489186256557539;0.7990911066313809
79.244415;1.044328030093542;0.8345093661280856;0.7990907929140696;-5.173280931524028e-05;-4.953902967613982e-05;1.0447270377073214;9.999968138744133;0.8335131820108445;0.015561865542678584;0.015562034412748295;0.7989416555728341;0.01489186423249048;0.7990898905244977
79.254415;1.0443279877478981;0.8345077012850124;0.7990894905921344;-5.1737650358654954e-05;-4.954372379918394e-05;1.0447268516572414;9.999965611634208;0.8335133380742056;0.01556186328538728;0.015562033932173387;0.7989407140675402;0.0148918659182755;0.7990886727665323
79.264415;1.0443282392296125;0.8345077369988037;0.7990895753329954;-5.1737646861417e-05;-4.954376299052959e-05;1.0447266676273526;9.999963127694093;0.833513490952882;0.015561861059506667;0.015562033454354264;0.7989397796708059;0.01489186763508028;0.7990874541564433
79.274415;1.0443294369723881;0.8345070828172367;0.799088258654764;-5.1221128858982705e-05;-4.904916061887705e-05;1.044727485080472;9.999960695079714;0.8335136404369695;0.015561858860561906;0.015562032986562047;0.7989398524192831;0.014891869392892393;0.7990872354353166
79.284415;1.044329372742397;0.8345068857717926;0.7990883284347181;-5.198312307826415e-05;-4.9778869107364307e-05;1.0447273033930369;9.999958321132363;0.8335137863961104;0.015561856687060751;0.015562032538683147;0.7989389323117602;0.014891871199843653;0.7990860179078564
79.294415;1.0443296023728097;0.8345054772268446;0.7990869962953268;-5.122596845683922e-05;-4.9053882295294034e-05;1.044727121913468;9.999956012409747;0.8335139287203552;0.015561854541056162;0.01556203212356781;0.7989380192696548;0.014891873064165864;0.7990848023584091
79.304415;1.0443298248301314;0.834504421527655;0.799085990588648;-5.1575328330566484e-05;-4.9388448100919694e-05;1.0447269399967773;9.99995377471771;0.83351406726941;0.015561852426746469;0.015562031755522414;0.7989371131701974;0.014891874995390495;0.7990835896939982
79.314415;1.044330040118026;0.8345041261423549;0.7990857016600968;-5.0468817120232044e-05;-4.832892451977113e-05;1.044726757030015;9.999951612744374;0.8335142019171935;0.015561850349049295;0.01556203144838909;0.798936213977347;0.014891877003361942;0.7990823807193436
79.324415;1.0443309007088917;0.8345035977195013;0.7990846793216203;-5.182080592633256e-05;-4.9623531254228504e-05;1.044726572513683;9.999949529422278;0.8335143325773868;0.015561848314374445;0.015562031215048127;0.7989353218196836;0.0148918790960262;0.7990811761280237
79.334415;1.0443311014436631;0.8345022009254411;0.7990833140984643;-5.106365364840817e-05;-4.889853335528904e-05;1.0447263862091833;9.999947525841822;0.8335144591627435;0.01556184633146415;0.015562031067889285;0.798934436929912;0.014891881278179493;0.7990799764978596
79.344415;1.0443312946341872;0.8345022620149596;0.7990833344162059;-5.1063659191421496e-05;-4.889855613745364e-05;1.0447261982633174;9.99994560182463;0.8335145815481679;0.015561844410030012;0.015562031018715498;0.798934559537747;0.014891883552336765;0.7990797820926514
79.354415;1.044331178907247;0.8345006283660906;0.7990819518685705;-5.106849922208491e-05;-4.8903218205378336e-05;1.0447260091813948;9.999943756437208;0.8335146995899835;0.015561842559065826;0.015562031078527532;0.7989336898471686;0.01489188591999955;0.7990785935991014
79.364415;1.0443313560563725;0.8344995862477392;0.7990808949428461;-5.141786370812024e-05;-4.923776529406263e-05;1.0447258196113083;9.999941988184906;0.8335148132121301;0.01556184078687935;0.015562031258080786;0.798932828065155;0.01489188838167202;0.7990774111805857
79.374415;1.0443315245647322;0.8344993025997904;0.7990805539002651;-5.031135813419497e-05;-4.817822373614169e-05;1.044725630150545;9.999940295013308;0.8335149224663331;0.015561839101882562;0.015562031568134554;0.7989319743479776;0.014891890936177484;0.7990762351752099
79.384415;1.0443323364302572;0.8344987842713804;0.7990794785569475;-5.166334349907156e-05;-4.94728027993332e-05;1.0447264413740915;9.999938673953263;0.8335150274696862;0.015561837512284168;0.0155620320192886;0.7989311287139989;0.014891893580460338;0.7990750658804776
79.394415;1.044332486054272;0.8344973961855937;0.7990780595988014;-5.090619408771172e-05;-4.874778398003881e-05;1.044726253950196;9.999937120681794;0.8335151282982602;0.015561836024698662;0.015562032622502156;0.7989302910505081;0.014892896310525254;0.7990739222449248
79.404415;1.0443326254896748;0.8344974647238012;0.7990780257940839;-5.0906205262600005e-05;-4.874778880372464e-05;1.0447260686500675;9.999935630011414;0.8335152249259555;0.015561834642694089;0.015562033388735848;0.7989294611860984;0.014892899122620814;0.7990727673643797
79.414415;1.0443324533664144;0.8344958372296843;0.7990765892757056;-5.091104238763579e-05;-4.8752425623299155e-05;1.0447258862366773;9.999934197323697;0.8335153172159169;0.015561833365609045;0.015562034326490752;0.7989296389213915;0.014892902013361605;0.7990726200738482
79.424415;1.044332571724424;0.8344959063602891;0.799076538761159;-5.0911054186867376e-05;-4.8752424923003905e-05;1.0447257073329763;9.999932819519175;0.833515404987852;0.01556183218828824;0.015562035439434603;0.7989288239841453;0.01489290497935151;0.799071481067539
79.434415;1.0443336330689523;0.8344952813963642;0.7990750865715341;-5.039453274793364e-05;-4.825776549956982e-05;1.044725532399134;9.999931494947573;0.8335154880959592;0.015561831102574792;0.015562036725508646;0.7989280159760691;0.014892908016908606;0.7990703505274142
79.444415;1.044333730168307;0.834494243272851;0.7990739619861701;-5.074389907741865e-05;-4.859228762487845e-05;1.044725361782656;9.999930222986384;0.8335155664136217;0.015561830099726736;0.015562038177161768;0.798927214383277;0.014892911121420792;0.7990692287840077
79.454415;1.0443335154528866;0.834494070135836;0.7990738906919386;-5.1505894214621684e-05;-4.9321938553473706e-05;1.0447251957126422;9.999929003452198;0.8335156397741026;0.015561829171995055;0.015562039782763454;0.7989264186580467;0.014892914287109748;0.7990681160496428
79.464415;1.044333590899302;0.8344926803851702;0.799072419861632;-5.0748742560005674e-05;-4.8596898790429066e-05;1.044725034310305;9.999927836154065;0.8335157079817356;0.015561828312822936;0.01556204152829748;0.7989256282978839;0.014892917508264008;0.799067012395656
79.474415;1.044333655203582;0.8344916380473545;0.7990712787139326;-5.109810741204782e-05;-4.893141319933377e-05;1.0447248776601195;9.999926721059955;0.8335157708823719;0.015561827516575751;0.015562043398019634;0.7989258428167443;0.014892920781087657;0.7990669176144999
79.484415;1.0443343606562865;0.8344918716222718;0.7990708582692307;-5.099420872796492e-05;-4.8831868029929145e-05;1.0447247257841634;9.99992565829868;0.8335158283853912;0.015561826778700877;0.015562045374920338;0.7989250616339743;0.014892924104683637;0.7990658319315527
79.494415;1.0443344020026046;0.8344908233536151;0.7990697091114581;-5.1343572019402514e-05;-4.9166377013497464e-05;1.0447245785329218;9.99992464729237;0.833515880449516;0.015561826096085375;0.015562047442141472;0.7989242840334391;0.014892927480891181;0.7990647549889351
79.504415;1.0443344316384129;0.8344894217077564;0.7990682221554483;-5.058641725585669e-05;-4.844132733227404e-05;1.0447254355828046;9.999923685975235;0.833515927107861;0.015561825466934952;0.015562049583986166;0.7989235092584387;0.01489293091337035;0.7990636865874748
79.514415;1.044334148445436;0.8344892306203813;0.7990681263178838;-5.134840663877722e-05;-4.9170961470783284e-05;1.0447252965605258;9.999922771134957;0.8335159684786474;0.015561824890278637;0.015562051785132371;0.7989227366398087;0.014892934406046407;0.7990626265546023
79.524415;1.04433415457652;0.8344878189559206;0.7990666337337494;-5.059125014703851e-05;-4.844590711449539e-05;1.044725161135744;9.999921899613097;0.8335160047145931;0.015561824365419051;0.015562054029553355;0.7989219656190087;0.01489293796149412;0.7990615747748829
79.534415;1.0443341489462148;0.8344867506703634;0.7990654731091643;-5.094061107992765e-05;-4.878040824443391e-05;1.0447250289945982;9.999921069554693;0.8335160359620567;0.015561823890958356;0.015562056300903123;0.7989221956398397;0.014892941580220226;0.7990615310043436
79.544415;1.0443347840084842;0.8344869543412962;0.7990650351103625;-5.0836701605317266e-05;-4.868084422137916e-05;1.044724899783986;9.999920281075095;0.8335160623669131;0.015561823463703672;0.015562058583675466;0.7989214260370312;0.01489294526081058;0.7990604955143426
79.554415;1.0443347545993509;0.8344858724288459;0.7990638701313618;-5.118606056285079e-05;-4.9015341017337914e-05;1.0447247731175529;9.999919536204375;0.8335160840464058;0.015561823078578719;0.015562060863705615;0.7989206560601612;0.014892949000055012;0.7990594680123622
79.564415;1.044334713169962;0.8344855402335445;0.7990634285997256;-5.007955016140342e-05;-4.795575559821819e-05;1.0447246486282782;9.999918838407911;0.8335161010129193;0.015561822729310594;0.015562063127938012;0.7989198849829087;0.014892952792809633;0.799058448310488
79.574415;1.0443346596786518;0.8344844431501394;0.7990622608884027;-5.0428908181060465e-05;-4.829024977129982e-05;1.044724526011724;9.999918191911643;0.8335161131777169;0.015561822408813031;0.015562065364825045;0.7989191121606363;0.014892956632194355;0.7990574361496648
79.584415;1.0443342930250405;0.834482748258816;0.7990607579238468;-5.043372013683746e-05;-4.829483404963073e-05;1.0447244050374527;9.999917600981592;0.8335161204499333;0.015561822108949542;0.015562067565588936;0.7989183370271629;0.014892960510680257;0.7990564312675583
79.594415;1.0443351689224598;0.8344835039881964;0.799060648833704;-5.0674347033055216e-05;-4.852516675343451e-05;1.0447242855631322;9.999917069303635;0.8335161228167486;0.015561821820402739;0.015562069724422381;0.7989185590815707;0.014892964421963457;0.7990564332965593
79.604415;1.044335079140073;0.8344820340679238;0.7990591458006848;-4.991718208327656e-05;-4.7800099396655e-05;1.0447241675403334;9.99991659990685;0.8335161203743469;0.015561821533777484;0.015562071837190012;0.7989177778482005;0.01489296836205176;0.7990554424569443
79.614415;1.0443346763934236;0.8344806650975495;0.7990579776197432;-5.10285074634339e-05;-4.886423568629457e-05;1.0447240509798035;9.999916195927128;0.8335161133057463;0.015561821240971043;0.015562073899943435;0.7989169927966215;0.014892972328058541;0.7990544584672056
79.624415;1.0443345630834666;0.8344802861726025;0.7990575351332396;-4.992199212525926e-05;-4.780464533002789e-05;1.0447249359411448;9.99991586110527;0.833516101799232;0.015561820934987898;0.01556207590802728;0.7989162032843367;0.014892976315924532;0.7990534811995477
79.634415;1.044334438448724;0.834479142390244;0.7990563685191288;-5.0271343980801315e-05;-4.813913417121246e-05;1.044724822563056;9.999915599118365;0.8335160859999582;0.015561820609254583;0.015562077856180051;0.7989154085875946;0.014892980319614143;0.7990525105204133
79.644415;1.0443340018737852;0.8344785075428739;0.799055928118747;-4.992679762037742e-05;-4.7809188806808406e-05;1.0447247110288658;9.999915412877936;0.8335160660345104;0.015561820257981989;0.015562079739310493;0.7989146079981632;0.014892984332426638;0.7990515463509085
79.654415;1.0443348097738707;0.8344781105429909;0.7990547641875121;-5.051676428858603e-05;-4.837403755849896e-05;1.0447246014872889;9.999915304947441;0.8335160420169028;0.015561819877215676;0.015562081553091802;0.7989148009112053;0.014892988348693367;0.7990515885182515
79.664415;1.0443346547438428;0.8344765947341437;0.7990532674106564;-4.975959299819559e-05;-4.7648967342100175e-05;1.0447244940807467;9.999915278421412;0.83351601402996;0.015561819465762601;0.01556208329411567;0.798913986886326;0.014892992364106758;0.7990506374003122
79.674415;1.0443344913766006;0.8344765274197479;0.7990531664777093;-4.975959607119335e-05;-4.764893652263041e-05;1.0447243890294586;9.999915337192313;0.8335159821500684;0.01556181902460918;0.015562084960169075;0.7989131656993218;0.014892996374367418;0.7990496928186305
79.684415;1.044334019635208;0.8344747564177184;0.7990516732017787;-4.976439134640471e-05;-4.7653509096199014e-05;1.0447242865880462;9.999915485500578;0.8335159464717556;0.015561818554836057;0.01556208655094243;0.7989123373449589;0.014893000373217807;0.7990487547059423
79.694415;1.0443338426591062;0.8344735683732544;0.7990505162122957;-5.0113739975672127e-05;-4.7987998964055614e-05;1.0447241869350907;9.999915727201481;0.8335159070401263;0.015561818056783343;0.015562088068145161;0.7989115019373904;0.014893004351902871;0.7990478229189074
79.704415;1.0443346138953231;0.8344738926742411;0.7990500859165687;-4.924783532880724e-05;-4.715877058273225e-05;1.044724090152656;9.999916065276764;0.8335158637669146;0.015561817531213893;0.015562089514608782;0.7989106595510298;0.014893008299990932;0.7990468972235086
79.714415;1.0443341257842484;0.8344724506032433;0.7990489321729372;-5.0359148534745305e-05;-4.822290156702498e-05;1.044723996266239;9.999916501778735;0.8335158165044769;0.015561816980641787;0.01556209089354215;0.79891081014398;0.01489301220539407;0.7990469771442176
79.724415;1.044333934518263;0.8344712426345684;0.7990477800214721;-5.070849626013333e-05;-4.855739418259193e-05;1.0447239052630366;9.999917037900229;0.8335157651765457;0.015561816409309679;0.015562092208248111;0.7989099536391707;0.014893016054008505;0.7990460627417396
79.734415;1.0443337393033094;0.8344707853505697;0.799047354371005;-4.960197740373485e-05;-4.7497811536497666e-05;1.0447248170801524;9.999917674115453;0.8335157097481194;0.015561815821564413;0.015562093461953003;0.7989090900610735;0.014893019830904042;0.7990451536599852
79.744415;1.0443332392812614;0.8344693237666535;0.7990462050413252;-5.0713287551417235e-05;-4.856194455011448e-05;1.0447247315723354;9.999918410251171;0.8335156501350172;0.015561815221103524;0.015562094657653137;0.7989082195846706;0.014893023522432686;0.7990442498330715
79.754415;1.0443339903936808;0.8344696154659798;0.7990457822086623;-4.984738007810179e-05;-4.773272064518229e-05;1.0447246484684634;9.999919244963216;0.8335155862169696;0.015561814611981355;0.015562095797600616;0.7989073424665163;0.014893027117258003;0.7990433512232638
79.764415;1.044333784588654;0.8344683817469827;0.7990446358572572;-5.01967272643131e-05;-4.806721882333319e-05;1.044724567358249;9.999920175535;0.833515517903075;0.015561813999037912;0.015562096882984008;0.7989074589251282;0.014893030605963175;0.7990434575278955
