time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.774415;1.0443335757052832;0.8344667927967447;0.7990431565917605;-4.9439551406883124e-05;-4.734215905779103e-05;1.0447244877530826;9.999921199087943;0.8335154451672598;0.015561813387860678;0.015562097914815448;0.7989065690550583;0.014893033980414366;0.7990425688221662
79.784415;1.0443330629039447;0.8344664137406753;0.7990430730242197;-5.020151590844413e-05;-4.807177868764614e-05;1.0447244091586427;9.999922313639285;0.8335153680508214;0.015561812785042782;0.015562098895015206;0.798905672825337;0.01489303723394391;0.7990416845385524
79.794415;1.0443328484848957;0.834464814628556;0.7990415972098909;-4.944433970995094e-05;-4.734672089890001e-05;1.044724331072676;9.999923517803625;0.8335152866816267;0.015561812197909551;0.015562099825992751;0.7989047701358287;0.014893040362335928;0.7990408042226012
79.804415;1.044332631502049;0.8344635605760286;0.7990404579346453;-4.9793687302811916e-05;-4.768122460187495e-05;1.0447242529919507;9.999924809829658;0.8335152013121447;0.015561811634214278;0.015562100709542273;0.798903860875626;0.014893043364227183;0.799039927465051
79.814415;1.044333064596083;0.8344635812127311;0.7990400459975183;-4.96897354066175e-05;-4.75816391384391e-05;1.0447241745127671;9.999926186476472;0.8335151122877666;0.015561811102159984;0.015562101546557624;0.7989029449945358;0.014893046239707997;0.7990390539798998
79.824415;1.0443328427772993;0.834462319840642;0.7990389118013408;-5.00390829574416e-05;-4.791614460526024e-05;1.044724095421798;9.999927642627759;0.833515019942798;0.015561810610057403;0.015562102336831907;0.7989030225786954;0.014893048987904469;0.7990391833843722
79.834415;1.044332618618344;0.8344618124977281;0.7990385057734593;-4.8932565539416335e-05;-4.6856577214697683e-05;1.0447240156948314;9.99992917191201;0.8335149245289108;0.015561810165996757;0.015562103078132727;0.7989020938579988;0.014893051605677455;0.7990383157880184
79.844415;1.0443320909467972;0.8344603045405012;0.7990373781279965;-5.00438698379906e-05;-4.79207158004794e-05;1.0447239354703575;9.999930767399931;0.8335148262254198;0.015561809777575314;0.015562103765686891;0.7989011591662171;0.014893054088667649;0.7990374507097573
79.854415;1.0443318616084818;0.8344586853654372;0.7990359197642317;-4.928669365098974e-05;-4.719566468443834e-05;1.0447248550408441;9.999932422307365;0.8335147251914958;0.015561809451089188;0.015562104393255508;0.7989002189332332;0.014893056433682685;0.7990365878128045
79.864415;1.0443325827091772;0.834459281855785;0.7990358594183864;-4.9527308093496735e-05;-4.742601333056547e-05;1.0447247747903388;9.999934130487599;0.8335146215808273;0.01556180919126472;0.01556210495491731;0.7988992736906604;0.014893058639989397;0.7990357267952991
79.874415;1.0443323464631944;0.8344576587231729;0.7990344091201221;-4.877013200722278e-05;-4.670096553595066e-05;1.0447246950634919;9.999935886252004;0.8335145155209268;0.015561809002083303;0.015562105445893124;0.798898324038646;0.014893060708627209;0.7990348674208054
79.884415;1.0443318047911905;0.8344561429108874;0.7990332974917937;-4.9881434179278616e-05;-4.7765106532509005e-05;1.044724616094848;9.999937684045204;0.83351440713755;0.015561808887385847;0.015562105862851932;0.7988983706094238;0.014893062641664394;0.7990350093206992
79.894415;1.0443315592738098;0.8344556238689883;0.7990329151885406;-4.877491893920726e-05;-4.6705549350504025e-05;1.0447245380872148;9.999939518055019;0.8335142965933205;0.015561808851056763;0.015562106204938461;0.7988974140803726;0.014893064442607764;0.7990341526572637
79.904415;1.0443313084691315;0.8344543469714351;0.7990318121436863;-4.912426840615009e-05;-4.704006689947538e-05;1.044724461330534;9.999941381937996;0.8335141840496686;0.01556180889706629;0.015562106474429752;0.7988964551860757;0.014893066117122081;0.7990332970692686
79.914415;1.0443307511771562;0.8344539355812381;0.7990317731575556;-4.988623024898191e-05;-4.776969958486375e-05;1.0447243861656654;9.999943269440474;0.8335140696206847;0.015561809028724435;0.015562106675724241;0.798895494657952;0.014893067673066153;0.7990324423468104
79.924415;1.0443314432874902;0.8344530706586015;0.799030344991397;-4.936965544424781e-05;-4.727500528171448e-05;1.044724312798449;9.999945175236546;0.8335139534198684;0.015561809247575787;0.015562106813985845;0.798894533124328;0.014893069119256402;0.7990315882374391
79.934415;1.0443311769580468;0.8344517931718141;0.7990292564352381;-4.971900382817201e-05;-4.76095263592411e-05;1.0447242412171434;9.999947094931713;0.833513835610822;0.015561809553142408;0.015562106894923232;0.7988945710700934;0.014893070463665095;0.7990317342746733
79.944415;1.0443309063861417;0.8344512733113093;0.7990288980654356;-4.8612487435201036e-05;-4.654997670208729e-05;1.0447241713145323;9.999949024489887;0.83351371639017;0.01556180994350469;0.015562106924975349;0.7988936088862474;0.014893071712364104;0.7990308804892754
79.954415;1.044330331176317;0.8344497565034298;0.7990278197315306;-4.972378272541062e-05;-4.761412188899775e-05;1.0447241029931866;9.999950959786835;0.8335135959948742;0.01556181041606278;0.015562106910798462;0.7988926469276598;0.01489307286958198;0.7990300263749549
79.964415;1.0443300541409006;0.8344492386964465;0.7990274717282814;-4.861726503089019e-05;-4.655457421374367e-05;1.044724036131295;9.999952896811367;0.8335134747663818;0.01556181096835519;0.015562106858226277;0.7988916855211031;0.014893073938712009;0.79902917155449
79.974415;1.0443307285551824;0.8344487271767491;0.7990264041511396;-4.9207209681339645e-05;-4.711944396219385e-05;1.0447249705420747;9.999954832139217;0.8335133531742673;0.015561811599407827;0.015562106771402122;0.7988907249373539;0.014893074923736368;0.7990283155973013
79.984415;1.0443301468953532;0.8344468655317174;0.7990250078544265;-4.92119709146368e-05;-4.7124026053024014e-05;1.0447249060178323;9.999956762824326;0.8335132317447991;0.01556181231148332;0.015562106652701961;0.7988907653673815;0.01489307583028014;0.7990284579350532
79.994415;1.0443298655776398;0.8344467021775966;0.7990250118148494;-4.9211976330263245e-05;-4.712404253067558e-05;1.0447248424385218;9.999958685890443;0.8335131109712342;0.015561813110764091;0.015562106503337364;0.7988898069301329;0.014893076665961782;0.7990275986456111
80.004415;1.0443295841542524;0.834445084681325;0.7990236281495439;-4.84547880022642e-05;-4.639900557959832e-05;1.0447247798700405;9.999960598081616;0.8335129912808893;0.015561814006385557;0.015562106324072858;0.7988888496739885;0.014893077440479541;0.7990267373849594
80.014415;1.044329002157115;0.834443577440728;0.7990225856660982;-4.956606914956104e-05;-4.746314814834949e-05;1.0447247185582924;9.999962495905535;0.8335128730324247;0.01556181500862905;0.0155621061162257;0.7988878935667814;0.014893078165217608;0.7990258739978426
80.024415;1.0443287223116784;0.8344430693160066;0.7990222752334655;-4.845954191794601e-05;-4.640360294089608e-05;1.044724658854799;9.999964375579776;0.8335127565183594;0.015561816127194015;0.015562105882447429;0.798886938496262;0.014893078851611485;0.7990250082948323
80.034415;1.0443293977240544;0.8344425671122705;0.7990212468988157;-4.904947183388672e-05;-4.6968469438620383e-05;1.044724601180334;9.999966232822562;0.8335126419785424;0.015561817370449418;0.015562105626025285;0.7988869842557144;0.014893079509363263;0.7990251398842051
80.044415;1.0443291215866146;0.8344420612266701;0.799020950977093;-4.794294003853243e-05;-4.590892372509488e-05;1.0447245459962826;9.999968062798663;0.833512529600677;0.015561818745645746;0.015562105349030417;0.7988860305655459;0.014893080145988958;0.7990242689029496
80.054415;1.0443285466633199;0.8344405585888303;0.7990199373606842;-4.905421105590373e-05;-4.6973061495602155e-05;1.0447244937204394;9.999969860114163;0.8335124195050128;0.015561820259533097;0.015562105051347417;0.7988850771564969;0.01489308076722392;0.7990233950282196
80.064415;1.0443282750903744;0.8344392976259242;0.7990189310926806;-4.940353831841555e-05;-4.73075833286832e-05;1.0447244446505624;9.9999716189283;0.8335123117444198;0.015561821918473103;0.015562104732409973;0.7988841237935432;0.014893081377468196;0.7990225182101159
80.074415;1.0443280057009927;0.8344387949973601;0.7990186570444602;-4.829700192675195e-05;-4.624803527485416e-05;1.0447243989431054;9.99997333346559;0.8335122063033829;0.015561823727387751;0.015562104394038908;0.7988831702151152;0.014893081980470874;0.7990216384548411
80.084415;1.044328390879495;0.8344380576554825;0.7990176649813794;-4.9648859760292524e-05;-4.754250683025353e-05;1.0447243566275193;9.999974998339589;0.8335121030913898;0.015561825688781861;0.015562104040764288;0.7988822161313327;0.01489308257994608;0.7990207557333423
80.094415;1.0443281253575138;0.8344375571932172;0.7990174051083924;-4.8542319699500675e-05;-4.6482956054755545e-05;1.0447253176512674;9.999976608342227;0.8335120019931731;0.015561827802994739;0.01556210367807336;0.7988822613139539;0.01489308317928539;0.7990208697769237
80.104415;1.0443278615630192;0.8344363003791414;0.7990164271618236;-4.8891640735039316e-05;-4.6817472074463385e-05;1.0447252818794637;9.999978158132794;0.833511902958634;0.015561830069149634;0.015562103311755764;0.7988813056137671;0.014893083780939545;0.7990199808068247
80.114415;1.044327599405037;0.8344346949139038;0.7990151215193839;-4.813443074665323e-05;-4.609242337318396e-05;1.0447252490217103;9.999979641855225;0.8335118060285969;0.015561832485297156;0.01556210294873522;0.7988803488289972;0.014893084386663159;0.7990190885118124
80.124415;1.0443270377357112;0.8344343052789296;0.799015216487062;-4.8896354292122055e-05;-4.6822041510568474e-05;1.0447252186209004;9.999981052730181;0.8335117112827269;0.015561835047497953;0.015562102597696458;0.7988793905789279;0.014893084998486197;0.7990181927202261
80.134415;1.0443267785575199;0.8344327008078216;0.7990139237801187;-4.813914150241749e-05;-4.609698870026982e-05;1.0447251901279597;9.999982383238047;0.8335116187689234;0.015561837749931641;0.015562102268516663;0.7988784303403763;0.014893085619255468;0.7990172932011965
80.144415;1.0443274743238198;0.8344322078727766;0.7990129717333576;-4.8729049181300593e-05;-4.666183481567031e-05;1.044725162967446;9.999983625937901;0.8335115284518002;0.015561840585992904;0.015562101970889995;0.7988784675943693;0.014893086252137904;0.7990173895046069
80.154415;1.0443269166818798;0.8344314697070735;0.7990127507991224;-4.838443745103017e-05;-4.633188235922484e-05;1.044725136576632;9.999984774322753;0.8335114402178867;0.015561843547992683;0.015562101713089282;0.7988775019305924;0.01489308689921959;0.7990164816955031
80.164415;1.0443266612421649;0.8344302148512472;0.7990118108954787;-4.8733751956076415e-05;-4.6666387800712654e-05;1.044725110407668;9.99998582334909;0.8335113539385423;0.015561846625944294;0.015562101501295781;0.7988765330571019;0.014893087560058494;0.799015569325815
80.174415;1.044326406764082;0.8344297169523656;0.7990116020739573;-4.762720497953026e-05;-4.560682521642829e-05;1.04472508391472;9.999986769441074;0.8335112695176672;0.01556184980749096;0.015562101340084187;0.7988755607577224;0.014893088231697507;0.7990146521052295
80.184415;1.0443258519206424;0.8344282208712961;0.7990106741204431;-4.873845102861292e-05;-4.6670932924265033e-05;1.044725056629599;9.999987609952212;0.8335111868744467;0.015561853079181195;0.015562101233583727;0.7988745848491601;0.01489308891019115;0.7990137297324095
80.194415;1.0443255985764108;0.8344266155225909;0.7990094175815387;-4.798123240740748e-05;-4.594586848486625e-05;1.0447250282711367;9.999988342298675;0.8335111059129021;0.015561856427928532;0.015562101185543829;0.7988746051527444;0.01489308959240598;0.799013801787137
80.204415;1.0443262991907516;0.8344272273403461;0.799009560792525;-4.8221803648778016e-05;-4.6176198841461295e-05;1.0447249987321148;9.999988963386453;0.8335110265235061;0.015561859841456516;0.015562101198751496;0.7988736214922516;0.01489309027731288;0.7990128684936046
80.214415;1.0443260465598143;0.8344259700340019;0.7990086499227308;-4.857111594986223e-05;-4.6510694688159604e-05;1.0447259679819787;9.999989469971817;0.8335109485804734;0.015561863307639066;0.015562101275194553;0.798872633738145;0.014893090966024465;0.7990119297184569
80.224415;1.0443254933071826;0.8344252287091314;0.799008469347791;-4.822649718732505e-05;-4.618072515565954e-05;1.0447259359913732;9.9999898595767;0.8335108719393377;0.015561866813629439;0.015562101416397205;0.7988716418591274;0.014893091660744283;0.7990109856720776
80.234415;1.0443252416849758;0.834423970243313;0.7990075688875901;-4.857580859529728e-05;-4.651521561720048e-05;1.0447259027302167;9.999990131024413;0.83351079649586;0.015561870345199586;0.015562101623200687;0.7988706459267012;0.014893092363892968;0.7990100366841225
80.244415;1.0443249908853303;0.834422362112846;0.7990063389388784;-4.781858810709581e-05;-4.5790138947500777e-05;1.0447258682076201;9.999990284248515;0.8335107222877995;0.015561873886523208;0.015562101895366791;0.7988706460767029;0.014893093077284314;0.7990100829570741
80.254415;1.044325393752238;0.8344227310057024;0.799006507849839;-4.882108593530879e-05;-4.675005598399216e-05;1.0447258324161506;9.999990319916098;0.8335106495150016;0.015561877421259307;0.01556210223131551;0.7988696424397244;0.01489309380127179;0.7990091252236449
80.264415;1.0443251454603817;0.8344211225436922;0.7990052873813505;-4.806386457481743e-05;-4.602497258484472e-05;1.044725795219378;9.999990239404392;0.8335105784170798;0.015561880934222064;0.015562102628024991;0.7988686350699782;0.014893094535527911;0.7990081636901282
80.274415;1.044324898828088;0.8344209696900637;0.7990054652954662;-4.806385098059792e-05;-4.6024952611124665e-05;1.0447257563594368;9.99999004509822;0.8335105091092297;0.015561884411705482;0.015562103081533232;0.798867623944199;0.014893095280824852;0.7990071987229703
80.284415;1.044324654025084;0.834419360570658;0.7990042530138451;-4.730663207117587e-05;-4.529986382531696e-05;1.0447257155735512;9.999989740940798;0.8335104414879224;0.015561887840968408;0.01556210358817956;0.7988676090268698;0.014893096038965561;0.7990072304804834
80.294415;1.0443241100413843;0.8344178596594933;0.7990033784402587;-4.841787248119354e-05;-4.636393434947196e-05;1.04472567269398;9.999989332691037;0.8335103752358278;0.015561891210174391;0.01556210414557282;0.7988665903266026;0.01489309681129444;0.7990062595612554
80.304415;1.0443238689085204;0.8344173559595077;0.7990032314589888;-4.7311330109658455e-05;-4.5304340554892675e-05;1.0447256276514785;9.999988827290512;0.8335103098971782;0.015561894508566812;0.015562104752481312;0.7988655679001664;0.014893097598104678;0.7990052859774709
80.314415;1.044324583108538;0.834416856407917;0.7990023610187482;-4.7901230571578934e-05;-4.586913600510963e-05;1.044725580374698;9.999988232208125;0.8335102449496302;0.015561897726656938;0.015562105408210163;0.7988645418140911;0.014893098398302555;0.799004309934419
80.324415;1.0443240443183868;0.8344164603119981;0.7990025508560636;-4.866314834173155e-05;-4.65986973848626e-05;1.0447255306785044;9.99998755534215;0.8335101798426247;0.01556190085635397;0.015562106112237408;0.798863512100931;0.014893099208510879;0.7990033316605688
80.334415;1.0443238081598398;0.834414848328291;0.7990013465652949;-4.79059345714067e-05;-4.5873591289797994e-05;1.0447264782446761;9.999986804816267;0.8335101140561997;0.015561903891301777;0.01556210686404423;0.7988634787456841;0.014893100023790452;0.7990033511805753
80.344415;1.0443235734852538;0.8344135849979314;0.7990004758478828;-4.8255257097975624e-05;-4.6208048116290285e-05;1.0447264227010558;9.999985988834664;0.8335100471645972;0.015561906827747992;0.01556210766320657;0.7988624417275287;0.014893100840164505;0.7990023690571104
80.354415;1.0443233402404082;0.8344130781282818;0.7990003284692148;-4.714872265402971e-05;-4.514843940638908e-05;1.0447263637395183;9.999985115749999;0.8335099788232293;0.015561909665094114;0.015562108509993748;0.7988614010606435;0.014893101655394965;0.7990013854252872
80.364415;1.04432280739591;0.8344115726954233;0.7989994534405341;-4.825996907702481e-05;-4.621248298966042e-05;1.0447263011798995;9.999984193741847;0.8335099087180279;0.015561912405325323;0.015562109405474167;0.7988603567976721;0.014893102467536026;0.7990004006625123
80.374415;1.0443235307162224;0.8344118263247371;0.7989993001873797;-4.7394017524065194e-05;-4.5383194209463556e-05;1.0447262349341047;9.999983230485523;0.8335098365803689;0.015561915051321;0.015562110351002035;0.7988593090489486;0.014893103274529687;0.7989994151559934
80.384415;1.0443233020018095;0.8344105604181724;0.7989984178430649;-4.77433469116998e-05;-4.571763864780755e-05;1.0447261649632167;9.999982233369868;0.8335097622567521;0.015561917604881233;0.01556211134862483;0.7988592579697855;0.014893104075187305;0.7989994290900518
80.394415;1.0443227738950893;0.8344087044847557;0.7989971963056454;-4.7748060575109806e-05;-4.572210383063342e-05;1.044726091332046;9.999981209459564;0.8335096857309915;0.015561920066294123;0.015562112401670249;0.7988582036736125;0.014893104869208326;0.798998443105758
80.404415;1.0443225486222654;0.834408545139792;0.7989973636592388;-4.7748070700840044e-05;-4.5722047311998103e-05;1.0447260143154065;9.99998016474247;0.8335096070965905;0.015561922435753002;0.015562113513712617;0.7988571461708058;0.01489310565633891;0.7989974572683117
80.414415;1.0443223252761584;0.8344069303720182;0.7989961312479416;-4.6990869439669026e-05;-4.499691612739225e-05;1.044725934419019;9.999979103874862;0.8335095265697289;0.015561924714835113;0.015562114686540576;0.7988560853783386;0.014893106436200851;0.7989964718029233
80.424415;1.0443230574600062;0.8344075340974613;0.7989962867617143;-4.723146003292083e-05;-4.522717787684626e-05;1.0447258522767582;9.999978030522698;0.8335094445145268;0.015561926906717616;0.015562115918865702;0.7988550211414644;0.014893107208475918;0.7989954869203953
80.434415;1.0443225367125313;0.8344060297831501;0.798995376212357;-4.8342713475759605e-05;-4.629119487127308e-05;1.044725768521918;9.999976947058755;0.833509361377689;0.015561929015181043;0.015562117206946828;0.7988549532554365;0.014893107972770582;0.7989955025960314
80.444415;1.0443223184595114;0.8344044179897877;0.798994124503037;-4.758551518132433e-05;-4.556605398988931e-05;1.0447256837401644;9.999975854486632;0.8335092775517072;0.01556193104372369;0.015562118546562035;0.7988538815354936;0.014893108728599197;0.7989945192178611
80.454415;1.044322101446947;0.8344042636274661;0.7989942600148124;-4.7585533900057986e-05;-4.5565984113921866e-05;1.0447255985272244;9.99997475365098;0.8335091933089217;0.01556193299553926;0.015562119934344353;0.7988528058905328;0.014893109475795651;0.7989935365632843
80.464415;1.044321584536372;0.8344024147531304;0.7989929945079117;-4.7590251744998684e-05;-4.5570423186520764e-05;1.0447265135467763;9.999973646713665;0.8335091088636974;0.015561934873076855;0.015562121367867523;0.7988517263115725;0.014893110214862147;0.7989925546112524
80.474415;1.044321369833349;0.8344022646158014;0.7989931161292764;-4.7590273067739044e-05;-4.5570348341861675e-05;1.0447264294885676;9.999972537792617;0.8335090244429586;0.015561936676555841;0.01556212284532185;0.7988516428353781;0.014893110947096779;0.7989925733291122
80.484415;1.044322110058116;0.8344014232364357;0.7989918366960144;-4.707365221919704e-05;-4.507551684019667e-05;1.0447263469907497;9.999971432360233;0.8335089402862234;0.015561938402824195;0.015562124364594433;0.7988505555552116;0.014893111674674823;0.7989915934077061
80.494415;1.0443218982895308;0.834400172301729;0.7989908848321232;-4.7422995782833646e-05;-4.5409929738254164e-05;1.0447262665986954;9.999970336273813;0.8335088566064471;0.015561940045775293;0.01556212592207264;0.798849464622687;0.014893112400027254;0.798990615170616
80.504415;1.0443213875504511;0.8343994412544845;0.7989906511695618;-4.7078393692230175e-05;-4.5079863836893116e-05;1.044726188708272;9.99996925534085;0.833508773538273;0.015561941598059613;0.015562127513342568;0.7988483702163568;0.014893113124804111;0.7989896392104794
80.514415;1.0443211805568526;0.8343981968717976;0.798989685844142;-4.742773810292859e-05;-4.541427233092685e-05;1.044726113489652;9.999968194885733;0.8335086911301486;0.015561943052849345;0.015562129135224291;0.7988472725120721;0.014893113849508133;0.7989886661803453
80.524415;1.0443209770300252;0.834397713012571;0.7989894393213561;-4.632122671500984e-05;-4.4354620793198764e-05;1.0447260408842387;9.999967159254664;0.8335086094075028;0.015561944404790477;0.015562130786559668;0.7988471716472096;0.014893114573425804;0.7989886965706807
80.534415;1.0443204767301173;0.834396234667789;0.7989884619034063;-4.743248166294368e-05;-4.541860758561643e-05;1.0447259706860854;9.999966151618878;0.833508528417624;0.015561945650107835;0.015562132468116751;0.7988460676827184;0.014893115294888239;0.7989877313211514
80.544415;1.0443212361139262;0.8343957621287501;0.7989874793273385;-4.802239840498174e-05;-4.5983329545859056e-05;1.0447259026171785;9.999965174122844;0.8335084482201256;0.015561946785839912;0.015562134182411416;0.7988449606092317;0.014893116012335195;0.7989867707425713
80.554415;1.044321047562761;0.83439528822868;0.7989872172780623;-4.6915887952316405e-05;-4.4923675413857916e-05;1.044725836395122;9.999964228359666;0.8335083688832613;0.01556194780872004;0.015562135932636674;0.7988438503911758;0.014893116724899073;0.7989858152478759
80.564415;1.0443208651913958;0.8343940603907176;0.798986226176992;-4.7265234661620006e-05;-4.525807892758011e-05;1.0447257718692535;9.999963315512725;0.8335082904917654;0.01556194871501861;0.015562137720837614;0.7988437370108489;0.014893117431751288;0.7989858650111542
80.574415;1.044320388395519;0.8343933524290871;0.7989859566871175;-4.692063180208114e-05;-4.492800251718421e-05;1.0447257091438888;9.999962435774055;0.83350821317608;0.015561949501448062;0.015562139546874536;0.7988426204817948;0.014893118132001821;0.798984920595365
80.584415;1.0443202196454204;0.8343921309715157;0.7989849592500257;-4.726997821977168e-05;-4.5262405381132255e-05;1.0447266485196713;9.99996158787324;0.8335081371685615;0.015561950165682898;0.015562141409232563;0.7988415008007154;0.014893118825952402;0.7989839818304786
80.594415;1.0443200581581948;0.8343905632606269;0.7989836248906056;-4.6512786093463426e-05;-4.453724033553895e-05;1.0447265902810678;9.99996076956639;0.8335080627875506;0.01556195070604146;0.015562143306535284;0.7988403779096559;0.014893119515776718;0.7989830485385819
80.604415;1.044320556612089;0.8343909757308304;0.7989836825040523;-4.7515288689402775e-05;-4.5497046162847824e-05;1.0447265345608736;9.999959978696868;0.8335079903426627;0.015561951121383944;0.015562145237950908;0.7988392517264008;0.014893120205243207;0.7989821205109218
80.614415;1.0443204099041;0.8343894139880413;0.798982344402859;-4.6758094809162245e-05;-4.477188083435669e-05;1.0447264813865142;9.999959213850508;0.8335079200767856;0.015561951411335572;0.015562147202836982;0.7988391221541675;0.014893120899433468;0.7989821974100512
80.624415;1.0443202706676955;0.8343893110882568;0.7989823989182125;-4.675812548284809e-05;-4.477179766626114e-05;1.044726430744275;9.999958474309459;0.8335078521780305;0.015561951575971573;0.015562149200680858;0.7988379890646677;0.01489312160352272;0.7989812794123564
80.634415;1.0443201390238062;0.8343881046280974;0.7989813927313566;-4.710747176225723e-05;-4.510620317523001e-05;1.04472638253681;9.99995775970155;0.8335077868309294;0.015561951615774575;0.01556215123106099;0.7988368523335023;0.014893122321365861;0.7989803661384933
80.644415;1.0443197141120593;0.8343874178169948;0.7989811108495602;-4.676286471063656e-05;-4.477612702565852e-05;1.0447263365136694;9.99995706976055;0.8335077242581843;0.015561951532850669;0.015562153293482995;0.7988357119060407;0.014893123056069591;0.798979457358463
80.654415;1.0443205517978007;0.8343869792580261;0.7989801036824115;-4.7352775394301816e-05;-4.53408469162397e-05;1.0447262922694542;9.999956404343786;0.8335076647060067;0.015561951331888032;0.015562155387599553;0.7988355678072984;0.014893123810939834;0.7989795526218457
80.664415;1.0443204439055835;0.8343854324923702;0.7989787623785982;-4.6595579340267915e-05;-4.461568651588966e-05;1.0447262493437777;9.999955763502939;0.8335076083679741;0.015561951019883103;0.015562157513989821;0.7988344200704646;0.014893124589021612;0.7989786519412712
80.674415;1.0443200429749175;0.8343851040403678;0.7989788159684817;-4.735750987800584e-05;-4.534518181324535e-05;1.0447262073843355;9.999955147262742;0.8335075552851466;0.015561950605218157;0.015562159675159485;0.7988332687029578;0.014893125392583575;0.7989777548046
80.684415;1.0443199509838088;0.8343835633448049;0.7989774768922988;-4.660031256336735e-05;-4.462002407176507e-05;1.0447261662358645;9.999954555505123;0.8335075052910864;0.015561950096325997;0.01556216187571173;0.7988321137665403;0.014893126222925261;0.7989768609485014
80.694415;1.0443198668145333;0.8343834814928052;0.7989775336266249;-4.660034293762247e-05;-4.4619952705617393e-05;1.0447261259476435;9.999953988180504;0.8335074580195938;0.015561949500643843;0.015562164120847925;0.7988309554565631;0.014893127080111724;0.7989759702014239
80.704415;1.0443197904062504;0.8343819465862216;0.7989761984256925;-4.584314543383582e-05;-4.389479953154063e-05;1.044727086806315;9.99995344495532;0.833507412962328;0.015561948824111677;0.015562166414407566;0.7988307940956898;0.014893127963377814;0.7989760822517679
80.714415;1.0443203742404263;0.8343812848780071;0.7989752001174792;-4.719494784197632e-05;-4.5189095554314024e-05;1.0447270493075855;9.999952924407083;0.8335073695717604;0.015561948070780708;0.015562168758317991;0.7988296300732487;0.014893128871559382;0.7989751972645613
80.724415;1.0443203129700964;0.8343808613978396;0.7989749297675914;-4.608843573803418e-05;-4.412946181175195e-05;1.0447270139800147;9.9999524238731;0.83350732734269;0.015561947242611594;0.015562171153166451;0.7988284637665447;0.014893129802651117;0.7989743147957489
80.734415;1.0443202588752776;0.8343796828507741;0.7989739375199907;-4.6437778015782525e-05;-4.4463884698540864e-05;1.044726981210627;9.99995194013299;0.8335072858313213;0.015561946339585169;0.015562173598619226;0.7988272955068828;0.014893130754010622;0.7989734344992196
80.744415;1.044320211658809;0.8343796128448135;0.7989740083800105;-4.6437807997275596e-05;-4.446382629306928e-05;1.0447269511744575;9.999951470345385;0.8335072446675611;0.015561945360293355;0.01556217609357306;0.7988271256274069;0.014893131723582514;0.7989735558186865
80.754415;1.0443198700837912;0.8343778482439739;0.7989726890210674;-4.644250233071168e-05;-4.44682498854615e-05;1.044726923840797;9.999951012694922;0.8335072035845464;0.01556194430276795;0.015562178636660824;0.7988259545006966;0.014893132710030035;0.7989726787180063
80.764415;1.0443198361128767;0.8343777816946055;0.7989727679530856;-4.644253211635682e-05;-4.446819691339164e-05;1.0447268990371457;9.999950566420257;0.8335071624194169;0.015561943165044731;0.015562181227147464;0.7988247824832669;0.014893133711417239;0.7989718026475445
80.774415;1.0443207622756212;0.834377022641277;0.7989714572709824;-4.59258895894301e-05;-4.397336660205244e-05;1.0447268765209585;9.999950131049104;0.8335071210520626;0.015561941945435472;0.015562183865092642;0.798823609855129;0.01489313472433664;0.7989709272162696
80.784415;1.04432044032562;0.8343756117316209;0.7989704856289087;-4.7037122559847806e-05;-4.50373642357279e-05;1.0447268560549583;9.999949705454954;0.8335070793262813;0.015561940642805316;0.015562186550244014;0.7988234368467612;0.014893135744317807;0.7989710518379821
80.794415;1.0443204260653638;0.8343751998026766;0.7989702436996938;-4.5930608836731596e-05;-4.397774830030335e-05;1.044726837501352;9.9999492876925;0.8335070370408253;0.015561939256955816;0.01556218928119501;0.7988222636669824;0.014893136766397428;0.7989701764557855
80.804415;1.0443204186918413;0.8343740318751689;0.7989692811852612;-4.627994843389878e-05;-4.4312187133634474e-05;1.0447268208329985;9.99994887545226;0.833506993991196;0.015561937788966503;0.015562192055692115;0.7988210904723144;0.014893137785035987;0.7989693005005897
80.814415;1.044320418454141;0.8343739718911931;0.798969382641174;-4.6279978014847116e-05;-4.4312146471508044e-05;1.0447268059942079;9.999948466307183;0.8335069500020621;0.015561936241914376;0.015562194870585237;0.7988199173788246;0.014893138793832835;0.7989684235544745
80.824415;1.044320124548423;0.8343722170721859;0.7989680942586216;-4.62846642361713e-05;-4.4316579824306136e-05;1.0447267927442858;9.99994805748981;0.8335069049871878;0.015561934621363446;0.015562197720744967;0.7988187445484825;0.01489313978552443;0.7989675451832823
80.834415;1.04432109292878;0.8343718156760812;0.7989671444396254;-4.687455930185003e-05;-4.488132861610025e-05;1.0447277806994637;9.99994764559662;0.8335068590305056;0.015561932934278561;0.015562200598634533;0.7988185722467864;0.01489314075257154;0.7989676648039591
80.844415;1.0443211156475607;0.8343714112658929;0.7989669235451596;-4.5768044300186023e-05;-4.382172376509701e-05;1.0447277695498667;9.99994722648109;0.8335068124009228;0.015561931187762373;0.015562203495717505;0.7988174008211405;0.01489314168819137;0.7989667824132388
80.854415;1.0443208455669089;0.8343700105583958;0.798965981049735;-4.687927033272232e-05;-4.488573090699449e-05;1.0447277591360675;9.999946795412123;0.8335067654674313;0.01556192938909346;0.015562206404153277;0.798816230659329;0.014893142587272389;0.7989658975403565
80.864415;1.0443208849458856;0.83436960891652;0.7989657668117105;-4.5772755182711424e-05;-4.382613048491834e-05;1.0447277492557592;9.999946347794488;0.8335067185888867;0.015561927545750316;0.015562209316770359;0.7988150621893365;0.014893143446787912;0.7989650098967235
80.874415;1.0443209327917342;0.8343684511036896;0.798964830052626;-4.6122092188122075e-05;-4.41605833484053e-05;1.0447277394712453;9.999945880293579;0.8335066720981553;0.015561925664936225;0.015562212226611433;0.7988148958884038;0.014893144265298489;0.7989651190250839
80.884415;1.0443209889382006;0.8343680514584286;0.7989646202709928;-4.50155768916809e-05;-4.310098781077018e-05;1.044727729143521;9.999945391468188;0.8335066263861428;0.015561923753688967;0.015562215127956332;0.7988137322291294;0.014893145042513066;0.7989642250594857
80.894415;1.0443217056487109;0.834367416783019;0.7989636865120247;-4.636735258474758e-05;-4.439530285115654e-05;1.0447277176242848;9.999944881129109;0.8335065819491216;0.015561921819352306;0.015562218017105075;0.7988125715976635;0.014893145780131692;0.7989633277491248
80.904415;1.0443217773937419;0.8343662616687831;0.7989627533480478;-4.671668808836872e-05;-4.472976167492047e-05;1.0447277044810879;9.999944349050665;0.8335065393184523;0.01556191986935679;0.01556222089151356;0.7988114142857986;0.01489314648205165;0.798962427184073
80.914415;1.0443218564132963;0.8343658647797417;0.7989625453555999;-4.561017110560719e-05;-4.3670172821846684e-05;1.0447276896555437;9.999943794591413;0.8335064989708919;0.015561917910612826;0.015562223748982865;0.7988112605570021;0.014893147152317035;0.7989625233819385
80.924415;1.0443219423750831;0.8343647117764884;0.7989616120018433;-4.595950601227865e-05;-4.400463619044073e-05;1.0447276734165516;9.99994321732718;0.8335064613382098;0.015561915949517809;0.015562226587365223;0.7988101106964874;0.014893147793091012;0.7989616168471371
80.934415;1.0443217339257072;0.8343640767862255;0.7989614030938106;-4.561487163004962e-05;-4.367460506405259e-05;1.0447276561068166;9.999942617555787;0.8335064268756899;0.015561913992385061;0.01556222940339216;0.7988089650128489;0.014893148404400444;0.7989607075081883
80.944415;1.0443218328124977;0.8343629267477796;0.7989604680980615;-4.596420456593125e-05;-4.400907183061291e-05;1.0447276378958203;9.99994199599757;0.8335063960756348;0.015561912045554726;0.015562232191354365;0.7988078238403309;0.014893148984345347;0.7989597954899197
80.954415;1.0443228912737506;0.8343621913105597;0.7989591970602431;-4.544754145417113e-05;-4.351426750040481e-05;1.0447276187599623;9.99994135304819;0.833506369410418;0.015561910114906489;0.015562234943561515;0.7988076875351355;0.014893149529635667;0.7989598807478728
80.964415;1.0443227006548284;0.8343619116482112;0.7989593179533467;-4.6209448948405284e-05;-4.424381205888671e-05;1.0447285986783261;9.999940688814572;0.8335063472669063;0.015561908204757965;0.015562237651871183;0.7988065564327672;0.014893150037839588;0.7989589636603291
80.974415;1.0443228162450053;0.834360419280843;0.7989580422589747;-4.545223258109235e-05;-4.3518711428684185e-05;1.0447285777844113;9.999940004145074;0.8335063299099513;0.015561906316960996;0.015562240308823486;0.7988054308119165;0.014893150510081082;0.7989580439150727
80.984415;1.0443229366885673;0.8343603855931546;0.7989581575608347;-4.545225787089792e-05;-4.3518709114892035e-05;1.0447285563087716;9.999939301357301;0.8335063174862556;0.015561904451390267;0.015562242908779665;0.7988043108880374;0.014893150951695626;0.7989571212121822
80.994415;1.0443230616910584;0.8343592484362217;0.7989572097225784;-4.580158700326324e-05;-4.3853184696459266e-05;1.0447285344610844;9.999938584253364;0.8335063100476505;0.015561902607510097;0.015562245448280335;0.7988041968110603;0.01489315137065925;0.7989571950052125
81.004415;1.0443228899681158;0.8343586312662215;0.7989569828477108;-4.545694325509019e-05;-4.35231623178572e-05;1.0447285124333472;9.999937857762273;0.833506307557802;0.015561900785120986;0.015562247924484967;0.7988030886588766;0.014893151774884955;0.798956265305147
81.014415;1.0443239770192065;0.834358262722393;0.7989560263211107;-4.6046817622724366e-05;-4.4087936337951645e-05;1.0447284904843661;9.999937127096338;0.8335063099001078;0.015561898983892682;0.015562250333746499;0.7988019864048652;0.014893152169913852;0.7989553316851266
81.024415;1.0443241144732411;0.8343567865502333;0.7989547302953013;-4.528959550115408e-05;-4.336284271766656e-05;1.0447284689690453;9.999936396971282;0.8335063168878013;0.01556189720368924;0.015562252671750718;0.7988008898576329;0.014893152558960355;0.798954393959705
81.034415;1.0443239548143863;0.8343565293637144;0.7989548228100528;-4.605149340359381e-05;-4.409239482805926e-05;1.044728448282026;9.999935671458864;0.8335063282441441;0.015561895446255618;0.015562254933761533;0.79880079865631;0.014893152945099176;0.7989544518009085
81.044415;1.0443240999869805;0.834355060736089;0.7989535154848281;-4.529426786541078e-05;-4.3367302499699904e-05;1.044728428795207;9.9999349539151;0.833506343602314;0.015561893716273733;0.0155622571147494;0.798799712352528;0.014893153332754013;0.7989535053826743
81.054415;1.0443242488151876;0.8343550520605733;0.7989535961235295;-4.529428653255427e-05;-4.336731043503655e-05;1.0447284108062265;9.999934246633442;0.8335063625730519;0.015561892020232315;0.015562259210140927;0.79879863047951;0.014893153726881417;0.7989525543022166
81.064415;1.044324401068014;0.8343539412537196;0.7989526109865331;-4.564360592855019e-05;-4.370179287782003e-05;1.0447283944776082;9.999933550810544;0.8335063848170859;0.015561890364788727;0.015562261216092187;0.7987975525658113;0.014893154131082702;0.7989515983304458
81.074415;1.044325209021954;0.83435411387887;0.7989523446900063;-4.553949258082699e-05;-4.3602066312922716e-05;1.0447283798346114;9.999932867260558;0.8335064100460041;0.015561888756614793;0.015562263128982616;0.7987974781435484;0.014893154546107555;0.7989516371918889
81.084415;1.044325367130826;0.834353013333634;0.7989513471901397;-4.588880749352261e-05;-4.393654832530831e-05;1.0447283668056675;9.99993219711779;0.8335064379595822;0.015561887201850646;0.015562264945610487;0.7987964067698622;0.014893154969323015;0.7989506713220382
81.094415;1.044325527632149;0.834351569385919;0.7989500090861933;-4.513157170505414e-05;-4.321145703547749e-05;1.0447293552401953;9.999931541822342;0.8335064681948824;0.015561885704537974;0.015562266664083814;0.7987953380720375;0.014893155395358742;0.7989497007857859
81.104415;1.044325690230967;0.8343515874602624;0.7989500589201974;-4.513158180507542e-05;-4.321146679861583e-05;1.0447293449776986;9.99993090276468;0.8335065003368487;0.015561884266350358;0.015562268283839118;0.7987942718071341;0.014893155817533742;0.7989487259224506
81.114415;1.0443255535947806;0.8343499153943984;0.7989487087165474;-4.513621324264282e-05;-4.321591600866803e-05;1.0447293359899092;9.999930280943856;0.8335065339567949;0.015561882887195231;0.01556226980465126;0.7987942078594408;0.014893156229416199;0.7989487469755732
81.124415;1.044325719338651;0.8343499460012036;0.7989487469650982;-4.513621922386846e-05;-4.32159255012264e-05;1.0447293284933261;9.999929676881216;0.8335065686364886;0.0155618815656836;0.015562271226105968;0.7987931461571757;0.01489315662563279;0.7989477647683543
81.134415;1.0443268394915866;0.8343496382905331;0.798947720358006;-4.572606517751555e-05;-4.378069704554074e-05;1.0447293229440873;9.999929090741665;0.8335066039994719;0.015561880300469446;0.01556227254791624;0.7987920865913928;0.01489315700168041;0.7989467796334073
81.144415;1.044326705223769;0.8343490919165008;0.7989474138500828;-4.5381386569764864e-05;-4.345067106322566e-05;1.0447293199213095;9.999928522280678;0.8335066397544562;0.01556187909130802;0.015562273770344973;0.7987910289921792;0.014893157353805503;0.7989457920610944
81.154415;1.0443268716993197;0.8343480354309245;0.7989463774863965;-4.57306844865152e-05;-4.378514989701659e-05;1.0447293200375292;9.999927971356056;0.833506675673305;0.015561877937707982;0.015562274894086603;0.7987909731840451;0.014893157679109481;0.7989458022718318
81.164415;1.0443270374416243;0.8343466362292837;0.7989450019161816;-4.4973430054e-05;-4.306005419559004e-05;1.0447293239536093;9.999927439339226;0.8335067115188732;0.015561876836895184;0.015562275919465464;0.7987899191020787;0.014893157975224754;0.7989448108728318
81.174415;1.0443272020183736;0.8343466993929897;0.798945015601575;-4.497342440536547e-05;-4.3060062149724465e-05;1.0447293323780422;9.99992692934044;0.8335067470462485;0.01556187578405292;0.0155622768460212;0.7987888668702868;0.014893158240136815;0.798943817923299
81.184415;1.0443270640402063;0.8343450726710013;0.7989436303572953;-4.497803201853095e-05;-4.3064501903762406e-05;1.0447293459912317;9.999926444562195;0.8335067820517126;0.015561874774131967;0.015562277673210197;0.7987878168056698;0.014893158472108507;0.7989428237769377
81.194415;1.044328178922668;0.8343459107811525;0.79894363432205;-4.52185607317599e-05;-4.329479740043321e-05;1.0447293653827887;9.999925987014668;0.8335068163848518;0.01556187380262804;0.015562278401028848;0.7987877693837017;0.01489315866877839;0.7989428287154158
81.204415;1.0443283383008244;0.83434488716025;0.798942573841356;-4.5567846181276964e-05;-4.362927383029937e-05;1.044729391004899;9.99992555727486;0.8335068499638091;0.015561872865143747;0.015562279029976776;0.7987867251475138;0.014893158826449775;0.7989418334780181
81.214415;1.0443284958055143;0.8343446275042937;0.7989422335711522;-4.446128067985029e-05;-4.2569706520058195e-05;1.044729423127393;9.99992515472901;0.8335068828112003;0.015561871957118516;0.015562279561698623;0.7987856845895422;0.014893158940489516;0.7989408380753098
81.224415;1.0443283504903478;0.8343433766997517;0.7989411633226503;-4.557242655058376e-05;-4.363371629015974e-05;1.0447304618435953;9.999924778420407;0.8335069150507974;0.01556187107412833;0.015562279999662573;0.7987846481019949;0.014893159005720132;0.7989398424676464
81.234415;1.0443285044724822;0.8343431303070534;0.798940813550113;-4.4465857230879904e-05;-4.257414846677486e-05;1.0447305071091224;9.999924427638167;0.8335069468647827;0.01556187021251631;0.015562280347534844;0.7987846160002564;0.014893159016123805;0.7989398463280359
81.244415;1.0443286568024188;0.8343421333975825;0.798939734271348;-4.481513393427399e-05;-4.290862347740007e-05;1.0447305588088873;9.999924101725428;0.833506978475929;0.015561869370134459;0.015562280606821886;0.7987835885654656;0.014893158964788754;0.798938849821159
81.254415;1.0443294602176763;0.8343413154712164;0.7989383164218111;-4.5060255657304956e-05;-4.314333961937232e-05;1.0447306168422976;9.999923799984936;0.833507010154783;0.015561868546920054;0.015562280777074783;0.7987825660826833;0.014893158844949305;0.7989378525144923
81.264415;1.0443296097986037;0.834341439241417;0.7989382889605605;-4.5060232514189345e-05;-4.314334619294418e-05;1.0447306811325845;9.999923521798513;0.8335070421877482;0.015561867744617213;0.015562280857977192;0.7987815488426612;0.014893158650913127;0.7989368540309809
81.274415;1.0443297585362488;0.8343404637922694;0.7989371985065825;-4.540950351828655e-05;-4.347781924332195e-05;1.0447307515798412;9.999923266457575;0.8335070748238868;0.015561866965583274;0.015562280850563099;0.7987815371058345;0.014893158377602416;0.7989368537783241
81.284415;1.044329906874629;0.834340252971386;0.7989368300055378;-4.430292547275517e-05;-4.241824974475343e-05;1.0447308280659073;9.999923032915797;0.8335071082770494;0.015561866211889411;0.015562280756303918;0.7987805310935139;0.014893158019813179;0.7989358517606421
81.294415;1.0443297542159167;0.8343390516320289;0.798935733528811;-4.541405406822907e-05;-4.3482250707192096e-05;1.0447309104828155;9.999922819864924;0.8335071427602195;0.015561865485019663;0.015562280575517711;0.7987795310142267;0.014893157572265225;0.798934847566331
81.304415;1.044329902973846;0.8343388551183586;0.7989353598423578;-4.4307473881712965e-05;-4.24226794338073e-05;1.044730998715747;9.999922625704052;0.833507178490429;0.015561864785206055;0.015562280307257412;0.7987785370634578;0.014893157029859024;0.7989338410193038
81.314415;1.0443310061225597;0.8343386698417986;0.7989342592997193;-4.489727283579691e-05;-4.298743127630966e-05;1.0447310925988909;9.999922448026217;0.8335072156617308;0.01556186411110288;0.015562279949748983;0.7987785494094027;0.01489315638804486;0.7989338318302704
81.324415;1.0443311568290163;0.8343373795389167;0.7989328233142552;-4.413998441804332e-05;-4.2262323194520256e-05;1.0447311918916282;9.999922283600332;0.8335072544056183;0.015561863461473643;0.015562279499954266;0.7987775682067965;0.014893155643760403;0.7989328203360175
81.334415;1.0443310080739798;0.8343373101952061;0.7989327811355006;-4.490181210305636e-05;-4.299185021223768e-05;1.044731296294009;9.999922129217477;0.8335072947698224;0.01556186283703945;0.01556227895393941;0.7987765936141786;0.01489315479590372;0.7989318064631683
81.344415;1.0443311621996894;0.8343363800692783;0.7989316800086632;-4.5251074895430045e-05;-4.3326313894247486e-05;1.044731405453753;9.999921982020354;0.8335073367251673;0.015561862239572948;0.015562278308665512;0.7987756258048719;0.014893153844539904;0.7989307903984869
81.354415;1.0443313183777334;0.8343362120457132;0.7989313053458599;-4.414449067122202e-05;-4.226673520668217e-05;1.0447325189310486;9.999921838970671;0.833507380177038;0.015561861669905839;0.01556227756222606;0.7987756649643422;0.014893152789951116;0.7989307722277308
81.364415;1.0443314766441159;0.834335291159079;0.7989302077038616;-4.44937528564356e-05;-4.2601195089507755e-05;1.0447326361750844;9.999921696697758;0.8335074249784588;0.01556186112778447;0.015562276711821137;0.7987747112402862;0.014893151632376431;0.7989297526125901
81.374415;1.04433228947632;0.8343356527689102;0.798929838110475;-4.438955376202437e-05;-4.250141619907102e-05;1.0447327565909676;9.999921551789704;0.8335074709567563;0.01556186061264379;0.015562275752622007;0.7987737647014178;0.014893150372308595;0.7989287316959601
81.384415;1.0443324514585806;0.8343347391662211;0.7989287473481068;-4.473881457519375e-05;-4.283587019665663e-05;1.0447328797170752;9.999921400599902;0.8335075179370545;0.015561860123489478;0.01556227467820764;0.7987738253907192;0.014893149011494652;0.7989287095575408
81.394415;1.0443326149942977;0.8343345855478128;0.7989283864291062;-4.363222869163507e-05;-4.177628193453249e-05;1.0447330053635269;9.999921238738851;0.8335075657452828;0.015561859658546048;0.015562273480863595;0.7987728934083764;0.014893147554888495;0.7989276866974032
81.404415;1.0443324789211008;0.8343334360628456;0.7989273058189267;-4.474334284262292e-05;-4.284025242127387e-05;1.0447331335254453;9.999921060913554;0.8335076141976926;0.015561859215359217;0.015562272151831931;0.7987719689008426;0.014893146012296637;0.7989266629879254
81.414415;1.0443326451347785;0.8343325281817089;0.798926231368349;-4.509260265971969e-05;-4.317469747236126e-05;1.0447332641923963;9.999920861470606;0.8335076630633804;0.015561858790823096;0.015562270681353855;0.7987710519796732;0.014893144397498623;0.7989256384067792
81.424415;1.0443328124649343;0.8343323778423073;0.7989258887184074;-4.39860171112529e-05;-4.211510070917519e-05;1.044733397323211;9.999920635515327;0.8335077120041435;0.01556185838090014;0.015562269057909833;0.7987711426624097;0.01489314272507723;0.7989256127817983
81.434415;1.044333934372031;0.8343322316232706;0.7989248280571454;-4.457580515305913e-05;-4.2679817615086545e-05;1.0447335329451732;9.999920379736462;0.833507760582377;0.015561857980321652;0.015562267267879584;0.7987702408732058;0.014893141007583589;0.7989245865458439
81.444415;1.0443338024365179;0.8343318391489737;0.7989244999083278;-4.423107015842839e-05;-4.23497341368146e-05;1.0447336711531512;9.999920092410859;0.8335078083677151;0.015561857582947786;0.015562265296675846;0.798769346508897;0.014893139254536917;0.7989235596255053
81.454415;1.0443339720857148;0.8343309283020495;0.7989234542939768;-4.458032991879392e-05;-4.268416668827269e-05;1.0447338120003913;9.999919772947454;0.8335078549944064;0.015561857183240919;0.015562263130959465;0.7987684594950981;0.014893137472968755;0.7989225320212857
81.464415;1.0443341419317742;0.8343307727754283;0.7989231414617021;-4.347374443315904e-05;-4.162455826780165e-05;1.0447339554305093;9.999919421316761;0.83350790009125;0.015561856777693514;0.015562260760173394;0.7987685797628539;0.014893135668405987;0.7989225034423909
81.474415;1.0443343114132455;0.8343298577803517;0.7989221111574295;-4.3823004808688174e-05;-4.1958985268426315e-05;1.0447341012787088;9.999919037312278;0.8335079432047886;0.015561856365048064;0.01556225817654084;0.7987677072112631;0.014893133845229414;0.7989214740677847
81.484415;1.044334178883593;0.8343298063241532;0.7989221480175314;-4.4584824385158945e-05;-4.2688465754321824e-05;1.0447352492747184;9.999918619721226;0.833507983821759;0.015561855946059494;0.015562255375399068;0.7987668417201115;0.014893132006867534;0.7989204435966134
81.494415;1.044335299520606;0.8343292985934209;0.7989207984877883;-4.406805318636398e-05;-4.219358366301201e-05;1.0447353990645527;9.999918166134556;0.8335080214876369;0.01556185552307051;0.01556225235572836;0.798765983184841;0.014893130156617564;0.7989194120475267
81.504415;1.044335464926831;0.8343283751871491;0.7989197910387478;-4.441731346735649e-05;-4.252800156816317e-05;1.0447355502469198;9.999917673755165;0.8335080559127445;0.015561855098294811;0.015562249118773321;0.7987661315129975;0.014893128298031525;0.7989193794397245
81.514415;1.0443356288738952;0.8343282056376892;0.7989195163146787;-4.3310728596265525e-05;-4.1468379710360766e-05;1.044735702342475;9.999917140056574;0.8335080869625737;0.01556185467169253;0.015562245666413429;0.7987652865631147;0.014893126434155956;0.7989183464058617
81.524415;1.0443354906405253;0.8343270346040784;0.7989185240833023;-4.4421835270316705e-05;-4.253230631027995e-05;1.0447358547538916;9.999916562584998;0.8335081145674955;0.015561854241257528;0.015562242001754177;0.7987644480816369;0.014893124567359157;0.7989173130679359
81.534415;1.044335652563928;0.8343272066885139;0.7989185991903353;-4.442180793071421e-05;-4.253225756328224e-05;1.044736006833331;9.999915938579896;0.8335081386196528;0.015561853805346842;0.0155622381302408;0.7987646156986605;0.014893122700306089;0.7989172795310058
81.544415;1.04433581393652;0.8343259187364694;0.798917288000791;-4.366451206533688e-05;-4.180708786797916e-05;1.0447361579953116;9.99991526482199;0.8335081589185024;0.015561853363683379;0.015562234059104096;0.7987637889945666;0.014893120835964935;0.7989162463972591
