time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.554415;1.0443366276799013;0.8343266035801816;0.798917378399667;-4.466685199651917e-05;-4.2766820114289254e-05;1.0447363077505953;9.999914537922404;0.8335081752020673;0.01556185291646502;0.015562229796129616;0.7987629676001751;0.014893118976582393;0.7989152137564139
81.564415;1.044336788845294;0.8343253067340303;0.798916082130051;-4.3909554249136586e-05;-4.204164572574459e-05;1.044736455712307;9.99991375498342;0.8335081872158682;0.015561852463705705;0.015562225349410434;0.7987621512556171;0.014893117123318709;0.7989141819433709
81.574415;1.044336950158378;0.8343254610444428;0.7989161868527535;-4.3909527583871084e-05;-4.204159097971459e-05;1.044736601685756;9.999912913797825;0.8335081947670111;0.01556185200550565;0.015562220728195951;0.7987623397726673;0.014893115276159505;0.7989141512082639
81.584415;1.0443371115730105;0.8343241546182473;0.7989149040886911;-4.315222968873591e-05;-4.1316414649252646e-05;1.0447367457408265;9.999912012503332;0.8335081977469223;0.01556185154208945;0.01556221594403924;0.798761532929381;0.014893113433971393;0.7989131223971904
81.594415;1.0443369719729907;0.8343229518383776;0.7989139618522494;-4.4263330519466376e-05;-4.238032489631908e-05;1.044736888153053;9.999911049615855;0.8335081961559906;0.015561851073129662;0.015562211011068585;0.7987607304073715;0.014893111595242233;0.7989120959062155
81.604415;1.0443371332817675;0.8343230908452841;0.7989140849395329;-4.4263303398977626e-05;-4.238026824747089e-05;1.0447370292886606;9.999910024581741;0.8335081901422177;0.01556185059776141;0.015562205944677842;0.7987599318252857;0.01489310975850294;0.7989110723862296
81.614415;1.0443382479645655;0.8343225305150493;0.7989128193721096;-4.3746522769072135e-05;-4.188535862085575e-05;1.0447381694615339;9.999908938139358;0.8335081799849863;0.01556185011578867;0.015562200759530413;0.798760136770394;0.014893107922538418;0.7989110524316857
81.624415;1.044338408561287;0.8343226588900554;0.7989129529692127;-4.3746495272074225e-05;-4.188530152333091e-05;1.0447383087633793;9.999907792065926;0.8335081660201362;0.015561849628060133;0.015562195468730859;0.7987593447857116;0.014893106087522746;0.798910037289226
81.634415;1.0443382674645165;0.8343210856197103;0.7989116972948272;-4.3751033065816004e-05;-4.1889628233885634e-05;1.0447384470361847;9.999906588446178;0.8335081485994407;0.015561849135128548;0.015562190084427819;0.7987585554022484;0.01489310425596917;0.7989090277498077
81.644415;1.0443384265663642;0.8343212034094409;0.7989118400752326;-4.375100492612058e-05;-4.1889571311344456e-05;1.044738584068827;9.999905329189739;0.8335081281352519;0.015561848636217587;0.015562184618221666;0.7987587682023699;0.01489310243195238;0.7989090245731371
81.654415;1.0443385847927036;0.8343198600465953;0.7989105926355821;-4.2993701808102816e-05;-4.116439097829793e-05;1.0447387197528324;9.999904016287548;0.8335081051453627;0.015561848129722349;0.015562179081305388;0.7987579828329844;0.014893100619163078;0.798908028941694
81.664415;1.0443387419866734;0.8343199672163909;0.7989107423197485;-4.299367242964258e-05;-4.116433473248172e-05;1.0447388540242337;9.999902651826263;0.8335080801907301;0.015561847614423347;0.015562173485086523;0.7987571989839045;0.014893098819932294;0.7989070413805198
81.674415;1.0443385967723011;0.8343187219295023;0.7989098346655938;-4.410476330722461e-05;-4.22282386606674e-05;1.0447389868084385;9.999901236933008;0.8335080537821447;0.01556184709044875;0.015562167841228356;0.7987564163493445;0.014893097036209552;0.7989060624090851
81.684415;1.0443397042961327;0.8343181241474589;0.7989085940920917;-4.358797211435377e-05;-4.173332481788714e-05;1.0447391180624785;9.99989977106916;0.833508026393688;0.015561846558833857;0.015562162161343795;0.7987566345568;0.014893095270019651;0.798906092146589
81.694415;1.0443398558492498;0.8343182145553223;0.7989087484289625;-4.358793990233678e-05;-4.173327053460791e-05;1.0447392477908184;9.999898252866224;0.8335079985224948;0.01556184601941395;0.015562156457880342;0.7987558531128351;0.014893093522653757;0.7989051309883515
81.704415;1.0443400046771265;0.8343168430250232;0.798907509101618;-4.2830629960798365e-05;-4.100809186516035e-05;1.0447393760199883;9.999896681416448;0.8335079706568606;0.015561845468824463;0.015562150745089143;0.7987550714373317;0.014893091795424833;0.7989041785851154
81.714415;1.0443398494066;0.8343166803902808;0.7989076637935882;-4.359243002375098e-05;-4.1737541412845577e-05;1.0447395027386637;9.999895056969581;0.833507943201084;0.01556184490059713;0.015562145037825085;0.7987552889779979;0.014893090091035094;0.7989042344253263
81.724415;1.044339991648602;0.8343156448220381;0.7989067587302431;-4.3941676730594195e-05;-4.207194367905662e-05;1.0447396278269334;9.999893381268834;0.8335079164742356;0.015561844307659162;0.01556213934853439;0.7987545053235044;0.01489308841290599;0.7989032984267017
81.734415;1.0443401299760604;0.8343153591145204;0.7989065783683506;-4.283508008521178e-05;-4.101231476442217e-05;1.044739751065265;9.999891657636681;0.8335078907433365;0.015561843684988865;0.01556213368556346;0.7987537202274336;0.014893086763871497;0.798902369927899
81.744415;1.044341217616193;0.834315070088737;0.7989056722064907;-4.342483789288551e-05;-4.157698425920788e-05;1.044739872219668;9.999889890228594;0.8335078662261423;0.015561843029764398;0.015562128054096732;0.7987529335380376;0.01489308514547291;0.7989014483802387
81.754415;1.0443410459917617;0.8343145278563978;0.7989054902545739;-4.3080070199791354e-05;-4.124685755239913e-05;1.0447409910863614;9.999888082814227;0.8335078431146484;0.015561842339825011;0.015562122457627114;0.7987531451224793;0.0148930835571102;0.798901533007848
81.764415;1.0443411705694035;0.8343134606065957;0.7989045821221624;-4.342931153051376e-05;-4.1581265230902413e-05;1.0447411074025923;9.99988623832782;0.8335078216466999;0.015561841613475968;0.015562116898987469;0.7987523548561482;0.014893081995512803;0.7989006235452585
81.774415;1.044341290374;0.8343134916241683;0.7989047322344706;-4.3429270903267694e-05;-4.15812230413426e-05;1.044741220706289;9.999884358990897;0.833507802153394;0.015561840851200544;0.015562111381193148;0.7987515626536498;0.014893080455314605;0.7988997192306639
81.784415;1.0443411046042252;0.8343118180183118;0.7989034865822078;-4.3433779596037413e-05;-4.158555160014868e-05;1.0447413303115334;9.999882446386637;0.8335077850202733;0.015561840056865124;0.015562105908048258;0.7987517684818143;0.014893078930104501;0.7988998193137395
81.794415;1.0443412156283516;0.834310726068727;0.7989025732956448;-4.378301778986245e-05;-4.1919964102696714e-05;1.0447414353730538;9.999880501860725;0.8335077705859458;0.015561839236634211;0.015562100484276406;0.7987509723330415;0.014893077413265647;0.798898923490161
81.804415;1.0443422765252746;0.8343111453311064;0.7989023825823873;-4.2916924565622156e-05;-4.109060866271576e-05;1.0447415349413751;9.99987852723826;0.8335077590457307;0.015561838396823794;0.01556209511433106;0.7987501741878524;0.014893075898535963;0.7988980307598573
81.814415;1.0443423805386076;0.834310037894696;0.7989014638167047;-4.326616235468776e-05;-4.142502476668963e-05;1.0447416280478952;9.999876525200998;0.8335077503979649;0.015561837542949488;0.015562089801287692;0.7987493740206824;0.014893074379818972;0.7988971401638243
81.824415;1.0443421807243516;0.834309440012815;0.798901266826462;-4.292138581082041e-05;-4.10949062569059e-05;1.0447417138360862;9.999874499287076;0.8335077444493861;0.01556183668020496;0.015562084547900626;0.7987495718362546;0.014893072850034111;0.7988972505974076
81.834415;1.0443422794483628;0.8343083185492209;0.7989003410391438;-4.3270622882756296e-05;-4.1429325281247575e-05;1.0447417916462134;9.999872454124764;0.8335077408861579;0.015561835814066423;0.01556207935793382;0.7987487676634708;0.014893071300457486;0.7988963616092425
81.844415;1.0443423760424315;0.8343082972625169;0.7989004707763739;-4.3270581459631634e-05;-4.142929674216045e-05;1.0447418610086332;9.999870395602642;0.8335077393672148;0.015561834950129623;0.015562074235781825;0.7987479615104369;0.014893069721600182;0.7988954723753597
81.854415;1.0443424709288216;0.8343068141662131;0.7988992021225853;-4.2513257173910996e-05;-4.070413887554548e-05;1.0447419216227205;9.999868330349148;0.833507739587245;0.015561834093255273;0.015562069185660382;0.7987481533354142;0.01489306810447434;0.7988955822263784
81.864415;1.0443432172399765;0.8343073026574571;0.7988993227807804;-4.3515550100725415e-05;-4.166386530032178e-05;1.0447419733537229;9.999866264872926;0.8335077412753247;0.01556183324660675;0.015562064211089239;0.7987473430589338;0.014893066441051239;0.7988946911684548
81.874415;1.0443433102270199;0.8343058087962002;0.7988980444501864;-4.275822475088469e-05;-4.093870958527849e-05;1.044742016186929;9.999864204723082;0.8335077441234636;0.015561832411380556;0.01556205931425746;0.7987465306072614;0.014893064724224499;0.7988937987771693
81.884415;1.0443434028495933;0.8343057659965276;0.7988981548101032;-4.2758185609181914e-05;-4.093868872822134e-05;1.0447430501644754;9.999862154109138;0.8335077477167521;0.015561831587601003;0.015562054496286823;0.7987457159233645;0.014893062948182482;0.7988929047962715
81.894415;1.0443434952679396;0.8343046123611944;0.7988971999628214;-4.31074249185197e-05;-4.127311806253175e-05;1.0447430753807758;9.99986011649427;0.833507751532796;0.015561830774960962;0.015562049758592557;0.7987458989240137;0.014893061109002277;0.7988930087865617
81.904415;1.0443432865146831;0.8343039718237897;0.7988969642987882;-4.276264713057695e-05;-4.094300981253926e-05;1.0447430920296166;9.999858095511543;0.8335077549716178;0.015561829972852749;0.015562045103317839;0.7987450794739709;0.014893059204604544;0.7988921108959277
81.914415;1.0443433786062806;0.8343028114609926;0.798895997280847;-4.3111886679753974e-05;-4.127744216872365e-05;1.0447431004315784;9.999856094989152;0.8335077573507251;0.01556182918041966;0.01556204053230232;0.7987442573955112;0.014893057234210203;0.798891210839237
81.924415;1.0443434705880965;0.8343012994326021;0.7988946891723907;-4.235456354192917e-05;-4.0552295078780916e-05;1.0447431009812445;9.999854117996145;0.8335077579000176;0.015561828397713086;0.01556203604631183;0.7987444324588223;0.01489305519790086;0.7988913083817025
81.934415;1.0443445161690212;0.8343020033378111;0.7988947680895838;-4.259503213349976e-05;-4.078254024244902e-05;1.0447430940565468;9.99985216639434;0.833507755835851;0.015561827627257377;0.015562031645113971;0.7987436043629987;0.014893053096349225;0.7988904038272352
81.944415;1.0443443072674556;0.8343005972643943;0.798893780132365;-4.370609354165941e-05;-4.184646486035869e-05;1.0447430799771211;9.999850241734153;0.8335077504616342;0.015561826873860622;0.015562027327545903;0.7987427727853711;0.01489305093072789;0.7988894969676634
81.954415;1.0443443998292092;0.8343001884742118;0.7988935098626592;-4.259949441062529e-05;-4.078687611851346e-05;1.0447430590116173;9.999848345945578;0.8335077411557142;0.015561826142903402;0.015562023091583513;0.7987419374911322;0.014893048703467457;0.7988885877841981
81.964415;1.0443444932610366;0.8342990224183826;0.7988925068401651;-4.29487358254159e-05;-4.11213171729384e-05;1.0447430313871933;9.999846480668037;0.8335077272913486;0.015561825439681874;0.015562018934984817;0.798742098375668;0.014893046419462833;0.798888676095286
81.974415;1.0443445879258209;0.8342986141892816;0.798892221375395;-4.184213777236294e-05;-4.0061732216963875e-05;1.044742997282802;9.999844646596468;0.8335077082493252;0.015561824769526049;0.015562014856289346;0.7987412554008702;0.01489304408574417;0.7988877622114021
81.984415;1.044344383095143;0.8342972091420305;0.7988912033923631;-4.2953198050943674e-05;-4.1125661345078036e-05;1.0447429568094606;9.999842843882261;0.8335076834973212;0.015561824137006021;0.015562010855581376;0.7987404085129203;0.014893041709589239;0.7988868458460704
81.994415;1.0443454345967167;0.8342979142350291;0.7988912380518027;-4.319366782476924e-05;-4.13559152291644e-05;1.044742909980911;9.999841072808021;0.8335076526351552;0.015561823545210495;0.015562006934991664;0.7987405575773968;0.014893039297135601;0.798886926633858
82.004415;1.0443455343167238;0.8342964030976221;0.7988898721765867;-4.2436344938147434e-05;-4.063078007351243e-05;1.0447428566889898;9.999839334154334;0.8335076153923442;0.01556182299592094;0.01556200309873378;0.7987397023611149;0.014893036853492693;0.798886004667385
82.014415;1.0443456359488308;0.8342963493856546;0.7988898942111013;-4.243631391405468e-05;-4.063078421997517e-05;1.0447427966982108;9.999837629055122;0.8335075715882543;0.015561822489793728;0.015561999351974474;0.798738842586395;0.014893034383564938;0.7988850794817948
82.024415;1.0443454385054056;0.8342946011181034;0.7988885163777981;-4.2440808169299854e-05;-4.063513414300196e-05;1.0447437296642144;9.999835958494273;0.8335075211089649;0.015561822026528971;0.015561995699603098;0.7987389779810614;0.014893031891949989;0.7988851506429482
82.034415;1.044345543966585;0.8342945512403653;0.7988885271036035;-4.2440778888741204e-05;-4.0635141758207244e-05;1.044743655228405;9.99983432284414;0.8335074639265079;0.01556182160521832;0.015561992146672917;0.7987381082751406;0.014893029381549175;0.7988842183427571
82.044415;1.0443456513407745;0.8342930478954946;0.7988871386587972;-4.1683458366619305e-05;-3.9910012344670055e-05;1.0447435731780481;9.999832721392844;0.8335074000925053;0.015561821224274644;0.015561988699448463;0.7987372332119563;0.014893026852825883;0.798883282395663
82.054415;1.0443467143088863;0.8342926583317615;0.7988860799033172;-4.2273203351603026e-05;-4.047471812377165e-05;1.044743483492979;9.99983115247644;0.8335073296763706;0.015561820881108765;0.015561985365434796;0.7987363526387026;0.014893024305185448;0.7988823428988748
82.064415;1.0443465246900707;0.8342923760114788;0.7988860763438458;-4.3034990598332225e-05;-4.120421049580542e-05;1.04474338622398;9.999829614330983;0.8335072526812302;0.015561820572137286;0.015561982152900009;0.7987364665914025;0.01489302173915782;0.7988823997895406
82.074415;1.0443466381685858;0.8342908816243306;0.7988846747469911;-4.22776713218814e-05;-4.0479085050007486e-05;1.0447432813952855;9.999828105551648;0.8335071690043866;0.015561820293161653;0.015561979070235673;0.7987355752450527;0.014893019157200328;0.7988814534923765
82.084415;1.0443467538055513;0.8342908466014389;0.7988846633481488;-4.227764786904889e-05;-4.047910199157716e-05;1.0447431690443583;9.999826625247971;0.8335070785129085;0.015561820040209588;0.015561976125159754;0.7987346787946554;0.014893016562689522;0.7988805038833814
82.094415;1.044346570642574;0.8342891189272731;0.798883254215855;-4.22821425717774e-05;-4.04834573803271e-05;1.0447430493114487;9.999825173445792;0.8335069811567094;0.015561819811041466;0.015561973324324805;0.798734777411125;0.014893013958322938;0.7988805507836542
82.104415;1.0443466906614394;0.8342890913215053;0.7988832355810573;-4.228212215464298e-05;-4.048347811560341e-05;1.0447429224960199;9.999823750993547;0.8335068769653011;0.015561819606253706;0.015561970672889645;0.7987338712574144;0.014893011345402675;0.7988795944364979
82.114415;1.0443468127601983;0.8342879608654293;0.7988821538445932;-4.2631374401721125e-05;-4.0817942309744305e-05;1.0447427890463086;9.999822358795447;0.8335067659632458;0.01556181942820933;0.015561968174321174;0.7987329604613046;0.014893008724687705;0.7988786344672913
82.124415;1.0443478904163952;0.8342883531697325;0.798881793732775;-4.1765285969597e-05;-3.998863154510949e-05;1.0447426494394296;9.999820997852554;0.8335066481555115;0.015561819279017362;0.01556196583187572;0.7987330450557177;0.014893006098428776;0.7988786704423269
82.134415;1.0443477153320273;0.8342869894228124;0.7988807049579786;-4.287635020098499e-05;-4.105257396746705e-05;1.044742504011301;9.999819670224221;0.8335065235773778;0.015561819160517762;0.015561963649718671;0.7987321249990621;0.014893003471977119;0.7988777024356922
82.144415;1.0443478432114954;0.8342866269037535;0.7988803378337376;-4.176976823352084e-05;-3.999301871625015e-05;1.0447423528881756;9.999818379080342;0.833506392291309;0.015561819075285485;0.015561961631235426;0.798731200255984;0.014893000853397247;0.7988767300288592
82.154415;1.0443479731380456;0.8342855104045845;0.798879241914814;-4.211902564158431e-05;-4.032748926097745e-05;1.0447421960851537;9.999817127945803;0.8335062543302098;0.01556181902572667;0.015561959777757383;0.7987302707946546;0.01489299825183389;0.7988757530224393
82.164415;1.0443481050349224;0.8342855036677992;0.7988792017703197;-4.211901464340789e-05;-4.032752135720991e-05;1.0447430336406576;9.99981592065048;0.8335061096727755;0.015561819012477624;0.015561958090175935;0.7987303364992586;0.014892995676552865;0.7988757711128781
82.174415;1.0443479376638805;0.8342838036827662;0.7988777636507386;-4.212351410061699e-05;-4.0331884281197316e-05;1.0447428656345692;9.999814761535179;0.8335059582811644;0.01556181903468087;0.01556195657056177;0.7987293971205414;0.01489299313707484;0.7988747846303015
82.184415;1.0443490263408373;0.8342845648059694;0.7988777156278613;-4.236399952718105e-05;-4.0562165035827346e-05;1.04474269217576;9.999813654870515;0.8335058001682992;0.01556181909092451;0.015561955221775305;0.7987284522842898;0.014892990643589059;0.7988737934981089
82.194415;1.0443491626007388;0.8342831110805865;0.7988762696379992;-4.160669309461868e-05;-3.9837057153629124e-05;1.044742513462657;9.999812603934176;0.8335056354340813;0.015561819179038152;0.015561954045702446;0.798728501515471;0.014892988206668616;0.7988737977370092
82.204415;1.0443492999912865;0.8342831157531801;0.7988762137585697;-4.1606688073184734e-05;-3.983709606076083e-05;1.0447423298424625;9.999811610730575;0.833505464233617;0.015561819295666326;0.015561953041537069;0.7987275442990903;0.014892985835710157;0.798872797983542
82.214415;1.044349137483724;0.8342817757011113;0.7988750944420542;-4.271775773264364e-05;-4.0901045725947456e-05;1.0447421418082552;9.99981067658323;0.8335052867143024;0.01556181943658561;0.015561952206065483;0.798726580170768;0.014892983537150064;0.7988717944334419
82.224415;1.0443492769528522;0.8342803290269124;0.7988736369949269;-4.196045426691894e-05;-4.0175941631077284e-05;1.044741949927774;9.999809802566974;0.8335051030252574;0.01556181959715974;0.015561951535670101;0.7987266087915408;0.014892981314176584;0.7988717873480119
82.234415;1.0443494171758696;0.8342803401659643;0.7988735698737072;-4.196045326033013e-05;-4.0175985727659654e-05;1.0447417546967357;9.999808988888084;0.8335049134160516;0.015561819772209847;0.015561951027302033;0.7987256300123875;0.014892979167819948;0.7988707775824302
82.244415;1.0443495578133226;0.8342788972500135;0.7988721050492998;-4.120315256358732e-05;-3.945088527484351e-05;1.0447415564031306;9.999808234145691;0.8335047182896506;0.015561819955617853;0.015561950677421513;0.7987246438988609;0.01489297709820859;0.7988697655337743
82.254415;1.0443503510578809;0.8342794330904715;0.7988720305514897;-4.220544671149812e-05;-4.0410643165817806e-05;1.0447413551699343;9.999807535673884;0.8335045181659135;0.015561820140566826;0.015561950480944962;0.7987246506393132;0.014892975105370299;0.7988697515916057
82.264415;1.0443504911354566;0.8342783425428693;0.7988708928948413;-4.255471690065173e-05;-4.074512968316412e-05;1.0447411511368596;9.999806890620277;0.8335043136457124;0.015561820320179961;0.015561950431605754;0.7987236503922465;0.01489297318934437;0.798868736564243
82.274415;1.0443506301159342;0.8342780107193518;0.7988704767654061;-4.144815208560739e-05;-3.968559657736981e-05;1.0447409445331075;9.999806296815708;0.833504105397523;0.015561820487662862;0.01556195052241836;0.7987226432352023;0.014892971349889221;0.7988677206146214
82.284415;1.044350767435551;0.8342769229720125;0.7988693318957545;-4.179742563362763e-05;-4.002008690973038e-05;1.0447407356129106;9.999805753200132;0.8335038941562142;0.015561820636712435;0.015561950745217386;0.7987216292432471;0.01489296958644622;0.7988667040411336
82.294415;1.0443506016438142;0.8342763534129284;0.7988689086531703;-4.145266421081389e-05;-3.9690022798251115e-05;1.04474052463649;9.999805260116398;0.8335036807220338;0.01556182076300615;0.015561951090372067;0.7987216085846521;0.014892967897967778;0.7988666870099647
82.304415;1.0443507344258756;0.8342752683572415;0.7988677569564029;-4.1801940032269705e-05;-4.0024515772798353e-05;1.0447413118915028;9.999804819434246;0.8335034658892678;0.01556182086551852;0.015561951547743818;0.7987205815652643;0.014892966282234018;0.7988656702200695
82.314415;1.0443518182211733;0.8342760527921363;0.7988676615964883;-4.204243978540481e-05;-4.0254814564991194e-05;1.044741097653158;9.999804434183897;0.8335032503470873;0.015561820946743828;0.015561952108263643;0.7987195486042874;0.014892964735725009;0.7988646537549162
82.324415;1.044351945554623;0.8342746203958157;0.7988661690255543;-4.128514795608651e-05;-3.9529725215026236e-05;1.044740882175876;9.999804108315782;0.8335030346792459;0.01556182101179618;0.015561952764809473;0.7987195101509056;0.014892963254516525;0.7988646375057615
82.334415;1.0443517686734185;0.8342744038296418;0.7988660672054418;-4.204696125041092e-05;-4.0259249848968834e-05;1.0447406657707896;9.999803847138505;0.8335028193936571;0.015561821066179763;0.015561953512036842;0.7987184665966367;0.014892961836063118;0.79886362167152
82.344415;1.0443518890067123;0.8342729721588391;0.7988645681087722;-4.1289671931905316e-05;-3.953416187078577e-05;1.0447404488154997;9.999803657354818;0.8335026049031106;0.015561821113723057;0.015561954345834069;0.7987174182254622;0.014892960481106764;0.7988626057774486
82.354415;1.0443520049803117;0.834272996478187;0.7988644596907134;-4.1289691150264195e-05;-3.953422603994302e-05;1.0447402316694718;9.999803546378768;0.8335023915845587;0.01556182115677425;0.01556195526271848;0.7987173652383024;0.014892959193383121;0.798862589276347
82.364415;1.044352116059277;0.8342719144628283;0.798863288312369;-4.163897667947489e-05;-3.98687256876826e-05;1.0447400146644206;9.999803521886044;0.8335021799219049;0.015561821198011704;0.015561956259133413;0.7987163078572839;0.014892957977765464;0.7988615721349507
82.374415;1.0443519207600285;0.8342713496924481;0.7988628386718121;-4.1294223998770156e-05;-3.953866684766238e-05;1.044739798195931;9.999803591165671;0.8335019705604708;0.015561821242021089;0.015561957330771195;0.798715246394386;0.014892956840025092;0.7988605538420718
82.384415;1.044352974269325;0.8342710304637846;0.7988616606037524;-4.188399631284441e-05;-4.0103403716863954e-05;1.044739582747701;9.999803760052714;0.8335017642627947;0.015561821295986634;0.015561958471941263;0.7987151811809159;0.01489295578765222;0.7988605339400201
82.394415;1.0443530680080066;0.83427070737575;0.7988612045857161;-4.077745015441367e-05;-3.9043884690928174e-05;1.044739368802925;9.999804032923644;0.833501561850174;0.015561821368997223;0.015561959675644558;0.7987141124505933;0.01489295482960456;0.7988595125070443
82.404415;1.0443531552848464;0.8342696276643743;0.7988600205921803;-4.1126740971283726e-05;-3.9378384926312756e-05;1.044739156773754;9.999804413573091;0.8335013641076827;0.01556182146994165;0.01556196093468941;0.7987130403169;0.014892953974901438;0.7988584890932627
82.414415;1.044352934718428;0.8342694148099534;0.7988598936989817;-4.1888563130292725e-05;-4.01079101724958e-05;1.0447389469984403;9.999804905264021;0.833501171647121;0.015561821605706898;0.015561962242669777;0.7987129648148581;0.014892953230725335;0.7988584633076494
82.424415;1.0443530078606829;0.8342679873819164;0.7988583707759458;-4.113128324023753e-05;-3.9382822943259975e-05;1.0447387397407737;9.999805510101021;0.8335009848354252;0.01556182178123194;0.015561963594470854;0.7987118859441131;0.014892952601242328;0.7988574354154169
82.434415;1.0443530733908393;0.8342669098991233;0.7988571806125414;-4.1480576811438825e-05;-3.971732160675503e-05;1.0447385351854843;9.999806228818395;0.8335008038325565;0.015561822000881905;0.01556196498689066;0.798710803743881;0.01489295208791735;0.798856405249431
82.444415;1.0443540847198705;0.8342673520661872;0.7988567142585357;-4.0614518255518064e-05;-3.888803590142006e-05;1.0447393334801738;9.999807061171833;0.833500628641912;0.015561822269420697;0.015561966418496017;0.798709718370639;0.014892951690330633;0.7988553728206358
82.454415;1.0443538334318732;0.8342660350430513;0.7988555217307856;-4.172560421668973e-05;-3.995198779546468e-05;1.0447391347609964;9.99980800619474;0.8335004591467918;0.015561822592491956;0.015561967888286123;0.7987096300920674;0.014892951406708524;0.7988553379921131
82.464415;1.044353874984101;0.8342660652736058;0.7988553882129177;-4.172563912054655e-05;-3.9952052357772136e-05;1.0447389391063975;9.999809061646767;0.833500295191395;0.015561822977464777;0.015561969395088101;0.7987085391975673;0.014892951234765714;0.7988543012362053
82.474415;1.0443539082341344;0.8342646396951516;0.7988538604626959;-4.0968362951877766e-05;-3.9226960281692204e-05;1.0447387464940785;9.999810223582816;0.8335001366646655;0.015561823433526738;0.015561970938061461;0.7987074459020017;0.014892951172978761;0.7988532625944914
82.484415;1.044353932931718;0.8342646699019116;0.7988537268204701;-4.096840013953883e-05;-3.9227022662545854e-05;1.0447385567434804;9.999811487406404;0.8334999835209451;0.015561823970436655;0.015561972516578208;0.7987073503253705;0.014892951221042268;0.7988532221508242
82.494415;1.0443536477277997;0.8342633529876535;0.7988525337739871;-4.2079487322317985e-05;-4.029096743124304e-05;1.0447383694514971;9.999812849608846;0.8334998357516469;0.015561824596938322;0.01556197413027498;0.7987062525659436;0.01489295137911483;0.7988521805069552
82.504415;1.0443536542413463;0.8342630337367829;0.7988520660873314;-4.097295335042238e-05;-3.923144001000728e-05;1.0447381840907868;9.999814308019765;0.8334996933374064;0.015561825319507946;0.01556197578043708;0.7987051527820596;0.014892951647068369;0.7988511377681765
82.514415;1.0443546048777457;0.8342627187223142;0.7988508732249473;-4.156273263230326e-05;-3.979615950158849e-05;1.0447380001980746;9.99981586041907;0.8334995562222525;0.015561826141914438;0.015561977470735636;0.7987050512025814;0.014892952024029099;0.7988510941241391
82.524415;1.0443545922658704;0.8342623988890907;0.7988504053363417;-4.04561995891956e-05;-3.873662885933404e-05;1.0447378174153001;9.999817503485842;0.8334994243276447;0.015561827064910022;0.015561979205847568;0.7987039480856216;0.014892952507789856;0.7988500503426239
82.534415;1.0443542690243954;0.834261080788268;0.7988492119375599;-4.15672875379424e-05;-3.980056349629515e-05;1.044737635452458;9.99981923280265;0.8334992975696416;0.01556182808601093;0.015561980989398;0.7987028436741969;0.014892953094609182;0.7988490066533019
82.544415;1.0443542372232346;0.8342611090684229;0.7988490777345386;-4.156733089045484e-05;-3.980061694605949e-05;1.0447374541362007;9.999821043107191;0.8334991758737217;0.015561829200919424;0.015561982823404926;0.7987027381753803;0.014892953780269802;0.7988489632507905
82.554415;1.0443541960850833;0.834259680542076;0.7988475488865792;-4.081005958896359e-05;-3.907551047502752e-05;1.0447372734806986;9.99982292873956;0.8334990591892981;0.015561830405393492;0.0155619847091687;0.7987016317683435;0.014892954561909318;0.7988479208179425
82.564415;1.0443541458279542;0.8342597064401955;0.7988474131311224;-4.0810104679142427e-05;-3.9075561386466916e-05;1.0447370936589273;9.999824884483413;0.8334989474847606;0.015561831695592065;0.015561986647283196;0.7987005246393459;0.014892955438129246;0.798846879458251
82.574415;1.0443537856215024;0.834258034113815;0.7988458821003029;-4.081461833774012e-05;-3.90799005245744e-05;1.0447369149109755;9.999826905977587;0.8334988407313867;0.015561833068071131;0.015561988635600479;0.7987004170463461;0.01489295640705844;0.7988468392128838
82.584415;1.0443546711634937;0.8342588175154929;0.798845743655818;-4.105514055718685e-05;-3.9310178049356544e-05;1.044737737507215;9.999828989336963;0.8334987388901258;0.015561834520295118;0.01556199066726998;0.7986993093550979;0.01489295746536619;0.7988458005904212
82.594415;1.044354594271817;0.8342577298708435;0.798844544017124;-4.140444580312756e-05;-3.96446534620978e-05;1.0447375617752432;9.999831130810675;0.8334986419177192;0.015561836050622502;0.015561992731361624;0.7986982020027694;0.014892958609214036;0.7988447634933217
82.604415;1.0443545086305823;0.8342573966437802;0.7988440677617474;-4.029791854137027e-05;-3.85851128974304e-05;1.0447373881354576;9.99983332677769;0.8334985497888378;0.015561837657434012;0.015561994814609414;0.7986980954558079;0.014892959835078315;0.7988447277281623
82.614415;1.0443541133302847;0.834256062584097;0.7988428643603358;-4.140900655479609e-05;-3.964903232669149e-05;1.0447372170978146;9.999835573690975;0.8334984624991063;0.015561839338478333;0.015561996902150836;0.7986969902009567;0.014892961138914487;0.7988436935908144
82.624415;1.044354010398011;0.8342557231880093;0.7988423840796988;-4.030248094581704e-05;-3.8589490042169217e-05;1.0447370491542765;9.999837867801116;0.8334983800701051;0.015561841090961898;0.015561998978848269;0.7986958867457825;0.014892962514797381;0.7988426609153016
82.634415;1.0443538988298697;0.8342546232982094;0.7988411765415941;-4.065178834874283e-05;-3.892396157587547e-05;1.0447368846033893;9.999840204614594;0.8334983025645746;0.015561842911978723;0.01556200103159935;0.7986957856299693;0.014892963954480753;0.7988426296433848
82.644415;1.0443547321739441;0.8342553885862483;0.7988410265600858;-4.0892313118568286e-05;-3.9154232403081634e-05;1.044736723471363;9.999842578290282;0.8334982300483839;0.015561844799098693;0.015562003050614209;0.7986946874195966;0.014892965447402417;0.7988416003059076
82.654415;1.0443546031103577;0.8342539331392643;0.7988394806497954;-4.0135045098187494e-05;-3.842911383366512e-05;1.0447365655805332;9.999844981663987;0.8334981625318046;0.015561846749989415;0.015562005029767824;0.7986935926738075;0.01489296698145542;0.798840572885805
82.664415;1.044354164245727;0.8342536900463438;0.7988393268313232;-4.089687632929836e-05;-3.915859904500761e-05;1.0447364106538584;9.999847407390368;0.8334980999652294;0.01556184876063987;0.015562006966087946;0.798693501962936;0.014892968545314206;0.798840547280155
82.674415;1.0443540174283588;0.8342525779675415;0.7988381115548789;-4.124618443661006e-05;-3.94930656970709e-05;1.0447362583806734;9.999849849377597;0.8334980422765436;0.015561850824408098;0.015562008857940625;0.798692415934878;0.01489297013036934;0.7988395238310754
82.684415;1.0443538614453398;0.8342522204163275;0.7988376195135075;-4.01396604217957e-05;-3.8433517648976685e-05;1.0447361084561748;9.999852303171094;0.8334979894648994;0.015561852933148108;0.015562010703873634;0.7986913353394983;0.014892971730664884;0.7988385023357881
82.694415;1.0443536960930435;0.8342511027916927;0.7988364004188977;-4.0488968669376545e-05;-3.876798224699597e-05;1.0447359606219582;9.99985476530045;0.8334979417209076;0.015561855079349797;0.015562012502834205;0.7986912609965042;0.01489297334206314;0.7988384826457693
82.704415;1.0443532203890402;0.834250499262974;0.798835904736386;-4.014422140125675e-05;-3.843787287536855e-05;1.0447358147134544;9.999857232307836;0.8334978994115416;0.015561857257373454;0.015562014254189712;0.7986901937471055;0.014892974961073524;0.79883746523106
82.714415;1.0443539901941608;0.8342501377951008;0.798834682494436;-4.073399866371055e-05;-3.900255812749724e-05;1.0447356706947963;9.999859699732777;0.8334978628859927;0.01556185946229378;0.015562015957334264;0.7986891344200796;0.014892976583590635;0.7988364500717411
82.724415;1.0443537977737087;0.8342501179484694;0.7988345187361262;-4.073405162718817e-05;-3.9002594887196934e-05;1.0447355286160245;9.99986216151521;0.8334978322812998;0.015561861687635972;0.015562017611439166;0.7986890837920059;0.014892978205154481;0.7988364370886493
82.734415;1.0443535974435258;0.8342486385505565;0.7988329600872235;-3.997678145515581e-05;-3.8277466027924285e-05;1.0447363884957666;9.999864610567341;0.8334978075237618;0.015561863924753358;0.015562019215284424;0.7986880425104934;0.014892979821881454;0.7988354266733433
82.744415;1.0443530889983152;0.8342483701315309;0.7988327947575687;-4.073860930045175e-05;-3.9006939661385234e-05;1.0447362502728466;9.99986704064217;0.8334977885184158;0.015561866164541879;0.015562020766814563;0.798687011002911;0.014892981430580645;0.7988344187149263
82.754415;1.0443528751810964;0.8342468812745694;0.7988312350712703;-3.9981338525464316e-05;-3.8281808383759293e-05;1.0447361138604407;9.999869448059437;0.8334977753141822;0.015561868399491325;0.015562022262662404;0.7986869894171018;0.01489298302918037;0.7988344131551589
82.764415;1.0443526557764846;0.8342468425070164;0.7988310693798463;-3.998139247603694e-05;-3.828184293646754e-05;1.0447359791773227;9.999871831410214;0.8334977681061109;0.015561870623847389;0.015562023698877641;0.7986859776181036;0.014892984617514982;0.7988334104705576
82.774415;1.044352431594492;0.8342456908167559;0.7988298444925035;-4.0330700029617595e-05;-3.861630033459697e-05;1.0447358460870961;9.999874189735353;0.8334977671519759;0.015561872832540086;0.015562025072504674;0.7986849752203244;0.014892986197613233;0.7988324105650572
82.784415;1.0443528561266224;0.8342458108911381;0.7988293455423807;-4.022641559805088e-05;-3.8516402400327654e-05;1.0447357142946707;9.999876521219445;0.8334977727100311;0.015561875020656401;0.015562026382038453;0.7986849816314935;0.01489298777357113;0.7988324132853263
82.794415;1.0443526248074064;0.8342446450448391;0.7988281227446459;-4.057572248376599e-05;-3.8850858856327395e-05;1.0447355833105212;9.999878823079786;0.8334977850146715;0.015561877183317085;0.015562027626673905;0.7986839960930622;0.014892989350276619;0.7988314189803223
82.804415;1.0443523908400763;0.8342431223816705;0.7988265672965525;-3.981845066307257e-05;-3.812572619374714e-05;1.0447354525215053;9.999881091953878;0.8334978042632629;0.015561879315285616;0.015562028805580544;0.7986830177141192;0.014892990931839614;0.7988304274686935
82.814415;1.0443521546370882;0.8342430479012537;0.7988264080973068;-3.981850565046475e-05;-3.812576196834929e-05;1.0447353212780872;9.999883324253194;0.8334978306170134;0.015561881410105593;0.015562029917817116;0.7986830455341467;0.014892992521873864;0.7988304385471167
82.824415;1.0443516155526003;0.834241618806621;0.7988251918865318;-4.092958182206159e-05;-3.918965293948543e-05;1.0447351889449858;9.999885516711467;0.8334978642545356;0.015561883459037756;0.015562030962735302;0.7986820786072181;0.01489299412414418;0.7988294525369455
82.834415;1.0443513758488996;0.8342411801247102;0.7988247038183003;-3.982305800113859e-05;-3.81301005281668e-05;1.0447350549915788;9.999887667050283;0.833497905424384;0.015561885451270317;0.01556203193968582;0.798681116038561;0.014892995741893383;0.7988284693082623
82.844415;1.0443520885013908;0.8342407387678091;0.7988234938119139;-4.04128286097273e-05;-3.8694777927564244e-05;1.0447349191111772;9.999889774242684;0.8334979543833776;0.015561887375553408;0.015562032846955003;0.7986811569909188;0.014892997377418197;0.798828488807608
82.854415;1.0443518466436323;0.8342406353995803;0.7988233468897576;-4.0412883667272546e-05;-3.869481747411647e-05;1.0447347812526808;9.999891838520755;0.8334980112795555;0.015561889221107244;0.015562033681989546;0.7986802007500396;0.014892999032312164;0.7988275114827801
82.864415;1.0443513034525365;0.8342388292063858;0.7988218095558594;-4.041737651239514e-05;-3.869911863101285e-05;1.0447346416052787;9.999893861274451;0.8334980761252906;0.015561890977750443;0.015562034443184759;0.7986792468006303;0.014893000707075351;0.7988265371729958
82.874415;1.0443510615496703;0.8342387131366737;0.7988216699712253;-4.041743152451643e-05;-3.8699160513291965e-05;1.0447355006070569;9.999895844492363;0.8334981488168339;0.015561892636795308;0.015562035131112125;0.7986792948051592;0.014893002400084447;0.7988265656726334
82.884415;1.0443508206565202;0.8342371355658977;0.7988201401056299;-3.966015634467676e-05;-3.797403294407277e-05;1.0447353588910393;9.999897789988056;0.8334982291268622;0.015561894191547394;0.01556203574849816;0.7986783445304254;0.014893004107146477;0.7988255972990403
82.894415;1.044350581318736;0.8342370087725479;0.7988200080099324;-3.9660210803645756e-05;-3.797407765038262e-05;1.0447352171372783;9.99989969922505;0.8334983167510291;0.015561895636605134;0.015562036299988107;0.7986773957913694;0.014893005822630727;0.7988246318418026
82.904415;1.0443500428148975;0.8342355305764421;0.7988188200896144;-4.077127916397834e-05;-3.9037971639497226e-05;1.0447350759511045;9.99990157353246;0.8334984113951259;0.01556189696836826;0.015562036791958464;0.7986774484005295;0.014893007541642106;0.7988246690821654
82.914415;1.0443507606987286;0.8342358083099232;0.798818361189022;-3.9905213438881876e-05;-3.8208644542362907e-05;1.044734935843567;9.999903413876613;0.8334985127785085;0.015561898186970511;0.015562037231848805;0.7986765021460904;0.014893009261434144;0.7988237093090325
82.924415;1.044350526560166;0.8342345640286489;0.798817180968219;-4.025451449706223e-05;-3.854311274434294e-05;1.0447347972480356;9.999905220648271;0.8334986205669563;0.015561899296688626;0.015562037627355502;0.7986755568266087;0.014893010981032;0.7988227522494828
82.934415;1.0443502938688303;0.8342344240346028;0.7988170641939787;-4.025456541825187e-05;-3.854316474886775e-05;1.0447346605224683;9.999906993944458;0.8334987343246297;0.015561900304344347;0.015562037986038993;0.798675612294169;0.014893012700062958;0.7988227976115972
82.944415;1.0443497615090613;0.8342325859584575;0.7988155572161284;-4.0259044858691484e-05;-3.854747179300442e-05;1.0447345259871503;9.999908733634406;0.8334988534997925;0.01556190121725095;0.015562038315206144;0.7986746684886925;0.014893014417779632;0.7988218456327943
82.954415;1.0443495312913795;0.8342324427471198;0.7988154480691783;-4.025909262175919e-05;-3.8547527878914526e-05;1.0447343939734;9.999910439083747;0.8334989774375587;0.015561902041120498;0.015562038622468312;0.7986737254914392;0.014893016131908684;0.7988208959578809
82.964415;1.0443493021214052;0.8342308425452146;0.7988139486083273;-3.9501805200900266e-05;-3.7822412185370184e-05;1.0447342647985567;9.99991210913137;0.8334991054427472;0.015561902778659934;0.015562038916935738;0.7986737835399802;0.01489301783773405;0.7988209480771613
82.974415;1.0443490739442964;0.8342306972426752;0.7988138466956934;-3.9501849091642855e-05;-3.7822472050596154e-05;1.0447341387240092;9.999913742459944;0.8334992368684703;0.015561903430101887;0.01556203920962497;0.7986728429540247;0.014893019528050267;0.7988200019191103
82.984415;1.0443498004013063;0.8342302064597437;0.7988126884824204;-4.009159745489213e-05;-3.838716372085777e-05;1.0447340159558742;9.999915337956063;0.8334993711624342;0.015561903995239221;0.015562039512569676;0.798671904045515;0.014893021193842044;0.7988190569530081
82.994415;1.044349273278073;0.8342294704668788;0.7988122583914911;-3.974681458813031e-05;-3.805705835657502e-05;1.0447338966072126;9.999916894684068;0.8334995078540086;0.015561904475277052;0.015562039837144274;0.79867196708379;0.014893022825661774;0.7988191127697608
83.004415;1.0443490481635265;0.8342282176365967;0.7988111057551068;-4.009609818208474e-05;-3.839153855736495e-05;1.0447337806406807;9.999918411827801;0.8334996465196152;0.015561904873200555;0.015562040192407976;0.798671032302638;0.014893024414657624;0.7988181695585367
83.014415;1.0443488240885153;0.8342277225202023;0.7988106805293644;-3.898955042700404e-05;-3.7332012537014335e-05;1.0447336679163;9.999919889122168;0.8334997867703857;0.015561905192712498;0.015562040584528543;0.7986700999092213;0.014893025952462351;0.7988172269823061
83.024415;1.044348601053142;0.8342264707571556;0.7988095320390182;-3.933882907576208e-05;-3.7666494800458325e-05;1.0447345583067913;9.999921327266092;0.8334999282514928;0.015561905437286517;0.015562041017193507;0.7986701700649842;0.014893027431259476;0.7988172846403169
83.034415;1.044348078045161;0.834226086136274;0.7988094447208446;-4.01006162999539e-05;-3.839598284761999e-05;1.0447344517772144;9.999922727271805;0.8335000706064198;0.015561905610742187;0.015562041492528546;0.798669242867775;0.014893028844534445;0.7988163425917637
83.044415;1.0443478569577234;0.8342244875080781;0.798807964796223;-3.9343306482504414e-05;-3.7670874010203956e-05;1.0447343484077234;9.999924089069403;0.833500213423799;0.015561905718349978;0.015562042012168134;0.7986683183891807;0.014893030187323965;0.7988154003726413
83.054415;1.0443485904404801;0.8342251081804688;0.7988078800430517;-3.9583786242760754e-05;-3.7901152516191505e-05;1.0447342483559652;9.999925410908977;0.8335003562195484;0.015561905766344444;0.015562042578014764;0.7986683966921291;0.014893031455554826;0.7988154575582496
83.064415;1.0443483712484052;0.8342238626103256;0.7988067367585405;-3.9933053323154566e-05;-3.823563597068674e-05;1.0447341517946507;9.999926690152819;0.833500498461975;0.015561905760155311;0.015562043193151583;0.7986674777567605;0.014893032645041934;0.7988145142454275
83.074415;1.0443478520065586;0.8342231364190904;0.7988063196035285;-3.958824435733773e-05;-3.790553132734166e-05;1.0447340588543554;9.999927924610573;0.833500639620519;0.015561905703662886;0.0155620438629546;0.7986665614146581;0.014893033751142508;0.798813569956466
83.084415;1.0443476345332827;0.8342218961820108;0.7988051782850183;-3.993750488568312e-05;-3.824001398882662e-05;1.044733969579712;9.999929113469152;0.8335007791870384;0.01556190560026003;0.01556204459505836;0.798666647388282;0.014893034769535825;0.7988136241758031
83.094415;1.0443474176503116;0.8342214163681395;0.798804763165275;-3.883093493015548e-05;-3.7180490693305026e-05;1.0447338839577562;9.999930257481275;0.8335009166355912;0.015561905453625994;0.015562045397538542;0.7986657354182841;0.014893035696930533;0.798812676912809
83.104415;1.0443472010832444;0.834220182495876;0.7988036239842534;-3.9180190094737844e-05;-3.7514972845021304e-05;1.0447338019705137;9.999931358532745;0.8335010514479008;0.015561905266859024;0.015562046276922675;0.7986648253844372;0.014893036530925087;0.7988117276914377
83.114415;1.0443466835292106;0.8342198182157642;0.7988035456340579;-3.994195154116167e-05;-3.8244457117177534e-05;1.0447337235813794;9.999932419077224;0.8335011832674748;0.015561905041743252;0.015562047237385418;0.7986649173273305;0.014893037269591741;0.7988117761126191
83.124415;1.044347420207991;0.8342190039018663;0.7988020747404819;-3.942506932037002e-05;-3.774955169328816e-05;1.0447336487327596;9.999933441685588;0.8335013119681646;0.015561904779366982;0.015562048280340683;0.7986640113725866;0.014893037911058869;0.7988108223827043
83.134415;1.0443472025248666;0.834218887293228;0.7988019994393859;-3.9425072385284333e-05;-3.774961816528408e-05;1.0447335773709614;9.999934428879097;0.8335014375609854;0.015561904481442653;0.015562049404567936;0.7986641076449397;0.014893038453513236;0.7988108660517526
83.144415;1.0443469837785062;0.83421766772339;0.798800866283574;-3.977431636636325e-05;-3.8084096258415894e-05;1.0447335094590118;9.999935383299713;0.8335015601092424;0.015561904151577889;0.015562050607508152;0.7986632062461231;0.014893038895744656;0.7988099073453367
83.154415;1.0443464626907515;0.8342169686330705;0.7988004601858337;-3.942948134121777e-05;-3.775398216996244e-05;1.0447334450497154;9.999936307683937;0.833501679686836;0.01556190379552897;0.015562051886347843;0.7986623072521487;0.014893039237596243;0.7988089459246405
83.164415;1.04434624087953;0.8342157562095637;0.7987993309394699;-3.977871963354377e-05;-3.808845738463933e-05;1.0447333843661986;9.999937204901588;0.8335017963277841;0.015561903420078236;0.01556205323816619;0.7986624106792409;0.014893039480938612;0.7988089814671429
83.174415;1.0443460169923675;0.8342153046617667;0.7987989288495615;-3.867212919206433e-05;-3.702892720695902e-05;1.044734327787361;9.99993807814569;0.8335019100064253;0.015561903031884924;0.015562054660055214;0.7986615164754556;0.014893039631286168;0.7988080142571945
83.184415;1.044345790635712;0.8342152058308027;0.7987988631144687;-3.867212138777404e-05;-3.702898859170765e-05;1.0447342758091946;9.99993893051569;0.8335020206734685;0.015561902637326113;0.015562056149044478;0.7986606245392933;0.014893039697993805;0.7988070440869017
83.194415;1.0443465151087192;0.8342147655234207;0.7987977397611654;-3.9261804323227605e-05;-3.759366504060039e-05;1.0447342289961734;9.999939764586859;0.8335021282930085;0.015561902242393075;0.015562057701309829;0.7986607347134831;0.014893039692705844;0.7988070706446864
83.204415;1.0443459819008944;0.834214083599641;0.7987973436555919;-3.891695724567994e-05;-3.72635419632824e-05;1.0447341878504688;9.999940582364617;0.8335022328299799;0.015561901852431;0.015562059311687448;0.7986598467916002;0.014893039627831913;0.798806094009909
83.214415;1.0443457463624015;0.8342128879683584;0.798796224579493;-3.926618719194338e-05;-3.759800986832667e-05;1.0447341527132918;9.999941385031619;0.8335023342067263;0.015561901472419462;0.015562060973725042;0.798658960581636;0.014893039515560784;0.7988051136666587
83.224415;1.0443455073697832;0.8342128021554055;0.7987961672960829;-3.926617562272459e-05;-3.75980664667558e-05;1.0447341238359813;9.999942173032437;0.8335024322866698;0.015561901107092609;0.015562062680067008;0.7986590759881518;0.014893039367305362;0.798805129023944
83.234415;1.0443452648461267;0.8342112638503455;0.7987947182096299;-3.850881950193353e-05;-3.6872939088121626e-05;1.0447341015017488;9.9999429466777;0.8335025269302085;0.015561900761080315;0.015562064423880138;0.7986581930362868;0.014893039193588746;0.7988041399677757
83.244415;1.044344717834547;0.8342109443638998;0.7987946653643214;-3.927055462277615e-05;-3.7602402907375733e-05;1.0447340860266836;9.999943706575356;0.8335026180783854;0.015561900439968425;0.01556206619975374;0.7986573118328851;0.014893039004024642;0.7988031459245084
83.254415;1.0443444683679786;0.8342094130616221;0.7987932209682257;-3.851319783502023e-05;-3.6877272620791494e-05;1.0447340776571234;9.999944454119184;0.8335027057786897;0.015561900151015193;0.015562068002787338;0.7986574325317853;0.014893038807489408;0.7988031463946272
83.264415;1.0443451692489452;0.8342101030472572;0.7987931731366619;-3.875363371707799e-05;-3.710752795350942e-05;1.0447340765166424;9.999945191817686;0.8335027901744362;0.01556189990236256;0.01556206982769441;0.7986565553229323;0.01489303861242414;0.7988021414393413
83.274415;1.0443449133689002;0.8342089285612578;0.7987920684178377;-3.910286348387058e-05;-3.744198961541885e-05;1.04473408266956;9.99994592256236;0.833502871492129;0.015561899701550109;0.015562071668832056;0.7986556804266373;0.01489303842702687;0.7988011306990508
83.284415;1.0443443535849044;0.8342082749263517;0.7987916916402458;-3.8758011679968005e-05;-3.711185455813942e-05;1.0447340961790903;9.999946648402561;0.8335029499919513;0.015561899554538577;0.015562073520335213;0.7986558080808372;0.014893038259486936;0.7988011139743928
83.294415;1.0443440920678955;0.8342071083978267;0.7987905926011456;-3.91072417385379e-05;-3.744631406884561e-05;1.0447341170979532;9.999947370271709;0.8335030259135409;0.015561899465679737;0.015562075375691084;0.7986549385141105;0.01489303811795788;0.7988000917135755
83.304415;1.0443438281820556;0.8342070525788384;0.7987905561752926;-3.910723374315685e-05;-3.744636492816619e-05;1.0447341454613965;9.999948088650507;0.8335030994915594;0.015561899437999651;0.015562077227083047;0.7986550719234056;0.01489303801042503;0.7988000637253193
83.314415;1.044343562391307;0.8342055452895204;0.7987891289191946;-3.8349878869017196e-05;-3.672122907000257e-05;1.0447341812919402;9.99994880382301;0.8335031709978529;0.015561899473205337;0.015562079064515467;0.7986542084713225;0.014893037945244348;0.7987990305050737
83.324415;1.044343295221809;0.8342054984642544;0.7987890990110245;-3.834987272053751e-05;-3.672127822440046e-05;1.0447352245929893;9.999949515339138;0.8335032407207515;0.015561899572165938;0.015562080874590134;0.7986533482626162;0.014893037931739421;0.7987979919640763
