time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.334415;1.0443436798256973;0.8342048712009225;0.7987880129950607;-3.9701291994444254e-05;-3.801533687775732e-05;1.0447352753478938;9.99995022171536;0.83350330889457;0.015561899736379638;0.015562082641269756;0.7986534912801189;0.014893037980151532;0.7987979479575394
83.344415;1.0443434112953258;0.8342044849415439;0.7987876559121465;-3.859470003770416e-05;-3.695578962864391e-05;1.04473533351169;9.99995092107207;0.8335033756427707;0.015561899968962484;0.015562084348858226;0.798652637351542;0.014893038101538936;0.7987968988999425
83.354415;1.0443431427049847;0.8342033463247296;0.7987865775040772;-3.894393462473096e-05;-3.72902422881358e-05;1.0447353989466948;9.99995161200309;0.8335034409735127;0.01556190027400335;0.015562085983627771;0.798651786178004;0.014893038307169554;0.7987958448023266
83.364415;1.0443428744499301;0.8342029700947012;0.7987862282790168;-3.78373446075986e-05;-3.623069290753199e-05;1.044735471358771;9.999952293712678;0.8335035048058943;0.015561900655143613;0.015562087533734618;0.7986519373696543;0.014893038606794877;0.798795785776977
83.374415;1.0443423059697796;0.8342016011728528;0.7987851578237348;-3.894831990652883e-05;-3.729454433210678e-05;1.044735550343852;9.999952965528658;0.8335035669693633;0.015561901114499621;0.015562088989707373;0.7986510904443469;0.014893039007387277;0.7987947225068097
83.384415;1.0443420396144485;0.8342015844642098;0.7987851507936028;-3.8948319291337504e-05;-3.7294587208073005e-05;1.0447356354507764;9.999953626548336;0.8335036271968537;0.015561901652648256;0.015562090345256642;0.7986502447796285;0.014893039513037437;0.7987936551843079
83.394415;1.044341774786045;0.8342001171893728;0.7987837532711499;-3.819096817071254e-05;-3.656944024287683e-05;1.0447357261425123;9.99995427583564;0.8335036851568314;0.015561902269567744;0.015562091596670567;0.7986503996132512;0.014893040124927396;0.7987935840252303
83.404415;1.0443424653577775;0.8342008727416848;0.7987837529517018;-3.843140971639901e-05;-3.6799677969921995e-05;1.044735821761866;9.999954912790018;0.8335037404933561;0.015561902965419112;0.01556209274112454;0.7986495541601498;0.014893040841573502;0.7987925097744988
83.414415;1.044341903168265;0.8341995247010927;0.7987826959331239;-3.954238375049432e-05;-3.7863521832585274e-05;1.0447359215634557;9.999955537439805;0.8335037928683781;0.015561903740999528;0.015562093776119302;0.798649707708731;0.01489304165978942;0.7987924324956325
83.424415;1.0443416437012283;0.8341991794705573;0.7987823667863828;-3.843579564423914e-05;-3.680396581125489e-05;1.044736024765171;9.999956150895944;0.8335038420219283;0.015561904598144913;0.015562094700485588;0.7986488596016889;0.014893042575237903;0.7987913529782882
83.434415;1.0443413858297714;0.8341980817118124;0.798781314895778;-3.8785031913561124e-05;-3.7138408101896436e-05;1.0447361306417593;9.999956755657243;0.8335038878045592;0.015561905539467296;0.015562095515246524;0.7986480091872927;0.014893043581475559;0.7987902715076135
83.444415;1.0443411294055343;0.8341977459261475;0.7987809905133343;-3.767844357856439e-05;-3.607884968579417e-05;1.0447362386241206;9.9999573555773;0.8335039301795718;0.015561906567818574;0.0155620962237315;0.7986481558137252;0.014893044668527249;0.7987901883594968
83.454415;1.0443405733509543;0.8341964167370253;0.7987799431175022;-3.878941393029029e-05;-3.714268566676734e-05;1.0447363483300265;9.999957955794983;0.8335039692198194;0.015561907686351012;0.015562096831298675;0.7986472988384467;0.014893045823044829;0.7987891043304086
83.464415;1.044340319511687;0.8341964387015492;0.798779957450798;-3.8789414063473244e-05;-3.714271943696739e-05;1.0447364595667945;9.999958562336207;0.8335040051046841;0.01556190889788867;0.015562097344049583;0.7986464376215833;0.014893047029943719;0.7987880197100683
83.474415;1.0443410206126946;0.834195770431598;0.7987785797774786;-3.827249730970707e-05;-3.664775349972888e-05;1.0447375723405297;9.999959181163021;0.833504038136648;0.015561910202870064;0.015562097767115276;0.7986465715269698;0.01489304827374369;0.7987879347667972
83.484415;1.0443407696570315;0.834195799845854;0.7987785980179305;-3.827249700710444e-05;-3.664778420924501e-05;1.044737686830417;9.999959817298002;0.8335040687067464;0.01556191159814264;0.015562098104560558;0.7986456999576655;0.014893049539005512;0.7987868502349345
83.494415;1.044340520715044;0.8341947260010654;0.7987775584303944;-3.862173093033388e-05;-3.698221655750248e-05;1.0447378032923227;9.999960474382277;0.8335040971813695;0.01556191307779627;0.01556209836015903;0.7986448224131861;0.014893050810426613;0.7987857663037777
83.504415;1.044339973329386;0.8341941721362851;0.7987772456179496;-3.827687241015542e-05;-3.665204244017586e-05;1.0447379219328796;9.9999611545627;0.8335041238523829;0.015561914634587714;0.015562098537243184;0.7986449385165039;0.014893052073105633;0.7987856831812211
83.514415;1.0443397299736237;0.8341931041704318;0.7987762091858788;-3.8626104811112486e-05;-3.69864709894732e-05;1.0447380428628534;9.999961858700692;0.8335041489555034;0.015561916261575917;0.015562098638481256;0.7986440479963659;0.014893053313500722;0.7987846016196584
83.524415;1.044339490256986;0.8341931454701601;0.7987762339429161;-3.862610376327102e-05;-3.69864961200244e-05;1.0447381661489445;9.999962586825886;0.8335041726552842;0.01556191795390219;0.015562098666076697;0.798644150664022;0.014893054520901106;0.7987845216527328
83.534415;1.0443392547659773;0.8341917336413709;0.7987748664553613;-3.786874602852374e-05;-3.626132673427526e-05;1.044738291846978;9.999963338746637;0.833504195076169;0.015561919709274372;0.015562098621502403;0.7986432464180727;0.014893055688128223;0.7987834438947898
83.544415;1.0443396768017386;0.834192301790557;0.7987748949014324;-3.887091059108367e-05;-3.722093271952684e-05;1.044738419967675;9.999964114588145;0.8335042163868374;0.015561921527219783;0.01556209850516092;0.7986423352967066;0.014893056810912986;0.7987823682778736
83.554415;1.0443394517076268;0.8341908959198645;0.7987735316475918;-3.811355087210143e-05;-3.6495760304351455e-05;1.0447385504916593;9.999964915198824;0.8335042367939663;0.015561923408236157;0.01556209831660929;0.7986424175196898;0.014893057886621661;0.7987822946271246
83.564415;1.0443392329298904;0.8341909492064222;0.7987735649481745;-3.811355027070972e-05;-3.6495782712138215e-05;1.0447386834733288;9.99996574241806;0.8335042565033011;0.015561925352858738;0.01556209805469471;0.7986414934404681;0.014893058913320037;0.7987812232400955
83.574415;1.0443390212987342;0.8341910060372723;0.798773601140117;-3.811354991301511e-05;-3.649580495383917e-05;1.0447388190661915;9.999966598777549;0.8335042757358443;0.015561927361141112;0.015562097717348863;0.7986405634599452;0.014893059889733988;0.7987801538324052
83.584415;1.0443385167487387;0.8341893703700008;0.798772246547194;-3.811791864086892e-05;-3.6500021038647996e-05;1.0447389574252353;9.999967486862717;0.8335042947095256;0.015561929433651934;0.01556209730195203;0.7986406279974094;0.014893060815427142;0.79878008606887
83.594415;1.0443383222343678;0.8341894349496496;0.7987722895387708;-3.81179185872086e-05;-3.6500043334723044e-05;1.044739098642859;9.99996840904597;0.8335043136026926;0.015561931573265525;0.015562096806735988;0.7986396875039441;0.014893061690284912;0.7987790201665432
83.604415;1.044338137980328;0.8341883971300295;0.7987712766988758;-3.846714965045637e-05;-3.683446576625445e-05;1.044739242718281;9.999969367593378;0.8335043325536299;0.01556193378521603;0.015562096232129235;0.7986387424587255;0.01489306251374351;0.7987779559110165
83.614415;1.0443389188618393;0.8341888826994014;0.7987709929703636;-3.76009906372373e-05;-3.600508074034452e-05;1.0447393894812798;9.999970364662492;0.8335043516105196;0.015561936074830512;0.015562095580806819;0.7986387933638687;0.014893063284673054;0.7987778931680818
83.624415;1.0443387587998758;0.8341878534914711;0.7987699881770707;-3.795022150512389e-05;-3.6339503438144456e-05;1.0447405385949957;9.999971402157247;0.8335043706561586;0.015561938445289953;0.015562094856702827;0.7986378407522379;0.014893064001503559;0.7987768323597815
83.634415;1.044338311569737;0.8341876946976117;0.7987700473032852;-3.871194669188193e-05;-3.706891343502975e-05;1.0447406897325764;9.999972481787276;0.8335043894124345;0.015561940896570259;0.015562094063907713;0.7986378851658896;0.014893064661803422;0.7987767731940422
83.644415;1.0443381800651694;0.8341863246639988;0.7987687170536946;-3.795458399318401e-05;-3.6343739007919334e-05;1.0447408427434595;9.999973604798637;0.8335044074696504;0.015561943425507404;0.015562093206989404;0.7986369271265712;0.014893065262151799;0.7987757160162757
83.654415;1.0443380641618372;0.8341864144058841;0.7987687856047109;-3.795458344381647e-05;-3.634376298426971e-05;1.0447409976397386;9.999974771135589;0.8335044242990227;0.015561946027710409;0.015562092292831783;0.7986359671398882;0.014893065799076004;0.7987746605778071
83.664415;1.04433796452344;0.8341850519521868;0.7987674651661104;-3.719722063836489e-05;-3.561858912197895e-05;1.0447411545087835;9.99997597901335;0.833504439328427;0.015561948699923618;0.015562091330645888;0.7986360056798183;0.014893066269979877;0.7987746065833566
83.674415;1.0443375806597253;0.8341849080817006;0.7987675438531633;-3.7958943376069955e-05;-3.634799819188387e-05;1.0447413134775758;9.999977225063976;0.8335044520644292;0.015561951440061958;0.01556209032954848;0.7986350431485546;0.014893066673098717;0.7987735542810364
83.684415;1.044338468395574;0.834184662446505;0.7987665682548423;-3.85486016430348e-05;-3.691260648299495e-05;1.0447414747022161;9.999978504842428;0.8335044621577233;0.015561954246124284;0.015562089297110802;0.7986340798884038;0.014893067006804216;0.7987725034617393
83.694415;1.0443384195620218;0.834184414567314;0.7987663232412356;-3.744200762019888e-05;-3.5853034513540724e-05;1.0447416383350585;9.99997981357394;0.8335044694134832;0.015561957116757888;0.015562088239534982;0.7986341162276145;0.014893067269248996;0.7987724539444474
83.704415;1.0443383876304175;0.8341834108953942;0.7987653583490927;-3.779123571309392e-05;-3.618745743487615e-05;1.044741804492845;9.999981146331567;0.8335044738020457;0.015561960051837988;0.015562087161876298;0.7986331525138023;0.014893067459070741;0.7987714060369916
83.714415;1.0443383721984625;0.8341835149003;0.7987654581122332;-3.779123479738966e-05;-3.6187483064105526e-05;1.0447419733302896;9.9999824980799;0.8335044754647012;0.015561963051258353;0.01556208606820948;0.7986331891387933;0.014893067576375967;0.7987713592902372
83.724415;1.0443380717094723;0.8341819233002387;0.798764168463939;-3.77955893353528e-05;-3.6191689683649824e-05;1.0447421451714818;9.999983864533373;0.8335044746586588;0.015561966114158365;0.015562084962012227;0.7986322265196741;0.01489306762257737;0.798770313862287
83.734415;1.0443380873431962;0.8341820282085394;0.7987642769020821;-3.779558826595844e-05;-3.619171511449537e-05;1.044742320504539;9.999985242925298;0.8335044716406755;0.015561969239589888;0.015562083846497057;0.7986312650465452;0.01489306759936454;0.7987692692613216
83.744415;1.0443381173197614;0.8341810264441197;0.7987633291554737;-3.814481500409468e-05;-3.652613665257249e-05;1.0447424999054042;9.999986632041962;0.8335044666207125;0.015561972427048487;0.01556208272515547;0.7986313050705479;0.014893067508490914;0.798769224877953
83.754415;1.044339114403643;0.8341815433491364;0.7987631092563247;-3.727864743103623e-05;-3.569674712095665e-05;1.0447426840349832;9.999988031632732;0.8335044598349367;0.01556197567603185;0.015562081602568122;0.7986303469065783;0.014893067352837287;0.7987681805892858
83.764415;1.044338869476343;0.8341802999579638;0.7987621659225439;-3.838959233394541e-05;-3.67605455939309e-05;1.0447428736106141;9.99998944112372;0.833504451614386;0.015561978985234974;0.015562080484489657;0.7986293907969582;0.014893067137701556;0.7987671357524241
83.774415;1.0443389372196605;0.8341800532039509;0.7987619487188479;-3.7282997638595324e-05;-3.570097087514405e-05;1.0447430693044242;9.999990858911001;0.8335044423763182;0.015561982352646875;0.015562079376596013;0.7986294368680359;0.01489306687155006;0.7987670896693283
83.784415;1.0443390158409829;0.8341801541937793;0.798762065969757;-3.728299797241319e-05;-3.570099326139682e-05;1.0447442716760795;9.99999228295515;0.833504432550275;0.015561985775852154;0.015562078282654743;0.7986284851268977;0.014893066565495017;0.798766042090435
83.794415;1.0443391045397221;0.8341791468552437;0.7987611228883567;-3.7632225756002774e-05;-3.603540991784541e-05;1.0447444811779083;9.999993711620402;0.8335044225109758;0.015561989251308566;0.015562077203297078;0.7986285354886575;0.01489306623136472;0.7987659920711127
83.804415;1.0443389016056797;0.8341786545377446;0.7987609034258356;-3.728735005422918e-05;-3.5705209686623606e-05;1.0447446981703907;9.999995144284055;0.833504412588315;0.015561992773826711;0.015562076136169722;0.7986275877741928;0.014893065879784591;0.7987649394361979
83.814415;1.044339008227459;0.8341776431763716;0.7987599564266373;-3.763657877555111e-05;-3.6039623284105275e-05;1.0447449229164492;9.999996581321378;0.8335044030938655;0.015561996336746268;0.015562075077714966;0.7986266416756433;0.014893065518940185;0.7987638835742588
83.824415;1.0443400763674582;0.8341784978096514;0.7987600659236432;-3.787700756844645e-05;-3.6269822188180956e-05;1.0447451556061444;9.999998023509715;0.8335043943153471;0.015561999932543442;0.015562074024841444;0.7986266967476238;0.014893065154174325;0.7987638239061137
83.834415;1.0443401980018046;0.8341771323679679;0.7987587777027417;-3.711964318009773e-05;-3.554463474722655e-05;1.0447453963865128;9.999999471817253;0.8335043865101552;0.015562003553964308;0.015562072974552702;0.7986257524499659;0.014893064788827905;0.798762760359785
83.844415;1.04434032599311;0.8341772200399028;0.7987588791013512;-3.7119650135482296e-05;-3.554465041208286e-05;1.0447456453266606;10.000000927235295;0.8335043798871177;0.015562007194372162;0.015562071923012066;0.7986258082336481;0.01489306442530527;0.7987626921961537
83.854415;1.0443401586297898;0.8341759578594898;0.7987579158803385;-3.8230597385337254e-05;-3.660843244108464e-05;1.0447459023837347;10.000002390032897;0.8335043745983819;0.01556201084749759;0.015562070865742544;0.7986248636266643;0.014893064065400245;0.7987616194713801
83.864415;1.044340297128266;0.8341756904901363;0.7987576723809562;-3.7124011623653075e-05;-3.5548846631864e-05;1.0447461673973302;10.000003859012224;0.8335043708109703;0.015562014507664555;0.015562069798354014;0.7986239182699736;0.014893063710339417;0.7987605418039874
83.874415;1.0443404399021707;0.8341746625422622;0.7987566977279527;-3.747324730891221e-05;-3.588325086928475e-05;1.044746440044087;10.000005331032602;0.8335043688139024;0.01556201816958326;0.015562068716952258;0.7986239719134416;0.014893063360976606;0.7987604588435322
83.884415;1.0443405863670105;0.8341747376906787;0.7987567763781128;-3.747326003022777e-05;-3.588326058290784e-05;1.0447467197826892;10.00000680091251;0.8335043690311161;0.015562021828360648;0.015562067617726829;0.7986230244289125;0.014893063017669026;0.7987593708079886
83.894415;1.0443404350312755;0.8341731128174569;0.7987554544559953;-3.74776142978222e-05;-3.588743468679846e-05;1.0447470058831378;10.000008262061103;0.8335043719044662;0.015562025480954315;0.015562066496521568;0.7986220758270197;0.014893062679502205;0.7987582774655442
83.904415;1.0443415409323507;0.8341739419098079;0.7987555198834735;-3.7718051311987686e-05;-3.611761863861069e-05;1.0447472975515024;10.00000970731271;0.8335043777364363;0.015562029126878084;0.01556206534972395;0.7986221262035138;0.014893062344021686;0.7987581786109322
83.914415;1.044341695372767;0.8341725493432006;0.7987541847378137;-3.6960695602865685e-05;-3.5392415933159316e-05;1.0447475940284061;10.00001112975797;0.8335043865983285;0.015562032766360532;0.015562064175822113;0.798621175657357;0.014893062008198418;0.7987570745182277
83.924415;1.0443418515628278;0.8341726083586264;0.7987542372305857;-3.696071500137092e-05;-3.539241882259324e-05;1.0447478945587882;10.000012523708804;0.833504398346796;0.015562036398140383;0.015562062976072492;0.7986212242849998;0.014893061669355188;0.7987569647177545
83.934415;1.044342009021821;0.8341715564245701;0.7987532240734279;-3.730995952351096e-05;-3.5726811577317885e-05;1.0447481983245195;10.000013884589542;0.8335044127040254;0.0155620400194417;0.015562061754038944;0.7986202722423352;0.014893061325078004;0.798755849459742
83.944415;1.0443418662249664;0.8341710169618942;0.7987529302791314;-3.696509473041254e-05;-3.5396580763580826e-05;1.0447495044472566;10.000015207788358;0.8335044293554379;0.015562043627384961;0.015562060514775855;0.7986193197935658;0.014893060972589457;0.7987547285570108
83.954415;1.0443420244719464;0.8341710625629245;0.7987529652122322;-3.6965119543794544e-05;-3.539657809853475e-05;1.0447498119963121;10.000016488374653;0.8335044480563168;0.015562047220122527;0.015562059264176496;0.7986193672948129;0.014893060608450482;0.7987546018701861
83.964415;1.044342182197391;0.8341699969916192;0.7987519348967888;-3.7314368476789495e-05;-3.573096420742221e-05;1.0447501199631033;10.000017721874409;0.8335044686630798;0.015562050797715296;0.015562058009253043;0.7986184151387435;0.014893060228859861;0.7987534697236754
83.974415;1.0443432924327771;0.8341704460415375;0.7987516242163831;-3.644821826998887e-05;-3.490153366090392e-05;1.0447504273238504;10.000018904936532;0.8335044910525651;0.015562054362806322;0.015562056759023921;0.7986184637105727;0.014893059830145758;0.7987533316412376
83.984415;1.0443431464402397;0.8341691313011049;0.7987505828928755;-3.755917787188953e-05;-3.596528212084091e-05;1.0447507332189634;10.00002003562495;0.8335045150644206;0.015562057920441465;0.015562055523902584;0.7986175133500648;0.014893059409288176;0.7987521878281909
83.994415;1.0443432994243271;0.8341691594080406;0.7987505959320066;-3.755921067193878e-05;-3.5965271632289096e-05;1.044751037047194;10.000021113471504;0.8335045405232065;0.01556206147621568;0.015562054313832067;0.7986165643262397;0.014893058964112044;0.7987510380521115
84.004415;1.0443434502610422;0.8341677275207765;0.7987492097836333;-3.680186894047033e-05;-3.524004882705085e-05;1.044751338345054;10.00002213915452;0.8335045672518118;0.015562065033232184;0.015562053137177928;0.7986166168430443;0.014893058492565264;0.7987508821537521
84.014415;1.044343598932778;0.834167747176699;0.798749212487594;-3.680190601625122e-05;-3.524003432025582e-05;1.0447516366080012;10.000023114061172;0.8335045950461756;0.015562068590877288;0.015562052000648708;0.7986156710376031;0.01489305799185187;0.7987497205288673
84.024415;1.0443437455345794;0.8341666558546613;0.7987481506154065;-3.715116628238172e-05;-3.557440723633353e-05;1.044751931242133;10.0000240401133;0.8335046236446327;0.015562072146186599;0.015562050909853185;0.7986147269530264;0.01489305745883654;0.7987485530829048
84.034415;1.044343589185363;0.8341660770596948;0.798747809181942;-3.680631408198597e-05;-3.5244153430012514e-05;1.044752221647527;10.000024919498628;0.8335046527132481;0.015562075695400277;0.01556204987028108;0.7986147845335637;0.014893056891395874;0.7987483797744972
84.044415;1.0443446853482092;0.8341657385991448;0.7987467380546072;-3.7395992658502384e-05;-3.580869367849624e-05;1.0447525073229444;10.000025753905094;0.833504681863626;0.015562079235290478;0.015562048888345401;0.79861384366145;0.01489305628880044;0.7987472011553213
84.054415;1.0443448255900518;0.8341657407408609;0.7987467223109272;-3.739603749892592e-05;-3.580867112699776e-05;1.044752787877137;10.000026543781372;0.8335047106896141;0.015562082764490833;0.015562047971776351;0.7986139041877229;0.014893055650486507;0.7987470171557639
84.064415;1.0443449633272246;0.8341642829640024;0.7987453087608453;-3.663870519291354e-05;-3.508343451083163e-05;1.0447530629663155;10.00002728858629;0.8335047387875488;0.015562086283717858;0.015562047129027952;0.7986129659109262;0.01489305497450853;0.7987458284741076
84.074415;1.0443447974086701;0.8341640367671055;0.7987452858648216;-3.740045562132685e-05;-3.5812769821540954e-05;1.0447533322799205;10.000027987613983;0.8335047657818955;0.015562089795294198;0.015562046369000578;0.7986120285377802;0.014893054256966505;0.7987446353497518
84.084415;1.0443449295118368;0.834162571706208;0.7987438662556348;-3.66431252793539e-05;-3.508752782444995e-05;1.0447535955742009;10.000028639877362;0.8335047913704573;0.015562093302714713;0.015562045701912202;0.7986120917003692;0.014893053492822345;0.798744438049949
84.094415;1.0443450584818161;0.8341625593957795;0.7987438384174923;-3.664317620149216e-05;-3.508749717553949e-05;1.044753852717282;10.000029243446393;0.8335048153423487;0.01556209681009895;0.015562045139474923;0.7986111550148314;0.014893052677344951;0.7987432373391607
84.104415;1.0443451842321378;0.8341625443385263;0.798743808873259;-3.664322823132142e-05;-3.5087464765863576e-05;1.0447551037694445;10.000029795471022;0.8335048375812366;0.015562100322017889;0.015562044692849485;0.7986112181344572;0.01489305180706094;0.7987430332212915
84.114415;1.0443453067824449;0.8341610709499331;0.7987423840462882;-3.588590124377289e-05;-3.436221750126512e-05;1.0447553490102066;10.000030292167324;0.8335048580891165;0.01556210384306448;0.015562044370833333;0.7986102807914909;0.014893050880263053;0.7987418263206086
84.124415;1.0443460788474153;0.8341615724097835;0.7987423521402883;-3.6888067330995986e-05;-3.532171144998952e-05;1.0447555888502607;10.000030728612483;0.8335048769845077;0.015562107376818849;0.0155620441805551;0.7986093427854731;0.014893049897324767;0.7987406166667905
84.134415;1.0443461950561788;0.8341604440619975;0.7987412597961391;-3.7237339681997756e-05;-3.5656060725826107e-05;1.0447558237391097;10.000031099465792;0.8335048944446458;0.015562110925586665;0.01556204412839879;0.798609403902038;0.014893048860737433;0.798740404214865
84.144415;1.0443463082086435;0.8341600715249868;0.7987408918693342;-3.6130794830627545e-05;-3.4596422209710755e-05;1.0447560541088063;10.000031399957688;0.8335049106527814;0.015562114490536199;0.015562044219848746;0.7986084638184127;0.014893047775077741;0.7987391893982188
84.154415;1.0443464185744118;0.8341589403491667;0.7987397980065326;-3.648006823116834e-05;-3.493076959474858e-05;1.0447562803168349;10.000031626070816;0.8335049257822554;0.015562118071351728;0.015562044460072373;0.7986085220587289;0.014893046646287917;0.7987389719649927
84.164415;1.0443462255611484;0.8341586744114893;0.7987397630276067;-3.724182203441975e-05;-3.566008780079056e-05;1.044756502612854;10.000031774424631;0.8335049399650577;0.015562121666225542;0.01556204485454067;0.7986075780594446;0.014893045480285024;0.7987377523762791
84.174415;1.044346331354095;0.8341571924192094;0.7987383333037257;-3.648449506880909e-05;-3.4934831685431375e-05;1.044756721141813;10.000031842478359;0.8335049532598943;0.015562125272270475;0.015562045407647546;0.7986066312994315;0.014893044282618015;0.7987365305586139
84.184415;1.044346435168266;0.8341571659070622;0.7987382965407612;-3.648455170178214e-05;-3.493479123375595e-05;1.0447569359821587;10.000031828743623;0.8335049657064783;0.015562128885334717;0.015562046121318196;0.7986066813479827;0.014893043059463196;0.7987363064140465
84.194415;1.0443474906975774;0.8341567945364958;0.7987371989407637;-3.707423516161122e-05;-3.549930231695848e-05;1.0447571472197366;10.00003173244035;0.8335049774406127;0.01556213249933639;0.015562046996030103;0.7986057278323487;0.014893041818598672;0.7987350803787178
84.204415;1.044347590659648;0.8341564193316605;0.7987368252686143;-3.596769088324172e-05;-3.443965978782343e-05;1.044757354997416;10.000031553283518;0.8335049887569468;0.015562136106073743;0.015562048032086051;0.7986057704506704;0.014893040569565868;0.7987348522623643
84.214415;1.0443473877521041;0.8341561537636736;0.7987367846601348;-3.672944319646926e-05;-3.516897292740553e-05;1.0447575594834608;10.00003129221522;0.8335050000833634;0.015562139695700609;0.015562049229042071;0.7986048089841378;0.014893039323036506;0.7987336226539418
84.224415;1.0443474838190372;0.8341550230087403;0.7987356832191991;-3.707871534519026e-05;-3.550331465104787e-05;1.0447577607905216;10.000030952167;0.8335050119068509;0.015562143257241012;0.015562050584813355;0.7986038432365792;0.014893038089737487;0.7987323916897704
84.234415;1.044347577655108;0.8341546506475321;0.7987353057353376;-3.597217059696278e-05;-3.444367076947055e-05;1.0447579588861682;10.000030538128522;0.8335050247099802;0.015562146778868073;0.015562052095541965;0.7986038730519376;0.014893036879626226;0.7987321595651616
84.244415;1.0443476687678563;0.8341535217813347;0.7987342017410718;-3.632144221670061e-05;-3.477801171244054e-05;1.0447581535341344;10.000030056520865;0.8335050389462825;0.0155621502484069;0.015562053755137124;0.7986028984138412;0.01489303570184833;0.798730927042892
84.254415;1.044347455698569;0.8341532597855821;0.7987341559776273;-3.708319122634532e-05;-3.5507321484445284e-05;1.0447583443582484;10.000029513851027;0.8335050550096229;0.015562153654170723;0.015562055554513923;0.798602919420343;0.014893034565105424;0.7987306942255257
84.264415;1.0443475399525952;0.834151782841262;0.7987327148864332;-3.632585974086225e-05;-3.478205874835565e-05;1.0447595310232665;10.00002891577471;0.8335050731939063;0.015562156985677283;0.015562057482374818;0.7986019361743273;0.014893033478409116;0.7987294619289679
84.274415;1.0443485739026646;0.8341525236752932;0.7987326664009491;-3.656632097908794e-05;-3.5012178988932585e-05;1.04475971335622;10.000028267491418;0.8335050937027567;0.015562160233881737;0.01556205952760815;0.7986009487524521;0.014893032452060065;0.7987282304419844
84.284415;1.0443486499096573;0.8341510471316551;0.7987312226335649;-3.580898705554953e-05;-3.428691511391705e-05;1.0447598913067335;10.0000275746716;0.8335051166811172;0.015562163391244834;0.015562061681030982;0.7986009572086527;0.014893031496920445;0.7987280000537993
84.294415;1.0443487212645248;0.8341510264464368;0.7987311716346024;-3.580904011088072e-05;-3.42868705079197e-05;1.0447600648664201;10.000026843675807;0.833505142225454;0.015562166452417776;0.015562063935231631;0.7985999615267445;0.014893030622065267;0.798726771601138
84.304415;1.044348486776842;0.8341496587525674;0.7987300599087521;-3.6919996759727765e-05;-3.5350557343826966e-05;1.0447602340481703;10.000026080571118;0.8335051704018304;0.015562169415200377;0.015562066283188616;0.7985999615926265;0.014893029833648113;0.7987265452761874
84.314415;1.0443485482385793;0.8341492888894196;0.798729672510279;-3.581344584318028e-05;-3.4290910219173165e-05;1.0447603989026881;10.000025290237456;0.8335052012428837;0.01556217228057754;0.015562068716710432;0.798598957281754;0.01489302913583854;0.7987253220315389
84.324415;1.0443486047297292;0.8341481618179667;0.7987285591549526;-3.616270951996292e-05;-3.462524691885429e-05;1.0447605595558185;10.000024477009214;0.8335052346997249;0.015562175052069896;0.01556207122528154;0.7985979485860477;0.014893028532714559;0.7987241023476462
84.334415;1.044348656353397;0.8341481417085014;0.7987285048376044;-3.616275882917996e-05;-3.4625202499861404e-05;1.0447607162048373;10.000023645444479;0.8335052706203965;0.015562177735736524;0.015562073795588514;0.7985979356146555;0.014893028029646817;0.798723886721221
84.344415;1.0443496569226485;0.8341485345170011;0.7987281156608372;-3.529660814850109e-05;-3.379571829563568e-05;1.0447608690569534;10.0000227996741;0.833505308776381;0.015562180340615529;0.015562076412030465;0.7985969184655232;0.014893027633222724;0.7987226761232172
84.354415;1.0443493984239784;0.8341471682205872;0.7987270007130883;-3.640755630535497e-05;-3.485940265028342e-05;1.0447610183054479;10.000021942815657;0.8335053489039098;0.015562182878157364;0.015562079058023868;0.7985968971277383;0.0148930273499495;0.798722470686877
84.364415;1.0443494365806694;0.8341471491268729;0.7987269446278866;-3.6407602110610894e-05;-3.4859360147104616e-05;1.0447611641224994;10.000021077445332;0.8335053907472988;0.015562185360584468;0.01556208171751953;0.7985958714673314;0.0148930271844608;0.7987212710670315
84.374415;1.044349470579827;0.8341456741182207;0.7987254934330132;-3.565025544635494e-05;-3.413409605944393e-05;1.044761306632236;10.0000202058774;0.83350543407958;0.01556218779891694;0.015562084376429372;0.7985948412359883;0.014893027138906664;0.7987200772881706
84.384415;1.0443495004818897;0.83414565438222;0.7987254347512007;-3.565029838451756e-05;-3.4134055490502224e-05;1.0447614459687675;10.000019329812313;0.83350547866952;0.015562190201363133;0.015562087023501205;0.7985948060874415;0.014893027214028924;0.7987198893365751
84.394415;1.044349225347418;0.834144286534076;0.7987243147199958;-3.67612374441556e-05;-3.519774083419844e-05;1.044761582392475;10.000018449920553;0.833505524209178;0.015562192573130153;0.015562089650156392;0.7985937655849171;0.014893027409607597;0.7987187077276406
84.404415;1.044349247008821;0.8341439147895393;0.7987239180744294;-3.5654673619227606e-05;-3.413809943357594e-05;1.04476171632506;10.000017565825457;0.8335055702754053;0.01556219491737594;0.015562092249575644;0.7985937192366076;0.014893027723878868;0.7987185323365575
84.414415;1.0443492644282462;0.8341427834427356;0.798722794229224;-3.600392237679002e-05;-3.447244129699418e-05;1.044761848322467;10.00001667665378;0.8335056163719744;0.01556219723614605;0.01556209481615305;0.7985926665999872;0.014893028153757629;0.7987173637776309
84.424415;1.0443502310900545;0.8341435177725561;0.7987227279655619;-3.6244359196984406e-05;-3.470256402233975e-05;1.0447629790395045;10.000015781707257;0.8335056620278049;0.015562199531161058;0.01556209734550524;0.7985916073459192;0.014893028695611744;0.7987162020709077
84.434415;1.0443502394679431;0.8341420317418158;0.7987212658587516;-3.548699956192397e-05;-3.397730470870404e-05;1.0447631091803278;10.000014881100787;0.8335057068901008;0.015562201804549203;0.01556209983370241;0.7985915412361008;0.014893029345609115;0.7987160470655517
84.444415;1.0443499420033242;0.8341417581893574;0.798721196213909;-3.624871449961465e-05;-3.4706612645711475e-05;1.0447632394498805;10.000013976222267;0.8335057507276858;0.01556220405877177;0.015562102275790496;0.798590468074235;0.01489303009992062;0.7987148990231379
84.454415;1.0443499404071066;0.834141722219449;0.7987211256453566;-3.6248743907265604e-05;-3.4706579759071184e-05;1.0447633705047124;10.00001306947243;0.8335057933724337;0.015562206295255912;0.015562104664853948;0.7985903876337128;0.014893030955076183;0.7987147575587337
84.464415;1.0443499336990192;0.834140227892956;0.7987196606422455;-3.5491376566513624e-05;-3.398132263664725e-05;1.0447635029164861;10.000012163641875;0.833505834716996;0.01556220851346899;0.015562106991721497;0.7985892996197481;0.014893031908165629;0.7987136231422841
84.474415;1.0443499219344403;0.8341401871562779;0.7987195895007669;-3.5491401281577855e-05;-3.398129228607047e-05;1.0447636371617546;10.000011261645602;0.833505874729017;0.015562210711632161;0.015562109245355267;0.7985882037420718;0.014893032956304607;0.7987124959130809
84.484415;1.0443496042919762;0.8341387975093423;0.7987184587272673;-3.6602314649602535e-05;-3.504498146165758e-05;1.0447637735358934;10.000010366640025;0.8335059133950418;0.015562212887386087;0.015562111414240076;0.7985880998324246;0.014893034095555185;0.7987123761371396
84.494415;1.0443505365003996;0.8341391657895758;0.7987180531540111;-3.573612769845924e-05;-3.421550663367415e-05;1.044763912000329;10.000009482067089;0.8335059506672048;0.015562215037957279;0.015562113487593537;0.7985869878909714;0.014893035320661732;0.7987112645833654
84.504415;1.0443505106947675;0.8341380138245604;0.7987169221721753;-3.608535365514475e-05;-3.454985775534685e-05;1.0447640521996844;10.000008611383993;0.8335059865136384;0.015562217160622397;0.01556211545535198;0.7985868680312045;0.014893036626244843;0.7987111612022116
84.514415;1.0443504810467397;0.8341379676049222;0.798716850426614;-3.6085367950430566e-05;-3.4549834078308005e-05;1.0447641936703294;10.000007757856107;0.8335060210131565;0.01556221925194395;0.015562117308599048;0.7985857404082899;0.014893038008133774;0.798710066499488
84.524415;1.044350448157313;0.8341364648611919;0.7987153841478732;-3.5327982680987576e-05;-3.3824585169020526e-05;1.0447643359802536;10.000006924403595;0.8335060543577708;0.015562221305550381;0.01556211904096413;0.7985846051822826;0.014893039463328674;0.7987089803423034
84.534415;1.0443501116844367;0.8341361767961;0.7987153110842828;-3.6089669971783475e-05;-3.4553902712091004e-05;1.0447644787082802;10.00000611322116;0.8335060867750458;0.015562223311816977;0.015562120648631583;0.7985844624566636;0.014893040988916764;0.7987089025429497
84.544415;1.0443500741102474;0.8341361282464634;0.7987152371427196;-3.608967532072204e-05;-3.455388473462829e-05;1.0447646213912485;10.000005325645015;0.833506118456383;0.015562225260056604;0.01556212212881869;0.7985833122100546;0.014893042581481953;0.7987078334445725
84.554415;1.0443500351307295;0.8341346228783102;0.7987137681695715;-3.5332279805836534e-05;-3.382864025938635e-05;1.044764763498984;10.000004562556212;0.8335061495027164;0.015562227139973975;0.015562123478877038;0.7985831542849593;0.014893044237529688;0.7987077727034478
84.564415;1.044349995411022;0.8341345722752236;0.7987136920691473;-3.533227894627913e-05;-3.3828626097238747e-05;1.0447649044131573;10.000003824927976;0.8335061799053499;0.015562228941636993;0.015562124696673677;0.7985819883936874;0.014893045954160009;0.7987067206495317
84.574415;1.0443509092692587;0.8341341756961471;0.7987125552797512;-3.5921878244361496e-05;-3.439314325204056e-05;1.0447650434538898;10.00000311414458;0.8335062095903064;0.015562230655205574;0.015562125781356562;0.7985818141275778;0.01489304772935093;0.7987066768631303
84.584415;1.0443505690942414;0.8341335334110549;0.7987121426759516;-3.5576940981355965e-05;-3.406286351532424e-05;1.0447661799919903;10.000002431667939;0.8335062384701499;0.015562232270030275;0.015562126733841853;0.7985806310100065;0.014893049561702338;0.7987056415100333
84.594415;1.0443505309012682;0.8341323731314297;0.7987110038723828;-3.5926137129813514e-05;-3.439722965022514e-05;1.044766313538811;10.00000177824366;0.8335062664450292;0.015562233773356275;0.015562127557164263;0.7985794385790995;0.014893051450035106;0.7987046141074985
84.604415;1.044350494156967;0.8341323185709765;0.7987109236664566;-3.592612335673576e-05;-3.4397223383644274e-05;1.0447664437182524;10.000001153841724;0.8335062933890102;0.015562235150373593;0.0155621282562352;0.7985792364692277;0.014893053393256897;0.7987045941418368
84.614415;1.0443504592289075;0.8341308074868166;0.7987094484647993;-3.516870634970741e-05;-3.367198906237829e-05;1.0447665702346944;10.000000558550848;0.8335063191671923;0.015562236385819857;0.015562128836440444;0.798578024487336;0.014893055390240694;0.7987035817309898
84.624415;1.0443501255008478;0.834130511333189;0.7987093661809335;-3.5930360591433676e-05;-3.4401319697059365e-05;1.0447666929147486;9.99999999315632;0.8335063436870802;0.015562237465437912;0.015562129301974554;0.7985778026848247;0.014893057439229895;0.7987035764347749
84.634415;1.044350095034144;0.8341304552898487;0.7987092828969445;-3.593033724200877e-05;-3.440131941876524e-05;1.0447668117216795;9.99999945879846;0.8335063669348045;0.0155622383768428;0.015562129654805221;0.7985765713808542;0.014893059537022088;0.7987025785433101
84.644415;1.0443510205333966;0.8341297049613986;0.7987078046305066;-3.541330188210699e-05;-3.390624056528099e-05;1.044766926711894;9.999998956424182;0.8335063889227293;0.01556223911065163;0.015562129894689518;0.798575331111297;0.014893061678969302;0.7987015877754445
84.654415;1.0443509945477125;0.8341296486810137;0.7987077194124533;-3.541327225719517e-05;-3.3906244004507155e-05;1.0447670379908527;9.99999848631249;0.8335064095990803;0.015562239661371446;0.015562130020270907;0.7985750825778054;0.014893063859699374;0.7987016038120061
84.664415;1.0443509704978806;0.8341281365118968;0.7987062392855853;-3.465583719575124e-05;-3.3181017428775646e-05;1.0447671456894285;9.999998047208642;0.8335064288379312;0.015562240027257755;0.015562130030090236;0.7985738266005756;0.014893066073964857;0.7987006268616672
84.674415;1.0443506472581394;0.8341278396879276;0.7987061521087047;-3.5417473337731135e-05;-3.391035441229013e-05;1.0447672499469427;9.999997635709907;0.8335064464750473;0.015562240209312543;0.015562129922837238;0.7985735640130084;0.014893068317774275;0.7987006564081155
84.684415;1.0443506265845846;0.8341266765406616;0.7987050042795035;-3.576663849540907e-05;-3.424473499962649e-05;1.04476735085996;9.9999972472622;0.8335064623013491;0.015562240210244861;0.015562129697478687;0.7985722955784055;0.014893070589031242;0.7986996925103101
84.694415;1.0443506074897007;0.8341262706383553;0.798704580595148;-3.4659988319977054e-05;-3.3185139723522054e-05;1.0447674484104483;9.999996878336884;0.8335064760306713;0.015562240034061946;0.015562129353837658;0.7985710220027848;0.014893072887347892;0.798698734574122
84.704415;1.0443505899466992;0.8341251071096563;0.7987034306304679;-3.500914740563142e-05;-3.3519523169628e-05;1.0447675424751615;9.99999652746105;0.833506487297354;0.015562239685582437;0.015562128893101624;0.7985707439696906;0.014893075213529736;0.798698781913383
84.714415;1.0443505738994068;0.8341250498621722;0.7987033392164445;-3.5009099273671386e-05;-3.3519535680352556e-05;1.0447676329313522;9.999996193960486;0.8335064957205102;0.015562239169470367;0.015562128317352994;0.7985694621511916;0.014893077568034178;0.798697834274001
84.724415;1.0443512118700309;0.8341251641824889;0.7987029122283019;-3.4904499689108426e-05;-3.3419420169870494e-05;1.0447677197088772;9.999995876255749;0.8335065009815574;0.015562238489514418;0.015562127628815323;0.7985691772382443;0.014893079949334812;0.7986978906223864
84.734415;1.044351198016015;0.8341239990513847;0.798701758680448;-3.52536499845417e-05;-3.375380560503254e-05;1.0447678027006222;9.999995571685085;0.8335065028567932;0.015562237648164475;0.015562126829985425;0.7985678899883467;0.014893082354045841;0.7986969505923763
84.744415;1.044351184442821;0.8341239394976003;0.7987016630959903;-3.525359483636417e-05;-3.3753820892678296e-05;1.0447678816714878;9.999995277604636;0.8335065012336752;0.01556223664625037;0.015562125924492356;0.7985676012183822;0.014893084777765736;0.7986970131487569
84.754415;1.044351170571619;0.8341224229023253;0.7987001716013156;-3.449613226374237e-05;-3.302860202361701e-05;1.0447689563029505;9.999994992464407;0.8335064960980881;0.015562235484057113;0.015562124917658175;0.7985663117291077;0.014893087215791186;0.7986960779728373
84.764415;1.0443511559981355;0.8341223607827335;0.798700071918644;-3.449607362068403e-05;-3.302861819929766e-05;1.044769026322445;9.999994716009583;0.8335064874996316;0.01556223416386172;0.015562123815510235;0.7985650222586589;0.01489308966379306;0.7986951442502456
84.774415;1.0443508395259309;0.8341209502740683;0.7986989103179831;-3.560688359081993e-05;-3.4092330107740945e-05;1.0447690916316443;9.999994449035349;0.8335064755468772;0.015562232691251307;0.01556212262262276;0.7985647334939491;0.014893092117563879;0.7986952112459018
84.784415;1.0443508228012268;0.8341205361021871;0.7986984717065352;-3.450021351986495e-05;-3.303274064906003e-05;1.0447691523454516;9.999994193541834;0.8335064604000749;0.015562231073105205;0.015562121340993483;0.7985634460665054;0.014893094572002599;0.7986942788432251
84.794415;1.0443508046694143;0.83411936296622;0.7986973056493069;-3.4849353622612324e-05;-3.336712691888997e-05;1.0447692086943112;9.999993953187603;0.8335064422230783;0.015562229315004533;0.015562119970814754;0.798563160550701;0.014893097020079439;0.7986943463084504
84.804415;1.0443517385956413;0.8341200564536758;0.7986971970172322;-3.508967741150291e-05;-3.359728862629842e-05;1.0447692609206993;9.999993733139759;0.8335064211356862;0.01556222742229476;0.015562118511913563;0.7985618774583364;0.014893099452166138;0.7986934136624436
84.814415;1.0443514162973888;0.8341193970042398;0.7986967517994872;-3.474466948191137e-05;-3.326702124454855e-05;1.0447693092785495;9.999993538971646;0.8335063971998792;0.015562225402926127;0.015562116965177756;0.7985615971620391;0.014893101856984043;0.7986934802325284
84.824415;1.0443513933546928;0.8341182189041177;0.7986955791280463;-3.5093806642689605e-05;-3.360140518252519e-05;1.0447693540742804;9.999993375819674;0.8335063704088186;0.015562223267732787;0.015562115334369124;0.7985603198449501;0.01489310422459751;0.798692545992983
84.834415;1.0443513689493218;0.8341181459458157;0.7986954637805246;-3.50937423733776e-05;-3.360141995185317e-05;1.0447693956908064;9.99999324852837;0.8335063406603097;0.015562221029220055;0.015562113626947958;0.7985590455818705;0.01489310654878697;0.7986916103999342
84.844415;1.0443513431836957;0.8341166159558786;0.7986939521812844;-3.433626904261974e-05;-3.2876196483204816e-05;1.0447694346140406;9.999993161567458;0.833506307771982;0.015562218701231052;0.015562111852088764;0.7985587744563932;0.01489310882607905;0.7986916730138756
84.854415;1.0443513161960887;0.8341165408144069;0.7986938323203366;-3.433620455524898e-05;-3.287620997901243e-05;1.0447694714430371;9.999993118187593;0.8335062716058472;0.015562216298126635;0.015562110018341242;0.7985575065889688;0.01489311105338422;0.7986907340426482
84.864415;1.044350987273419;0.834115117919461;0.798692650615799;-3.544700343913637e-05;-3.3939911472364694e-05;1.044769506792877;9.999993119942605;0.8335062322238223;0.015562213832966574;0.015562108133847865;0.7985572421024194;0.0148931132274102;0.7986907930530798
84.874415;1.0443509585738517;0.8341146922197723;0.7986921919825126;-3.4340329057440184e-05;-3.2880316808382625e-05;1.0447695411447475;9.999993167081174;0.8335061899108778;0.01556221131644872;0.015562106207219725;0.7985559810980831;0.014893115345164206;0.7986898502984879
84.884415;1.0443518832152865;0.8341142703390846;0.7986910059553783;-3.492984806093488e-05;-3.344483805750477e-05;1.0447695748228458;9.999993259283652;0.8335061450665157;0.015562208757007052;0.015562104247066898;0.7985547236168715;0.014893117404319364;0.7986889054920345
84.894415;1.0443518544260029;0.8341141931581973;0.7986908775717545;-3.492978373067531e-05;-3.344484823910527e-05;1.0447696080926503;9.99999339613324;0.8335060980966518;0.01556220616171423;0.01556210226158873;0.7985544695683058;0.01489311940362679;0.7986889583087217
84.904415;1.0443518263987919;0.8341137666768265;0.7986904131678237;-3.3823108205431016e-05;-3.238525080882983e-05;1.0447696412565752;9.999993576776886;0.8335060493917088;0.015562203537307272;0.015562100258894344;0.7985532186965915;0.014893121342709334;0.7986880088929524
84.914415;1.0443514986855946;0.8341123423620582;0.7986892222710323;-3.493390360571955e-05;-3.344894391719049e-05;1.0447696746845114;9.999993799308712;0.8335059993651839;0.015562200889992018;0.015562098247200782;0.7985529706480877;0.014893123221203897;0.7986880567172062
84.924415;1.0443514735399964;0.8341122649606286;0.7986890902647686;-3.49338387174703e-05;-3.344895135374029e-05;1.044770708780434;9.999994061398588;0.8335059484887272;0.015562198224566963;0.01556209623528104;0.7985517250961914;0.014893125038459186;0.7986871020645264
84.934415;1.0443514503415543;0.8341107315636975;0.7986875640420238;-3.417636121829707e-05;-3.272371721142833e-05;1.0447707439550349;9.999994361680208;0.8335058973208406;0.01556219554493521;0.015562094232787276;0.7985514818058118;0.014893126793294603;0.7986871446151016
84.944415;1.0443514293245564;0.8341106536680021;0.7986874320729912;-3.417629545899994e-05;-3.272372255875063e-05;1.0447707806592137;9.99999469972699;0.833505846509619;0.015562192855522423;0.015562092249457784;0.7985502406326357;0.014893128483027521;0.7986861847404843
84.954415;1.0443523642843422;0.8341102303987135;0.7986862413081595;-3.476580914810842e-05;-3.328823345945421e-05;1.0447708194499497;9.999995074657111;0.8335057967370133;0.015562190161102721;0.015562090294816543;0.798549001494151;0.014893130103449673;0.7986852222417195
84.964415;1.0443520470330292;0.8341095619925166;0.7986857771675387;-3.442078782083974e-05;-3.2957943839882115e-05;1.0447708609853368;9.999995484041644;0.8335057486470356;0.015562187464862471;0.015562088379300596;0.7985487642931808;0.014893131650304377;0.7986852568842319
84.974415;1.0443520329733498;0.8341094825914545;0.7986856494375265;-3.4420720414268604e-05;-3.2957945329614125e-05;1.0447709059193582;9.999995923956442;0.8335057027829871;0.015562184766511328;0.0155620865146923;0.7985475288773181;0.01489313312001288;0.7986842889097459
84.984415;1.0443520209710955;0.8341082959844877;0.7986844646896334;-3.476985037650878e-05;-3.329231055829777e-05;1.044770954811911;9.999996390048008;0.8335056595140666;0.015562182062002352;0.015562084713422969;0.7985472950968805;0.014893134509156742;0.7986843177879542
84.994415;1.04435201076059;0.8341078662167948;0.7986840082649933;-3.3663170093167205e-05;-3.223270177368688e-05;1.0447710080789214;9.999996878466405;0.8335056189790085;0.015562179345445699;0.015562082988060059;0.7985460628442452;0.014893135814158527;0.798683343592228
85.004415;1.044351701045382;0.8341064381324413;0.7986828300171258;-3.477395530420905e-05;-3.3296376842197605e-05;1.0447710659720832;9.999997385719801;0.8335055811081942;0.015562176611287839;0.015562081350354286;0.7985458320294518;0.014893137030750084;0.7986833656219402
85.014415;1.0443516931706576;0.834106356603923;0.7986827150662394;-3.477388728474703e-05;-3.329637242232415e-05;1.0447711286652897;9.999997908261257;0.8335055457180632;0.015562173854423565;0.015562079810059621;0.7985446026225889;0.014893138152583169;0.7986823838826939
85.024415;1.0443516856284456;0.8341051681292017;0.7986815442527101;-3.512301615989358e-05;-3.363073067743336e-05;1.0447711963742494;9.999998442858903;0.833505512598565;0.015562171069515685;0.01556207837487091;0.7985433747782562;0.01489313917073155;0.7986813979882471
85.034415;1.0443526315042877;0.834105498517552;0.7986811024734991;-3.4256714265551366e-05;-3.280125313926557e-05;1.0447712693669622;9.9999989869986;0.8335054815626675;0.015562168251992817;0.01556207705049851;0.7985431488701572;0.014893140074793716;0.7986814076731793
85.044415;1.0443526229944982;0.8341054165063663;0.7986809989767046;-3.4256647283673586e-05;-3.280124445293074e-05;1.0447713478842136;9.999999538524085;0.8335054524761151;0.015562165399438947;0.015562075840278106;0.7985419253848772;0.014893140853896472;0.7986804132012925
85.054415;1.0443523124098075;0.8341039880120332;0.7986798399271784;-3.536743090219116e-05;-3.386490887702225e-05;1.044771432022999;10.000000095364571;0.8335054252766706;0.015562162510233854;0.015562074745713458;0.7985417047959943;0.014893141496906605;0.7986804140914878
85.064415;1.0443523013285343;0.834103558301412;0.7986794104246879;-3.426075191119692e-05;-3.280528996602987e-05;1.044771521636377;10.000000655612716;0.833505399975007;0.015562159580674952;0.015562073768021914;0.7985404875009384;0.01489314199262148;0.7986794105443921
85.074415;1.0443522886433325;0.8341023725372405;0.7986782600447622;-3.4609882629209046e-05;-3.313964133119898e-05;1.0447716163429046;10.00000121701417;0.833505376589388;0.015562156604710586;0.01556207290897266;0.7985402738428351;0.01489314233066293;0.7986794021183078
85.084415;1.0443522742410096;0.8341022951036307;0.7986781735675395;-3.4609818667570794e-05;-3.313962925787975e-05;1.0447717156315501;10.000001775860566;0.8335053550443189;0.015562153576137898;0.015562072170555932;0.7985390641733897;0.01489314250242995;0.7986783891303474
85.094415;1.0443522580906786;0.8341007640270179;0.7986766971620004;-3.385233783122017e-05;-3.241437160702771e-05;1.0447728189764252;10.000002326391229;0.8335053351596896;0.015562150489922565;0.01556207155471753;0.7985378588607873;0.014893142500905333;0.7986773713713916
85.104415;1.0443519393090188;0.8341004510760485;0.7986766183577764;-3.4613926817658646e-05;-3.314366721893022e-05;1.0447729259093101;10.000002861362223;0.8335053167424283;0.015562147341980075;0.015562071063540807;0.7985376582487381;0.0148931423203798;0.7986773485585589
