time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.114415;1.0443528734851155;0.8341000367815031;0.7986754831904062;-3.5203435697323355e-05;-3.370815084546658e-05;1.044773036010447;10.000003373086281;0.833505299675105;0.015562144128783786;0.015562070699205942;0.7985364626457074;0.014893141957110041;0.798676320821607
85.124415;1.0443528525343322;0.8340996220615078;0.7986750760917344;-3.409676128156164e-05;-3.2648529441114244e-05;1.0447731488588399;10.000003854018978;0.8335052839540041;0.015562140846870102;0.015562070463383204;0.7985362723535899;0.014893141409388076;0.7986762875124218
85.134415;1.0443528302869485;0.8340995608797949;0.7986750058054249;-3.409670269522291e-05;-3.264851648480164e-05;1.0447732640202292;10.000004297227445;0.8335052697041532;0.01556213749199768;0.015562070356743398;0.7985350876915415;0.014893140676618791;0.798675248728888
85.144415;1.0443528069132955;0.8340983979142677;0.7986738780399053;-3.444584023748001e-05;-3.298286509412113e-05;1.044773381081951;10.000004696928247;0.8335052571650537;0.01556213405944452;0.015562070379406419;0.7985349089966454;0.014893139758751315;0.7986752040609699
85.154415;1.044352481573292;0.8340977572645208;0.7986734773053215;-3.410081976103723e-05;-3.2652549049286245e-05;1.0447734997105151;10.000005048345686;0.8335052466330864;0.015562130545845298;0.015562070531305339;0.798533736616426;0.014893138656270528;0.7986741539945812
85.164415;1.0443524561150068;0.8340966052218409;0.7986723528179249;-3.444996039792393e-05;-3.298689655781677e-05;1.044773619673813;10.00000534723079;0.8335052383931502;0.015562126949845276;0.01556207081179688;0.7985335708906505;0.01489313737025628;0.7986740984847833
85.174415;1.0443524295811346;0.834096565761294;0.7986722890348777;-3.4449910114021556e-05;-3.2986883335782584e-05;1.0447737408010322;10.00000558981722;0.8335052326461103;0.015562123270831384;0.015562071219795172;0.7985324121210174;0.01489313590246192;0.7986730383578421
85.184415;1.0443524019633768;0.834095076710102;0.7986708320517145;-3.369244128999527e-05;-3.226162188686312e-05;1.0447738629496155;10.000005772669688;0.8335052294516204;0.01556211950886203;0.015562071753987232;0.7985312605570775;0.01489313425526484;0.798671974092261
85.194415;1.0443533269610812;0.8340958115291645;0.7986707695525028;-3.3932768500031325e-05;-3.249174081899012e-05;1.0447739860166232;10.00000589205186;0.8335052287537225;0.015562115666166002;0.015562072411830268;0.7985311163806195;0.01489313243142949;0.7986719062701547
85.204415;1.044352996440901;0.8340955508807433;0.798670707374731;-3.469437293340722e-05;-3.322103058318882e-05;1.0447741099567256;10.000005943679092;0.833505230463607;0.015562111746823771;0.015562073188939395;0.7985299796714042;0.014893130434165675;0.7986708360070479
85.214415;1.0443529659379525;0.8340940814322297;0.7986692514856952;-3.39369101703621e-05;-3.2495767364871054e-05;1.0447742347682507;10.00000592320147;0.8335052345021083;0.015562107754693163;0.015562074080440256;0.7985298504028504;0.014893128267004941;0.7986707637092023
85.224415;1.0443529344807554;0.834094074543602;0.7986691897854449;-3.3936873539069355e-05;-3.249575397419743e-05;1.0447743604506556;10.000005826553343;0.8335052407824401;0.015562103692590309;0.015562075082504687;0.7985287284693591;0.01489312593333536;0.7986696905204694
85.234415;1.0443529020051574;0.8340929680029228;0.7986680687668984;-3.428603190475143e-05;-3.283009996849986e-05;1.0447744869868745;10.000005649898146;0.8335052491798683;0.015562099562721966;0.01556207619273449;0.7985286137334047;0.014893123436891306;0.7986696169459613
85.244415;1.0443528685711685;0.8340926260823437;0.7986676733332411;-3.317938521670162e-05;-3.177047735487543e-05;1.0447746143323362;10.000005389622979;0.8335052595389429;0.015562095366879055;0.01556207741061025;0.7985275060793491;0.014893120782519453;0.7986685441484282
85.254415;1.0443525335321195;0.8340912936956782;0.7986665529260866;-3.429019228466524e-05;-3.283412338743468e-05;1.0447747423295823;10.00000504224194;0.8335052716990299;0.015562091106534155;0.015562078738270287;0.7985264053939047;0.014893117976030082;0.798667472626968
85.264415;1.0443524992092421;0.8340913156340908;0.7986664923874964;-3.429016634032873e-05;-3.283410997051779e-05;1.044775870609281;10.00000460410549;0.8335052854754285;0.015562086783501277;0.015562080180749784;0.7985263115003554;0.014893115023681175;0.7986674026924667
85.274415;1.0443534189050823;0.8340917573217521;0.7986660975990059;-3.3423896147211744e-05;-3.20046163932108e-05;1.0447759986101601;10.000004071518438;0.8335053006225481;0.015562082401143519;0.01556208174519798;0.7985252241626192;0.014893111931870175;0.798666334991305
85.284415;1.044353385873497;0.8340906871640822;0.7986649775355885;-3.377306599437945e-05;-3.233896084895238e-05;1.0447761257211177;10.000003441577997;0.8335053168297767;0.015562077965242808;0.015562083439098238;0.7985251431369249;0.014893108707534334;0.7986662693295405
85.294415;1.0443533541967487;0.83409073074924;0.7986649169079004;-3.3773046813074566e-05;-3.2338946958623564e-05;1.0447762514315835;10.000002713171863;0.8335053337159932;0.015562073483764163;0.01556208526826296;0.7985240682061211;0.01489310535880079;0.7986652060994083
85.304415;1.0443530232441889;0.8340890852070925;0.79866346205778;-3.3777245095855014e-05;-3.2342978602490556e-05;1.0447763753651857;10.000001887093616;0.8335053507857298;0.015562068966255114;0.01556208723555623;0.7985239992353318;0.014893101895196157;0.7986651448932733
85.314415;1.0443529950051242;0.8340891428419465;0.7986634010060839;-3.377722960228795e-05;-3.2342964168122284e-05;1.0447764971985378;10.000000965038698;0.8335053673942715;0.015562064423625864;0.015562089341200297;0.7985229362234891;0.014893098327413173;0.7986640859121321
85.324415;1.0443529685339692;0.8340892074092805;0.7986633397196206;-3.3777215810349285e-05;-3.2342949489345454e-05;1.0447766165975527;9.999999948902039;0.833505382768073;0.01556205986786681;0.015562091584095227;0.798522879233324;0.014893094666231944;0.7986640286031335
85.334415;1.0443529436506072;0.8340878230026718;0.7986618840150674;-3.3019776994988346e-05;-3.1617681823561585e-05;1.044776733226365;9.999998841436483;0.8335053960469259;0.015562055311465815;0.015562093962256983;0.7985218282468773;0.014893090921154999;0.7986629730350037
85.344415;1.0443529201410422;0.8340879011716648;0.7986618215008874;-3.301976641159595e-05;-3.161766678045346e-05;1.044776846746881;9.999997647216288;0.8335054063160202;0.01556205076665888;0.015562096472537926;0.798520783109147;0.014893087099966165;0.7986619186410027
85.354415;1.0443535506299684;0.8340874007623329;0.7986606983062557;-3.437095283615338e-05;-3.291143070679444e-05;1.0447769567904381;9.999996372688926;0.8335054126759924;0.015562046244796577;0.01556209911064849;0.798520743597226;0.014893083209662232;0.7986618647315797
85.364415;1.0443535297124478;0.8340871432947002;0.7986602992845412;-3.3264327246826444e-05;-3.185180526874092e-05;1.0447770630072164;9.9999950256674;0.8335054143806616;0.015562041756035174;0.015562101870922941;0.7985197095271328;0.014893079258029443;0.7986608110023314
85.374415;1.0443535102927035;0.8340861352186714;0.798659173921319;-3.361350952000731e-05;-3.218614614667341e-05;1.0447771651825055;9.999993614804783;0.833505410921502;0.015562037309217177;0.015562104746209426;0.7985196808034128;0.014893075253903171;0.7986607562967128
85.384415;1.0443534926169116;0.8340862406606426;0.7986591071179411;-3.361350400683688e-05;-3.2186131329862546e-05;1.0447772632772856;9.999992149033448;0.8335054019604234;0.015562032911581;0.015562107728277978;0.7985186573969173;0.014893071205951607;0.7986597000771913
85.394415;1.0443534769499916;0.8340860039286753;0.7986587048685885;-3.2506881750015854e-05;-3.1126506412105575e-05;1.0447773573672812;9.99999063723798;0.8335053872309499;0.015562028567635939;0.015562110807825758;0.7985186393118975;0.01489306712190098;0.7986596411919394
85.404415;1.0443531626528295;0.8340847764973216;0.7986575761508343;-3.361770378085902e-05;-3.219014073473641e-05;1.0447774475408782;9.999989088031136;0.8335053665277208;0.015562024278117668;0.015562113974256818;0.7985176266000724;0.014893063008912804;0.7986585793650325
85.414415;1.0443531519260452;0.834084903135202;0.7986575057735747;-3.361770109722134e-05;-3.2190126707752514e-05;1.044777533793899;9.99998750877443;0.8335053397144325;0.015562020041076043;0.015562117215581008;0.7985176193864085;0.014893058874248976;0.7986585138318767
85.424415;1.044353144343805;0.8340839301311019;0.798656374354386;-3.3966886918268665e-05;-3.252446788049585e-05;1.0447776159757165;9.99998590429752;0.8335053066729499;0.015562015854154737;0.015562120518559397;0.7985166178127612;0.014893054725321757;0.7986574447348626
85.434415;1.0443540940916811;0.8340844829228927;0.7986559666468691;-3.3100631166286694e-05;-3.169496795795273e-05;1.0447786938308672;9.999984277029421;0.8335052672550763;0.015562011715335264;0.015562123869339504;0.7985156219121631;0.014893050569731907;0.7986563719006228
85.444415;1.0443537933520504;0.8340832826725467;0.7986548321391023;-3.421145268046518e-05;-3.275859962062068e-05;1.044778767098078;9.999982628549397;0.8335052213100104;0.015562007622223161;0.015562127253666498;0.7985156315402496;0.014893046415979279;0.7986562953250497
85.454415;1.0443537978323931;0.8340834354678353;0.7986547559058065;-3.421145252582311e-05;-3.275858644944999e-05;1.0447788356040484;9.999980960966067;0.8335051687170933;0.015562003571914809;0.01556213065685545;0.7985146464087616;0.01489304227360072;0.7986552156214882
85.464415;1.0443538067640992;0.8340832448863609;0.7986543442235298;-3.3104833983546305e-05;-3.1698962309941585e-05;1.044778899338196;9.999979277550317;0.8335051093329114;0.015561999562056767;0.0155621340647509;0.7985146661180689;0.014893038152150874;0.7986551327444338
85.474415;1.0443538202959375;0.8340823024774152;0.7986532065039997;-3.345402143974338e-05;-3.2033302885767374e-05;1.0447789585016276;9.99997758263816;0.8335050429542668;0.015561995591700914;0.015562137464382935;0.7985136901443253;0.014893034059985072;0.7986540473499114
85.484415;1.044353838521773;0.8340824721038018;0.7986531279136254;-3.345402261362686e-05;-3.203328985939303e-05;1.044779013500477;9.999975881109822;0.8335049694140744;0.015561991661273623;0.01556214084303832;0.7985137178502515;0.01489303000370572;0.7986539593766077
85.494415;1.044353560509903;0.8340809507730238;0.7986516551180762;-3.345822411936572e-05;-3.203730767465648e-05;1.044779064829173;9.999974178488905;0.8335048887031103;0.015561987772862712;0.015562144187568558;0.7985127485302175;0.014893025989283713;0.7986528694371728
85.504415;1.0443535879786843;0.8340811305531076;0.7986515764046463;-3.345822589960089e-05;-3.203729468280556e-05;1.0447791129143604;9.99997248137851;0.8335048009812474;0.015561983930188891;0.01556214748528704;0.7985127814482198;0.014893022023885817;0.7986527774780585
85.514415;1.044354573433593;0.8340809699132579;0.7986504385409577;-3.404777454051048e-05;-3.260175549356471e-05;1.0447791580795809;9.999970797229519;0.8335047064926819;0.015561980137026026;0.015562150724999278;0.798511815836075;0.014893018115566268;0.7986516842516033
85.524415;1.044354609283069;0.8340808091311984;0.7986500268675301;-3.294115660997015e-05;-3.1542130985516186e-05;1.0447792005698495;9.999969133699535;0.8335046054608687;0.015561976395889736;0.015562153897306743;0.7985108508715212;0.014893014271463006;0.7986505901461244
85.534415;1.044354648981584;0.8340810010080459;0.7986499509856263;-3.294115866553806e-05;-3.154211784249512e-05;1.0447792405313534;9.999967498332037;0.8335044980559033;0.015561972707860377;0.015562156995107115;0.7985108857128473;0.01489301049694736;0.798650495667456
85.544415;1.0443543915835105;0.8340798487870063;0.7986488175085853;-3.405197613439174e-05;-3.260574281973682e-05;1.0447792780271912;9.999965898807638;0.8335043844905315;0.01556196907236242;0.015562160013852577;0.7985099195783406;0.014893006795161923;0.7986494018893624
85.554415;1.044354438903842;0.83407969658853;0.7986484120138012;-3.2945357770932885e-05;-3.154611789220934e-05;1.044779313095467;9.999964343121036;0.8335042651392076;0.01556196548700392;0.015562162950864104;0.7985099518009945;0.014893003166316617;0.7986493091938445
85.564415;1.044354489864994;0.8340787883966652;0.7986472845466044;-3.329454347228938e-05;-3.1880456146452315e-05;1.0447793457452283;9.999962839150133;0.8335041405251931;0.015561961948311104;0.015562165804729345;0.7985089818358329;0.014892999607911683;0.7986482186257184
85.574415;1.044354544209159;0.8340789874119429;0.7986472204999634;-3.3294544297714095e-05;-3.1880443101592466e-05;1.0447793759550874;9.999961394086322;0.8335040112170103;0.015561958453413911;0.015562168574981765;0.7985090092349197;0.014892996115703393;0.7986481304672565
85.584415;1.0443546017163219;0.8340788370351301;0.7986468263948865;-3.2187924682016404e-05;-3.0820818470349695e-05;1.0447794037564455;9.999960014226605;0.8335038777434542;0.015561955001522604;0.015562171261486846;0.7985080336501877;0.014892992684067012;0.798647045621401
85.594415;1.0443543613917492;0.8340776879828883;0.7986457117711231;-3.329873686187416e-05;-3.188444088011998e-05;1.0447794292267458;9.99995870524332;0.8335037405205303;0.015561951594592477;0.015562173863928422;0.7985080548599249;0.014892989305977518;0.7986469642338809
85.604415;1.0443553788488789;0.834078646069421;0.7986456619880405;-3.3539094200342424e-05;-3.211454684532145e-05;1.0447794523258387;9.999957472587989;0.8335035998313816;0.015561948237699361;0.01556217638202125;0.7985070727545905;0.01489298597391001;0.7986458871113542
85.614415;1.0443554462303526;0.8340773847343365;0.7986442237849753;-3.278165563423229e-05;-3.1389272820519384e-05;1.0447804727893408;9.99995632155405;0.8335034559238171;0.015561944938132921;0.015562178816638076;0.7985070873068272;0.014892982681382904;0.7986458143704926
85.624415;1.0443555176903225;0.8340775767736424;0.7986441852812391;-3.278165456400067e-05;-3.138926123076616e-05;1.0447804901560604;9.999955257424443;0.8335033091117225;0.015561941702673483;0.015562181170946019;0.7985060985563854;0.014892979423187132;0.7986447468370172
85.634415;1.044355593741792;0.834076659434048;0.7986430930733374;-3.313083662623684e-05;-3.17236001583689e-05;1.0447805038455649;9.999954285798635;0.8335031597385175;0.015561938535700773;0.015562183449818582;0.7985051065815318;0.014892976193816711;0.7986436847702796
85.644415;1.044355373923382;0.8340766053880212;0.7986430665607387;-3.3892460796817885e-05;-3.245287056816684e-05;1.044780513225108;9.999953411947903;0.8335030080848089;0.015561935439760895;0.015562185657648716;0.798505111477506;0.014892972986181826;0.7986436283242072
85.654415;1.0443554604030785;0.8340764394154757;0.7986427120803842;-3.278583826230588e-05;-3.139324755568246e-05;1.0447805175845943;9.999952639476987;0.8335028543780159;0.015561932416869961;0.01556218779740475;0.7985041133929239;0.014892969792300738;0.7986425780886991
85.664415;1.0443555524237256;0.8340755128106312;0.7986416389384645;-3.313501906770971e-05;-3.1727586394644406e-05;1.044780516054373;9.99995197007826;0.8335026988643954;0.015561929469138772;0.015562189872008194;0.7985041125979347;0.0148929666051793;0.7986425339709208
85.674415;1.0443556499561852;0.8340756895371187;0.7986416322479282;-3.3135017673276024e-05;-3.1727576298996266e-05;1.0447805076209165;9.999951404250865;0.8335025418333483;0.015561926599011826;0.015562191885651734;0.7985031095141467;0.014892963419582995;0.7986414966773295
85.684415;1.04435670648468;0.8340751686644134;0.7986402386509087;-3.2617931856540394e-05;-3.123241887716191e-05;1.044780491238093;9.999950941627592;0.8335023836121687;0.015561923809576958;0.015562193843859243;0.7985031046851759;0.014892960230695404;0.7986414663150561
85.694415;1.0443568144556412;0.8340753383799901;0.7986402463301421;-3.261793049060312e-05;-3.123240907038891e-05;1.0447804659345767;9.999950581338451;0.8335022245747499;0.015561921104570373;0.015562195752699529;0.7985020987104818;0.014892957032828502;0.7986404437048954
85.704415;1.0443566263033583;0.8340752639446671;0.7986402615705799;-3.337955241544173e-05;-3.196167786819901e-05;1.04478043088623;9.99995032322777;0.8335020651420073;0.015561918487313272;0.015562197617051783;0.7985020921767019;0.014892953820248933;0.7986404289319917
85.714415;1.0443567435103154;0.8340739700326452;0.7986388907840364;-3.262210975535817e-05;-3.123640320871145e-05;1.044780385403728;9.999950168792575;0.8335019057659487;0.015561915959246258;0.015562199439024843;0.7985010856284217;0.014892950588717247;0.7986394227170852
85.724415;1.0443568648082415;0.8340741276604571;0.7986389221230156;-3.2622107924370145e-05;-3.1236393577957345e-05;1.0447803288415225;9.99995012050207;0.8335017469134534;0.015561913519580297;0.015562201217828819;0.7985010795778705;0.014892947335846257;0.7986394250248992
85.734415;1.0443569899225054;0.8340731742602329;0.798637902095368;-3.297128675317662e-05;-3.157073192793145e-05;1.0447802605493606;9.999950180323049;0.8335015890523851;0.01556191116642644;0.015562202950395062;0.798500074504271;0.014892944060897147;0.7986384364585619
85.744415;1.044357118774392;0.8340729739365764;0.7986376154494923;-3.1864661613108766e-05;-3.0511109730864555e-05;1.0447801799021663;9.999950348986356;0.8335014326664756;0.015561908898789716;0.01556220463158479;0.7984990708211733;0.014892940765326441;0.7986374570469441
85.754415;1.0443569505983221;0.8340728782790221;0.7986376709918906;-3.262627898547016e-05;-3.1240377090501835e-05;1.0447800863796723;9.999950625786575;0.833501278285485;0.01556190671830439;0.015562206254124996;0.7984990688083713;0.014892937453616995;0.7986374867765945
85.764415;1.0443580411622058;0.8340726740791033;0.798636674539522;-3.321580647678152e-05;-3.1804828456979826e-05;1.0447799796659454;9.999951008276572;0.8335011264806463;0.015561904629538771;0.015562207809567305;0.7984980685530598;0.01489293413278211;0.7986365261292547
85.774415;1.0443581825862067;0.8340724620483362;0.7986364107023866;-3.210917728300706e-05;-3.074520715578862e-05;1.044779859663099;9.999951492192398;0.8335009778407109;0.015561902638797828;0.015562209289877943;0.7984980700070814;0.01489293081078781;0.7986365749058162
85.784415;1.044358328828245;0.8340714890608902;0.7986354287059715;-3.245835021490156e-05;-3.107954641319342e-05;1.044779726410763;9.999952071783072;0.8335008329136593;0.015561900752520673;0.015562210687577882;0.7984970731320574;0.014892927496239624;0.7986356336778297
85.794415;1.0443584800864778;0.8340716192498097;0.7986355132718418;-3.2458341938817335e-05;-3.107953988316526e-05;1.0447805800086503;9.999952740513258;0.8335006921179793;0.01556189897621942;0.015562211994578433;0.7984970779806531;0.014892924199520974;0.7986357024077381
85.804415;1.0443583354960715;0.8340703990889721;0.7986345450617345;-3.356913030319621e-05;-3.2143153915461126e-05;1.044780420560538;9.999953492177392;0.8335005557512826;0.01556189731425638;0.015562213201507672;0.7984960846674958;0.014892920932864356;0.7986347817884317
85.814415;1.044358496798989;0.8340701734335872;0.7986343088935373;-3.246249652197321e-05;-3.1083535794596204e-05;1.0447802481691517;9.999954321908337;0.8335004240978716;0.015561895770473878;0.015562214298112999;0.7984960932982171;0.014892917708525896;0.7986348717984494
85.824415;1.04435866291556;0.8340702937149487;0.7986344135153295;-3.246248514036964e-05;-3.108353232964064e-05;1.0447800629837098;9.999955226527138;0.8335002974921857;0.015561894348889235;0.015562215274460174;0.7984951039310284;0.01489291453688664;0.798633973036749
85.834415;1.0443588336122132;0.8340693041356726;0.7986334645032814;-3.281165181539146e-05;-3.141787564412641e-05;1.0447798652296716;9.999956204318718;0.8335001763118691;0.015561893053426904;0.015562216122256915;0.7984951165741602;0.014892911426115308;0.798634085269307
85.844415;1.044359962292927;0.8340698304010339;0.7986332462711693;-3.194536444125972e-05;-3.058837179107799e-05;1.0447796552307587;9.999957254384183;0.8335000609720072;0.015561891887149659;0.015562216835137794;0.7984941311760758;0.014892908382742483;0.7986332087898231
85.854415;1.0443598405503365;0.8340685941462758;0.7986323078934987;-3.3056145367362384e-05;-3.1651987499239456e-05;1.0447794334452103;9.999958376049133;0.8334999519728536;0.01556189085212748;0.015562217408295671;0.7984941476123075;0.014892905412308307;0.7986333430224647
85.864415;1.0443600237628978;0.8340687019730725;0.7986324339005715;-3.305613139011743e-05;-3.1651988811531365e-05;1.0447792004805987;9.999959569086629;0.8334998499206521;0.015561889949955325;0.015562217838647639;0.7984931656971713;0.014892902521078196;0.798632487931672
85.874415;1.044360211058119;0.8340684580236779;0.7986322298066332;-3.194949264776015e-05;-3.059237737539967e-05;1.0447789570389714;9.999960834118637;0.8334997553924118;0.015561889182414468;0.015562218124863341;0.7984921852143024;0.014892899717816975;0.798631642855735
85.884415;1.0443604026459874;0.8340674543743081;0.7986313041252115;-3.229865595445803e-05;-3.0926725437639045e-05;1.0447787037843719;9.999962172225821;0.8334996687434136;0.015561888552049949;0.01556221826650852;0.7984922059374979;0.014892897012708751;0.7986318070960977
85.894415;1.0443605989133917;0.8340675554825772;0.798631441199572;-3.229864144436295e-05;-3.0926730274332686e-05;1.0447784412213763;9.999963584385375;0.8334995900531338;0.015561888061737932;0.015562218262603606;0.7984912276322028;0.014892894414097588;0.7986309805154008
85.904415;1.0443604994279474;0.8340659589289271;0.798630186984278;-3.230279366552873e-05;-3.093073484728722e-05;1.04477816965769;9.999965071368763;0.8334995192260779;0.015561887712792481;0.01556221811046731;0.7984912500603014;0.014892891926479175;0.7986311623574274
85.914415;1.0443607064566387;0.8340660572169615;0.7986303291108005;-3.230277935978611e-05;-3.093074209533353e-05;1.0447778892630302;9.999966633703572;0.8334994561113305;0.015561887503771089;0.015562217805976173;0.7984902730130993;0.014892889551572416;0.7986303525906847
85.924415;1.0443609194718955;0.8340661542130803;0.7986304733107101;-3.2302765232705134e-05;-3.093075071517891e-05;1.0447776002199165;9.999968271524436;0.8334994005566823;0.015561887431558286;0.015562217344812083;0.7984902963663435;0.014892887290590889;0.7986305504408268
85.934415;1.0443620924461807;0.8340659048092405;0.7986295597267771;-3.2892274607938395e-05;-3.1495212037055336e-05;1.0447773028382406;9.999969984605091;0.8334993524415358;0.015561887493365888;0.015562216723055215;0.798489320091677;0.014892885144881636;0.7986297557685798
85.944415;1.0443623183346844;0.8340656497677132;0.7986293731074648;-3.178563521703695e-05;-3.0435609364654804e-05;1.0447769975025634;9.99997177241487;0.8334993116721595;0.01556188768773102;0.015562215936785318;0.7984893441795281;0.0148928831155835;0.7986299677079236
85.954415;1.0443622501144827;0.8340643954207116;0.7986284627891131;-3.2896409214888874e-05;-3.14992315217803e-05;1.0447766845529696;9.999973633718358;0.8334992781032778;0.015561888013431875;0.015562214982611882;0.798488368568536;0.014892881203404857;0.7986291860514987
85.964415;1.0443624897831676;0.8340644864785385;0.798628613655752;-3.289639540929006e-05;-3.1499246449088545e-05;1.0447763642700028;9.999975566100225;0.833499251514981;0.015561888467120316;0.01556221385995932;0.7984883931641227;0.014892879408015241;0.7986294098369989
85.974415;1.044362736487884;0.8340642266683239;0.7986284316985096;-3.178975595482636e-05;-3.043964826143842e-05;1.0447770369801452;9.999977566204484;0.8334992317020223;0.015561889042248485;0.015562212572001119;0.798487417876329;0.01489287772775587;0.7986286387343573
85.984415;1.0443629902016731;0.8340632075733057;0.7986275260507435;-3.2138917490431824e-05;-3.077400832383642e-05;1.0447767031361492;9.999979630500313;0.8334992185381421;0.015561889730497682;0.01556221112332024;0.7984874426209195;0.014892876160258512;0.7986288716574212
85.994415;1.0443632509359664;0.8340632931974727;0.7986276817526073;-3.2138903349743034e-05;-3.0774027585341984e-05;1.0447763632645641;9.999981755928262;0.8334992119758908;0.015561890524046992;0.015562209517488096;0.7984864673061406;0.014892874703620764;0.7986281081971872
86.004415;1.044363217815378;0.8340616807631261;0.7986264454143307;-3.214304798043477e-05;-3.077803907991088e-05;1.0447760179012966;9.99998393966141;0.8334992120245936;0.015561891416908225;0.01556220775740552;0.7984864917980338;0.014892873357502208;0.7986283473281767
86.014415;1.0443644462333572;0.834062524146305;0.7986266052336651;-3.2383376943899655e-05;-3.100816543782176e-05;1.0447756676197504;9.999986177656577;0.8334992186951576;0.015561892405034096;0.015562205846532916;0.7984855158483746;0.01489287212282004;0.7986275888491225
86.024415;1.044364727712006;0.8340614972533115;0.7986257078447773;-3.2732536925539624e-05;-3.1342528434056054e-05;1.0447753130522517;9.99998846367621;0.8334992319659348;0.015561893485509638;0.015562203788720242;0.7984845390855229;0.014892871000408205;0.7986268321056406
86.034415;1.0443650153965423;0.8340612255696939;0.798625538285819;-3.162589572715437e-05;-3.028293613420728e-05;1.0447749548711953;9.999990790256387;0.8334992518104073;0.015561894655621654;0.015562201587861493;0.7984845611629217;0.014892869990606216;0.7986270764273917
86.044415;1.0443653085216558;0.8340613005971785;0.798625705734115;-3.162588113500601e-05;-3.0282959397340085e-05;1.044774593817206;9.999993150332754;0.8334992782205456;0.015561895912107769;0.015562199248861657;0.7984835819184042;0.014892869093894598;0.7986263216264161
86.054415;1.0443653053035973;0.8340600260744332;0.7986248162568276;-3.2736647572599215e-05;-3.1346585077249637e-05;1.0447742307233976;9.999995538069284;0.833499311180227;0.015561897250987144;0.015562196778501066;0.7984836013689297;0.014892868311348628;0.7986265668401448
86.064415;1.0443656067466518;0.8340600959577618;0.7986249890505336;-3.2736632764115024e-05;-3.1346608918528434e-05;1.0447738664602095;9.999997949043301;0.8334993506193651;0.015561898668717615;0.015562194184787229;0.798482619595427;0.014892867644128211;0.7986258120269275
86.074415;1.0443659112449617;0.8340587075549478;0.7986237702076933;-3.197916439571441e-05;-3.062135734102079e-05;1.0447735019288458;10.000000379970828;0.8334993963909255;0.015561900163246115;0.015562191476345143;0.7984826366576474;0.01489286709189845;0.7986260566452422
86.084415;1.0443662181859223;0.8340587725175461;0.7986239471201496;-3.1979148984371545e-05;-3.062138119029046e-05;1.0447731381406744;10.00000282767885;0.8334994482726176;0.015561901733878981;0.015562188662739923;0.7984816525941559;0.014892866651699022;0.7986253010434448
86.094415;1.0443665270359586;0.8340588350727285;0.7986241251921684;-3.197913298023369e-05;-3.0621404871845546e-05;1.044772776209753;10.000005287561386;0.8334995059914263;0.015561903381184792;0.01556218575447979;0.7984816674548858;0.01489286631859242;0.7986255450026972
86.104415;1.0443677909411477;0.8340582010650246;0.7986229097841706;-3.146200280323743e-05;-3.012625527357663e-05;1.0447724172374324;10.000007752725464;0.8334995692516594;0.015561905107106436;0.015562182763104088;0.7984806813234476;0.014892866086667107;0.7986247890352582
86.114415;1.0443678011521582;0.8340580185988111;0.7986230881048768;-3.22235893361545e-05;-3.085553685471127e-05;1.0447720622061312;10.000010214704812;0.8334996377284996;0.015561906914620574;0.015562179701299752;0.7984806943532754;0.014892865949426994;0.7986250329243093
86.124415;1.0443681125867812;0.8340569675895463;0.798622205907516;-3.2572742388182314e-05;-3.118989814991778e-05;1.044771711931252;10.000012664713191;0.8334997110368333;0.01556190880673931;0.01556217658156819;0.7984797067597315;0.014892865900425958;0.7986242771095555
86.134415;1.0443684238363686;0.8340566718525632;0.7986220473027956;-3.1466094036239705e-05;-3.0130304564235148e-05;1.0447713670841443;10.00001509388814;0.83349978872251;0.015561910785224231;0.015562173414865559;0.7984797187025477;0.014892865933584928;0.7986245213425845
86.144415;1.0443687344959596;0.8340567231914567;0.7986222205918309;-3.146607196446788e-05;-3.013032624481572e-05;1.0447710282404763;10.000017493249741;0.8334998703101274;0.015561912850177786;0.015562170210676135;0.7984787301945279;0.014892866042413043;0.798623766101139
86.154415;1.0443690442764741;0.8340556659028755;0.7986213310769265;-3.181522056664658e-05;-3.046468608560556e-05;1.0447716958941748;10.000019854575154;0.8334999553574514;0.015561915000413566;0.015562166977556397;0.7984787411707551;0.014892866219127117;0.7986240111861569
86.164415;1.044369052017433;0.8340551238099285;0.7986211628593207;-3.1470169819782526e-05;-3.0134347551462104e-05;1.0447713704875359;10.000022171227462;0.8335000434620008;0.015561917233399912;0.015562163724016205;0.7984777515978079;0.014892866454427429;0.7986232571396225
86.174415;1.0443693591966012;0.8340540627101086;0.7986202646025756;-3.181931415599121e-05;-3.04687058492475e-05;1.0447710524969755;10.000024437900176;0.8335001342638879;0.01556191954545974;0.015562160459580048;0.7984777614839716;0.01489286673800612;0.7986235038981345
86.184415;1.0443706181442438;0.8340548679774814;0.7986204203093463;-3.2059623551719826e-05;-3.069882603706117e-05;1.0447707424695614;10.000026649443003;0.8335002274820159;0.015561921933408334;0.015562157195119877;0.7984767708494693;0.014892867059896097;0.7986227521513601
86.194415;1.0443709210750078;0.8340549098406244;0.7986205696410741;-3.205959350852257e-05;-3.069884626171583e-05;1.0447704409376697;10.000028799548705;0.8335003229526065;0.01556192439593111;0.015562153942084087;0.7984757796923206;0.014892867412005704;0.7986220020248997
86.204415;1.044371221129305;0.8340534941494046;0.7986193180901454;-3.130210394629744e-05;-2.9973587336486334e-05;1.044770148312783;10.00003088037431;0.8335004206339378;0.015561926932996996;0.01556215071082029;0.7984757878984298;0.01489286778892286;0.7986222535112478
86.214415;1.0443712169034058;0.8340532921602474;0.7986194531529994;-3.206367034812385e-05;-3.070286078252607e-05;1.0447698648578794;10.000032883375177;0.833500520613506;0.015561929544570415;0.015562147509491028;0.7984747951595876;0.014892868187837216;0.7986215069459641
86.224415;1.0443715097814634;0.8340522220773441;0.7986185210338305;-3.2412804906829726e-05;-3.103721617001861e-05;1.0447695907224153;10.000034800646755;0.8335006231255798;0.01556193222973361;0.015562144344652888;0.7984748010174976;0.014892868607435326;0.7986217618140321
86.234415;1.0443717985129457;0.8340519076371875;0.7986183063777922;-3.130613875451262e-05;-2.997761808939815e-05;1.0447693259955095;10.000036625957021;0.8335007284726818;0.015561934986194908;0.015562141222658997;0.7984738050197787;0.01489286904610423;0.7986210182198347
86.244415;1.0443720827828136;0.8340519406031339;0.7986184180049947;-3.1306099710480894e-05;-2.9977635750223846e-05;1.0447690707375716;10.000038354903394;0.8335008368661395;0.0155619378101516;0.015562138150742973;0.7984738068501015;0.01489286950126562;0.7986212755561672
86.254415;1.0443723622876921;0.8340508652911169;0.7986174616629846;-3.16552289118322e-05;-3.0311988940203388e-05;1.044768824970122;10.00003998404649;0.8335009483463263;0.015561940696385548;0.015562135136849446;0.7984728063422819;0.014892869970253238;0.7986205339202868
86.264415;1.0443723358080943;0.8340503055819992;0.7986172219035538;-3.131015526939911e-05;-2.9981640196760994e-05;1.0447685886418536;10.000041509622587;0.8335010627936903;0.015561943638691442;0.01556213218803054;0.798472803447375;0.014892870450545425;0.7986207927639235
86.274415;1.0443735584809497;0.8340499889052926;0.7986162479736187;-3.1899614404888796e-05;-3.054608725977903e-05;1.0447683615882515;10.000042927054329;0.8335011799401694;0.015561946630616412;0.015562129308599883;0.7984717982334506;0.014892870939075653;0.7986200523248763
86.284415;1.0443738218848646;0.8340500158193237;0.7986163246574302;-3.1899568679671395e-05;-3.054610151016556e-05;1.0447681435507443;10.000044232045619;0.8335012993945934;0.01556194966664385;0.015562126498990903;0.7984717908596536;0.014892871432694467;0.7986203122028895
86.294415;1.0443740797000214;0.8340500411954782;0.7986163923452207;-3.189952163098919e-05;-3.054611507473727e-05;1.0447679343355865;10.000045422073441;0.8335014207046277;0.015561952743223813;0.015562123755460346;0.7984707814836147;0.01489287192983063;0.7986195726849125
86.304415;1.044374332176748;0.8340486090935086;0.7986150571544254;-3.114201238211003e-05;-2.9820846304490506e-05;1.0447677339558243;10.000046496241662;0.833501543434293;0.015561955858557568;0.015562121071270611;0.7984707701774818;0.014892872431833295;0.7986198333540351
86.314415;1.0443745796868968;0.8340486310196179;0.7986151070574473;-3.114196338530897e-05;-2.9820858875066102e-05;1.044767542560479;10.00004745427898;0.8335016672340105;0.01556195901233462;0.015562118439002823;0.7984697569026353;0.014892872943601487;0.7986190944991343
86.324415;1.044374521688732;0.8340473042126053;0.7986140885632265;-3.2252677077429424e-05;-3.0884454559917347e-05;1.0447673603110312;10.000048297002861;0.8335017918427203;0.015561962205960058;0.015562115852246837;0.7984697415499825;0.014892873473520293;0.7986193556946022
86.334415;1.0443747602724953;0.8340469735183997;0.7986137868528533;-3.11459969991461e-05;-2.9824849103222905e-05;1.0447681873935575;10.000049027747474;0.8335019170316538;0.01556196544151682;0.015562113306468924;0.7984687239832664;0.014892874032223048;0.7986186171829662
86.344415;1.044374994801531;0.8340469904896939;0.798613811282007;-3.114594669005167e-05;-2.9824860333156056e-05;1.0447680240650388;10.000049652521016;0.8335020425704419;0.015561968720111945;0.015562110800068476;0.7984687039962979;0.014892874630562457;0.7986188785060208
86.354415;1.0443761791796933;0.8340466611735825;0.7986127682373254;-3.173539635189367e-05;-3.0389299571793753e-05;1.0447678706255388;10.000050178429575;0.8335021682078319;0.015561972041304738;0.01556210833524927;0.7984676812751726;0.01489287527849183;0.7986181398668708
86.364415;1.0443764063008307;0.8340463267326945;0.798612442985901;-3.062871506567705e-05;-2.932969221210523e-05;1.0447677273521012;10.000050611812686;0.8335022936678987;0.015561975402773695;0.015562105916885732;0.798467655434291;0.014892875985359388;0.7986184006700269
86.374415;1.044376329127896;0.8340461003707157;0.7986124449586145;-3.13902585638635e-05;-3.0058947957051126e-05;1.0447675944605996;10.000050957391075;0.8335024186988103;0.015561978799211352;0.015562103549698399;0.7984666260326774;0.014892876760066035;0.7986176608826436
86.384415;1.04437654968786;0.8340450071687452;0.798611380772351;-3.1739375889934896e-05;-3.0393288882253207e-05;1.0447674721442053;10.000051218397962;0.8335025431087699;0.01556198222164106;0.01556210123689147;0.7984665925666341;0.014892877610375313;0.798617919663246
86.394415;1.0443767672626518;0.8340450202461215;0.7986113702543686;-3.173932717748003e-05;-3.0393295736211858e-05;1.0447673606421117;10.000051396826523;0.833502666745052;0.015561985659016741;0.015562098980704204;0.798465554496931;0.014892878542393804;0.7986171767635042
86.404415;1.044376981926578;0.8340435773344425;0.7986099605553589;-3.0981814759975186e-05;-2.966801646426918e-05;1.0447672602439682;10.000051493382497;0.8335027894591249;0.015561989100882835;0.015562096782943591;0.7984655113188038;0.014892879560783924;0.7986174311174825
86.414415;1.044377193591609;0.8340435901576422;0.7986099403444243;-3.098176760495962e-05;-2.9668020427687412e-05;1.044767171255814;10.000051507465844;0.8335029110531298;0.015561992537918313;0.0155620946456126;0.7984644626378109;0.014892880669507566;0.79861668225896
86.424415;1.0443771010935579;0.8340433626530105;0.7986099164128801;-3.17433124301392e-05;-3.0397267718594862e-05;1.044767093962472;10.000051437302703;0.8335030312173449;0.015561995960658543;0.01556209257180983;0.7984644082075426;0.014892881872557823;0.7986169290286286
86.434415;1.0443773058799666;0.8340419196916982;0.7986084956143843;-3.0985801505275136e-05;-2.967198270291484e-05;1.0447670285748905;10.000051280159092;0.833503149536094;0.015561999359154888;0.015562090566134475;0.7984633479574839;0.01489288317384603;0.7986161710385244
86.444415;1.0443784603838437;0.8340426941239557;0.7986084665071229;-3.1226086001335165e-05;-2.9902073988639318e-05;1.0447669752145554;10.000051032806413;0.8335032655684858;0.01556200272393048;0.015562088634713199;0.7984622820014331;0.014892884576663124;0.7986154074621502
86.454415;1.0443786570094475;0.8340416003588141;0.7986073761517827;-3.1575208206464746e-05;-3.0236403960031153e-05;1.0447669339448542;10.00005069213828;0.8335033789454257;0.015562006046481813;0.01556208678498265;0.7984622105842978;0.014892886083563702;0.7986156375790986
86.464415;1.0443788491370698;0.834041264135753;0.7986070099761546;-3.046853373324692e-05;-2.9176783168440015e-05;1.0447669047747163;10.000050255632306;0.8335034894419441;0.01556200931892214;0.015562085025045176;0.7984611340103809;0.014892887695953254;0.7986148613581282
86.474415;1.0443787356218641;0.8340410368741096;0.79860697746681;-3.1230081502521126e-05;-2.9906021335091223e-05;1.0447668876212082;10.000049721721291;0.8335035969730578;0.01556201253374194;0.015562083362517314;0.7984610525770095;0.014892889412949787;0.7986150782470677
86.484415;1.0443789180897147;0.8340399434082068;0.7986058851204577;-3.1579205938403026e-05;-3.024034685400212e-05;1.0447668823159126;10.000049090077095;0.8335037015386193;0.015562015684005058;0.015562081803078923;0.7984599665181747;0.014892891230487242;0.7986142884864215
86.494415;1.0443790955089018;0.8340399565643029;0.7986058524131473;-3.157916694427238e-05;-3.024034058272393e-05;1.044766888685091;10.00004836149906;0.8335038032284517;0.015562018763859216;0.015562080349875568;0.7984598759948793;0.014892893141731487;0.7986144916738059
86.504415;1.0443792676576662;0.8340385137709888;0.7986044258991;-3.082166102298881e-05;-2.951504540081369e-05;1.0447669066051333;10.000047537340462;0.8335039022589453;0.015562021768753874;0.015562079004435547;0.7984587811292484;0.014892895139242779;0.798613688204535
86.514415;1.0443794341765362;0.8340385265494453;0.7986043935019792;-3.082162352987768e-05;-2.9515036583357262e-05;1.0447669359743788;10.000046619092327;0.8335039989277023;0.015562024694926816;0.015562077767799042;0.7984586820474896;0.014892897217021042;0.7986138778884265
86.524415;1.0443795946308538;0.8340385391783529;0.7986043612691024;-3.0821586463078785e-05;-2.9515026341248892e-05;1.0447679766641496;10.000045608676244;0.833504093509039;0.015562027538963834;0.015562076639992099;0.7984575789074243;0.014892899370485279;0.7986130612424098
86.534415;1.0443804013366018;0.8340376172763914;0.7986029352673617;-3.106599289751129e-05;-2.974905441384633e-05;1.0447680284895329;10.000044508943729;0.8335041862027197;0.015562030297346893;0.015562075618227965;0.7984574719036482;0.014892901596039555;0.7986132380071386
86.544415;1.0443805483752557;0.834037630020713;0.7986029036517402;-3.106595587365209e-05;-2.9749040962533335e-05;1.0447680911606045;10.00004332398352;0.8335042771810407;0.015562032965627227;0.015562074696788284;0.7984563612709085;0.014892903891682636;0.7986124085166162
86.554415;1.0443806882030067;0.8340365362526803;0.7986018131020942;-3.141508176169644e-05;-3.0083355125917246e-05;1.0447681642932234;10.00004205902742;0.8335043666426217;0.015562035538659749;0.015562073869487021;0.7984562473256088;0.01489290625758215;0.7986125723183287
86.564415;1.0443808205938097;0.8340361999992529;0.7986014487911379;-3.0308410305986068e-05;-2.9023719490507178e-05;1.0447682475740074;10.00004071932649;0.8335044547825183;0.015562038012035158;0.01556207313181751;0.7984551304997826;0.014892908695793603;0.7986117295650751
86.574415;1.0443809453157629;0.8340362127874004;0.798601419985007;-3.030837132353339e-05;-2.9023700814190777e-05;1.044768340832442;10.000039308971969;0.8335045417233692;0.015562040382598551;0.01556207248081554;0.7984550112899135;0.014892911209038321;0.7986118796540005
86.584415;1.0443807611740532;0.8340348782770327;0.798600332920145;-3.141907804055502e-05;-3.0087246394156118e-05;1.0447684438438551;10.000037831091797;0.8335046275014025;0.015562042647842545;0.015562071913515215;0.7984538902238658;0.01489291379887509;0.7986110227143436
86.594415;1.044380869621856;0.8340348901764527;0.7986003070720183;-3.141903706717601e-05;-3.008722441683207e-05;1.0447685561760214;10.00003628878781;0.8335047121391809;0.01556204480577566;0.015562071425192598;0.7984537679249175;0.014892916464744122;0.798611158299456
86.604415;1.0443809694838844;0.8340345522226733;0.7985999486441205;-3.0312361692262167e-05;-2.902758194983521e-05;1.0447686773110543;10.000034686151828;0.8335047957312285;0.015562046855389793;0.01556207100846442;0.7984526451194837;0.01489291920480067;0.7986102868026936
86.614415;1.0443810606158883;0.8340334560502103;0.7985988668841489;-3.0661480751184925e-05;-2.936188553718109e-05;1.0447688068044878;10.000033029065952;0.8335048784431568;0.015562048796701236;0.015562070653875722;0.7984525225348172;0.014892922016429631;0.7986104080607729
86.624415;1.0443820966751318;0.8340342273379983;0.7985988469086485;-3.090175975715274e-05;-2.9591945957308516e-05;1.044768944228921;10.000031324662425;0.8335049604516492;0.01556205062953869;0.015562070350731276;0.7984514008313596;0.014892924895260229;0.7986095226892049
86.634415;1.044382170451906;0.8340327804992574;0.7985974353300304;-3.0144242047789402e-05;-2.8866627873406127e-05;1.0447690890388124;10.000029579821103;0.8335050419419112;0.015562052351728658;0.015562070087457375;0.7984512806241295;0.014892927835301896;0.798609630564227
86.644415;1.0443819348650043;0.8340325484550618;0.7985974200964864;-3.0905776558938474e-05;-2.9595833654011888e-05;1.0447692405622588;10.000027800775117;0.8335051231585957;0.015562053959172387;0.015562069852239633;0.798450162539729;0.014892930830386975;0.798608732104882
86.654415;1.0443819919041781;0.8340325561882559;0.7985974073690498;-3.090572889966975e-05;-2.9595804507608874e-05;1.0447693980581467;10.000025993949947;0.8335052043899498;0.015562055448345016;0.015562069633395192;0.7984500472450673;0.014892933874193026;0.7986088268940533
86.664415;1.0443820409565427;0.8340314568402043;0.7985963375320673;-3.1254841330710594e-05;-2.9930101393241123e-05;1.0447695607532357;10.000024166328153;0.8335052858625718;0.015562056817992092;0.015562069419341905;0.798448935418662;0.01489293695952917;0.7986079151734242
86.674415;1.0443820824165273;0.8340311145141034;0.7985959954556102;-3.0148157207197957e-05;-2.8870450663123718e-05;1.0447697278884145;10.000022324926828;0.8335053676503412;0.015562058068335995;0.015562069199229322;0.7984488277142048;0.014892940078550528;0.7986079965138156
86.684415;1.0443821167659642;0.8340300141996806;0.798594930458005;-3.049726765378899e-05;-2.920474530925037e-05;1.044769898775062;10.000020476295873;0.8335054496769353;0.015562059200435907;0.015562068963905178;0.7984477247609104;0.0148929432230341;0.7986070711599996
86.694415;1.0443818435944763;0.8340297795950057;0.7985949273381797;-3.1258794909175936e-05;-2.993394374528124e-05;1.0447700728346998;10.000018626394342;0.8335055317853736;0.015562060217305019;0.015562068706725477;0.7984476271855977;0.014892946384970343;0.798607138581811
86.704415;1.0443828187290407;0.8340301970120776;0.798594592110996;-3.0392427886379306e-05;-2.9104372785450778e-05;1.044770249620458;10.000016780623199;0.833505613798457;0.015562061124784865;0.015562068423647978;0.7984465356124479;0.014892949558316715;0.7986061988709817
86.714415;1.044382834191592;0.834029094597651;0.7985935336718615;-3.074153439128115e-05;-2.9438662570883106e-05;1.0447714288118928;10.000014944060107;0.8335056955453877;0.015562061930994468;0.015562068111938311;0.7984464506346833;0.014892952739687862;0.7986062513668938
86.724415;1.0443828437339995;0.8340290981679742;0.7985935367765665;-3.074147999965786e-05;-2.943862522815278e-05;1.0447716101859528;10.000013121543791;0.8335057768890455;0.01556206264518424;0.01556206776918573;0.7984453728039129;0.014892955926289251;0.798605296073464
86.734415;1.0443828473491157;0.8340276456067823;0.7985921477475654;-2.998394915791232e-05;-2.8713292547416353e-05;1.0447717935843195;10.000011317415106;0.8335058577497396;0.015562063276396011;0.015562067393350238;0.7984453026443779;0.01489295911353876;0.7986053323567842
86.744415;1.0443825441352523;0.8340274085887732;0.7985921544319252;-3.07454696304993e-05;-2.9442481775260796e-05;1.0447719788504077;10.000009535901983;0.8335059381122817;0.015562063832325442;0.015562066982286744;0.7984442406524636;0.014892962294739952;0.7986043604449551
86.754415;1.0443825359951875;0.8340274123598639;0.7985921630274069;-3.0745412508839395e-05;-2.9442440255263303e-05;1.0447721657588838;10.0000077818686;0.8335060180433757;0.015562064319080577;0.015562066533657782;0.7984441872545018;0.014892965462028458;0.7986043800564642
86.764415;1.0443825223194496;0.8340263103016636;0.7985911140347401;-3.109451333389198e-05;-2.9776722203854816e-05;1.0447723540359122;10.000006060809538;0.8335060976846054;0.015562064741654244;0.015562066046419616;0.7984431427497924;0.014892968606879537;0.7986033917031208
86.774415;1.0443825034967271;0.8340259667390831;0.7985907925179836;-2.9987818776091065e-05;-2.8717057825347236e-05;1.044772543405619;10.000004378676442;0.8335061771872584;0.015562065104268039;0.01556206552185668;0.7984431072787627;0.014892971719434952;0.7986033952008204
86.784415;1.0443824799596113;0.8340259734559008;0.7985908076586069;-2.9987758859909094e-05;-2.871701229487302e-05;1.044772733532388;10.000002741699085;0.8335062566423427;0.015562065410220418;0.01556206496282773;0.7984420808125821;0.014892974787643155;0.7986023910448107
86.794415;1.0443834058299049;0.8340256363266974;0.7985897656858391;-3.057717473375919e-05;-2.9281371614684953e-05;1.0447729239870687;10.000001155748384;0.8335063360469387;0.01556206566180801;0.015562064372408355;0.7984420631782259;0.014892977797657926;0.7986023790579007
86.804415;1.0443830733551158;0.8340250561705246;0.79858945173399;-3.023205089718465e-05;-2.895093032935422e-05;1.0447731143565844;9.999999625689894;0.8335064153155;0.01556206586076446;0.015562063753096544;0.7984410541366557;0.014892980735512502;0.7986013598022064
86.814415;1.044383038371608;0.8340239604649607;0.7985884155398529;-3.058114632518216e-05;-2.9285205389501964e-05;1.0447733043167253;9.99999815505448;0.8335064943275087;0.015562066008709822;0.015562063107223224;0.798441053458372;0.014892983589041531;0.7986013331778796
86.824415;1.0443830003484893;0.8340239732552011;0.7985884423127765;-3.0581083355422503e-05;-2.9285156191371545e-05;1.044773493556523;9.999996746215452;0.8335065729726325;0.015562066107021105;0.015562062438620418;0.7984400609536799;0.014892986348678557;0.7986002997712287
86.834415;1.0443829596600902;0.8340239882065679;0.7985884727153545;-3.0581019905223856e-05;-2.9285106531476554e-05;1.0447736816969502;9.999995401041962;0.8335066511852351;0.015562066156553042;0.015562061753801138;0.7984400764885456;0.014892989006796168;0.7986002593867725
86.844415;1.0443829166766572;0.8340225498838568;0.7985871129994747;-2.9823477241778986e-05;-2.8559759722765636e-05;1.044773868310873;9.99999412159758;0.833506728976321;0.015562066157774977;0.015562061061186036;0.7984391000037546;0.014892991556514022;0.7985992124111898
86.854415;1.0443825708150818;0.8340223299278492;0.7985871511448456;-3.058498552092902e-05;-2.928893466720514e-05;1.0447740529631673;9.999992910194049;0.8335068064226643;0.015562066110469642;0.015562060369889802;0.798439131499154;0.014892993990921408;0.7985991584714874
86.864415;1.0443825240586124;0.8340223535023603;0.7985871933420147;-3.058492157387251e-05;-2.9288885128105943e-05;1.0447742351777842;9.999991768606026;0.8335068835846839;0.015562066013088675;0.015562059689399941;0.7984381709531595;0.014892996303571179;0.7985980978357374
86.874415;1.044382475656657;0.8340209247729573;0.7985858456789512;-2.982737782039825e-05;-2.8563537930585676e-05;1.0447744144071267;9.999990697750972;0.8335069604264266;0.015562065863752486;0.015562059029779885;0.7984382182411027;0.014892998489619188;0.7985980299580474
86.884415;1.0443833794664148;0.8340217171479554;0.7985858959988938;-3.0067628921452882e-05;-2.879356796154577e-05;1.0447745900819265;9.999989698322649;0.8335070368394079;0.015562065661827256;0.015562058402324053;0.7984372731322289;0.014893000545761904;0.7985969548524244
