time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.894415;1.044383328480439;0.8340206453055078;0.7985848905486187;-3.0416722861377477e-05;-2.912784286106239e-05;1.0447747616735845;9.999988771043625;0.8335071127282218;0.015562065407539797;0.01556205781937801;0.7984373353386907;0.014893002469045074;0.7985968717975542
86.904415;1.0443832767210306;0.8340206843218009;0.7985849482439732;-3.0416660940871543e-05;-2.9127796402745815e-05;1.0447749287332309;9.999987916024443;0.8335071880481553;0.015562065100785576;0.015562057292676765;0.7984364045610373;0.014893004256144177;0.798595780877085
86.914415;1.044382923650875;0.8340201382564013;0.7985846748291958;-3.0071532224553953e-05;-2.879735210416144e-05;1.0447760909451185;9.999987132363415;0.8335072627942349;0.015562064740627874;0.015562056832542718;0.798436480521247;0.01489300590368302;0.7985956816834475
86.924415;1.044382871406904;0.834019079515274;0.7985836791663016;-3.042062798900399e-05;-2.9131629026842867e-05;1.044776248138526;9.999986418852425;0.8335073369688882;0.015562064324969123;0.01556205644862428;0.7984355629952713;0.014893007408718423;0.7985945746889533
86.934415;1.0443828194896372;0.8340191319669925;0.7985837459523981;-3.0420569498788805e-05;-2.913158559890389e-05;1.0447764001949813;9.999985774754082;0.8335074105313579;0.015562063849892581;0.015562056150366358;0.7984356518459506;0.014893008768356223;0.7985944597830574
86.944415;1.0443827682603226;0.8340177331948286;0.7985824214235812;-2.9663030230895126e-05;-2.840624329201399e-05;1.0447765469280577;9.999985199285971;0.8335074833975178;0.015562063309355374;0.015562055946975715;0.798434747027061;0.014893009979168502;0.7985933376136377
86.954415;1.044382717970616;0.8340177947290386;0.7985824932919426;-2.9662974776361562e-05;-2.8406201846537398e-05;1.0447766880830855;9.999984690233545;0.8335075555016624;0.015562062696420905;0.01556205584740085;0.7984348485446887;0.014893011038115174;0.7985932081313382
86.964415;1.0443823678248874;0.8340176203652053;0.7985825674640797;-3.0424488842027057e-05;-2.9135381627373465e-05;1.044776823498447;9.99998424304839;0.8335076267873133;0.015562062005085241;0.015562055859846352;0.7984339564105043;0.01489301194464991;0.7985920719230467
86.974415;1.0443832731622213;0.8340173455851748;0.7985815842771653;-3.101390367866966e-05;-2.9699737811659785e-05;1.0447769532379467;9.999983851277207;0.8335076971118951;0.015562061230649663;0.015562055991330474;0.7984340706459244;0.014893012701889209;0.7985919288487734
86.984415;1.0443832255299752;0.834017071057897;0.7985813285613828;-2.9907214954454305e-05;-2.864007773557855e-05;1.0447770775318148;9.99998350815039;0.8335077661923884;0.015562060368893836;0.015562056248138069;0.7984331913473562;0.014893013315754447;0.7985907795308884
86.994415;1.0443831783276512;0.8340171500741002;0.7985814092101641;-2.9907167198798738e-05;-2.864004038483892e-05;1.0447771966203496;9.999983208097126;0.8335078336284252;0.01556205941570161;0.015562056636548133;0.7984333187147407;0.01489301379331273;0.798590624043696
87.004415;1.0443831314431382;0.8340161269438733;0.7985804321146315;-3.0256276033244784e-05;-2.897432431894855e-05;1.0447773106329759;9.999982947058157;0.8335078990066271;0.015562058367277863;0.015562057162946813;0.7984324529655511;0.014893014142114101;0.7985894632859367
87.014415;1.044383084990332;0.8340158659031149;0.7985801819654935;-2.9149593728274283e-05;-2.7914667869531015e-05;1.0447774195529302;9.999982721937005;0.8335079620378839;0.015562057220310203;0.01556205783294274;0.7984325942146869;0.014893014370020738;0.798589297499794
87.024415;1.0443827383314634;0.8340146117180751;0.7985792078080853;-3.0260271426465263e-05;-2.8978171113423848e-05;1.0447775232649446;9.999982529895625;0.8335080225634746;0.015562055972494312;0.015562058650323394;0.7984317424318046;0.014893014484327451;0.7985881276024597
87.034415;1.0443826935042828;0.8340147090950941;0.7985792941655424;-3.026023248351686e-05;-2.897813930994312e-05;1.0447776216399338;9.999982367514047;0.8335080804259949;0.015562054623405243;0.015562059616882682;0.7984318974571663;0.014893014491270538;0.798587953761396
87.044415;1.0443826498657662;0.834014811020264;0.7985793808529648;-3.0260195797798688e-05;-2.897810921639664e-05;1.0447777146165014;9.999982230381791;0.8335081353830014;0.015562053174898902;0.015562060731986804;0.798431059003811;0.014893014396970314;0.798586776750106
87.054415;1.0443826076639737;0.8340134616110869;0.7985780734400125;-2.9502675805975193e-05;-2.825277809884581e-05;1.0447778022508145;9.999982113712434;0.8335081871123955;0.015562051631004796;0.015562061991478818;0.7984312266585143;0.01489301420829383;0.7985865965403148
87.064415;1.0443835208385046;0.8340143338450052;0.7985781594368428;-2.974295249394189e-05;-2.8482824687735164e-05;1.044777884698162;9.999982013124901;0.8335082352540409;0.015562049997560074;0.015562063388197832;0.7984303999379405;0.014893013932734423;0.7985854136820406
87.074415;1.0443831815034483;0.8340142082439258;0.7985782446324752;-3.050448586047345e-05;-2.9212015166125514e-05;1.0447779620912134;9.999981924926171;0.8335082795173169;0.015562048281544725;0.015562064913918696;0.7984305783590694;0.014893013578383107;0.7985852279100052
87.084415;1.0443831454234742;0.8340128709235165;0.7985769349427464;-2.9746970379397153e-05;-2.848668786349057e-05;1.0447780344318753;9.99998184638037;0.8335083198452401;0.015562046490308358;0.015562066559995988;0.7984297614462931;0.014893013153476686;0.7985840395615161
87.094415;1.0443831120257516;0.8340129929018624;0.79857701806849;-2.9746944997986977e-05;-2.848666679311673e-05;1.0447781016677733;9.999981775942405;0.8335083564873204;0.015562044631513065;0.015562068316819768;0.7984299487239241;0.014893012665290308;0.7985838482253848
87.104415;1.044383081604156;0.8340120114946099;0.7985760402919722;-3.0096074231959082e-05;-2.8820965200611376e-05;1.0447791638226227;9.999981713186564;0.8335083899090632;0.015562042714332522;0.015562070173733242;0.798429139758564;0.014893012120582598;0.7985826541938277
87.114415;1.0443830544137243;0.8340121396895035;0.7985761207211239;-3.0096053716706238e-05;-2.8820947306219062e-05;1.0447792210166706;9.99998165874459;0.8335084206427605;0.015562040750167651;0.01556207212009979;0.7984293341900432;0.014893011527039646;0.7985824571230733
87.124415;1.0443830306093076;0.8340119213324845;0.7985758653558855;-2.8989395758276305e-05;-2.7761308516792667e-05;1.0447792734702084;9.999981614013747;0.8335084491962504;0.015562038751051444;0.015562074146987884;0.7984285316918188;0.01489301089246722;0.7985812574055065
87.134415;1.0443827093234366;0.8340107073502557;0.7985748832161127;-3.0100092651128848e-05;-2.8824823241206915e-05;1.0447793215142716;9.999981580250369;0.8335084760384543;0.015562036727809675;0.015562076247640798;0.7984287319346888;0.014893010221955605;0.7985810547503756
87.144415;1.0443826922130433;0.8340108419895148;0.7985749593523169;-3.0100080005248726e-05;-2.8824809378971414e-05;1.0447793655634756;9.999981557948061;0.8335085016319859;0.015562034690440051;0.015562078416622705;0.7984279346365033;0.014893009516979262;0.798579849606326
87.154415;1.0443836317910897;0.8340113901862961;0.7985746998518766;-2.923373564008081e-05;-2.7995244304743633e-05;1.0447794061428268;9.999981547062792;0.83350852646311;0.015562032649199444;0.015562080648961724;0.7984281395987409;0.01489300877798211;0.798579641774074
87.164415;1.0443836203128616;0.8340104199727756;0.7985737137831244;-2.9582879581727104e-05;-2.8329549366228035e-05;1.0447794439608429;9.999981547502216;0.833508551008385;0.015562030614458712;0.015562082939238069;0.7984273466256078;0.014893008007099839;0.7985784317243889
87.174415;1.044383610912184;0.8340105565382754;0.798573786042118;-2.9582875164639623e-05;-2.832953899012001e-05;1.04477947986005;9.999981559832312;0.8335085756792543;0.015562028595976711;0.015562085280992807;0.7984275554659864;0.014893007208491104;0.798578219133813
87.184415;1.044383603088455;0.8340095860475241;0.7985727972207892;-2.9932024586577946e-05;-2.8663846268291514e-05;1.0447795146798327;9.999981585825735;0.8335086008451076;0.015562026602412475;0.015562087666770537;0.798426765869148;0.014893006387657103;0.7985770042734307
87.194415;1.0443832955934738;0.8340091317058811;0.7985725319080951;-2.9586942247452474e-05;-2.8333424586973112e-05;1.0447795492322869;9.999981627993114;0.833508626893375;0.01556202464063034;0.01556209008786108;0.7984269775930063;0.01489300555115647;0.798576786682053
87.204415;1.0443832900020105;0.8340092651274645;0.7985725987286353;-2.9586945864610273e-05;-2.8333417397396263e-05;1.0447795843386787;9.999981688541043;0.8335086542017829;0.015562022715146229;0.015562092533867224;0.7984261903159567;0.01489300470660433;0.7985755666371822
87.214415;1.0443832853805517;0.8340082895596547;0.7985716032271662;-2.9936102033014012e-05;-2.8667726838595507e-05;1.04477962075425;9.99998176879376;0.8335086830131697;0.015562020828698911;0.015562094992759358;0.7984264035904425;0.014893003862343053;0.7985753438066328
87.224415;1.0443832817313596;0.8340080684808033;0.7985713298972789;-2.882946956645001e-05;-2.7608098691946207e-05;1.04477965907015;9.999981869442854;0.8335087133588132;0.015562018983385276;0.015562097451854419;0.7984256168799297;0.014893003026330363;0.7985741186153812
87.234415;1.044383278973629;0.8340081928800254;0.79857138742583;-2.8829480620490978e-05;-2.7608094655425063e-05;1.0447796997039416;9.999981990986505;0.8335087451561348;0.015562017181864523;0.015562099899828;0.7984258296531844;0.014893002205376453;0.7985738907803706
87.244415;1.0443829760553325;0.8340069659920961;0.7985703816250691;-2.9940199591990475e-05;-2.8671614776111465e-05;1.0447797428691064;9.999982133539822;0.833508778355349;0.015562015428067094;0.015562102328240004;0.7984250415104914;0.014893001405612304;0.7985726606477529
87.254415;1.0443839282812348;0.8340078426453721;0.7985704316113723;-3.0180518668301812e-05;-2.8901680170481647e-05;1.0447797885000134;9.999982296214021;0.8335088129442876;0.015562013725942311;0.015562104731262964;0.7984252522162455;0.014893000632904364;0.7985724278124012
87.264415;1.0443839274349007;0.834006496450106;0.7985690836822293;-2.942304336214759e-05;-2.817637044128305e-05;1.044779836257983;9.999982476689556;0.833508848878368;0.015562012077460125;0.015562107104727576;0.7984244615658515;0.014892999892290999;0.79857119257024
87.274415;1.0443839272195001;0.834006600018887;0.7985691256580286;-2.9423063608861643e-05;-2.8176371083087397e-05;1.0447798856128216;9.999982671405299;0.8335088860885242;0.015562010482080557;0.015562109446183409;0.7984246692437696;0.01489299918698731;0.7985709545937896
87.284415;1.0443839276398779;0.8340066970137022;0.798569163654324;-2.9423085980164865e-05;-2.8176373070433777e-05;1.0447799359464167;9.999982876447529;0.8335089245613979;0.015562008937722159;0.01556211175543664;0.7984238748306418;0.014892998517877608;0.7985697143336525
87.294415;1.0443839286402554;0.8340053311052931;0.7985678038238804;-2.866561701031633e-05;-2.7451067392634105e-05;1.0447799867128653;9.999983088398858;0.8335089643913223;0.015562007442587032;0.015562114034361517;0.7984240779048062;0.014892997884042122;0.7985694715647372
87.304415;1.0443836292613056;0.8340051730786091;0.7985678340852052;-2.9427196538670563e-05;-2.818027711851744e-05;1.0447810375680548;9.999983304368088;0.8335090057351848;0.015562005996166254;0.015562116286132462;0.7984232781133258;0.014892997283879855;0.7985682267395905
87.314415;1.0443836311963022;0.8340052472843696;0.7985678606077843;-2.9427224393326113e-05;-2.8180283759401726e-05;1.0447810883295232;9.999983521611394;0.8335090487274118;0.015562004598607388;0.01556211851353233;0.798423475191737;0.014892996716192666;0.7985679796303694
87.324415;1.0443836335218812;0.8340042063620975;0.7985668238528292;-2.9776401511326595e-05;-2.85146054948825e-05;1.0447811388802135;9.999983737264717;0.833509093476758;0.01556200325018206;0.015562120716972659;0.7984226689996156;0.014892996180683791;0.7985667307531814
87.334415;1.0443836362563366;0.8340039141250186;0.798566509024532;-2.8669789951332347e-05;-2.7454991946339387e-05;1.0447811891830543;9.999983948020718;0.8335091401204654;0.015562001951716812;0.0155621228943051;0.7984228595964445;0.014892995676784655;0.7985664800037705
87.344415;1.0443845931370446;0.8340047235901428;0.7985665256723575;-2.8910121803455694e-05;-2.7685068999023163e-05;1.044781239341566;9.999984150220769;0.8335091888241045;0.015562000705402847;0.015562125041621893;0.798423047240194;0.014892995201823677;0.7985662279176078
87.354415;1.0443842961088061;0.8340034154932038;0.7985654807133025;-3.002085364683392e-05;-2.8748598409430833e-05;1.0447812895908875;9.999984340742865;0.833509239738214;0.015561999515141792;0.015562127153528803;0.7984222322501986;0.014892994751019139;0.7985649751622922
87.364415;1.044384300838586;0.8340034452729975;0.7985654944751983;-3.0020887657024196e-05;-2.874861451061106e-05;1.0447813402426485;9.999984517635946;0.8335092929682393;0.015561998385807253;0.0155621292238422;0.7984224148836184;0.014892994318164595;0.7985647220080152
87.374415;1.0443843067453458;0.8340020102549798;0.7985641144341178;-2.9263426037804554e-05;-2.802332071484859e-05;1.0447813916454565;9.999984680101518;0.8335093485472016;0.01556199732216424;0.015562131247154942;0.7984215952988785;0.014892993895536352;0.7985634695240664
87.384415;1.044384314120975;0.8340020221713756;0.7985641294899108;-2.9263462111496e-05;-2.8023341233014507e-05;1.0447814441471313;9.999984828722479;0.833509406407112;0.015561996328377486;0.015562133219953356;0.7984217735506508;0.014892993474377328;0.7985632181127081
87.394415;1.04438432321078;0.8340020254495787;0.7985641466451434;-2.9263499190884156e-05;-2.802336400513978e-05;1.0447814980448837;9.999984965730782;0.8335094664167219;0.015561995408178804;0.015562135140133087;0.7984209496075738;0.01489299304570106;0.7985619688246101
87.404415;1.0443843342171288;0.834000564504517;0.7985627727433469;-2.8506040578858773e-05;-2.7298076867546357e-05;1.0447815535610914;9.999985094643698;0.833509528484661;0.015561994565200585;0.01556213700628278;0.7984211233750339;0.014892992600795652;0.7985617219791791
87.414415;1.0443840464480318;0.8340003107887272;0.7985627962165713;-2.926762845686098e-05;-2.8027303966333733e-05;1.0447816108430834;9.999985219605378;0.8335095925848576;0.015561993802242442;0.015562138818664506;0.7984202947185877;0.014892992132220116;0.7985604786092644
87.424415;1.0443840618310343;0.8340002892530646;0.7985628236242033;-2.9267668324214647e-05;-2.8027332678760717e-05;1.0447816699423134;9.999985344562639;0.8335096587025207;0.015561993119509232;0.015562140580361242;0.7984204635130587;0.01489299163429791;0.7985602390560509
87.434415;1.0443850332189402;0.833999914633844;0.7985617957303355;-2.98571523350755e-05;-2.859173607358075e-05;1.0447817307854284;9.999985472412765;0.8335097268494395;0.015561992513954988;0.015562142296568762;0.7984196296861755;0.0148929911024214;0.7985590042767892
87.444415;1.0443850532021393;0.8339995281417375;0.7985614979310838;-2.875054930863075e-05;-2.7532143335015887e-05;1.0447817931948857;9.999985604666348;0.8335097971282945;0.01556199198061461;0.015562143973133637;0.7984197932296332;0.014892990532920966;0.7985587744010627
87.454415;1.044385075195073;0.8339983765854048;0.7985604800038661;-2.9099736953032246e-05;-2.7866487262763897e-05;1.0447818569300418;9.999985741688482;0.8335098697154555;0.015561991514876227;0.015562145615718188;0.7984189541868941;0.014892989923881321;0.7985575501724018
87.464415;1.0443850987983174;0.8339983244378927;0.7985605272183868;-2.909977963457946e-05;-2.7866521540265765e-05;1.044781921680072;9.99998588365539;0.8335099447521045;0.015561991114364248;0.015562147228849623;0.7984191126285896;0.014892989275056513;0.7985573316546088
87.474415;1.0443848226077892;0.8339976759280641;0.7985602458040603;-2.8754725028000893e-05;-2.7536129763995483e-05;1.0447819870559591;9.999986031855338;0.8335100222467077;0.015561990779363375;0.015562148814690577;0.7984182686163376;0.014892988586128308;0.7985561196585779
87.484415;1.0443848478324054;0.8339965035260096;0.7985592447895558;-2.910391298466584e-05;-2.7870475805312033e-05;1.0447820526290426;9.999986188974644;0.8335101020471173;0.01556199051263086;0.015562150373249494;0.7984184221507618;0.014892987854980907;0.7985559143069804
87.494415;1.0443848731718923;0.8339964312353022;0.7985593088690578;-2.9103956650413765e-05;-2.7870512703751513e-05;1.0447821179816865;9.999986358193699;0.8335101838538707;0.01556199031996324;0.015562151903851525;0.7984175731397346;0.014892987077942208;0.798554716368147
87.504415;1.0443848983831494;0.8339963525371403;0.798559378082963;-2.910400028350127e-05;-2.7870550063792342e-05;1.0447831827745844;9.999986542109479;0.83351026727134;0.015561990210036633;0.015562153405657355;0.7984177213936984;0.014892986251250684;0.7985545258480606
87.514415;1.0443849232984146;0.8339948117678245;0.7985580581378501;-2.8346543730925064e-05;-2.7145272621661667e-05;1.0447832468182328;9.999986742304003;0.8335103518799796;0.015561990192009415;0.015562154876984813;0.7984168666211529;0.014892985371506054;0.7985533433960995
87.524415;1.044385901384576;0.8339954821656123;0.7985581365736856;-2.8586881322712018e-05;-2.737536987897307e-05;1.0447833100531005;9.999986959753802;0.8335104372738283;0.015561990272657446;0.015562156314731205;0.7984170084783495;0.014892984435311481;0.7985531689041081
87.534415;1.0443856242041243;0.8339951446600056;0.7985582192048064;-2.9348468532797823e-05;-2.8104602246604245e-05;1.0447833724240405;9.999987195177436;0.8335105230605048;0.015561990455407388;0.015562157714549269;0.7984161466742136;0.01489298344018255;0.7985520028489141
87.544415;1.0443856469372046;0.8339939348798341;0.7985572462716072;-2.969765420397663e-05;-2.8438947741435354e-05;1.0447834338142314;9.999987448880459;0.8335106088299995;0.015561990741585843;0.01556215907164795;0.798416280994675;0.014892982386332123;0.7985518448501059
87.554415;1.0443856684605877;0.8339934769248097;0.7985570024964509;-2.85910505488982e-05;-2.737935884475091e-05;1.0447834941346859;9.999987721025681;0.8335106941179461;0.015561991132303683;0.015562160381912882;0.7984154112114479;0.01489298127702033;0.7985506950454107
87.564415;1.0443856884908498;0.8339922561421411;0.7985560369854247;-2.8940235336482575e-05;-2.7713703046860387e-05;1.0447835534276948;9.99998801226106;0.8335107784379958;0.015561991628978335;0.015562161643346227;0.7984155370327213;0.014892980117469723;0.7985505527346662
87.574415;1.0443857067353415;0.8339921371097171;0.7985561343844274;-2.894027628843274e-05;-2.771373779608849e-05;1.0447836118605829;9.999988323828827;0.8335108613478485;0.015561992232970714;0.015562162856933898;0.7984146581785287;0.01489297891391964;0.7985494178667882
87.584415;1.0443854220622122;0.8339914242547409;0.7985559004622188;-2.8595213307100014e-05;-2.7383339177819998e-05;1.0447836696212238;9.999988657628597;0.8335109424488862;0.015561992946164192;0.015562164025865879;0.798414774441261;0.014892977673429115;0.798549289743157
87.594415;1.0443854359718026;0.8339901903734906;0.7985549440684117;-2.894439519018315e-05;-2.771767934650461e-05;1.0447837267774667;9.999989016466595;0.8335110213931681;0.015561993771682926;0.015562165154355084;0.7984148856490292;0.01489297640409557;0.7985491682371874
87.604415;1.0443854472702512;0.8339900599214123;0.7985550500483872;-2.8944434096818847e-05;-2.7717710689316783e-05;1.0447837832158693;9.999989403804497;0.8335110979822827;0.015561994713563385;0.015562166247079188;0.7984139916419907;0.014892975114824578;0.7985480532230845
87.614415;1.0443854555861856;0.8339899269068483;0.7985551587911497;-2.8944472200514234e-05;-2.7717740790958844e-05;1.0447838387159145;9.999989823208013;0.833511172246946;0.01556199577612179;0.015562167308468938;0.7984140922814302;0.014892973814414404;0.7985479440325717
87.624415;1.0443864142130173;0.8339890978449248;0.7985538763870714;-2.842729723379488e-05;-2.7222508274618592e-05;1.0447838930579463;9.999990277922112;0.8335112444196973;0.015561996963317384;0.01556216834219678;0.7984131874310653;0.014892972510732046;0.798546840687703
87.634415;1.044386415482667;0.8339889621002479;0.7985539907304976;-2.842733359021687e-05;-2.7222535870505987e-05;1.044783946062748;9.99999077035535;0.8335113148374643;0.015561998278347406;0.015562169351097855;0.7984132769934859;0.014892971210209405;0.798546742533971
87.644415;1.0443861118135216;0.8339885860483307;0.7985541078331424;-2.9188908980644456e-05;-2.795175266255492e-05;1.0447839975675508;9.999991301360966;0.8335113838332955;0.015561999724133723;0.015562170336734503;0.7984123609995138;0.014892969917233104;0.7985456496059175
87.654415;1.0443861045004303;0.8339869953726523;0.7985528337213558;-2.8431437780882264e-05;-2.722645800172261e-05;1.0447840473769967;9.999991869811966;0.8335114516894324;0.015562001303723028;0.015562171299862272;0.7984124395946678;0.014892968634151042;0.7985455612040062
87.664415;1.0443860921514099;0.833986862201894;0.7985529560417128;-2.8431471049233486e-05;-2.7226481671092582e-05;1.0447840952476997;9.99999247294594;0.833511518658707;0.015562003019122845;0.015562172242280594;0.798411512960951;0.014892967362591679;0.7985444773632209
87.674415;1.0443860742806579;0.8339856249307872;0.7985520209679233;-2.878064429121278e-05;-2.7560810420517878e-05;1.0447841409335623;9.99999310754898;0.8335115849597162;0.015562004870316332;0.015562173166972757;0.7984115812867201;0.014892966104727793;0.798544397570209
87.684415;1.044386050499991;0.8339854976801327;0.7985521474883467;-2.878067521557837e-05;-2.7560831654800585e-05;1.0447841842513133;9.999993771342124;0.8335116507226282;0.015562006856773425;0.015562174075841578;0.7984106447175428;0.014892964863745124;0.7985433221512683
87.694415;1.044386020551237;0.833985025445981;0.7985519414642082;-2.7674058176670952e-05;-2.650122582212436e-05;1.0447842251026243;9.999994463036394;0.8335117159790112;0.015562008978325062;0.015562174967937555;0.7984107032995125;0.014892963644072934;0.7985432508252859
87.704415;1.0443856834411016;0.8339835602230244;0.7985510116952639;-2.878476417760289e-05;-2.7564738689591814e-05;1.0447852634131647;9.999995181341479;0.8335117807234996;0.015562011232973537;0.015562175839355732;0.7984097570375607;0.014892962451179135;0.7985421840608828
87.714415;1.0443865945913073;0.8339842087310813;0.7985511430399124;-2.902507974771965e-05;-2.7794810816331494e-05;1.0447852990844166;9.99999592477752;0.8335118449703272;0.015562013615572216;0.015562176684039907;0.7984098059935005;0.01489296129127177;0.7985421216031483
87.724415;1.0443865459180064;0.8339841012500061;0.7985512757976893;-2.9025104720958153e-05;-2.7794828365007703e-05;1.0447853320298857;9.99999669216003;0.8335119087457472;0.015562016119110476;0.01556217749447739;0.798408850278542;0.014892960171267637;0.7985410637644708
87.734415;1.0443864913564402;0.8339825437191805;0.7985500160435725;-2.8267620057177226e-05;-2.706952399438323e-05;1.0447853622143877;9.99999748277144;0.8335119720021554;0.01556201873648608;0.015562178262087834;0.7984088899753169;0.014892959098316217;0.7985410100551728
87.744415;1.0443864313603428;0.8339824478602106;0.79855015172587;-2.826764120762483e-05;-2.7069540390554598e-05;1.044785389680024;9.99999829582384;0.8335120344986849;0.015562021461562487;0.015562178977999145;0.7984079250941282;0.014892958078986464;0.798539960685884
87.754415;1.044386366462519;0.8339823580108053;0.798550289053571;-2.8267660300994e-05;-2.7069556295112413e-05;1.044785414548427;9.999999129656613;0.8335120957680314;0.015562024288601496;0.01556217963398441;0.7984079555826419;0.014892957118697115;0.7985399152028836
87.764415;1.0443859962404687;0.833980927358686;0.79854936852983;-2.9378351661438575e-05;-2.8133061795836528e-05;1.0447854369517744;9.999999982074472;0.8335121552291036;0.015562027211245976;0.015562180222969523;0.7984069813471025;0.014892956221326742;0.7985388738067415
87.774415;1.0443859227362489;0.8339805008364793;0.7985491752975161;-2.8271718501000894e-05;-2.7073450198337638e-05;1.0447854569810726;10.000000851514438;0.8335122123633921;0.015562030223000392;0.015562180738873794;0.7984070022667606;0.01489295538902278;0.7985388359295514
87.784415;1.0443858451990677;0.8339804301237649;0.7985493184699874;-2.8271730743017716e-05;-2.7073464941433315e-05;1.0447854747333016;10.000001737469214;0.8335122668418543;0.015562033318093492;0.015562181175260346;0.7984070181940061;0.014892954622454692;0.7985388015171431
87.794415;1.0443857635912168;0.8339792598114516;0.7985484043231669;-2.8620879473384815e-05;-2.7407783476121166e-05;1.044785490379681;10.000002639891186;0.8335123185426148;0.015562036491602673;0.015562181524096348;0.798406028941063;0.01489295392146236;0.7985377705860705
87.804415;1.0443856777826834;0.8339788543296285;0.7985482180650808;-2.7514239135502813e-05;-2.634817094075415e-05;1.044785504163141;10.000003558181765;0.8335123674477176;0.015562039739422958;0.01556218177691834;0.7984060342828926;0.01489295328567742;0.7985377427181465
87.814415;1.0443865413301705;0.8339784603059308;0.7985473092946439;-2.8103668622141786e-05;-2.6912540135055893e-05;1.044785516354427;10.000004490787632;0.8335124134955353;0.015562043058154522;0.01556218192709733;0.7984050339984932;0.014892952714592386;0.7985367182287092
87.824415;1.044386146071602;0.8339781784774348;0.7985474631085557;-2.8865203496241534e-05;-2.7641735764794687e-05;1.0447855272273383;10.000005435423185;0.8335124565403094;0.01556204644454012;0.015562181970781718;0.7984050279315728;0.014892952207229235;0.7985366967201033
87.834415;1.0443860476878906;0.8339781440499016;0.7985476199707784;-2.8865203766916716e-05;-2.7641748653417283e-05;1.0447855370418955;10.000006388943582;0.8335124964579509;0.01556204989478487;0.015562181906838887;0.7984040159991138;0.014892951762360392;0.7985356784893806
87.844415;1.04438594576353;0.833976660568232;0.7985463859367611;-2.8107690556217156e-05;-2.691643674162837e-05;1.0447855460192692;10.000007347212021;0.8335125332517038;0.015562053404414723;0.015562181736595248;0.7984039981596561;0.014892951378961532;0.7985356631910321
87.854415;1.0443858407905637;0.8339766391426787;0.7985465488819308;-2.8107686116641834e-05;-2.6916448512659095e-05;1.0447855543121947;10.000008305498113;0.8335125670359165;0.015562056968585626;0.015562181463434245;0.7984029744412218;0.014892951055845127;0.7985346512169611
87.864415;1.0443857331873707;0.8339766235040744;0.7985467149010875;-2.8107679408889835e-05;-2.691645972492792e-05;1.044785561975063;10.000009259151586;0.8335125979465838;0.015562060582779695;0.015562181092404231;0.7984029449841222;0.014892950791504994;0.798534642265018
87.874415;1.0443856233230238;0.8339755065208153;0.7985458244054444;-2.8456808320800444e-05;-2.7250773205273603e-05;1.0447855689678767;10.000010204231243;0.8335126260870674;0.015562064244269622;0.015562180629669048;0.798401910005364;0.014892950585265068;0.7985336367504365
87.884415;1.0443852107269083;0.8339749115158458;0.798545662363169;-2.811167852909622e-05;-2.6920336379623418e-05;1.0447855751833552;10.000011137291967;0.8335126515518481;0.015562067952677434;0.015562180081606767;0.7984018697584265;0.014892950438606684;0.7985336344454868
87.894415;1.0443850975956153;0.8339749099924382;0.7985458378284149;-2.811166571047517e-05;-2.692034593800621e-05;1.0447855804316957;10.000012054283006;0.8335126744828302;0.01556207170773921;0.015562179454381823;0.7984008245480516;0.014892950355081327;0.7985326358927685
87.904415;1.0443849835536925;0.8339738051082988;0.7985449568531104;-2.846078777410909e-05;-2.7254656814599827e-05;1.0447855843866958;10.000012949896655;0.833512695100148;0.015562075506552793;0.015562178754286542;0.7984007747085415;0.014892950338454418;0.7985326410650978
87.914415;1.0443858228293652;0.8339742218313394;0.7985448043615375;-2.7594404853899395e-05;-2.6425086476341464e-05;1.0447865865321289;10.000013817889842;0.8335127137128509;0.015562079343136947;0.015562177987490246;0.7983997205279141;0.014892950390447796;0.7985316507437397
87.924415;1.0443857087218467;0.8339742281146134;0.7985449892481883;-2.759438707039597e-05;-2.642509457270452e-05;1.044786586164945;10.00001465171969;0.8335127307338671;0.015562083210222687;0.015562177159132173;0.7983996621910368;0.01489295051009162;0.798531665023271
87.934415;1.0443852946469425;0.8339728888582052;0.7985441172920867;-2.8705032322598005e-05;-2.7488581532848865e-05;1.0447865825218265;10.000015445043521;0.8335127466804434;0.015562087101841315;0.015562176273537101;0.7983995997395155;0.01489295069472066;0.7985316844808975
87.944415;1.04438518283009;0.8339728973350371;0.7985443073936705;-2.8705011869481872e-05;-2.7488588867933946e-05;1.0447865749265075;10.00001619183395;0.833512762107568;0.01556209101418537;0.015562175335316567;0.7983985330899909;0.014892950940675663;0.798530709677746
87.954415;1.044385072672583;0.8339714501709106;0.7985431055582334;-2.794747588620046e-05;-2.6763268646216757e-05;1.0447865628171997;10.000016885967032;0.8335127775082858;0.015562094944293014;0.015562174349509073;0.7983984621312923;0.014892951243212361;0.7985307406391527
87.964415;1.0443849642956202;0.8339714582676007;0.7985432992748681;-2.794745344154184e-05;-2.6763275287978974e-05;1.0447865457244139;10.000017520629687;0.8335127932859138;0.01556209888943276;0.015562173321105677;0.7983973867757617;0.014892951596899542;0.79852977805358
87.974415;1.0443848577620742;0.8339714652233389;0.7985434942302578;-2.7947430261853935e-05;-2.6763281664719168e-05;1.044786523253439;10.00001808821481;0.8335128097672582;0.015562102847908547;0.015562172255603444;0.7983973069637411;0.01489295199716233;0.798529821836336
87.984415;1.0443847531793127;0.8339703638282202;0.7985426303270312;-2.829654207653912e-05;-2.709758850739081e-05;1.044786495007941;10.000018581052727;0.833512827167331;0.015562106819026124;0.015562171160255538;0.7983962226958472;0.014892952442240976;0.7985288724396422
87.994415;1.0443843499620646;0.8339697774290328;0.7985424919354348;-2.7951393521016555e-05;-2.6767142670398305e-05;1.0447864605275683;10.000018992324955;0.8335128455635188;0.015562110801154822;0.015562170044192813;0.7983961340364762;0.014892952934045932;0.7985289294582871
88.004415;1.0443852040240795;0.8339705392103136;0.7985426874827275;-2.819164925039648e-05;-2.6997195050257818e-05;1.044786419351268;10.000019316310441;0.8335128649621107;0.015562114789541915;0.015562168917508187;0.7983950410924632;0.014892953477272064;0.7985279931140739
88.014415;1.0443851077989241;0.8339694295777139;0.7985418224894076;-2.8540759487122882e-05;-2.7331501343535808e-05;1.0447863711233059;10.000019548411633;0.8335128853863631;0.01556211877632287;0.015562167791259945;0.7983949440249204;0.01489295407756985;0.7985280629083298
88.024415;1.0443850155891716;0.8339694229615251;0.7985420157153628;-2.8540735562128254e-05;-2.7331508818583522e-05;1.04478631564203;10.000019685529947;0.8335129068637489;0.015562122752261362;0.01556216667812839;0.7983938430686016;0.01489295473988734;0.7985271390182423
88.034415;1.0443849280035327;0.833969063266581;0.7985418727775665;-2.7434061021692892e-05;-2.6271888681784743e-05;1.0447862528692813;10.000019726004238;0.83351292935668;0.015562126707604242;0.015562165591763885;0.7983937385361182;0.014892955467611916;0.7985272209318325
88.044415;1.044384845639576;0.8339679418624012;0.7985410021811242;-2.7783172735755117e-05;-2.6606196656865592e-05;1.0447861829219247;10.000019668819998;0.8335129527735045;0.01556213063198977;0.015562164545393734;0.7983926308073342;0.014892956262711435;0.798526308818817
88.054415;1.0443844681816936;0.833967682443942;0.7985411883039024;-2.854467421842726e-05;-2.7335379176156515e-05;1.0447861060480947;10.00001951315798;0.8335129770203876;0.01556213451512179;0.015562163551166212;0.7983925203134482;0.01489295712641825;0.79852640208965
88.064415;1.0443843977969096;0.8339673096942043;0.7985410365953468;-2.743800229079018e-05;-2.6275760763949702e-05;1.044786022559817;10.000019258715731;0.8335130020147085;0.015562138348130358;0.015562162619929633;0.7983914075457542;0.014892958059600355;0.7985255008001886
88.074415;1.044384333836521;0.8339661749971651;0.7985401552860489;-2.7787115975183826e-05;-2.6610069932975048e-05;1.0447859327133928;10.000018906021394;0.8335130277179358;0.015562142124436193;0.015562161760938078;0.7983912930557566;0.014892959063080118;0.7985256043107107
88.084415;1.044384276286186;0.8339661426791514;0.7985403286652094;-2.7787097594949656e-05;-2.6610081559574264e-05;1.0447858366457392;10.000018456223092;0.8335130541743646;0.015562145839814644;0.01556216098115153;0.7983911773775404;0.014892960137550695;0.7985257125058052
88.094415;1.0443842250012658;0.833966106307559;0.7985404964702868;-2.7787080528062896e-05;-2.661009399158146e-05;1.0447857344464322;10.000017910949408;0.8335130814782695;0.015562149491868082;0.01556216028472475;0.7983900609578632;0.014892961281998619;0.7985248252140278
88.104415;1.0443851335372982;0.8339653718714649;0.7985392641463175;-2.7269823671766496e-05;-2.6114820325131087e-05;1.0447856262441182;10.00001727295648;0.8335131097149847;0.015562153078806807;0.015562159674059507;0.7983899442069762;0.01489296249278722;0.7985249416412645
88.114415;1.0443847937160764;0.8339650879226194;0.7985394189767948;-2.8031330396249134e-05;-2.6844004809192496e-05;1.0447855121892653;10.000016547056433;0.8335131389588883;0.015562156598236372;0.015562159151368037;0.798388827577733;0.014892963765068155;0.7985240615930195
88.124415;1.0443847611178738;0.8339650411363069;0.7985395666182127;-2.8031317458385503e-05;-2.684401962835252e-05;1.044786392424659;10.0000157402413;0.8335131692950841;0.015562160047344184;0.015562158718298007;0.7983887115686306;0.01489296509399168;0.798524184120663
88.134415;1.0443847352059272;0.8339638850385946;0.7985386470209033;-2.8380438292639713e-05;-2.7178332240088525e-05;1.0447862670744277;10.000014861026543;0.8335132008008068;0.015562163424060237;0.015562158373460892;0.7983875966835713;0.014892966474561689;0.7985233089808097
88.144415;1.0443847164027333;0.833963484247899;0.7985384447313707;-2.7273776297657634e-05;-2.611871958073493e-05;1.0447861361907895;10.00001391862703;0.8335132335207428;0.015562166727304483;0.015562158110272367;0.7983874833954845;0.014892967901633969;0.7985234352878773
88.154415;1.0443847051126278;0.8339623240940771;0.7985375086499459;-2.762290037845538e-05;-2.6453033509095556e-05;1.0447859997291824;10.000012921956433;0.8335132674660574;0.015562169955833838;0.015562157917227102;0.7983863721152789;0.01489296937044286;0.7985225629000007
88.164415;1.044384701612326;0.8339622690479506;0.7985376233525882;-2.7622893841854456e-05;-2.64530509880782e-05;1.0447858575670166;10.000011878544308;0.8335133026058404;0.015562173107027157;0.015562157780270744;0.7983862631621537;0.014892970876756735;0.7985226910372818
88.174415;1.044384405128475;0.8339619724430657;0.798537728899756;-2.8384407740780993e-05;-2.718223767471863e-05;1.044785709543952;10.000010794313786;0.833513338836888;0.015562176177195033;0.015562157685567266;0.7983851567674511;0.014892972416487528;0.7985218197072625
88.184415;1.0443844173553354;0.8339604592947036;0.7985364312146592;-2.7626883107715044e-05;-2.645692318187411e-05;1.044785555581325;10.000009674837635;0.8335133759597854;0.015562179163038169;0.015562157621025419;0.7983850531341253;0.014892973985864496;0.7985219483176913
88.194415;1.0443844373750168;0.8339604011664168;0.7985365179729597;-2.7626880964472768e-05;-2.645694226701613e-05;1.0447853957847266;10.000008526773565;0.833513413704791;0.015562182061835772;0.015562157576240666;0.7983849525086744;0.014892975582258165;0.7985220768687985
88.204415;1.0443854188326962;0.833961104117181;0.798536595098183;-2.786715456233368e-05;-2.6687002297899427e-05;1.0447852303927991;10.00000735788169;0.8335134517857132;0.015562184870030856;0.015562157542105257;0.7983838551918528;0.014892977204316798;0.798521205441609
88.214415;1.0443854543176592;0.833959589643083;0.7985352685051679;-2.7109632757651404e-05;-2.59616887010583e-05;1.044785059647061;10.000006175830329;0.8335134899167363;0.015562187582721017;0.015562157510734358;0.7983837614772548;0.014892978851596786;0.7985213337460724
88.224415;1.0443854972866695;0.8339595310400594;0.7985353258092087;-2.7109634488228593e-05;-2.5961708952306377e-05;1.0447848837271037;10.000004986632623;0.8335135278101906;0.015562190194671855;0.015562157475132427;0.7983826716012131;0.014892980525137661;0.7985204623864051
88.234415;1.0443852465658252;0.8339592324003048;0.7985353727878148;-2.7871154310936785e-05;-2.6690895438091995e-05;1.044784702788442;10.000003793858523;0.8335135652189929;0.015562192701135865;0.015562157428313907;0.7983825857547061;0.014892982228601694;0.7985205914189336
88.244415;1.044385303574764;0.8339580678756786;0.7985343495412152;-2.8220289032292743e-05;-2.702521118273257e-05;1.044784517026371;10.000002599535012;0.8335136019820056;0.015562195098055988;0.015562157362377697;0.7983815041007134;0.014892983968033489;0.7985197216383961
88.254415;1.0443853671884475;0.8339576617824915;0.7985340406079664;-2.7113642126573992e-05;-2.596560283611239e-05;1.044784326697851;10.000001405430364;0.8335136379746334;0.015562197382078698;0.015562157267905698;0.7983814267595559;0.014892985749698474;0.7985198531041457
88.264415;1.0443854371654069;0.833957606209005;0.7985340544354006;-2.7113650379431987e-05;-2.5965624368121173e-05;1.0447841321194806;10.000000213100396;0.8335136730066175;0.015562199550431588;0.015562157133506106;0.798380353822453;0.014892987577336356;0.7985189864969514
88.274415;1.0443855131838518;0.8339564458554314;0.7985329965456359;-2.7462790545606627e-05;-2.6299940922653475e-05;1.0447839336938496;9.999999023343914;0.8335137068054191;0.015562201601120268;0.015562156945775174;0.7983802854130496;0.014892989450974779;0.7985191217528484
88.284415;1.0443855947632346;0.8339563944805185;0.7985329857452171;-2.74628026860877e-05;-2.6299962703595732e-05;1.0447837319953361;9.999997836329769;0.8335137391021462;0.01556220353294473;0.01556215669037884;0.7983792217143542;0.014892991368538203;0.7985182595217006
88.294415;1.0443853804496779;0.8339557564327801;0.7985326278118435;-2.711767794211614e-05;-2.5969518498586346e-05;1.0447835278137103;9.999996652123146;0.8335137696876219;0.015562205344779142;0.015562156354042041;0.798379162918284;0.014892993328358353;0.7985183997935353
88.304415;1.044386425095164;0.8339553657338069;0.7985315316078541;-2.7707094089038628e-05;-2.6533870915893204e-05;1.044783322011471;9.999995470820597;0.8335137983694284;0.015562207035804104;0.015562155925741741;0.7983791091487407;0.014892995330089408;0.7985185430454727
88.314415;1.0443865200736113;0.8339553235791565;0.79853148199917;-2.770711221151497e-05;-2.6533891334043844e-05;1.0447831153572724;9.999994292337847;0.8335138249291503;0.015562208607083856;0.015562155395638693;0.7983780604172822;0.014892997374353742;0.7985176896639116
88.324415;1.0443866186803994;0.8339552850757129;0.7985314192316613;-2.7707132265256477e-05;-2.653391067209001e-05;1.04478290857521;9.999993116164827;0.8335138491649304;0.015562210062052885;0.015562154753376616;0.7983780166048564;0.014892999462901596;0.7985178394474419
88.334415;1.0443867205224715;0.8339537946099698;0.7985299492442256;-2.6949628636481556e-05;-2.580859221565914e-05;1.0447837024390325;9.999991941630466;0.8335138709704741;0.015562211405202867;0.015562153988592647;0.7983769774434346;0.014893001599831061;0.798516992865436
88.344415;1.044386825172462;0.8339537639172614;0.7985298597946728;-2.69496523713061e-05;-2.580860866610626e-05;1.0447834977102817;9.999990768730301;0.8335138903616106;0.01556221264077515;0.015562153092752109;0.7983769425281636;0.014893003792122932;0.7985171496873155
88.354415;1.0443866313120613;0.8339534972194341;0.7985297569529485;-2.771119006332439e-05;-2.6537784814963753e-05;1.0447832950563574;9.999989598234206;0.833513907429574;0.015562213772677292;0.015562152059302803;0.7983759113525334;0.014893006048432678;0.7985163103992182
88.364415;1.0443867401696552;0.8339523687979126;0.7985285812925309;-2.806034494820634e-05;-2.6872090467997242e-05;1.0447830950294668;9.999988430636021;0.8335139222757814;0.015562214805505183;0.015562150882456612;0.7983758832968209;0.014893008377422074;0.7985164748463929
88.374415;1.044386850359855;0.8339520029704829;0.7985281180654007;-2.6953719113581624e-05;-2.581247147456614e-05;1.0447828980362501;9.99998726532308;0.8335139349980928;0.01556221574542637;0.015562149557251223;0.7983748576031076;0.014893010786107845;0.7985156436328091
88.384415;1.044386961404079;0.8339519916458029;0.7985279766308283;-2.69537490648801e-05;-2.581248099477263e-05;1.0447827043390112;9.999986100750073;0.8335139457330548;0.01556221659941565;0.015562148081107247;0.7983748334282672;0.014893013278586659;0.7985158166668436
88.394415;1.044387072880817;0.8339508792363131;0.798526763470947;-2.7302907964092052e-05;-2.614678129423935e-05;1.0447825141318245;9.999984935013305;0.8335139546778669;0.01556221737338815;0.015562146454718664;0.7983738099734304;0.014893015856117324;0.7985149944622815
88.404415;1.0443881380854756;0.833951640663467;0.7985265982176163;-2.7543208968759536e-05;-2.6376822448191548e-05;1.0447823275947012;9.99998376623488;0.8335139620686465;0.015562218071168412;0.01556214468142239;0.7983737866046762;0.014893018517774616;0.7985151767490741
88.414415;1.0443882493584358;0.8339512971359895;0.7985260873661725;-2.6436586337202632e-05;-2.5317196103152117e-05;1.0447821448766754;9.999982592769197;0.8335139681475856;0.015562218695115267;0.01556214276595993;0.7983737628775425;0.014893021261007815;0.7985153637727292
88.424415;1.044388059135051;0.8339499614369987;0.7985248403059793;-2.7547256534981645e-05;-2.6380648213339316e-05;1.0447819660749558;9.999981413631907;0.8335139731097809;0.015562219247761779;0.015562140713271591;0.7983727385009998;0.014893024082168548;0.7985145557928177
88.434415;1.044388168592073;0.8339499782155296;0.7985246425809123;-2.754729046491782e-05;-2.6380648480709565e-05;1.044781791270325;9.999980229084663;0.8335139770544043;0.015562219733333917;0.015562138527715392;0.7983727133297562;0.014893026976305887;0.7985147525254905
88.444415;1.0443882761071062;0.8339485447288659;0.7985230411996888;-2.6789795701592134e-05;-2.565530744778599e-05;1.0447816206457747;9.999979040871183;0.8335139799917809;0.015562220158396145;0.015562136213194187;0.7983716873721717;0.014893029936964109;0.798513954360849
88.454415;1.044388380801606;0.8339485725295118;0.79852282463259;-2.678982982458282e-05;-2.5655303938171286e-05;1.0447814545789555;9.999977851926321;0.8335139818903388;0.015562220531360917;0.015562133773565407;0.7983716607571731;0.014893032957253218;0.7985141609772032
88.464415;1.0443884818100289;0.8339486058092277;0.7985225995917571;-2.678986374702293e-05;-2.5655298641830894e-05;1.0447812935389809;9.99997666551496;0.8335139827060385;0.015562220861310379;0.015562131212660311;0.7983706336687121;0.014893036031014087;0.7985133727233141
88.474415;1.0443885783517566;0.8339475378205967;0.7985213071005255;-2.7139023946687178e-05;-2.5989582979956046e-05;1.044781137906564;9.99997548453352;0.8335139823661615;0.015562221156748213;0.015562128535076797;0.7983706063333662;0.014893039153155081;0.7985135892250481
88.484415;1.0443883689013127;0.8339469922895206;0.7985207328226892;-2.6793908035537802e-05;-2.5659099298423873e-05;1.0447809879566525;9.999974311593109;0.8335139807482215;0.015562221424456407;0.015562125747872873;0.7983695790463493;0.014893042319426661;0.7985128107451596
88.494415;1.0443884547108893;0.8339470410819083;0.7985204865505019;-2.6793940309495502e-05;-2.5659089368777226e-05;1.044780843962888;9.99997314893305;0.8335139777045236;0.015562221669124798;0.015562122861086708;0.7983695521440255;0.014893045525372269;0.7985130367465981
88.504415;1.0443894883516818;0.8339467493745679;0.7985191751892635;-2.7383362845282837e-05;-2.6223400583819167e-05;1.0447807062321481;9.999971997886398;0.8335139731199385;0.015562221893638439;0.015562119886789193;0.798369525984504;0.0148930487656327;0.7985132671246533
88.514415;1.0443895624217623;0.8339468071484107;0.7985189188917794;-2.738339328513991e-05;-2.6223388030153916e-05;1.0447805750059305;9.999970859014095;0.8335139669482486;0.015562222098908708;0.015562116837979196;0.7983685009947672;0.014893052034667136;0.7985125017431047
88.524415;1.0443896306263647;0.8339465197397257;0.798518324580732;-2.6276765972071534e-05;-2.5163743068360806e-05;1.044780450351388;9.99996973303045;0.8335139591877053;0.015562222284042875;0.01556211372776566;0.7983684776897014;0.014893055327445722;0.7985127399670322
88.534415;1.0443896931029841;0.8339454783399938;0.7985170020687193;-2.66259197427385e-05;-2.5498017931312728e-05;1.0447803321856721;9.99996862134488;0.8335139498266693;0.015562222447157228;0.015562110568746903;0.7983674565988826;0.014893058639569072;0.7985119819120939
88.544415;1.0443894492054993;0.8339453065251472;0.7985167372431385;-2.738745124319405e-05;-2.6227154571567505e-05;1.0447802204136778;9.999967525736116;0.833513938822487;0.015562222585474964;0.015562107372297445;0.7983674381821504;0.014893061967772037;0.7985122270636839
88.554415;1.044389500896821;0.8339453778576417;0.7985164715271698;-2.7387477114699298e-05;-2.622713682933303e-05;1.0447811150563102;9.999966447854568;0.8335139261170234;0.015562222695561415;0.01556210414829569;0.7983664228249283;0.014893065310310599;0.7985114757046932
88.564415;1.044389547555022;0.8339439959687296;0.7985148119797247;-2.6629969536890986e-05;-2.550177550934724e-05;1.044781016246604;9.999965389143396;0.8335139116448;0.015562222774344303;0.015562100905869531;0.7983664108628137;0.01489306866626654;0.7985117275667689
88.574415;1.0443895893680217;0.8339440721043423;0.798514547346305;-2.6629992910069314e-05;-2.5501755308851164e-05;1.0447809240662749;9.999964351138592;0.8335138953339386;0.015562222819503016;0.015562097653726634;0.7983654025562643;0.014893072034330844;0.7985109831742805
88.584415;1.04438962638999;0.8339441502198742;0.7985142844791504;-2.663001498549492e-05;-2.550173392674223e-05;1.0447808383861203;9.999963335316293;0.8335138771581488;0.015562222828943775;0.015562094399210979;0.79836539806071;0.0148930754118378;0.7985112423256374
88.594415;1.044389658547429;0.8339431234640102;0.7985129644432551;-2.69791602041272e-05;-2.5836000514500173e-05;1.0447807588610187;9.99996234194333;0.8335138572095206;0.015562222799834612;0.015562091147835005;0.7983653974840866;0.014893078794264838;0.79851150521534
88.604415;1.0443903385995696;0.8339433771598678;0.798512372826468;-2.6874287447126327e-05;-2.5735525935225577e-05;1.0447806850014287;9.999961369409121;0.8335138356853473;0.015562222727682816;0.01556208790472408;0.7983644009805013;0.014893082175637624;0.7985107718891756
88.614415;1.0443903610100504;0.8339434603954679;0.7985121192215334;-2.687430555471465e-05;-2.573550159227122e-05;1.04478061621808;9.999960415467285;0.833513812813717;0.015562222606519209;0.015562084676821032;0.7983644087484896;0.014893085549656725;0.7985110417520861
88.624415;1.0443903787560647;0.833942438603041;0.7985108102546588;-2.7223445556064456e-05;-2.6069764252370137e-05;1.0447805518533801;9.99995947911987;0.8335137888085881;0.015562222430189905;0.015562081473791447;0.7983634209638949;0.014893088910121631;0.7985103148413055
88.634415;1.0443903920286912;0.8339425250051301;0.7985105657708939;-2.7223460701459376e-05;-2.6069738400913585e-05;1.0447804912047247;9.99995856114236;0.8335137638667333;0.015562222193373288;0.015562078307201323;0.7983634377300709;0.01489309225024171;0.7985105904582817
88.644415;1.0443904010522056;0.8339422637157899;0.7985099923553343;-2.61168164616476e-05;-2.5010080103956403e-05;1.0447804335775714;9.999957663323437;0.8335137381940099;0.015562221891706623;0.01556207518928641;0.7983624590405601;0.014893095562035472;0.7985098685686317
88.654415;1.0443904061447105;0.8339412462642071;0.7985086993345758;-2.6465951630160305e-05;-2.5344340838590417e-05;1.0447803783809662;9.999956787739173;0.8335137120465931;0.015562221521625971;0.015562072132236504;0.7983624847890265;0.014893098836139875;0.7985101484788278
