time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.664415;1.0443901068775698;0.8339410964831132;0.7985084719439074;-2.722746168236564e-05;-2.6073461807438518e-05;1.0447803251321526;9.999955936375502;0.8335136857628578;0.015562221080264638;0.015562069147383938;0.798361514824716;0.014893102061444261;0.7985094302880671
88.674415;1.0443901054039588;0.8339411880059502;0.7985082508107056;-2.7227469914270133e-05;-2.607343369011753e-05;1.044780273332097;9.999955110862887;0.8335136597810087;0.015562220564785808;0.01556206624422499;0.7983615489652586;0.014893105224885185;0.798509713453521
88.684415;1.044390101174822;0.833939824474461;0.7985066421501179;-2.6469940770445656e-05;-2.5348059777864867e-05;1.0447802223681313;9.999954312392568;0.8335136346537062;0.015562219971227123;0.015562063430358831;0.7983615869764118;0.01489310831195922;0.798509997913157
88.694415;1.0443900943805202;0.8339399171657578;0.7985064338734744;-2.6469945383195752e-05;-2.5348030631053793e-05;1.04478017154344;9.99995354134366;0.8335136110439427;0.015562219294339999;0.015562060712005724;0.7983606285788681;0.01489311130758905;0.7985092835023262
88.704415;1.0443910388582942;0.833940771612899;0.7985062320107178;-2.6710208234123866e-05;-2.5578028123664677e-05;1.0447801201546874;9.999952796429682;0.8335135896790488;0.015562218528707476;0.015562058093668887;0.798360673473504;0.014893114197120028;0.7985095694263004
88.714415;1.0443910274682402;0.8339397580285827;0.7985049768287693;-2.7059331601377e-05;-2.5912284416495244e-05;1.0447800675322734;9.999952074419756;0.8335135712987088;0.015562217669632866;0.015562055577700273;0.7983597213664964;0.014893116967396347;0.7985088554883292
88.724415;1.044390713296922;0.8339392617066025;0.7985044531433425;-2.671417001467326e-05;-2.5581767279530047e-05;1.0447800130672629;9.999951370984757;0.8335135566519687;0.01556221671327517;0.01556205316566903;0.7983597719970913;0.014893119607464643;0.7985091406906357
88.734415;1.0443906984602414;0.8339393546271829;0.7985042697979476;-2.671416804971639e-05;-2.5581736007708072e-05;1.0447799562194051;9.999950681879632;0.8335135465113581;0.015562215656730993;0.015562050860602646;0.7983588251612764;0.01489312210853115;0.7985084246373292
88.744415;1.0443906825321885;0.8339383407325179;0.7985030327022832;-2.706328588570193e-05;-2.591598988011418e-05;1.0447798964924178;9.999950003548316;0.8335135416126217;0.015562214497808665;0.01556204866776058;0.7983588807085834;0.014893124462728911;0.7985087061897786
88.754415;1.0443906657915476;0.8339384334109898;0.798502860992751;-2.7063281511340495e-05;-2.5915957916556645e-05;1.0447798334327407;9.999949332796032;0.8335135425109104;0.015562213234160419;0.015562046594099438;0.7983579385155991;0.014893126661197555;0.7985079849019676
88.764415;1.0443906483484737;0.8339381769163335;0.7985023606712833;-2.5956617366706812e-05;-2.4856293286545786e-05;1.0447797666330099;9.99994866631921;0.8335135494730754;0.015562211862625956;0.015562044647883466;0.7983579984603043;0.01489312869359087;0.7985082596617613
88.774415;1.0443906302860009;0.833937162737789;0.7985011406737537;-2.6305732534928285e-05;-2.5190546680100414e-05;1.0447806957157117;9.999948001141751;0.833513562497121;0.015562210379663951;0.01556204283842116;0.7983580604061328;0.014893130549882602;0.7985085299368542
88.784415;1.0443906117176502;0.8339372548681467;0.7985009860714791;-2.6305726050114358e-05;-2.5190514541556502e-05;1.0447806203597372;9.999947335397263;0.8335135813757625;0.015562208782916833;0.015562041175409188;0.7983571242227087;0.014893132222037565;0.7985077952634816
88.794415;1.044390291884514;0.8339371061927962;0.7985008373756599;-2.706721466569893e-05;-2.5919626497578317e-05;1.044780540348143;9.999946668624116;0.8335136057324063;0.015562207072727846;0.015562039668383749;0.7983571898448043;0.014893133703444054;0.798508054739004
88.804415;1.0443912262424215;0.8339365028914381;0.7984993008842718;-2.6549925083418593e-05;-2.5424270350773844e-05;1.0447804555673044;9.999946001900117;0.833513635074144;0.01556220525205432;0.01556203832709525;0.7983562572896503;0.014893134987694744;0.7985073082611117
88.814415;1.0443912066352887;0.8339365934244133;0.7984991645531382;-2.6549917317121893e-05;-2.542423850774753e-05;1.0447803659610841;9.999945337701389;0.8335136688669537;0.015562203325056383;0.01556203716217587;0.7983563266052527;0.01489313606864221;0.7985075551174509
88.824415;1.044391186663736;0.8339366837719225;0.7984990345154253;-2.654990917611588e-05;-2.5424206780587308e-05;1.0447802714550944;9.999944679216824;0.8335137066337764;0.01556220129592287;0.01556203618470371;0.7983553978263548;0.014893136940747453;0.7985067953262834
88.834415;1.044391166112098;0.833935667511418;0.7984978511106796;-2.6899020720222285e-05;-2.575845944677137e-05;1.044780171901967;9.999944030305672;0.8335137480505258;0.01556219916819936;0.015562035405131618;0.7983554709785081;0.014893137598174382;0.7985070282008798
88.844415;1.0443911446654977;0.8339354089967506;0.7984973992457264;-2.5792352025037043e-05;-2.4698795021757127e-05;1.044780067125208;9.999943396003903;0.8335137929574148;0.015562196944548782;0.01556203483256331;0.7983555461002425;0.01489313803392193;0.7985072535443359
88.854415;1.0443908210950343;0.8339352596473362;0.7984972877732739;-2.655383650578957e-05;-2.542790492665128e-05;1.0447799570259617;9.99994278193219;0.8335138413206349;0.01556219462737011;0.01556203447409746;0.7983546232255809;0.014893138240692593;0.7985064711447988
88.864415;1.044390796690472;0.8339342442463354;0.7984961227862105;-2.690294645759486e-05;-2.5762156980462004e-05;1.0447798416629623;9.999942193153494;0.8335138932016513;0.01556219221901593;0.01556203433451971;0.7983547023037733;0.014893138212091398;0.7985066802898514
88.874415;1.0443907701877537;0.8339343358857023;0.7984960234848979;-2.6902937469686926e-05;-2.5762125864400538e-05;1.044779721286606;9.99994163330592;0.8335139486945825;0.015562189720575596;0.015562034417102731;0.7983537831484959;0.01489313794298973;0.7985058810177175
88.884415;1.0443907413132894;0.8339340788246473;0.7984955958649513;-2.579626840469343e-05;-2.4702461672404304e-05;1.0447795963306645;9.999941103894923;0.833514007873932;0.01556218713111583;0.015562034725227067;0.7983538655036256;0.014893137429689347;0.7985060727956346
88.894415;1.0443907100276602;0.8339330647095583;0.7984944487051912;-2.6145378083797442e-05;-2.5036714172147773e-05;1.044779467357589;9.99994060465984;0.8335140708052821;0.015562184448659732;0.015562035263888606;0.798352949150657;0.014893136670020084;0.7985052559777274
88.904415;1.0443916301821172;0.8339339193065806;0.7984943667727302;-2.6385623112295444e-05;-2.5266705468540287e-05;1.0447793349708212;9.999940134843163;0.8335141375278224;0.015562181671621397;0.015562036040047801;0.7983530339481499;0.014893135663299395;0.7985054303487084
88.914415;1.0443912938399342;0.8339337727184948;0.7984942902086454;-2.7147104574484356e-05;-2.599581399496832e-05;1.0447791997459466;9.99993969395768;0.8335142080061241;0.015562178799600444;0.015562037061308527;0.7983521198304898;0.014893134410293062;0.79850459633908
88.924415;1.0443912565685771;0.8339324110222934;0.7984928249356243;-2.6389551358129215e-05;-2.5270432456665036e-05;1.0447790622153166;9.999939281895442;0.8335142821581621;0.015562175833368564;0.015562038333690607;0.7983522068065514;0.014893132913461912;0.798504753527572
88.934415;1.0443912176590362;0.8339325052344639;0.7984927585277772;-2.6389541256408234e-05;-2.527040304397428e-05;1.0447789228705293;9.999938898841306;0.8335143598974176;0.015562172774236166;0.015562039859975275;0.7983522949053533;0.014893131177648015;0.7985049019091489
88.944415;1.0443911773470074;0.8339325992116523;0.7984926967373364;-2.6389530973367736e-05;-2.527037433773025e-05;1.0447787821874024;9.999938545263957;0.8335144410991148;0.015562169623169158;0.015562041639539835;0.7983513841123979;0.01489312921076646;0.7985040414755212
88.954415;1.0443911360168305;0.8339315859610745;0.7984915795149701;-2.6738638345399164e-05;-2.5604628554605897e-05;1.044778640668445;9.999938222068533;0.8335145255702275;0.015562166380465052;0.015562043669069449;0.7983514743920599;0.01489312702404702;0.7985041717487991
88.964415;1.044391094144537;0.8339313294750692;0.7984911914156304;-2.5631966769779902e-05;-2.4544968171595104e-05;1.044778498812447;9.999937930331296;0.8335146130532106;0.015562163046879428;0.015562045943031661;0.7983505657269826;0.014893124631355661;0.7985032930280347
88.974415;1.044391052180321;0.8339314212461001;0.7984911409556641;-2.5631956308445534e-05;-2.4544942675816134e-05;1.0447783570543676;9.99993767037301;0.8335147032076136;0.015562159624763032;0.015562048454317674;0.798350658105705;0.014893122047820376;0.7985034050216246
88.984415;1.0443907095714378;0.8339301652815138;0.7984900338100462;-2.6742551475778918e-05;-2.560833646106295e-05;1.0447782157838108;9.99993744144357;0.833514795615633;0.015562156117596433;0.015562051195439694;0.7983497515213976;0.014893119289653872;0.7985025082167503
88.994415;1.0443906681268451;0.8339302555512362;0.7984899889437532;-2.67425412407599e-05;-2.5608314028291238e-05;1.0447790753591082;9.999937242954802;0.8335148898537308;0.015562152529862283;0.015562054158961187;0.7983498460156041;0.014893116375730684;0.7985026024175661
89.004415;1.0443906269571788;0.8339299962020501;0.7984896120720312;-2.563587014135251e-05;-2.4548659388379327e-05;1.044778936057751;9.999937075942192;0.8335149855620829;0.015562148868062117;0.015562057337215704;0.7983499416737653;0.014893113328115043;0.7985026879240268
89.014415;1.044391539665261;0.8339297404351557;0.7984885117359918;-2.6225228302621105e-05;-2.5112940359309558e-05;1.0447787980447707;9.999936942893871;0.8335150824728154;0.015562145140141722;0.015562060722529235;0.7983490385107254;0.014893110169792551;0.7985017650187818
89.024415;1.0443914988907352;0.8339298295892336;0.7984884725576099;-2.6225219213437737e-05;-2.511292336530081e-05;1.044778661366134;9.99993684641042;0.8335151804076514;0.015562141353530323;0.015562064306994635;0.7983491363712248;0.014893106921736085;0.7985018334139551
89.034415;1.0443914583421539;0.8339299185680759;0.7984884345717469;-2.6225210803262613e-05;-2.5112908363661605e-05;1.0447785259564268;9.999936788483534;0.8335152792439979;0.015562137514702258;0.015562068081618672;0.7983482349585499;0.014893103601569322;0.7985008933997952
89.044415;1.0443911172066387;0.8339283113590107;0.7984870036006756;-2.6229143182424012e-05;-2.5116675266075198e-05;1.0447783916946263;9.99993677033325;0.8335153788762782;0.015562133630039552;0.01556207203618429;0.7983483339115047;0.014893100223919662;0.79850094444349
89.054415;1.0443910772374716;0.8339283999261083;0.7984869673632847;-2.622913641742718e-05;-2.5116664588839163e-05;1.0447782584461847;9.99993679193808;0.8335154791999901;0.015562129706845973;0.0155620761588107;0.798347432823017;0.014893096801602192;0.7984999866386452
89.064415;1.044391037726891;0.833928488058837;0.7984869317983234;-2.622913056882211e-05;-2.5116656260480757e-05;1.0447781260147604;9.999936851680808;0.8335155801200672;0.015562125754184598;0.015562080434523123;0.7983475312095718;0.014893093346595257;0.7985000193881965
89.074415;1.0443909988928513;0.8339274689305175;0.7984858371184076;-2.6578241284936687e-05;-2.5450930195391144e-05;1.0447779940828599;9.99993694667269;0.8335156815827452;0.015562121782425947;0.015562084844858838;0.798347628483287;0.01489308987074962;0.7985000426704117
89.084415;1.044390960913116;0.8339272066636206;0.7984854681521955;-2.5471575360273257e-05;-2.4391292537908954e-05;1.0447778622394828;9.999937073455202;0.8335157835949819;0.015562117802063149;0.015562089369410566;0.7983467239859635;0.014893086386479832;0.798499056533172
89.094415;1.0443909238910423;0.8339272927843023;0.7984854336974775;-2.547157293193138e-05;-2.4391291774862776e-05;1.044777730071768;9.999937228204033;0.8335158861949445;0.015562113822790012;0.015562093987745731;0.7983468171122673;0.014893082906778267;0.7984990606082177
89.104415;1.0443905870179109;0.8339260312293225;0.7984843396890714;-2.6582170783573136e-05;-2.5454704569964895e-05;1.0447775972591093;9.999937406185527;0.8335159893676187;0.015562109852153155;0.01556209868033665;0.7983459073953204;0.014893079444398138;0.7984980553437934
89.114415;1.0443915056384436;0.833926877264879;0.7984843052725841;-2.6822420107001668e-05;-2.5684724798048816e-05;1.0447774636042504;9.999937601595775;0.8335160929170807;0.015562105894573934;0.015562103429011416;0.7983459944407412;0.014893076010704215;0.7984980405475746
89.124415;1.044391471482585;0.8339266118201221;0.7984839363633667;-2.5715758731377392e-05;-2.462509649381313e-05;1.04477732901655;9.999937808391087;0.8335161963931286;0.015562101952042289;0.0155621082171169;0.798345077851516;0.014893072614708963;0.7984970167120651
89.134415;1.0443914381789097;0.8339255877555888;0.7984828417795695;-2.6064876700040408e-05;-2.4959383553356132e-05;1.044777193521211;9.999938020944453;0.8335162991459878;0.015562098025676718;0.015562113028704586;0.7983451572941673;0.014893069263012832;0.7984969836261956
89.144415;1.0443914057345214;0.8339256689742659;0.7984828065519662;-2.6064881827877266e-05;-2.4959394027495357e-05;1.0447770572260946;9.999938233746882;0.8335164004323505;0.015562094116859684;0.015562117847960136;0.7983452325858237;0.014893065960577491;0.7984969416514628
89.154415;1.044391374118596;0.8339257484873538;0.7984827712077893;-2.6064888568335484e-05;-2.4959406307345515e-05;1.0447769201970691;9.999938440989109;0.8335164995083838;0.015562090227182235;0.015562122659674977;0.7983443036545012;0.014893062711282703;0.7984958912224105
89.164415;1.0443913432360752;0.8339254769324501;0.7984824016477997;-2.4958233554606018e-05;-2.3899785546065285e-05;1.0447767823848892;9.999938636637442;0.8335165956823757;0.015562086357502003;0.01556212744962172;0.7983443704358549;0.014893059518076615;0.798495832268218
89.174415;1.0443910121758997;0.8339242054319629;0.7984813069169414;-2.606883894225946e-05;-2.4963208145938207e-05;1.044776643665271;9.999938814553243;0.8335166882993607;0.015562082507311647;0.015562132204882267;0.7983434328002846;0.01489305638306728;0.7984947654203876
89.184415;1.0443909826480113;0.8339242784904523;0.7984812721775211;-2.6068850208132997e-05;-2.4963225195393804e-05;1.0447765038866146;9.999938968539233;0.833516776724542;0.015562078675159964;0.015562136914294087;0.7983434904932517;0.014893053307860183;0.7984946906917757
89.194415;1.0443909537609157;0.8339243490234448;0.7984812378818269;-2.6068862840824077e-05;-2.4963243667487986e-05;1.044776362883431;9.999939093088717;0.8335168603761434;0.01556207486023525;0.015562141568511321;0.7983425430930783;0.014893050294484598;0.7984936088734564
89.204415;1.0443909253098642;0.8339229612031389;0.798479810218237;-2.531132680582514e-05;-2.4237906020509544e-05;1.0447762204837745;9.999939184553009;0.8335169387512684;0.01556207106339464;0.015562146159821889;0.7983425900420564;0.014893047345466317;0.7984935200703304
89.214415;1.0443908969657902;0.8339230266487974;0.7984797770966764;-2.5311342105617254e-05;-2.4237927118538264e-05;1.0447760765480862;9.99993924090917;0.8335170114109375;0.015562067286072035;0.015562150681920421;0.7983426307262582;0.01489304446292296;0.798493424900113
89.224415;1.044391822093057;0.8339238510962353;0.7984797446086765;-2.555160432463593e-05;-2.4467963219382352e-05;1.044776931079971;9.999939260198403;0.8335170779649987;0.015562063529260034;0.0155621551299455;0.7983416645343835;0.014893041649274168;0.7984923239907883
89.234415;1.0443914923383022;0.8339225646032102;0.7984786530161792;-2.6662214629041885e-05;-2.5531389910371266e-05;1.044776784325639;9.999939239720284;0.8335171380894466;0.01556205979438167;0.015562159500608831;0.7983416909084907;0.014893038908627768;0.7984922174270958
89.244415;1.044391463052739;0.8339222732572509;0.7984782871875455;-2.5555569776481288e-05;-2.4471778865922566e-05;1.0447766367458735;9.999939176456003;0.8335171915701003;0.015562056084611444;0.01556216379177694;0.7983407093881756;0.014893036246141203;0.7984911059389002
89.254415;1.0443914334089697;0.8339223282749502;0.7984782558412906;-2.5555590995387274e-05;-2.4471804352906577e-05;1.0447764889148345;9.999939068033528;0.8335172383322228;0.015562052405677264;0.015562168002253414;0.798340719587492;0.014893033666486949;0.7984909895431545
89.264415;1.0443914034140254;0.8339212737289409;0.7984771649169438;-2.59047261769578e-05;-2.480610729497313e-05;1.044776341422244;9.999938913941177;0.8335172783825376;0.015562048765764117;0.015562172132450133;0.7983397211391425;0.014893031173521101;0.7984898689855355
89.274415;1.044391373100116;0.8339213227520174;0.7984771335632275;-2.5904750973627835e-05;-2.4806135185760633e-05;1.044776194755717;9.999938716184744;0.8335173116961636;0.015562045173485604;0.015562176184743221;0.7983397136772798;0.014893028771142573;0.7984897443716639
89.284415;1.044391342538976;0.8339210194029827;0.7984767677501287;-2.479811326817776e-05;-2.3746528910876748e-05;1.0447760492016032;9.999938478959072;0.8335173381612773;0.015562041635254958;0.015562180162830048;0.7983396968505108;0.014893026464073037;0.7984896163761083
89.294415;1.0443913117740504;0.8339199551537032;0.7984756762809853;-2.5147254308517965e-05;-2.408083562931438e-05;1.044775904832132;9.999938208065261;0.8335173575798739;0.015562038155127656;0.015562184070670854;0.7983386703618036;0.014893024258007951;0.7984884856740695
89.304415;1.0443909799349604;0.8339197539998584;0.7984756440522088;-2.5908762022617715e-05;-2.4809991246219884e-05;1.044775761512355;9.999937910435483;0.8335173697100684;0.015562034736712946;0.015562187911370307;0.7983386340415775;0.014893022159778103;0.7984883523792053
89.314415;1.0443909486566045;0.833919789954868;0.7984756114214102;-2.590879541908576e-05;-2.4810024031882798e-05;1.0447756188881439;9.999937593698412;0.8335173743484269;0.015562031383664542;0.015562191686449615;0.7983375879125705;0.01489302017740817;0.7984872173010136
89.324415;1.044391870680747;0.8339191288205422;0.7984741843426324;-2.539152012399006e-05;-2.4314708126489732e-05;1.0447754764504256;9.999937265706814;0.8335173713540357;0.015562028097854144;0.015562195396165704;0.7983375321954186;0.014893018319462121;0.7984870806046325
89.334415;1.044391838572669;0.8339191595702996;0.7984741504821603;-2.5391558392688904e-05;-2.4314742808794395e-05;1.044775333670149;9.999936933909856;0.8335173606014314;0.015562024877956146;0.015562199040769392;0.7983374672527568;0.014893016593887913;0.798486942973004
89.344415;1.0443918059322566;0.8339191882029919;0.7984741157975103;-2.5391599110239888e-05;-2.4314778178821008e-05;1.0447751900976976;9.999936604824518;0.833517341958145;0.015562021719795406;0.015562202621472449;0.7983363935075947;0.014893015006945955;0.7984858049964575
89.354415;1.0443917727539964;0.8339181082819678;0.7984730206874012;-2.5740753326471737e-05;-2.4649089023315406e-05;1.0447750454121705;9.999936283707635;0.8335173152848738;0.015562018616867141;0.015562206140381209;0.7983363113739678;0.01489301356285862;0.7984856666200817
89.364415;1.0443914383146695;0.8339175439730819;0.7984726503488355;-2.53956075821877e-05;-2.4318610451015173e-05;1.0447748994430166;9.99993597451909;0.8335172804269152;0.015562015560372693;0.01556220959995015;0.7983352212299437;0.014893012264345726;0.7984845283667944
89.374415;1.0443914045828373;0.8339175674229633;0.7984726140984185;-2.5395655044911142e-05;-2.4318646387887846e-05;1.0447747521474553;9.999935680356545;0.8335172372382238;0.015562012539810382;0.015562213002160274;0.7983351234214692;0.014893011112917307;0.7984843900051974
89.384415;1.0443913710833603;0.8339164825944324;0.7984715184149189;-2.5744814429660494e-05;-2.465295598756269e-05;1.0447746035269363;9.999935403917805;0.8335171856227868;0.015562009544317244;0.015562216347499847;0.7983340182530276;0.014893010107770886;0.798483251987343
89.394415;1.0443913381759196;0.8339165027129337;0.7984714829705817;-2.5744865566851442e-05;-2.4652990858013888e-05;1.0447744535164873;9.999935147548893;0.8335171255249895;0.015562006563966646;0.015562219634719116;0.7983339059732972;0.014893009244508287;0.7984831139725894
89.404415;1.0443913061190777;0.83391617189681;0.7984711141943968;-2.4638252722862e-05;-2.359338860682494e-05;1.0447743019196114;9.999934912985804;0.8335170569138212;0.015562003590273744;0.015562222861933456;0.7983337868012904;0.014893008515659265;0.79848297595871
89.414415;1.0443912750610194;0.8339150815901285;0.7984700212338315;-2.4987416802392262e-05;-2.3927695279325883e-05;1.044774148435009;9.999934701290867;0.8335169798355755;0.01556200061632319;0.01556222602815921;0.798332660990592;0.014893007912806623;0.7984818378325271
89.424415;1.0443912450578827;0.8339150958152496;0.7984699892111393;-2.4987472021943233e-05;-2.3927726350076717e-05;1.0447739927821773;9.999934513209395;0.8335168944749054;0.015561997637261654;0.015562229133668308;0.79833252888342;0.014893007428463565;0.7984816989759326
89.434415;1.0443918689111822;0.8339156288317978;0.7984699585118645;-2.598924038612246e-05;-2.488688301434652e-05;1.0447738348494424;9.999934349311316;0.8335168011274058;0.015561994650157597;0.015562232178775092;0.7983313909068198;0.014893007056276433;0.7984805595185981
89.444415;1.0443918408856552;0.8339152887390814;0.7984695949794828;-2.4882630589563175e-05;-2.3827273671461355e-05;1.0447736747083995;9.999934209989187;0.8335167001195748;0.015561991653232913;0.015562235162534747;0.7983312475472782;0.01489300679026543;0.7984804188978342
89.454415;1.044391813685518;0.8339141880810701;0.7984685076263432;-2.5231796894734753e-05;-2.41615713625175e-05;1.044774512475378;9.999934096308252;0.8335165917876227;0.015561988646546196;0.015562238082417941;0.7983310993801368;0.014893006624567702;0.7984802770310327
89.464415;1.0443917871422066;0.8339141909645915;0.7984684816449942;-2.5231854682588357e-05;-2.4161593770050358e-05;1.0447743482049425;9.999934011124097;0.8335164765103421;0.01556198563401332;0.0155622409339498;0.7983299471192116;0.014893006553768398;0.7984791338234408
89.474415;1.0443917610110156;0.8339141906563217;0.7984684576339407;-2.5231912683462324e-05;-2.416161347856709e-05;1.0447741818879388;9.999933959079913;0.8335163547011536;0.015561982624573943;0.01556224370995913;0.7983297916125685;0.01489300657332177;0.7984789887143907
89.484415;1.044391734920492;0.8339130803874027;0.7984673763024841;-2.5581079660709115e-05;-2.4495903104735467e-05;1.0447740134564911;9.999933945548813;0.8335162267540203;0.015561979631646196;0.015562246401083826;0.7983286337889068;0.01489300667935098;0.7984778418986918
89.494415;1.044391407522996;0.8339124840219965;0.7984670231300652;-2.5235941085712106e-05;-2.4165397114055842e-05;1.0447738427980984;9.999933975112036;0.8335160930145046;0.015561976671427452;0.015562248997233212;0.7983284746137072;0.014893006867846278;0.7984776928798987
89.504415;1.044391379936067;0.8339124735313548;0.7984670076916963;-2.5235999108801695e-05;-2.416540786383736e-05;1.0447736697794212;9.999934050358085;0.8335159537992215;0.015561973760718547;0.015562251487936463;0.7983273150783329;0.014893007134798861;0.7984765418209588
89.514415;1.0443913507640232;0.8339113529704267;0.7984659367687068;-2.558516473485454e-05;-2.4499687208405822e-05;1.0447734942430718;9.999934172120621;0.8335158094397517;0.01556197091523817;0.01556225386205122;0.798327156170858;0.014893007477244235;0.7984763881603673
89.524415;1.0443913195930143;0.8339113358836501;0.7984659304066065;-2.5585222268009953e-05;-2.4499691438223534e-05;1.0447733160598862;9.99993434088431;0.8335156603053241;0.015561968149463912;0.015562256108351257;0.7983269988080506;0.014893007893151679;0.7984762318941624
89.534415;1.0443912862126095;0.8339109668608317;0.7984655954537312;-2.44786126813144e-05;-2.3440055404412008e-05;1.0447731352129228;9.999934557786155;0.8335155067830059;0.015561965477157703;0.015562258216081558;0.7983258437754311;0.014893008380127852;0.7984750730989045
89.544415;1.044392204225463;0.8339105994098565;0.7984645415164261;-2.5068013627443647e-05;-2.4004329942997178e-05;1.0447729517733622;9.999934824410438;0.8335153492763903;0.015561962910949956;0.015562260174686763;0.7983256917170791;0.014893008935068822;0.7984749113692309
89.554415;1.044392166238116;0.8339105753638845;0.7984645543238238;-2.5068069423050043e-05;-2.400432351418232e-05;1.0447727658179728;9.999935142032689;0.8335151882221828;0.015561960461644288;0.01556226197443999;0.7983245431587046;0.014893009555397699;0.7984737469874428
89.564415;1.0443918250407735;0.8339103098205527;0.79846457491382;-2.582959214706849e-05;-2.4733427479550976e-05;1.0447725774136816;9.99993551139368;0.833515024042473;0.015561958138433644;0.015562263608009597;0.7983243985176436;0.014893010240075152;0.7984735795300033
89.574415;1.0443917823251303;0.8339088279847746;0.7984632099388195;-2.5072084971733107e-05;-2.4008046410452803e-05;1.0447723866348195;9.999935933312528;0.8335148570742685;0.015561955949297209;0.015562265070577307;0.7983242581316948;0.01489301098943576;0.7984734090986944
89.584415;1.0443917372082885;0.8339088016407215;0.7984632473978216;-2.5072137731568605e-05;-2.4008027920279195e-05;1.0447721935548746;9.999936409457545;0.8335146875471094;0.015561953900725565;0.0155622663588495;0.7983231223379486;0.014893011805151247;0.7984722358372323
89.594415;1.0443916894827652;0.8339087754677944;0.7984632933599985;-2.5072189172593e-05;-2.4008005248256024e-05;1.0447719982533106;9.999936942522563;0.8335145155812885;0.015561951997882045;0.01556226747069984;0.7983229915074141;0.014893012689922524;0.7984720594588347
89.604415;1.0443916387617425;0.8339076432511281;0.7984622880730713;-2.5421345865094637e-05;-2.4342248946460958e-05;1.0447718008752227;9.999937535875162;0.8335143412130286;0.015561950246218545;0.015562268404947595;0.7983218659986233;0.014893013645563672;0.7984708804615464
89.614415;1.0443915845265044;0.8339072696353927;0.7984620163888448;-2.4314726656385964e-05;-2.328258074939632e-05;1.044771601728016;9.999938193319931;0.8335141644537174;0.01556194865251291;0.015562269161071215;0.7983217461192165;0.014893014671539286;0.7984706987050214
89.624415;1.0443915261774575;0.8339072465536056;0.7984620870334556;-2.4314773783247252e-05;-2.3282545782379697e-05;1.0447714013238185;9.999938919379755;0.8335139853266115;0.015561947223504206;0.015562269739594372;0.7983206321254946;0.014893015765390592;0.798469514801161
89.634415;1.0443911622555249;0.8339058784529823;0.7984611058760792;-2.542539064127771e-05;-2.434588860270707e-05;1.0447712003018779;9.999939719527692;0.8335138038406873;0.01556194596408827;0.015562270142415017;0.7983205242395982;0.014893016923045467;0.7984693287404122
89.644415;1.0443910938530998;0.833905859685384;0.7984611919661011;-2.542543508942868e-05;-2.4345845875552573e-05;1.0447709993303744;9.999940599680764;0.833513619936805;0.015561944877586784;0.015562270372216637;0.7983204226867523;0.014893018138703128;0.7984691410925214
89.654415;1.0443919732476654;0.8339062562506377;0.7984609509789535;-2.4559043876803185e-05;-2.351616452512044e-05;1.044770799054019;9.99994156549482;0.8335134335129345;0.015561943967802945;0.015562270431498227;0.7983193277427101;0.014893019405631475;0.7984679524156577
89.664415;1.0443918926368654;0.833906243884411;0.7984610509958671;-2.455908599012508e-05;-2.3516114598137132e-05;1.0447706000440848;9.999942621775878;0.8335132445050033;0.015561943240312896;0.015562270321965053;0.7983192397653849;0.014893020717526993;0.7984677626738199
89.674415;1.044391805357766;0.8339051286247802;0.7984600976656598;-2.4908232663292918e-05;-2.385033066677279e-05;1.04477040279053;9.9999437717266;0.833513052888564;0.0155619427013166;0.015562270044230856;0.7983181591750054;0.014893022069208856;0.7984665724319684
89.684415;1.044391711112847;0.8339051240918658;0.798460209940223;-2.4908272913262606e-05;-2.3850274488794857e-05;1.0447712077719822;9.999945016772868;0.8335128586415914;0.01556194235569959;0.01556226959741176;0.7983180863819526;0.014893023455807529;0.798466381433059
89.694415;1.0443913087968406;0.8339045345292039;0.7984599936632789;-2.456310685285886e-05;-2.3519687403690802e-05;1.0447710155280399;9.999946357329733;0.8335126617560457;0.015561942206508474;0.015562268979036653;0.7983180217416966;0.014893024871585612;0.7984661898113349
89.704415;1.0443911999582385;0.8339034321023165;0.798459057602545;-2.491225014543325e-05;-2.3853894466821943e-05;1.0447708266475297;9.999947793636398;0.8335124622700236;0.015561942255417781;0.015562268185985365;0.7983169655888631;0.014893026310222917;0.7984649976620186
89.714415;1.0443910837944308;0.8339034407704982;0.7984591866237964;-2.4912288478541163e-05;-2.38538311348098e-05;1.0447706416939937;9.999949326106195;0.8335122602933158;0.015561942503051802;0.015562267215904757;0.7983169182663729;0.014893027765402352;0.7984648045918538
89.724415;1.044390960527247;0.8339034536137022;0.7984593210281289;-2.4912326458688863e-05;-2.3853765956655568e-05;1.0447704612041846;9.999950955248023;0.8335120560036303;0.015561942949235484;0.01556226606812353;0.7983158800749156;0.01489302923010339;0.7984636108928082
89.734415;1.0443908305464285;0.833902363611307;0.7984584011653804;-2.5261468692414002e-05;-2.4187967482704723e-05;1.0447702857593066;9.99995268138479;0.833511849639846;0.015561943593483965;0.015562264743797127;0.798315851214926;0.014893030696145955;0.7984634161253839
89.744415;1.0443906943451862;0.8339020346448833;0.7984582120814384;-2.4154837528288448e-05;-2.3128261426424575e-05;1.0447701159906853;9.999954504321188;0.8335116415672773;0.015561944435454514;0.015562263245304362;0.7983158317793929;0.014893032155439271;0.7984632203984546
89.754415;1.0443905524767167;0.8339020579373602;0.7984583627479668;-2.415487526880067e-05;-2.3128192287349688e-05;1.0447699525444016;9.999956423284953;0.8335114323489439;0.015561945474989857;0.015562261575198867;0.7983148217664903;0.0148930336016763;0.7984620238858842
89.764415;1.0443910584025649;0.8339014986771571;0.7984574592843906;-2.5505708616615714e-05;-2.4421496951622318e-05;1.0447697960684528;9.999958437096312;0.8335112227031256;0.01556194671203412;0.015562259735026557;0.798314821091967;0.014893035030662303;0.7984618263092444
89.774415;1.0443909071447801;0.8339015275031818;0.7984576210240346;-2.5505746443568638e-05;-2.4421426681689518e-05;1.0447696471725403;9.999960543774915;0.8335110133816115;0.01556194814651556;0.015562257724582125;0.7983138295888933;0.014893036439361936;0.7984606281728983
89.784415;1.044390752194831;0.8339012096118508;0.798457453993418;-2.4399114238564214e-05;-2.3361717917354158e-05;1.0447695063871882;9.999962740014348;0.8335108050693654;0.01556194977759622;0.015562255542871826;0.7983138470048793;0.01489303782546574;0.7984604293680473
89.794415;1.0443905940771074;0.8339001362852152;0.7984565669978734;-2.47482552444245e-05;-2.369591460134353e-05;1.0447693741852162;9.999965021594589;0.8335105983451924;0.015561951602944803;0.015562253189974826;0.798312873024562;0.01489303918776229;0.7984592305490892
89.804415;1.0443904331385665;0.833900171576129;0.7984567448336257;-2.4748292695812626e-05;-2.3695844474808006e-05;1.0447692510260254;9.999967383783462;0.8335103937023053;0.015561953619186268;0.015562250667836963;0.79831290730175;0.014893040525838256;0.7984590317434337
89.814415;1.0443902695873466;0.8339002087051947;0.798456927476025;-2.474832982904231e-05;-2.3695774709564694e-05;1.0447691373657617;9.999969820990723;0.8335101915817599;0.015561955822498917;0.015562247980495656;0.7983129494874314;0.014893041839783835;0.7984588335667034
89.824415;1.044390103585203;0.8338998984546311;0.7984567801219861;-2.364169657571453e-05;-2.2636067129363146e-05;1.044769033635468;9.99997232705604;0.8335099923371079;0.015561958208356194;0.015562245133880314;0.7983119992662971;0.014893043130986652;0.7984576366668523
89.834415;1.0443896344754113;0.8338985919152369;0.7984559110529799;-2.475229402877392e-05;-2.3699369598977676e-05;1.044768940224834;9.999974896216278;0.8335097961673315;0.015561960771122272;0.015562242134405107;0.7983120563862584;0.014893044401817686;0.7984574411406943
89.844415;1.0443894641321454;0.8338986334593785;0.798456104808305;-2.4752329981156457e-05;-2.369930207121231e-05;1.0447688574848824;9.999977523349274;0.8335096031253763;0.015561963503531857;0.015562238987545232;0.7983111206423691;0.014893045653543944;0.7984562477110112
89.854415;1.0443892918842725;0.8338986758643431;0.7984563013641871;-2.475236555710327e-05;-2.369923562779036e-05;1.044768785709711;9.99998020356104;0.833509413173641;0.015561966395614885;0.015562235697485167;0.7983111918092936;0.014893046885673509;0.798456056322796
89.864415;1.0443891179040303;0.8338972630586684;0.7984551065527566;-2.3994832979804627e-05;-2.2973797761295004e-05;1.0447687250797515;9.999982931448212;0.8335092262472507;0.015561969434205639;0.015562232267576368;0.7983112695703984;0.014893048096751476;0.7984558673783742
89.874415;1.044389896086376;0.8338980676573607;0.7984553079723439;-2.423509556910481e-05;-2.3203731145710258e-05;1.0447686756119072;9.999985700357644;0.833509042354353;0.015561972604248204;0.01556222870103007;0.798310353515744;0.014893049283898521;0.7984546812672438
89.884415;1.044389719337718;0.8338981104503829;0.7984555116037887;-2.423512994192793e-05;-2.3203668476045048e-05;1.0447686371141967;9.999988502467533;0.8335088616444859;0.015561975890866287;0.015562225000956467;0.7983104432357604;0.014893050442404656;0.7984544978494219
89.894415;1.0443895416287856;0.8338970456299346;0.7984546577507549;-2.4584265998084382e-05;-2.3537872936187628e-05;1.0447686091451218;9.999991329088617;0.8335086843926158;0.01556197928090445;0.015562221169878168;0.798309538437929;0.014893051566985411;0.7984533176151956
89.904415;1.044389062457521;0.8338968457076497;0.7984548656714276;-2.5345754718655287e-05;-2.426691460754663e-05;1.0447685910723974;9.999994170653462;0.833508510954862;0.01556198276379078;0.015562217209661037;0.7983096389790553;0.014893052652933494;0.7984531402623228
89.914415;1.0443888837987052;0.8338965347669022;0.7984547415403354;-2.4239115972205746e-05;-2.320721729354418e-05;1.0447685822037356;9.999997017340323;0.8335083417108071;0.015561986330972754;0.01556221312158495;0.7983097448019588;0.014893053696594192;0.7984529659490489
89.924415;1.0443887050022145;0.8338954635067348;0.7984538942374806;-2.4588248521261827e-05;-2.3541425537165537e-05;1.0447695818460174;9.999999860219475;0.8335081770280184;0.015561989973828315;0.015562208906329493;0.7983088558528514;0.014893054695751641;0.7984517948639527
89.934415;1.0443885261745016;0.8338954955455007;0.798454108710989;-2.4588278908589775e-05;-2.354137083617965e-05;1.0447695893271423;10.000002691873526;0.8335080173074805;0.015561993682301259;0.015562204564589116;0.7983089720420615;0.014893055649648965;0.79845162679704
89.944415;1.0443883474248963;0.8338955235873255;0.7984543252109778;-2.458830812778201e-05;-2.3541318086478442e-05;1.0447696040748433;10.000005506358233;0.833507863037008;0.015561997445718343;0.015562200098203926;0.7983080932606975;0.014893056558909339;0.7984504623502583
89.954415;1.044388168955442;0.833895197949373;0.7984542093905073;-2.3481664970596397e-05;-2.2481628306495157e-05;1.0447696256676098;10.000008298798509;0.8335077147746321;0.015562001254473504;0.015562195510905753;0.7983082194058796;0.014893057425238818;0.7984503014523167
89.964415;1.044387690240916;0.833893869400886;0.798453370082243;-2.4592246057069503e-05;-2.354494383196203e-05;1.0447696537921718;10.000011064870959;0.8335075731044358;0.015562005100915174;0.01556219080767992;0.7983083503815204;0.014893058250680984;0.798450144544274
89.974415;1.0443875133055385;0.8338938821061578;0.7984535922953683;-2.459227140364476e-05;-2.3544897324628884e-05;1.0447696881816069;10.000013800728722;0.8335074385893894;0.015562008978625348;0.015562185993348607;0.7983074861060035;0.014893059037221972;0.798448992098218
89.984415;1.0443882913152023;0.8338946501189712;0.7984538162172355;-2.4832521051011743e-05;-2.3774847629298744e-05;1.0447697285890243;10.000016503699756;0.8335073116945442;0.015562012880549592;0.015562181072548338;0.798307626511055;0.014893059786745117;0.7984488440669218
89.994415;1.0443881172720129;0.8338931943380278;0.7984526476302635;-2.4074971683226404e-05;-2.3049429574452387e-05;1.0447697748073081;10.00001917313466;0.8335071927234685;0.015562016798009797;0.01556217605056043;0.7983067715183646;0.014893060501375985;0.7984477009972991
90.004415;1.0443879452968454;0.8338931874345054;0.7984528737837981;-2.4074993283932325e-05;-2.3049389832947097e-05;1.0447698267224494;10.000021810474662;0.8335070818438234;0.015562020720956053;0.015562170933182405;0.798306921078028;0.014893061184724943;0.798447562591001
90.014415;1.044387775883009;0.8338931733985293;0.7984531000312908;-2.4075013596764074e-05;-2.3049352544791834e-05;1.0447698843448572;10.000024418572252;0.8335069791795894;0.015562024637735088;0.015562165725899281;0.7983070752434764;0.014893061842194638;0.7984474289740002
90.024415;1.044387609471935;0.8338920453783814;0.7984522658769838;-2.442413258643244e-05;-2.3383581305474174e-05;1.0447699477697827;10.000027000943902;0.8335068848865269;0.01556202853497754;0.015562160433193622;0.7983062341071594;0.01489306247898312;0.7984463002528613
90.034415;1.0443871456294676;0.8338917762889392;0.7984524896855378;-2.5185601330994764e-05;-2.411264609736994e-05;1.044770017113669;10.00002956111591;0.8335067991823417;0.015562032399256583;0.015562155059148283;0.7983063976010909;0.014893063098440776;0.7984461760258461
90.044415;1.0443869864561994;0.8338913905244372;0.7984523767248778;-2.407894534413012e-05;-2.3052976761553274e-05;1.0447700925068213;10.000032102320084;0.8335067223640653;0.015562036219813778;0.015562149609535177;0.7983055653843408;0.014893063702483287;0.7984450565706891
90.054415;1.0443868315308706;0.8338902390829633;0.7984515350792509;-2.4428059007521282e-05;-2.3387212314707477e-05;1.044770174132453;10.000034627800947;0.8335066548312089;0.01556203999048661;0.01556214409363002;0.7983057369262235;0.014893064292717363;0.7984449414037165
90.064415;1.0443866811858338;0.8338901860008076;0.7984517491104202;-2.442807223174677e-05;-2.3387187848458487e-05;1.0447702622578412;10.000037140826064;0.8335065970571369;0.015562043709038723;0.01556213852446065;0.7983059116942798;0.014893064871516985;0.7984448304584418
90.074415;1.044386535664835;0.8338901245492218;0.7984519585662903;-2.442808379472201e-05;-2.3387165800535185e-05;1.0447703572211133;10.000039644250254;0.8335065494712887;0.015562047374697949;0.01556213291748627;0.7983050893118553;0.014893065442210153;0.7984437235203362
90.084415;1.0443863951659074;0.8338897057024378;0.7984518285594139;-2.332142137218625e-05;-2.2327506239011606e-05;1.0447704593790208;10.000042140714159;0.8335065123563448;0.015562050987359155;0.015562127288705672;0.798305269616247;0.014893066007580877;0.7984436196907136
90.094415;1.0443872135675296;0.8338892825797468;0.7984509673793215;-2.3910750460447508e-05;-2.2891743192935634e-05;1.0447705690599527;10.000044633256966;0.8335064858406618;0.015562054548564951;0.015562121653681905;0.7983044526488913;0.01489306656806507;0.7984425186383293
90.104415;1.0443867828872189;0.8338889564600565;0.7984511595013217;-2.4672205480270593e-05;-2.3620821619225117e-05;1.0447706865629163;10.000047125741013;0.8335064699205887;0.015562058061263985;0.015562116027992907;0.7983046385962858;0.014893067121386867;0.7984424192588174
90.114415;1.0443866586121822;0.8338888626792766;0.7984513448097751;-2.4672209746482563e-05;-2.3620807591762013e-05;1.0447708121930481;10.000049623059454;0.8335064644687771;0.015562061528466679;0.015562110428395474;0.7983048276575601;0.014893067663207596;0.798442320990161
90.124415;1.0443865399538548;0.8338873053359509;0.7984501289005369;-2.3914636575677514e-05;-2.2895416352728573e-05;1.0447709462613273;10.00005213057422;0.8335064692608336;0.015562064953056447;0.015562104873266602;0.7983040198921754;0.014893068187262744;0.798441223407836
90.134415;1.0443864268992142;0.8338871961177894;0.7984502991726026;-2.3914637076946524e-05;-2.289540570943552e-05;1.0447710890125699;10.000054652861444;0.8335064840526702;0.01556206833816857;0.015562099381445163;0.7983042151510338;0.014893068685338563;0.7984411257229636
90.144415;1.0443863193579523;0.8338870795031349;0.7984504614143189;-2.3914635705320427e-05;-2.2895396764591176e-05;1.0447712405511096;10.000057192649747;0.8335065086751773;0.015562071685975488;0.015562093971058665;0.7983034131441158;0.014893069148188741;0.7984400279679917
90.154415;1.044386217103151;0.8338858491451482;0.798449555730471;-2.4263730262285204e-05;-2.322965079569536e-05;1.0447714008615607;10.000059750319895;0.8335065430517079;0.015562074995903164;0.015562088659779224;0.7983036135616457;0.014893069566805238;0.7984399296217946
90.164415;1.0443861198026587;0.8338857187546905;0.7984497011736468;-2.4263725242184017e-05;-2.322964524816597e-05;1.0447725699195485;10.000062323973589;0.8335065871449091;0.015562078264546838;0.015562083464869913;0.7983038160950875;0.014893069933524992;0.798439830823489
90.174415;1.0443857262594858;0.8338849927437925;0.7984495036540531;-2.391849183040086e-05;-2.2899093256018578e-05;1.0447727478062072;10.000064909739866;0.8335066409109464;0.01556208148626315;0.015562078401967962;0.7983030203868368;0.01489307024292093;0.7984387317689036
90.184415;1.0443856377272132;0.8338848501847965;0.7984496316893186;-2.3918483438993953e-05;-2.28990909246493e-05;1.0447729347494312;10.000067501910738;0.8335067042583365;0.015562084653667712;0.015562073483860548;0.7983032260411005;0.014893070491613813;0.7984386321150365
90.194415;1.0443855528510622;0.8338835955092099;0.7984486914668955;-2.4267570135609574e-05;-2.3233350443544117e-05;1.0447731310335355;10.00007009299445;0.8335067769970159;0.015562087758983278;0.01556206872006997;0.7983024326522247;0.014893070676688824;0.798437532195899
90.204415;1.044386424715234;0.8338842038785798;0.7984488024824772;-2.45077786475526e-05;-2.346334060040162e-05;1.044773336869666;10.000072674385951;0.8335068588177291;0.015562090795270727;0.015562064117583584;0.7983026397655059;0.014893070793612996;0.7984374316657331
90.214415;1.0443863453126072;0.833883696958756;0.798448571092725;-2.3401091271395906e-05;-2.2403702368045854e-05;1.0447735523778896;10.000075238112759;0.8335069493288664;0.015562093756637328;0.01556205968240103;0.7983028468208897;0.014893070835025366;0.7984373307520837
90.224415;1.0443862675534883;0.8338824280019926;0.7984476063822998;-2.3750173676767125e-05;-2.2737966354174235e-05;1.0447737776022592;10.000077778547599;0.8335070480926983;0.015562096637882073;0.015562055419958193;0.7983020531538426;0.014893070791734781;0.7984362297480153
90.234415;1.0443861905799636;0.8338822614450487;0.7984476935138094;-2.375015826386451e-05;-2.2737972064010234e-05;1.0447740124649438;10.000080292711361;0.8335071546280932;0.01556209943412992;0.015562051334189756;0.7983022580696016;0.014893070655383098;0.7984361284768338
90.244415;1.044385812656012;0.833881850415609;0.798447772814754;-2.451158638598482e-05;-2.3467069209544733e-05;1.0447742567432388;10.000082779345062;0.8335072684443943;0.015562102141267516;0.015562047427420261;0.7983014609184073;0.014893070420364116;0.7984350275071749
90.254415;1.0443857345064305;0.8338802194760575;0.7984464502055065;-2.375399053079367e-05;-2.274169656923269e-05;1.0447745100720809;10.000085237737647;0.8335073890818745;0.015562104756352672;0.015562043701058967;0.7983016610992285;0.014893070084124937;0.798434926746775
90.264415;1.044385654380975;0.8338800397958099;0.7984465130733491;-2.375397316139855e-05;-2.2741707492639877e-05;1.0447747718915994;10.000087666859145;0.8335075160851613;0.015562107276638683;0.015562040155851274;0.7983018580391571;0.014893069646818887;0.7984348266070204
90.274415;1.0443855714904544;0.8338798554436181;0.7984465670432276;-2.3753955595427953e-05;-2.274172007126542e-05;1.044775041416334;10.00009006468586;0.8335076489508654;0.015562109698558793;0.015562036792132946;0.7983010512249765;0.014893069110623507;0.798433727462972
90.284415;1.0443854851796854;0.8338796662841278;0.7984466116318928;-2.375393802650154e-05;-2.2741734253428073e-05;1.0447753177225092;10.000092427596165;0.8335077871077373;0.015562112018087465;0.015562033610211936;0.798301240290442;0.014893068478652599;0.7984336291400023
90.294415;1.0443853948435673;0.8338783656030063;0.7984455867683501;-2.4103016202103267e-05;-2.307600901087097e-05;1.0447755998587207;10.000094750198855;0.8335079299401668;0.015562114231852199;0.015562030610644885;0.798300425065915;0.01489306775413233;0.798432532114553
90.304415;1.0443852998793863;0.8338778177340083;0.7984452771362294;-2.2996324738873045e-05;-2.2016385337571822e-05;1.0447758868904793;10.000097025916151;0.8335080768233355;0.01556211633790613;0.015562027794449887;0.7983006055055184;0.01489306694049617;0.798432436136325
90.314415;1.0443858526118588;0.8338781355570728;0.7984452913553837;-2.3997967103997722e-05;-2.2975478061652906e-05;1.0447761779467926;10.000099248136614;0.8335082271169842;0.015562118335499904;0.015562025162624567;0.7983007815810361;0.014893066042171745;0.798432341501906
90.324415;1.0443857470450757;0.8338768209610531;0.798444235451251;-2.4347045630398832e-05;-2.3309755716425293e-05;1.0447764723118995;10.000101411056214;0.8335083801617413;0.015562120224492567;0.015562022715187692;0.7982999532714132;0.014893065064948564;0.7984312485716132
90.334415;1.0443856359602475;0.8338766085670626;0.798444228630094;-2.4347030437215583e-05;-2.3309776799039087e-05;1.044776769441523;10.000103509406804;0.8335085353430824;0.015562122005357854;0.015562020451391984;0.798300120630068;0.014893064015134001;0.7984311572414746
90.344415;1.0443855194465803;0.8338760426024557;0.7984438770195542;-2.324034054428386e-05;-2.2250157662721334e-05;1.0447770688188152;10.000105537711809;0.8335086921459488;0.015562123679021862;0.015562018371090995;0.7982992838625091;0.014893062898264699;0.7984300680964824
90.354415;1.0443853976269495;0.8338747146092911;0.7984427896236674;-2.3589421624474822e-05;-2.2584438516584396e-05;1.0447773698266407;10.0001074899448;0.8335088501369622;0.015562125245994745;0.015562016475189892;0.7982994433558434;0.01489306171879152;0.7984299809528204
90.364415;1.0443852705977987;0.8338744889857123;0.7984427517203765;-2.3589409316049646e-05;-2.2584462461609015e-05;1.044777671791621;10.000109359578156;0.833509008917825;0.015562126706120423;0.01556201476481855;0.7982995996001001;0.014893060481007027;0.7984298961006808
90.374415;1.0443851384410867;0.8338742593320048;0.7984427040126597;-2.3589398123297944e-05;-2.2584487173334432e-05;1.0447779740575929;10.00011114019817;0.8335091680756691;0.015562128059298882;0.015562013240541402;0.7982987530544424;0.014893059190063982;0.7984288138397335
90.384415;1.0443847004423732;0.8338737858084591;0.7984426468457944;-2.4350828111530215e-05;-2.3313597727142e-05;1.0447782759339288;10.000112826468454;0.8335093271337506;0.015562129305480498;0.015562011902071363;0.7982989040878206;0.014893057852097444;0.798428733921915
90.394415;1.0443845584133722;0.8338720934642218;0.798441186731986;-2.359323712664688e-05;-2.2588239027879888e-05;1.0447785765789683;10.000114414205955;0.8335094855033625;0.015562130443448284;0.015562010748484224;0.7982980530043386;0.014893056473590769;0.7984276566849801
90.404415;1.0443844116265348;0.8338718539287504;0.7984411118862497;-2.3593229656715827e-05;-2.2588265828473547e-05;1.0447788749333242;10.00011589959903;0.8335096424600734;0.015562131470156672;0.01556200977888428;0.7982982000661145;0.014893055060599299;0.798427581677213
90.414415;1.0443842601433029;0.8338716116586291;0.7984410289665046;-2.359322349445909e-05;-2.2588293359930818e-05;1.044780169746503;10.000117279020516;0.8335097971799393;0.015562132381276858;0.015562008993267984;0.7982983454549493;0.01489305361826569;0.7984275089892026
90.424415;1.0443841040909374;0.833870260171387;0.7984398789360099;-2.394231197056951e-05;-2.292257843371471e-05;1.0447804597176948;10.000118549569562;0.8335099488125308;0.015562133172026526;0.015562008392621986;0.7982974892197583;0.01489305215089593;0.7984264388011183
