time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.434415;1.0443848973790566;0.8338704253645358;0.7984394473637653;-2.3075846174308355e-05;-2.209294992584953e-05;1.0447807436826118;10.000119709824347;0.8335100965371798;0.015562133838236947;0.015562007976827124;0.7982976313233584;0.01489305066274285;0.7984263708537342
90.444415;1.0443847329017395;0.8338701761370813;0.798439343598083;-2.3075843835838344e-05;-2.209297972634198e-05;1.0447810206840793;10.00012076059316;0.8335102395689082;0.015562134378005618;0.015562007741748896;0.798297771756055;0.014893049158905722;0.798426305446345
90.454415;1.0443842636853629;0.8338685782996788;0.798438174124695;-2.418637265030371e-05;-2.315634819675297e-05;1.0447812899241093;10.000121704739875;0.833510377130991;0.015562134793410946;0.015562007678742298;0.7982969105737702;0.014893047645268538;0.7984252428293024
90.464415;1.0443840915037867;0.8338683260272632;0.7984380586751865;-2.4186372486980847e-05;-2.3156379514679838e-05;1.0447815507305478;10.000122546271937;0.833510508455396;0.015562135091065007;0.015562007776379411;0.7982970478533494;0.014893046127935286;0.7984251826088278
90.474415;1.0443839156077859;0.8338677236917782;0.798437603779776;-2.3079696507484704e-05;-2.20967696604426e-05;1.0447818025683582;10.000123290013807;0.8335106328372275;0.015562135280571989;0.015562008022172016;0.7982961836701069;0.014893044613486221;0.7984241249681048
90.484415;1.0443837360383135;0.8338674697720531;0.798437478419403;-2.307969785981369e-05;-2.209680270028483e-05;1.0447820450483378;10.000123942051875;0.8335107496928665;0.015562135371478134;0.015562008403750983;0.7982963181065613;0.014893043109271776;0.7984240693604117
90.494415;1.0443835527498908;0.8338661087365681;0.7984362891087077;-2.342879191439324e-05;-2.243109223482434e-05;1.044782277921303;10.000124510328858;0.8335108585595619;0.01556213537128219;0.015562008909194219;0.798296451217163;0.014893041622718456;0.7984240158286214
90.504415;1.0443833655794899;0.833865854110365;0.7984361554481669;-2.342879402787202e-05;-2.2431127270743504e-05;1.0447825010734473;10.00012500425726;0.8335109590569972;0.015562135286155234;0.015562009526158268;0.7982955829839113;0.01489304016089472;0.798422964487971
90.514415;1.044383174287557;0.8338655993212147;0.7984360180151414;-2.342879619271831e-05;-2.243116329386712e-05;1.0447827145114224;10.000125433357239;0.8335110508945225;0.01556213512196498;0.015562010241242501;0.7982957133261943;0.014893038731217995;0.7984229148978342
90.524415;1.0443826778112777;0.8338636484297989;0.7984344830258032;-2.3432648151923634e-05;-2.243489306585093e-05;1.0447829183389667;10.000125806767112;0.8335111339394042;0.015562134883401678;0.015562011040257628;0.7982948421231274;0.014893037341817654;0.7984218671736155
90.534415;1.0443824776281647;0.8338633934031138;0.7984343384111215;-2.343264963412048e-05;-2.2434930814882168e-05;1.0447831127685059;10.000126134020734;0.833511208262215;0.01556213457309132;0.01556201190839688;0.7982949692219969;0.014893036000490122;0.7984218205872714
90.544415;1.0443832264638824;0.8338638997516683;0.7984341903427221;-2.3672861475760875e-05;-2.266495054393973e-05;1.044783298168771;10.000126425814218;0.8335112741059639;0.015562134192254749;0.01556201283062972;0.7982950944341647;0.014893034713666464;0.7984217748767432
90.554415;1.0443830168899548;0.8338636447820192;0.7984340389237463;-2.367286118619031e-05;-2.2664989461867307e-05;1.0447834750826916;10.000126693672739;0.833511331807349;0.015562133741442491;0.015562013792562833;0.7982942174769385;0.01489303348626064;0.7984207298211203
90.564415;1.044382802543813;0.8338619344299107;0.798432490346688;-2.2915272954913575e-05;-2.193964054681928e-05;1.0447836441683926;10.0001269484901;0.8335113817237099;0.01556213322068397;0.015562014781027533;0.798294337902762;0.014893032321588862;0.7984206847470529
90.574415;1.0443825834246943;0.8338616805441641;0.79843233256615;-2.2915269893952744e-05;-2.1939679942882662e-05;1.0447838061050188;10.000127199670882;0.8335114242138703;0.015562132630158498;0.015562015784477433;0.7982934551504832;0.01489303122108246;0.7984196397301169
90.584415;1.044382359582579;0.8338614276861485;0.7984321719493223;-2.2915265171889783e-05;-2.1939719341286564e-05;1.0447839615311756;10.000127455859086;0.8335114596524303;0.015562131970892581;0.015562016793153414;0.7982935686837644;0.014893030184153512;0.7984195942064395
90.594415;1.0443818302418086;0.8338598292846569;0.7984309491398482;-2.4025782009645503e-05;-2.300308970940654e-05;1.044784111043294;10.00012772580001;0.8335114884225705;0.015562131244576026;0.015562017799089318;0.7982936780638715;0.014893029208706015;0.7984195482264329
90.604415;1.0443815971230979;0.8338595794235504;0.798430783672801;-2.402577365617691e-05;-2.3003128602316662e-05;1.0447842552301625;10.000128017945375;0.8335115109077976;0.015562130453327569;0.015562018796982645;0.7982927829579455;0.014893028292142334;0.7984185019478709
90.614415;1.044381359613257;0.8338589824989766;0.7984302816463744;-2.291908559071269e-05;-2.1943524280527683e-05;1.0447843946604753;10.000128339221305;0.8335115274909876;0.015562129599277663;0.015562019785466863;0.7982928831543473;0.014893027432059535;0.798418455082539
90.624415;1.0443811181668268;0.8338576304669121;0.7984290517688754;-2.3268163293075457e-05;-2.2277815244140144e-05;1.0447845298226734;10.000128694226715;0.8335115385033394;0.0155621286832221;0.015562020766791805;0.7982929785827819;0.014893026626411664;0.7984184078649524
90.634415;1.0443808733904145;0.8338573880552209;0.7984288788105127;-2.326814891616805e-05;-2.2277852073323476e-05;1.0447846611537153;10.000129085355065;0.8335115441514356;0.015562127704338282;0.015562021745265015;0.7982920693001438;0.014893025873151347;0.7984173604447391
90.644415;1.0443806259069135;0.833857149021196;0.7984287028322352;-2.326813240681059e-05;-2.2277887868943027e-05;1.0447847891731257;10.000129513325197;0.8335115445347578;0.015562126662224837;0.015562022726294283;0.7982921554509197;0.01489302517010888;0.7984173123576019
90.654415;1.0443803763199495;0.8338565646961562;0.7984281893354609;-2.2161435951456162e-05;-2.1218279757673986e-05;1.044784914542065;10.000129977878073;0.8335115397546988;0.01556212555807795;0.015562023715546052;0.798291237231557;0.014893024515770846;0.7984162637916266
90.664415;1.0443807780870447;0.833855748229888;0.7984269469744955;-2.3512142861831036e-05;-2.2511619179056722e-05;1.0447860379606881;10.000130478823207;0.8335115299941616;0.015562124393601563;0.015562024717500584;0.7982913148347898;0.01489302390945004;0.7984162141998221
90.674415;1.0443805260862615;0.8338555218980046;0.7984267606672258;-2.351211980447626e-05;-2.251165080984056e-05;1.0447861600337742;10.000131016747963;0.8335115154896658;0.015562123170067176;0.015562025734695116;0.7982913883747145;0.014893023350249978;0.7984161635241668
90.684415;1.0443802736694574;0.8338553007190357;0.7984265705829666;-2.3512094586343753e-05;-2.2511680701063734e-05;1.044786281234014;10.000131592504326;0.833511496448942;0.01556212188776189;0.015562026768327812;0.7982904578324365;0.014893022836557374;0.7984151117453059
90.694415;1.0443800212376952;0.8338539784723641;0.7984253169215032;-2.386115614482231e-05;-2.2845960708217527e-05;1.0447864019587532;10.00013220616359;0.833511473024447;0.015562120545364894;0.015562027818749314;0.79829052305511;0.014893022366734288;0.7984150584162525
90.704415;1.0443797691172634;0.8338534198805908;0.7984247845601853;-2.275444787209835e-05;-2.17863436276215e-05;1.0447865226040005;10.000132856769874;0.8335114453596204;0.015562119140467422;0.015562028884861816;0.7982895838195192;0.014893021939994696;0.7984140038196011
90.714415;1.0443795176171928;0.8338532169239634;0.7984245822168431;-2.2754416507490264e-05;-2.1786367615069392e-05;1.0447866435970592;10.00013354258549;0.8335114136394429;0.015562117670955392;0.015562029963940774;0.7982896398964304;0.014893021556886514;0.7984139474821006
90.724415;1.044379267056314;0.8338530210206806;0.7984243754894924;-2.2754383255946428e-05;-2.1786389574472936e-05;1.0447867653849192;10.000134261117514;0.8335113781095338;0.01556211613593005;0.01556203105256592;0.7982896910525212;0.014893021219892059;0.7984138894240023
90.734415;1.0443787168786107;0.833851485782589;0.798423104520481;-2.3864864915320226e-05;-2.2849733895660813e-05;1.0447868883695637;10.000135009587309;0.8335113390616736;0.015562114535910426;0.015562032147384804;0.7982887370352275;0.01489302093384681;0.7984128297120625
90.744415;1.0443784688805011;0.8338509563484445;0.7984225541526627;-2.2758149441625112e-05;-2.1790108532991798e-05;1.0447870128216574;10.000135785327197;0.8335112967859364;0.01556211287253371;0.015562033245458483;0.7982887776017898;0.01489302070494092;0.7984127679295007
90.754415;1.0443782222543656;0.8338507844072137;0.7984223329684033;-2.2758111487317497e-05;-2.179012471667079e-05;1.0447871388984322;10.000136584991584;0.8335112515353683;0.015562111148028688;0.015562034344169431;0.7982888125520129;0.014893020539024384;0.7984127042128747
90.764415;1.0443779769416057;0.833849514518041;0.7984210468194527;-2.3107160146983156e-05;-2.212439017038689e-05;1.044787266761201;10.000137403870012;0.8335112035226858;0.015562109364899934;0.015562035440795022;0.7982878417302608;0.014893020440782489;0.798411638767551
90.774415;1.0443777328267618;0.8338493602961292;0.7984208147841562;-2.3107120027894654e-05;-2.2124402946463915e-05;1.044787396605591;10.000138236135674;0.8335111528978822;0.015562107525980555;0.015562036532623584;0.7982878650419775;0.014893020413599857;0.798411571367175
90.784415;1.0443784434157182;0.8338499767231837;0.7984205770311693;-2.3347284547569692e-05;-2.235439024756104e-05;1.0447875285638841;10.000139075259625;0.8335110997467851;0.015562105634270042;0.01556203761690873;0.7982868824703274;0.014893020459835342;0.7984105025670016
90.794415;1.0443782011360736;0.8338483854406191;0.7984189394290558;-2.2589650385730898e-05;-2.1629007292279877e-05;1.04478766263818;10.000139914435625;0.833511044162664;0.015562103692091834;0.01556203869036984;0.798286894051194;0.014893020581221031;0.7984104322661724
90.804415;1.0443776586936193;0.8338480195140496;0.7984186893999841;-2.3351033082560295e-05;-2.2358085382160975e-05;1.0447877987406464;10.000140746847627;0.833510986294014;0.015562101700475544;0.015562039749689092;0.7982868998495346;0.014893020778460803;0.7984103608482281
90.814415;1.0443774178317344;0.8338479038886202;0.7984184327790039;-2.335098929700277e-05;-2.2358092570689444e-05;1.0447879367725503;10.00014156596953;0.833510926312045;0.015562099659342172;0.01556204079215841;0.7982858999600992;0.014893021050155225;0.7984092886518247
90.824415;1.0443771781275464;0.8338477985990025;0.798418169368873;-2.3350944610255126e-05;-2.235809856736224e-05;1.0447880766416318;10.000142366150268;0.8335108643720918;0.015562097567612523;0.015562041814608274;0.7982858944863469;0.014893021391694673;0.7984092155408843
90.834415;1.0443769401611178;0.8338462480553122;0.7984165052451514;-2.2593305756034476e-05;-2.1632709437323333e-05;1.0447882182054269;10.00014314242235;0.833510800598121;0.015562095423714183;0.015562042811771051;0.7982858834948755;0.014893021794856262;0.7984091420250691
90.844415;1.0443767044530063;0.8338461639223664;0.7984162283005475;-2.259325948696607e-05;-2.163271341324399e-05;1.044788361264606;10.000143889599846;0.8335107350607103;0.01556209322725489;0.015562043776721582;0.798284866993885;0.014893022249529467;0.7984080687257247
90.854415;1.0443764712721715;0.8338460904925865;0.7984159448457844;-2.259321255742025e-05;-2.163271659431179e-05;1.0447885056489175;10.000144602076912;0.8335106677600657;0.015562090979627465;0.015562044703452993;0.7982848449584059;0.014893022746789983;0.7984079958314639
90.864415;1.044376240556483;0.8338449210621175;0.7984145954823112;-2.2942251724482796e-05;-2.1966968863027105e-05;1.0447886512803517;10.00014527415172;0.8335105986441911;0.015562088682699074;0.015562045588766012;0.7982838173876231;0.014893023280361215;0.7984069243289794
90.874415;1.0443760119604362;0.8338448689275373;0.7984142997879433;-2.29422037448102e-05;-2.1966970779633427e-05;1.044788798162106;10.00014590006085;0.8335105276715019;0.015562086338151735;0.015562046432517336;0.7982837843223548;0.014893023846004948;0.798406854564382
90.884415;1.0443754842138178;0.8338442380567609;0.7984136642181526;-2.259689871322986e-05;-2.163639584024598e-05;1.0447889463281939;10.000146474091597;0.8335104548762645;0.015562083947761983;0.01556204723752594;0.7982837457938103;0.014893024440472307;0.7984067873593607
90.894415;1.0443752586493638;0.8338442069826418;0.7984133577211321;-2.2596850078427086e-05;-2.1636396672597988e-05;1.0447890957870118;10.000146991125924;0.8335103803557046;0.015562081513018262;0.015562048008990725;0.7982827017927754;0.014893025060998771;0.7984057234590729
90.904415;1.0443759880894843;0.833843841153102;0.7984119867500479;-2.3186089085000713e-05;-2.2200618626159885e-05;1.0447892464804525;10.000147447211614;0.8335103042080295;0.015562079034851677;0.015562048753272835;0.7982826522660711;0.01489302570507363;0.798405663028356
90.914415;1.044375765472027;0.8338438311238825;0.7984116709309024;-2.3186040312233076e-05;-2.22006181530599e-05;1.0447903982534967;10.000147839975108;0.8335102265448706;0.015562076514351342;0.015562049476582254;0.7982825970579445;0.014893026369778366;0.7984056066899387
90.924415;1.0443755450367362;0.8338438316911542;0.7984113509608887;-2.3185991672216182e-05;-2.2200616817366536e-05;1.0447905508431277;10.000148168729329;0.8335101475411576;0.015562073953361039;0.015562050183803165;0.7982815358506541;0.01489302705141196;0.7984045550075294
90.934415;1.0443753274589807;0.8338423871056379;0.7984096333873864;-2.2428347750881723e-05;-2.1475218731110413e-05;1.044790703924758;10.00014843388869;0.8335100674034175;0.015562071354512442;0.015562050878513568;0.7982814682176907;0.014893027746301468;0.7984045079624458
90.944415;1.0443751134482386;0.833842408847946;0.7984093065258924;-2.2428299796095138e-05;-2.14752151851481e-05;1.0447908571989233;10.000148636230534;0.8335099863228982;0.015562068721094896;0.015562051563577782;0.7982803937407317;0.014893028452219991;0.7984034661253616
90.954415;1.044374602946564;0.8338422008460147;0.7984089770317928;-2.3189673479798874e-05;-2.2204275429401433e-05;1.0447910104251779;10.000148776402215;0.8335099045023624;0.015562066056856947;0.015562052240238867;0.7982803120846966;0.014893029168989132;0.7984034292391429
90.964415;1.0443743984387859;0.8338422434105577;0.7984086455420076;-2.318962670093447e-05;-2.2204269277412993e-05;1.0447911633711322;10.000148854282667;0.8335098221846431;0.015562063365821117;0.01556205290683978;0.7982802230451528;0.014893029897270312;0.798403397491912
90.974415;1.0443742000034193;0.8338408405105798;0.798406918791993;-2.2431984076787885e-05;-2.147886484364065e-05;1.0447913157600075;10.000148868772497;0.8335097396344725;0.01556206065195881;0.015562053559080894;0.798279126581023;0.014893030636375126;0.7984023711062751
90.984415;1.0443740086195774;0.8338409035771438;0.7984065852322133;-2.2431939175851966e-05;-2.1478856187101455e-05;1.0447914672798437;10.00014881823083;0.833509657102439;0.015562057918705387;0.015562054191056569;0.7982790227966938;0.014893031383008236;0.7984023499162466
90.994415;1.0443738253339907;0.8338409766676557;0.7984062516003229;-2.2431895595460006e-05;-2.1478846406526037e-05;1.0447916176300203;10.000148700723441;0.8335095747710096;0.015562055168607435;0.015562054795998804;0.798278911922837;0.014893032131849497;0.7984023344256463
91.004415;1.0443736511464357;0.8338399528638574;0.7984048588136974;-2.278093803964171e-05;-2.1813083148488775e-05;1.0447917665679456;10.000148514092633;0.8335094927413369;0.015562052403497671;0.015562055366844813;0.7982777943404646;0.014893032877057831;0.7984013252017574
91.014415;1.0443734868980432;0.8338400452740662;0.7984045266300301;-2.2780897857565286e-05;-2.181307154959301e-05;1.044791913974617;10.000148256247819;0.8335094111244715;0.01556204962527132;0.015562055896974049;0.7982776705714661;0.014893033613328869;0.7984013222476617
91.024415;1.044373986155978;0.8338403191035392;0.7984038614794557;-2.2675796355398467e-05;-2.1712447889214074e-05;1.0447920599084917;10.00014792564909;0.8335093301369404;0.015562046836391135;0.015562056380822153;0.7982765411951991;0.014893034336140264;0.798400326185026
91.034415;1.044373843848394;0.8338404297927462;0.7984035321295992;-2.2675760337299868e-05;-2.1712435329942984e-05;1.0447922045205766;10.000147521451087;0.8335092501094401;0.015562044039565726;0.015562056814218643;0.7982764067616476;0.014893035041224216;0.7984003368859889
91.044415;1.0443737133981783;0.8338394424090201;0.7984021448032101;-2.3024809902818217e-05;-2.2046668873105102e-05;1.044792347891685;10.000147042953435;0.8335091714460102;0.015562041237273899;0.015562057194787494;0.7982762677209301;0.014893035723903847;0.7984003547017958
91.054415;1.0443735952166733;0.8338395698452136;0.7984018189183665;-2.302477847270076e-05;-2.2046656220564042e-05;1.044792490010801;10.000146489428763;0.8335090945670635;0.015562038431592921;0.015562057521728005;0.7982751243615088;0.01489303637929669;0.7983993799372544
91.064415;1.044373489519603;0.8338393558239079;0.7984011607138759;-2.1918067233477912e-05;-2.0986998886929885e-05;1.0447926308857398;10.000145860835088;0.8335090198658999;0.015562035623928995;0.015562057794613032;0.7982749768480868;0.014893037002255628;0.7983994123577177
91.074415;1.0443733963990094;0.833838391260082;0.7983997791298119;-2.226712401697845e-05;-2.132123311922666e-05;1.044792770618415;10.000145158201185;0.8335089477314285;0.015562032814125248;0.015562058012867851;0.7982748253610851;0.014893037585700227;0.7983994522807283
91.084415;1.0443733159197288;0.8338385397664281;0.798399459270406;-2.226709995730604e-05;-2.132122166029531e-05;1.0447929093941524;10.000144383447916;0.8335088786001744;0.015562029999253655;0.015562058176437297;0.7982736701771082;0.014893038119553352;0.7983985000409952
91.094415;1.0443732481189412;0.833838693907671;0.7983991415805051;-2.226707835941773e-05;-2.1321210900549826e-05;1.0447930474254008;10.000143539402975;0.8335088129440126;0.01556202717377614;0.015562058285747882;0.7982735116373245;0.014893038592409077;0.7983985553541173
91.104415;1.0443728921427826;0.8338386126900684;0.798398826171601;-2.302847579292812e-05;-2.205026150706677e-05;1.0447931848748615;10.000142629900282;0.8335087512291576;0.0155620243314154;0.015562058340802617;0.7982723501075893;0.014893038994149229;0.7983976183972293
91.114415;1.0443728495118774;0.8338373199527239;0.7983971193333294;-2.2270858767930498e-05;-2.132485260490885e-05;1.044793321786594;10.000141659830751;0.833508693920175;0.015562021466509068;0.015562058341525607;0.7982721859910352;0.014893039317132048;0.7983976883785288
91.124415;1.044372819222644;0.8338374862836492;0.7983968090041755;-2.2270843758103654e-05;-2.132484472495244e-05;1.0447934580555198;10.000140635283804;0.8335086414809034;0.01556201857415315;0.015562058289316304;0.798272019729953;0.01489303955583668;0.7983977648313385
91.134415;1.0443728010725544;0.8338376552291765;0.7983965015680813;-2.2270830548758568e-05;-2.132483802176526e-05;1.0447935934578263;10.000139563293873;0.8335085943479733;0.015562015650256649;0.015562058187692898;0.7982708517292881;0.014893039706033244;0.7983968472160619
91.144415;1.0443737484895221;0.8338374808546577;0.7983951377242648;-2.286009780866327e-05;-2.1889045530647506e-05;1.0447937277624901;10.000138451266027;0.8335085529300015;0.015562012691516922;0.015562058041363193;0.7982706822847979;0.01489303976448174;0.7983969344979116
91.154415;1.0443737537576554;0.8338376530196373;0.7983948371262279;-2.2860087546093128e-05;-2.188904146057318e-05;1.044793860837602;10.000137306774326;0.8335085176152138;0.015562009695184138;0.015562057854617983;0.7982705116201735;0.014894039729646688;0.7983970448556232
91.164415;1.044373770117741;0.833837476693818;0.7983942062131638;-2.175339509344016e-05;-2.0829393546143207e-05;1.0447939926337504;10.000136137262409;0.8335084887210329;0.01556200665917956;0.015562057630505501;0.7982693399505102;0.014894039602819082;0.7983961405098038
91.174415;1.0443734963146882;0.8338374092185499;0.7983939138248508;-2.2514801326645133e-05;-2.1558450301850616e-05;1.044795123085592;10.00013494907646;0.8335084664172641;0.015562003582407754;0.015562057371373925;0.7982691674940701;0.014894039388244535;0.7983962391564037
91.184415;1.0443735336604842;0.8338364747302698;0.7983925665463026;-2.286387491810684e-05;-2.189269483681983e-05;1.0447952520291737;10.00013374648927;0.8335084507201742;0.015562000464555277;0.015562057079356598;0.7982679944752096;0.014894039091922995;0.7983953406468579
91.194415;1.0443735811226427;0.833836646091251;0.7983922841678703;-2.286386789364054e-05;-2.189269694159457e-05;1.044795379175211;10.000132531637803;0.8335084415630297;0.015561997305871262;0.01556205675605172;0.7982678210911804;0.014894038720451032;0.798395444280724
91.204415;1.0443736385302003;0.8338364673621869;0.7983916734075797;-2.1757177818351994e-05;-2.083305496173604e-05;1.044795504144103;10.000131305701144;0.8335084388905193;0.015561994107794937;0.015562056402349688;0.798267647442426;0.01489403828124638;0.7983955499745042
91.214415;1.0443737056817424;0.8338355299339477;0.798390343775289;-2.210625222704799e-05;-2.1167304055144014e-05;1.044795626514137;10.000130070654476;0.8335084427487872;0.01556199087371069;0.015562056018545585;0.79826647353252;0.014894037783312232;0.7983946576707391
91.224415;1.0443737822795167;0.8338356981172272;0.7983900809887825;-2.2106245307785656e-05;-2.116731042024982e-05;1.0447957458650363;10.000128830484188;0.8335084532982351;0.015561987608809908;0.015562055604098804;0.7982662993297585;0.014894037236462545;0.798394766777777
91.234415;1.044373867881234;0.8338358653918623;0.798389826056934;-2.210623792248037e-05;-2.1167317846396947e-05;1.0447958618035242;10.000127591368182;0.8335084707191617;0.015561984319273903;0.01556205515736298;0.7982661248145029;0.014894036649415772;0.7983948771931536
91.244415;1.0443736610549437;0.8338357917976978;0.7983895796166316;-2.2867642066668072e-05;-2.1896382094652398e-05;1.0447959738625756;10.000126361001108;0.8335084951427268;0.0155619810117054;0.015562054675799105;0.7982649500217903;0.014894036029282492;0.7983939887714716
91.254415;1.044373762572899;0.8338345021677992;0.7983879484430075;-2.2110029768688626e-05;-2.1170988084038016e-05;1.044796081352367;10.000125147496718;0.8335085267052685;0.015561977692828062;0.015562054156538326;0.7982647750737296;0.014894035382376759;0.7983941008067944
91.264415;1.0443748241041004;0.8338354294107209;0.7983877207966564;-2.2350213093357102e-05;-2.1400962189158906e-05;1.0447961834170978;10.00012395862712;0.8335085656289046;0.015561974368624974;0.015562053597633522;0.7982636001643028;0.014894034713751362;0.7983932132571163
91.274415;1.044374936891784;0.8338355950827487;0.7983875031765527;-2.235020190890526e-05;-2.1400971580478006e-05;1.0447962792842818;10.00012280206465;0.8335086122141772;0.015561971043628843;0.015562052999422038;0.7982634255074011;0.014894034025829197;0.7983933253114044
91.284415;1.0443750532697964;0.8338357606949374;0.7983872958730657;-2.2350189426041626e-05;-2.140098081624983e-05;1.0447963684420267;10.000121685778106;0.8335086667908946;0.01556196772116278;0.01556205236439403;0.798263251276663;0.01489403331883042;0.7983934365377051
91.294415;1.0443751720603225;0.8338348196146251;0.798386039479226;-2.2699255535250343e-05;-2.1735232333078487e-05;1.0447964505997123;10.000120617405262;0.8335087297016048;0.01556196440388225;0.01556205169621491;0.7982620775628736;0.014894032592254539;0.7983925463884249
91.304415;1.0443752922445195;0.8338346361413972;0.7983855192234671;-2.1592555709461946e-05;-2.0675594403651514e-05;1.0447965255511134;10.00011960331166;0.8335088012837899;0.015561961094518913;0.015562050998890234;0.7982619043896616;0.014894031845322508;0.7983926537956341
91.314415;1.0443754129289942;0.8338348017044427;0.7983853440913843;-2.159253876871033e-05;-2.0675601678163077e-05;1.0447965931086602;10.00011864826583;0.8335088818160182;0.015561957796621893;0.015562050275759777;0.7982617318001423;0.01489403107716761;0.7983927582950942
91.324415;1.04437523250571;0.8338336202447493;0.7983841203114785;-2.2703009084828768e-05;-2.173890310404713e-05;1.0447966531261241;10.00011775572128;0.8335089714720708;0.015561954514895;0.01556204952887991;0.7982605599306868;0.01489403028749194;0.7983918595199102
91.334415;1.0443753519503136;0.8338337854041966;0.7983839673418549;-2.2702988830844684e-05;-2.173890860015539e-05;1.0447967055241527;10.000116928624665;0.8335090703114741;0.01556195125550455;0.015562048759093786;0.7982603889912228;0.01489402947681702;0.798391956665937
91.344415;1.0443754699578527;0.8338339502503549;0.798383825633263;-2.2702966916765632e-05;-2.1738913160208027e-05;1.0447967502566642;10.000116170333673;0.833509178257665;0.015561948026161444;0.015562047966185207;0.79826021920562;0.014894028646378397;0.798392049528642
91.354415;1.044375586191731;0.8338337657356331;0.7983833610388936;-2.159625899773411e-05;-2.067927042435253e-05;1.0447967872632664;10.000115485263013;0.8335092950622225;0.01556194483592153;0.015562047148966796;0.7982590507917333;0.014894027798166488;0.7983911380125563
91.364415;1.0443757004012002;0.8338328234192958;0.7983821824461383;-2.194531301639489e-05;-2.1013514812136402e-05;1.0447968164545367;10.000114878879703;0.8335094203550096;0.015561941695258994;0.015562046306440551;0.7982588839909468;0.014894026934587683;0.798391221648698
91.374415;1.044375812356025;0.8338329876900105;0.798382074874946;-2.1945286988540413e-05;-2.1013516492339976e-05;1.044796837715446;10.000114356593398;0.8335095537783602;0.01556193861573138;0.015562045440088183;0.7982577191101509;0.014894026057693134;0.7983903008091809
91.384415;1.044376875492687;0.8338339133754665;0.798381978516832;-2.2185451225837804e-05;-2.1243480015064602e-05;1.0447968509214478;10.000113922323289;0.8335096950569997;0.015561935608409034;0.015562044553827762;0.7982575564999959;0.01489402516910619;0.7983903752933751
91.394415;1.0443766814165178;0.8338323817920047;0.7983804992074182;-2.2189223844006997e-05;-2.1247124651223166e-05;1.0447968559399023;10.000113577893853;0.8335098439284604;0.015561932682362077;0.015562043650976123;0.798257396449796;0.01489402427091597;0.7983904455209164
91.404415;1.0443767853308845;0.8338325462818763;0.7983804244336735;-2.2189196257287095e-05;-2.124712401843694e-05;1.0447968526355007;10.000113323515423;0.8335100000153361;0.015561929844698761;0.01556204273223593;0.7982562391009677;0.0148940233661025;0.79838951198303
91.414415;1.0443768863879017;0.8338327108517426;0.7983803599460746;-2.2189168711307407e-05;-2.1247122805386176e-05;1.0447968409253685;10.000113158927428;0.8335101627839079;0.015561927100845318;0.015562041795990895;0.7982560844610175;0.014894022457755996;0.7983895747421452
91.424415;1.0443769845017903;0.8338328754190605;0.7983803054010176;-2.2189141411403082e-05;-2.1247121069334064e-05;1.0447968208373006;10.000113083977613;0.8335103316120633;0.015561924454011345;0.015562040839615888;0.7982559324693356;0.014894021548573612;0.7983896345112426
91.434415;1.0443770794216576;0.8338319331970804;0.7983792008499865;-2.25381923243713e-05;-2.1581359338714758e-05;1.0447967925341861;10.000113097844153;0.8335105058190724;0.01556192190544521;0.01556203986076756;0.7982547830201443;0.014894020641314737;0.7983886920816299
91.444415;1.0443771707913234;0.833831748393847;0.7983788311075976;-2.143148051570315e-05;-2.0521709929251588e-05;1.0447977563145292;10.000113198057829;0.8335106845877649;0.015561919455638118;0.015562038857342184;0.7982546359182802;0.014894019738776654;0.7983887476899388
91.454415;1.0443772582746205;0.8338319124234449;0.7983788048396405;-2.1431455029980795e-05;-2.0521706846033994e-05;1.0447977125934163;10.000113381041453;0.8335108668998814;0.015561917105320214;0.015562037826523373;0.7982544908509721;0.014894018843142865;0.7983888020039973
91.464415;1.0443773415821493;0.8338320761530181;0.798378787699322;-2.1431430451202797e-05;-2.0521703427488596e-05;1.0447976618533887;10.000113643495856;0.8335110516103542;0.015561914855985655;0.015562036765011241;0.7982533474410438;0.0148940179557344;0.7983878556261694
91.474415;1.0443771196275706;0.8338308925830049;0.798377719944093;-2.254188913620924e-05;-2.158498800037467e-05;1.04479760457001;10.000113982569545;0.8335112376230207;0.015561912709323203;0.015562035670302723;0.7982532052908584;0.014894017076726574;0.7983879086367367
91.484415;1.044377193773806;0.8338310552037655;0.7983777208356966;-2.2541866768627426e-05;-2.1584984187616358e-05;1.0447975411665622;10.000114395267053;0.8335114240154055;0.015561910665893103;0.015562034540191134;0.7982520639427454;0.014894016205159752;0.7983869618794516
91.494415;1.0443772629234307;0.8338308676958132;0.7983773963897519;-2.1435160139742793e-05;-2.0525333296321576e-05;1.0447974720332907;10.000114878629317;0.8335116100332162;0.015561908724423616;0.015562033370453447;0.7982519228538212;0.014894015340381365;0.7983870155691873
91.504415;1.044378280482615;0.8338306825278934;0.7983763553073628;-2.202440493954422e-05;-2.1089528583134352e-05;1.0447973975866442;10.000115430158816;0.8335117950086272;0.015561906881582053;0.015562032154450945;0.7982517814591821;0.014894014482877143;0.7983870704321689
91.514415;1.044378338843973;0.8338308408193958;0.7983763824392578;-2.2024386861257257e-05;-2.108952480763978e-05;1.0447973183230224;10.00011604756644;0.8335119782733682;0.015561905131365997;0.015562030885484744;0.7982506392466282;0.01489401363271728;0.7983861271513814
91.524415;1.0443783915156808;0.8338309970216756;0.7983764178315282;-2.2024370470300228e-05;-2.1089521062870668e-05;1.0447972348451549;10.000116728129964;0.8335121591025176;0.015561903465075423;0.01556202955906271;0.7982504957871676;0.014894012787918274;0.7983861858980161
91.534415;1.044378438453718;0.8338311509956806;0.7983764611424856;-2.2024355870376358e-05;-2.1089517298745243e-05;1.0447971478630524;10.000117468131423;0.8335123367425207;0.015561901873060963;0.01556202817280336;0.7982503507757535;0.014894011944760841;0.7983862473957192
91.544415;1.0443784797160365;0.8338298469177065;0.7983751181334934;-2.126673315103518e-05;-2.036410552531339e-05;1.04479705815853;10.000118262746058;0.8335125105145512;0.015561900346466429;0.015562026724125561;0.7982492040823919;0.014894011099616487;0.798385312351224
91.554415;1.0443782145320333;0.8338297561181752;0.7983751762079786;-2.2028124593480254e-05;-2.1093146488446505e-05;1.0447969665191066;10.000119106742188;0.8335126798770184;0.015561898877395572;0.01556202520770838;0.7982490557267455;0.014894010250988998;0.7983853809221797
91.564415;1.0443782445486693;0.8338299032930291;0.7983752411559741;-2.20281157670012e-05;-2.1093142130822444e-05;1.0447968736714173;10.000119995516798;0.8335128444011377;0.015561897458936637;0.015562023614179635;0.7982489057927792;0.014894009400441784;0.7983854537814169
91.574415;1.0443782690122483;0.833828941772172;0.7983742529103532;-2.237718442838293e-05;-2.1427375647523958e-05;1.044796780183597;10.00012092568783;0.8335130037424793;0.015561896085827833;0.015562021930955216;0.7982477543700528;0.014894008552151495;0.7983845315565934
91.584415;1.0443782880307182;0.8338287361343115;0.7983739960851316;-2.1270492764729145e-05;-2.0367723063752024e-05;1.044796686325125;10.000121894661962;0.8335131576802928;0.015561894754760929;0.01556202014530294;0.7982476015392049;0.014894007711701482;0.7983846142588086
91.594415;1.0443783016971238;0.8338288781412636;0.7983740790423514;-2.1270489631249094e-05;-2.0367717528034964e-05;1.0447965920131141;10.000122899261322;0.8335133061843953;0.015561893463611058;0.015562018247156544;0.7982464474112217;0.014894006884422958;0.7983837024917003
91.604415;1.0443783100339936;0.8338290189402299;0.7983741670508239;-2.1270488336045634e-05;-2.036771164758214e-05;1.0447964969302879;10.00012393460196;0.8335134494182609;0.015561892210171293;0.01556201623009939;0.7982462921959529;0.014894006074053254;0.7983837960530502
91.614415;1.0443783129657518;0.8338280519252672;0.7983731999212504;-2.1619564418148376e-05;-2.0701943713026684e-05;1.044796400711016;10.0001249938276;0.8335135876748404;0.01556189099186361;0.015562014091722882;0.7982461362158783;0.014894005282565742;0.7983838951796305
91.624415;1.0443780095169481;0.8338279502632457;0.7983732963542768;-2.2380966754132547e-05;-2.1430980445382515e-05;1.0447963030640628;10.000126068931348;0.833513721294389;0.015561889806115729;0.015562011833869802;0.7982449798514497;0.014894004510424212;0.7983830001044838
91.634415;1.0443789548126272;0.8338284999279177;0.7983730619703558;-2.1514468659235044e-05;-2.0601282728940027e-05;1.0447962038293146;10.000127152762731;0.8335138505841735;0.015561888650153673;0.015562009461897343;0.7982448234634755;0.014894003756152133;0.7983831105858317
91.644415;1.0443789405348556;0.8338286360773808;0.7983731648272211;-2.1514474553350013e-05;-2.0601275717279586e-05;1.0447961030066029;10.000128240256025;0.8335139757506501;0.01556188752124927;0.015562006983003801;0.7982446673414171;0.014894003015722261;0.7983832269276603
91.654415;1.0443789203159919;0.8338276643864134;0.7983722107411471;-2.186355663953001e-05;-2.0935505399202474e-05;1.0447960007164336;10.000129327643542;0.8335140968495364;0.015561886417771464;0.015562004405488685;0.7982435117269382;0.014894002283035071;0.7983823493720317
91.664415;1.044378894206082;0.8338277982991857;0.7983723187998301;-2.186356601636263e-05;-2.0935497815987944e-05;1.0447958970717706;10.000130411591678;0.8335142137924356;0.015561885339747627;0.01556200173971313;0.798243356903413;0.014894001551423132;0.798382477490897
91.674415;1.0443788623452492;0.833827931258656;0.7983724292272381;-2.1863577103754447e-05;-2.093548997522191e-05;1.0447957920330615;10.000131489032425;0.8335143264133399;0.015561884289230625;0.015561998998575313;0.7982432032634968;0.014894000814791284;0.7983826112397429
91.684415;1.0443788249333488;0.8338266077902753;0.798371148082574;-2.110597650717257e-05;-2.0210071055374598e-05;1.044795685347773;10.000132556553766;0.8335144345272744;0.015561883270571591;0.015561996196055333;0.7982420512850242;0.014894000067385381;0.7983817505303111
91.694415;1.0443787822152155;0.83382673988024;0.7983712631216358;-2.110599079030974e-05;-2.02100627980838e-05;1.0447955766182895;10.00013361001981;0.8335145379830873;0.015561882290131801;0.015561993344992456;0.7982419014675302;0.014893999302783347;0.7983818947903761
91.704415;1.0443784336838902;0.8338266320911809;0.7983713804818436;-2.186740426768165e-05;-2.0939094828720587e-05;1.0447964654173085;10.000134645247472;0.8335146367049832;0.01556188135593504;0.015561990455608323;0.7982417542755086;0.01489399851431687;0.7983820440294787
91.714415;1.0443783813978766;0.8338267651773569;0.7983715003437672;-2.1867421231667188e-05;-2.0939086194330438e-05;1.0447963513452467;10.000135658727618;0.8335147306740032;0.015561880476871999;0.015561987535553507;0.798240610062773;0.014893997697299897;0.7983811982981155
91.724415;1.044378325205425;0.83382579243801;0.7983705632939825;-2.2216512620764713e-05;-2.127331337447984e-05;1.0447962340136348;10.00013664771355;0.8335148198936806;0.015561879661424948;0.015561984591270025;0.7982404690360325;0.014893996850137838;0.7983813571442304
91.734415;1.0443782660183936;0.8338255781439676;0.7983703547151538;-2.1109843822537574e-05;-2.021365619510253e-05;1.0447961129751329;10.000137609938507;0.833514904374301;0.015561878917294178;0.015561981629004904;0.7982393313122087;0.014893995973101861;0.7983805207998932
91.744415;1.0443782048789145;0.8338257136211328;0.7983704837414143;-2.1109863582305334e-05;-2.021364698385152e-05;1.0447959876770043;10.000138543439318;0.8335149841108047;0.01556187825179566;0.015561978654515758;0.7982391969845765;0.014893995066381855;0.7983806887331109
91.754415;1.0443790964678692;0.8338266110436529;0.7983706163455419;-2.1350066202522706e-05;-2.044359230356564e-05;1.0447958575403213;10.000139446639565;0.8335150590705781;0.015561877671808628;0.015561975672838575;0.7982390661311664;0.01489399412863155;0.7983808608340156
91.764415;1.0443790342449628;0.833825640732958;0.7983696929627194;-2.1699160391967415e-05;-2.077781867816725e-05;1.0447957221091542;10.000140318099614;0.833515129207237;0.015561877183131472;0.015561972688932842;0.798237938833762;0.014893993156653589;0.7983800369192372
91.774415;1.0443789725247135;0.8338257771591491;0.7983698328162482;-2.1699181488813117e-05;-2.0777809416521578e-05;1.044795581130552;10.000141156017902;0.8335151944928277;0.01556187679018158;0.015561969707923085;0.7982378152438504;0.014893992146109017;0.7983802162700353
91.784415;1.0443786110205908;0.8338253240156794;0.7983696418710797;-2.135390928217278e-05;-2.0447189821074894e-05;1.0447954345626984;10.000141958388676;0.8335152549467711;0.015561876496868823;0.015561966734167758;0.7982376956076406;0.01489399109221861;0.7983803987364373
91.794415;1.0443785518838655;0.83382545943546;0.7983697885029255;-2.135393025935989e-05;-2.0447180960912483e-05;1.0447952825621374;10.000142723501858;0.8335153105982857;0.015561876307795989;0.015561963770214746;0.7982365802032655;0.014893989990470431;0.7983795842616693
91.804415;1.0443784948933463;0.8338244870237084;0.7983688786308394;-2.1703023145196424e-05;-2.0781407195249537e-05;1.04479512540311;10.000143449666952;0.8335153613814195;0.015561876228620687;0.015561960816565414;0.7982364692578283;0.014893988837728302;0.7983797723885243
91.814415;1.0443784407723509;0.8338246195926597;0.7983690312549213;-2.1703043338734835e-05;-2.0781399194160627e-05;1.0447949633487685;10.00014413424952;0.8335154071078119;0.01556187626571752;0.015561957871941695;0.7982363629259414;0.014893987632613948;0.7983799632857591
91.824415;1.0443783904129527;0.8338247498184606;0.7983691863497087;-2.1703062934118602e-05;-2.0781391881851147e-05;1.04479479660338;10.000144772953467;0.8335154475828355;0.015561876425460943;0.0155619549335554;0.7982352613306939;0.01489398637467132;0.7983791571735246
91.834415;1.0443783447597692;0.8338234212754777;0.7983679496817491;-2.0945465178139505e-05;-2.0055971645329157e-05;1.0447946253418834;10.00014535993162;0.8335154827150366;0.015561876713608012;0.015561951997189358;0.7982351645997314;0.014893985063807989;0.79837935377276
91.844415;1.0443783046365043;0.8338235448305966;0.7983681087578036;-2.0945483358749913e-05;-2.0055966290623106e-05;1.0447944497332402;10.000145888998704;0.833515512486539;0.015561877135098816;0.01556194905766176;0.7982350728421089;0.014893983700718984;0.7983795533264121
91.854415;1.044377969899574;0.833823423966159;0.7983682694989772;-2.170689413464964e-05;-2.0784998133830643e-05;1.0447942699564254;10.000146355395545;0.8335155368298224;0.01556187769415936;0.015561946110198245;0.798233986064165;0.014893982287132242;0.798378756030858
91.864415;1.044377942784134;0.8338235385759147;0.7983684317893054;-2.1706910838434446e-05;-2.0784995476539172e-05;1.0447940862007041;10.000146756807979;0.8335155555524187;0.015561878394511525;0.015561943151383723;0.7982339040970586;0.014893980825276563;0.7983789615047123
91.874415;1.0443779231003452;0.8338225414034236;0.7983675357598387;-2.2055997880608387e-05;-2.1119228134142537e-05;1.0447938986248977;10.000147093411865;0.8335155683761379;0.015561879238536436;0.015561940178889419;0.7982328266398252;0.014893979317178509;0.7983781700413637
91.884415;1.0443788651097092;0.8338230578305258;0.7983673662051438;-2.1189502984663156e-05;-2.02895313022396e-05;1.044793707317;10.000147367577922;0.8335155750337603;0.0155618802255353;0.015561937191232292;0.79823275339457;0.014893977763967687;0.7983783812357832
91.894415;1.0443788619240326;0.8338231563171293;0.7983675316723914;-2.1189517240196623e-05;-2.0289533526159892e-05;1.0447935123099945;10.000147583164974;0.8335155753497357;0.015561881351160453;0.015561934187684333;0.7982326841466378;0.01489397616531171;0.798378595228985
91.904415;1.0443788676225638;0.833823249076376;0.7983676976181585;-2.1189530684320747e-05;-2.0289537568959807e-05;1.0447933136677454;10.000147744324687;0.8335155692587345;0.015561882608277818;0.015561931168093778;0.7982316187385585;0.014893974519458335;0.7983778122142232
91.914415;1.0443788825865281;0.8338222293370567;0.7983668040357469;-2.1538614516825338e-05;-2.0623777006046935e-05;1.04479311156934;10.000147854443275;0.8335155567696165;0.015561883988643926;0.015561928133417054;0.7982315570104644;0.014893972823878731;0.7983780318817896
91.924415;1.0443789072505096;0.8338223103741056;0.7983669698479616;-2.153862664897362e-05;-2.0623785001007142e-05;1.0447929062390082;10.00014791598448;0.8335155379276526;0.015561885484925908;0.015561925085851582;0.7982314987944621;0.014893971076374949;0.7983782544031618
91.934415;1.0443786412644351;0.8338217961383143;0.7983668008469026;-2.119333947622088e-05;-2.0293179357188224e-05;1.0447926977259734;10.000147931291988;0.833515512769555;0.0155618870912833;0.015561922027661651;0.7982304439861202;0.014893969276445582;0.7983774798692713
91.944415;1.0443786866595812;0.8338207583774104;0.7983659056834955;-2.1542420965381245e-05;-2.0627424108925006e-05;1.044792485790658;10.000147903097812;0.8335154812728369;0.01556188880209;0.015561918960833589;0.7982303925626291;0.014893967426427032;0.798377707744269
91.954415;1.0443787430273144;0.8338208212748001;0.7983660692617119;-2.1542432396770073e-05;-2.0627438542929246e-05;1.04479227003278;10.000147834171836;0.8335154433698504;0.015561890610156722;0.015561915888556661;0.7982303444818839;0.014893965531756414;0.798377937919062
91.964415;1.0443788108666099;0.8338208782955163;0.7983662317869038;-2.1542443899724532e-05;-2.0627455162746863e-05;1.0447920500809371;10.000147727093562;0.8335153989881386;0.015561892505511116;0.015561912815903379;0.7982292996084814;0.014893963599574758;0.7983771702420234
91.974415;1.0443788907616192;0.8338205805127795;0.7983660588491505;-2.0435765565511724e-05;-1.956782469156633e-05;1.0447918256633069;10.000147584323347;0.8335153480239605;0.015561894476145128;0.015561909747739813;0.7982292577354483;0.014893961636580601;0.798377404046289
91.984415;1.0443789832242956;0.8338195194263037;0.7983651590331742;-2.0784847467488e-05;-1.990207809101493e-05;1.0447925965619886;10.000147408119965;0.8335152903093964;0.015561896510469036;0.015561906686461135;0.7982292186506372;0.014893959648434606;0.7983776391927766
91.994415;1.0443790885726285;0.8338195593212132;0.7983653171059398;-2.0784859690270147e-05;-1.9902101077125196e-05;1.0447923625665219;10.000147200503287;0.8335152256492055;0.015561898598903145;0.015561903632362699;0.7982281822192555;0.01489395764064866;0.7983768755344794
92.004415;1.044379206901366;0.8338195934589951;0.7983654730676567;-2.0784872341954348e-05;-1.9902126131053793e-05;1.0447921235299247;10.000146963385172;0.8335151538664575;0.015561900734019753;0.015561900584591023;0.7982281484415413;0.014893955619030667;0.7983771124142562
92.014415;1.0443799909066354;0.8338201430298224;0.7983656265215527;-2.1786451096419293e-05;-2.0861133392210637e-05;1.0447918794585795;10.000146698720462;0.8335150747863853;0.01556190291089696;0.015561897540475348;0.7982281174466834;0.014893953589249033;0.798377349729684
92.024415;1.0443801343494898;0.8338187098748905;0.7983643832695029;-2.102884273011112e-05;-2.013574404798822e-05;1.0447916305385903;10.000146408810885;0.833514988211841;0.015561905128032951;0.015561894495067105;0.7982270894247703;0.014893951556287416;0.7983765873956986
92.034415;1.0443802894028507;0.8338187267791674;0.7983645306988056;-2.1028857330570407e-05;-2.013577505520351e-05;1.0447913771121577;10.000146096701403;0.8335148939666625;0.015561907387216228;0.01556189144220413;0.7982270645370243;0.014893949524201096;0.7983768247820761
92.044415;1.0443804552939686;0.833818738036735;0.7983646745960506;-2.1028872734266673e-05;-2.0135807916478943e-05;1.0447911196238922;10.000145765966128;0.8335147919472322;0.015561909691423742;0.015561888375957659;0.7982270428452793;0.014893947496129021;0.7983770617208485
92.054415;1.0443806312957344;0.8338187437146362;0.7983648146825155;-2.102888897528471e-05;-2.013584250750019e-05;1.0447908585763888;10.000145419599054;0.833514682098656;0.015561912042702276;0.015561885291464956;0.7982260242967948;0.014893945474573827;0.7983762979734611
92.064415;1.0443808167581734;0.8338176372699007;0.7983638911488151;-2.1377974962512767e-05;-2.0470109848923627e-05;1.0447905945023535;10.000145059023364;0.8335145643550413;0.015561914442636323;0.015561882184718897;0.7982260088062961;0.014893943461748922;0.7983765327396155
92.074415;1.0443810110067107;0.8338172832975914;0.7983636890724681;-2.0271301823845288e-05;-1.9410497587569773e-05;1.0447903279216806;10.000144684303354;0.8335144386048343;0.015561916894015811;0.015561879051977494;0.798224996376796;0.014893941459168177;0.7983757659340521
92.084415;1.0443812132116932;0.8338172736354422;0.7983638174439878;-2.0271320688571828e-05;-1.941053603070027e-05;1.0447900593211;10.000144295155048;0.8335143047023923;0.01556191940073096;0.01556187588992556;0.7982249871331053;0.014893939466766051;0.7983759968276877
92.094415;1.0443811215722876;0.833815912825891;0.798362882646602;-2.1381794902619243e-05;-2.047383425882844e-05;1.0447897891842743;10.000143891955963;0.833514162542447;0.01556192196661192;0.015561872696556938;0.7982249812637805;0.0148939374830741;0.7983762252472284
92.104415;1.0443813366565808;0.8338158951841917;0.7983630043205637;-2.1381815575455828e-05;-2.047387427064768e-05;1.0447895180457445;10.000143476510178;0.8335140121151475;0.015561924595064017;0.015561869471889768;0.7982239789765821;0.01489393550634971;0.7983754510144818
92.114415;1.044381556690056;0.8338158745251016;0.7983631230809379;-2.138183712667731e-05;-2.047391482320348e-05;1.0447892465178235;10.000143052004109;0.8335138534618739;0.015561927289768782;0.015561866217330562;0.7982239805153416;0.014893933535297917;0.7983756734074688
92.124415;1.0443817808484288;0.8338155024791297;0.7983629049623093;-2.02751683865055e-05;-1.9414305815592634e-05;1.0447889752716129;10.000142622152056;0.833513686644718;0.015561930055763736;0.015561862933894884;0.7982239861822353;0.014893931569168793;0.7983758922266202
92.134415;1.044382008414926;0.8338143711206727;0.7983619590379837;-2.062425926913772e-05;-1.974857731662352e-05;1.0447887050076738;10.000142190287443;0.8335135118101543;0.015561932899453063;0.015561859621149221;0.7982229963180781;0.014893929607994925;0.7983751073143186
92.144415;1.0443831924318057;0.8338151066728187;0.7983620706480802;-2.08644563480521e-05;-1.9978565031226083e-05;1.0447884364263404;10.000141758805665;0.8335133292704661;0.015561935827013712;0.015561856278023421;0.7982230112466977;0.014893927653089929;0.7983753180426556
92.154415;1.0443834249263282;0.8338150801100787;0.7983621804577478;-2.086448064159193e-05;-1.9978606669626276e-05;1.044788170230696;10.000141329501153;0.8335131395282676;0.015561938842207995;0.015561852904422647;0.7982230311947441;0.014893925706852837;0.7983755243413743
92.164415;1.044383658933462;0.8338150531852446;0.7983622887764175;-2.0864505396036797e-05;-1.9978648438680285e-05;1.0447879071488704;10.000140904808983;0.8335129432167468;0.01556194194535465;0.015561849501636936;0.7982220562407097;0.014893923771813445;0.7983747261871553
92.174415;1.0443835929341028;0.8338133302395864;0.7983610019590589;-2.086828943026571e-05;-1.9982295133126477e-05;1.0447876478556033;10.000140488815594;0.8335127409839658;0.015561945134260086;0.015561846072203078;0.7982220863463967;0.014893921850014116;0.7983749230783886
92.184415;1.0443838278725228;0.8338133032604891;0.7983611079163274;-2.0868314911600927e-05;-1.998233691139658e-05;1.044787392849769;10.000140087186177;0.833512533395169;0.015561948405180853;0.015561842620573713;0.798222121422427;0.014893919943189714;0.7983751150248446
92.194415;1.0443840623973402;0.8338132763175357;0.7983612127090588;-2.0868340668359764e-05;-1.99823784906005e-05;1.0447871424469946;10.00013970638447;0.8335123209353296;0.015561951752458059;0.015561839152924835;0.798221161373518;0.014893918053857898;0.7983743020005961
