time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.204415;1.0443842960705996;0.8338132494057034;0.7983613161489483;-2.0868366609988533e-05;-1.998241970792329e-05;1.0447868968531537;10.000139353194292;0.8335121041112425;0.015561955168493562;0.015561835675561292;0.7982212061129781;0.014893916186722417;0.7983744834674569
92.214415;1.0443845285358977;0.8338121158958611;0.7983603582456783;-2.1217459273455553e-05;-2.0316689385177453e-05;1.0447866562405395;10.000139034638794;0.8335118835201949;0.015561958644629247;0.01556183219377935;0.7982212555366117;0.014893914348844054;0.798374659476433
92.224415;1.0443847595158986;0.8338117402289938;0.7983601235503777;-2.0110792930367568e-05;-1.925707903412959e-05;1.0447864208077307;10.00013875776876;0.8335116598178743;0.015561962171388244;0.015561828711628605;0.798220309497066;0.014893912548678978;0.7983738301415431
92.234415;1.044384988731733;0.8338117139791699;0.7983602201759782;-2.01108184667415e-05;-1.9257118231192037e-05;1.044786190813679;10.000138529584087;0.8335114336801186;0.015561965738330637;0.015561825232347714;0.7982203678242585;0.014893910795399284;0.7983739950422774
92.244415;1.0443852157667244;0.8338116881656699;0.7983603131413924;-2.011084340164757e-05;-1.9257156513398367e-05;1.044785966595873;10.000138357254192;0.8335112058082459;0.015561969335532758;0.015561821759441511;0.7982204303840686;0.01489390909848612;0.7983741541915206
92.254415;1.0443851392524768;0.8338103159330521;0.7983593420995247;-2.122131526957192e-05;-2.032044592055321e-05;1.044785748538512;10.00013824786955;0.8335109769133476;0.01556197295643366;0.01556181829760987;0.798219497142033;0.014893907467228936;0.7983733075051188
92.264415;1.0443853602346942;0.8338102909615116;0.7983594258052629;-2.1221338315597676e-05;-2.0320482104156234e-05;1.0447865369837912;10.000138207266302;0.8335107476554419;0.015561976598836269;0.015561814852563664;0.7982195681725894;0.014893905910553952;0.7983734543443187
92.274415;1.0443865311630947;0.8338106786326867;0.7983591698421576;-2.035483794316293e-05;-1.949080990046561e-05;1.0447863321537652;10.00013823883804;0.833510518608843;0.01556198026271425;0.015561811430122205;0.798219643604502;0.014893904436888913;0.7983735946416181
92.284415;1.0443867444240407;0.8338095474961881;0.7983581825944738;-2.0703924043050747e-05;-1.9825071472638847e-05;1.0447861341392108;10.000138343511805;0.8335102902978173;0.01556198394742845;0.015561808036018455;0.7982187235506386;0.014893903053331868;0.7983727283973377
92.294415;1.0443869536204975;0.8338095230919863;0.7983582488148939;-2.0703943187891285e-05;-1.9825104155894054e-05;1.0447859429877713;10.000138520419481;0.833510063225401;0.015561987650413474;0.015561804675939777;0.7982188080392069;0.014893901764412529;0.7983728550939234
92.304415;1.0443871587387543;0.8338094986757555;0.7983583086499734;-2.070396081715407e-05;-1.9825135666863307e-05;1.0447857588160694;10.000138767323964;0.8335098378343457;0.015561991367198179;0.015561801354862485;0.7982188970003811;0.014893900571529927;0.7983729746750756
92.314415;1.0443873597536233;0.8338094744011746;0.7983583619712638;-2.07039767859725e-05;-1.982516601185533e-05;1.044785581833772;10.000139081174593;0.8335096144540656;0.015561995092674481;0.0155617980770348;0.7982179903585728;0.014893899473480257;0.7983720870508362
92.324415;1.0443875566234402;0.8338083438764454;0.7983573490391922;-2.1053056504717e-05;-2.0159422922274964e-05;1.0447854123106086;10.00013945867797;0.8335093932838038;0.015561998822157084;0.01556179484722544;0.7982180881175046;0.014893898467303735;0.7983721916651237
92.334415;1.0443874484976825;0.8338077316038123;0.7983570548565517;-2.0707754296113383e-05;-1.9828820669253166e-05;1.0447852505489357;10.00013989610292;0.8335091744248971;0.015562002550502342;0.015561791671122831;0.7982181903323403;0.014893897548846749;0.7983722885630978
92.344415;1.0443876369000067;0.8338077096767477;0.7983570882769297;-2.070776449635722e-05;-1.98288477033418e-05;1.0447850968360646;10.000140389004569;0.8335089579397043;0.015562006270917203;0.01556178855381942;0.7982172970439879;0.014893896713248256;0.7983713778154934
92.354415;1.0443878208608817;0.8338076891054818;0.7983571151764071;-2.070777254076467e-05;-1.982887374477953e-05;1.0447849513512735;10.000140932382452;0.8335087438590311;0.015562009975166229;0.015561785498640204;0.7982174082302164;0.014893895955188972;0.7983714589643931
92.364415;1.0443880000987553;0.8338065633861249;0.79835607616032;-2.1056842736332144e-05;-2.016312559122297e-05;1.0447848140792784;10.000141520803057;0.8335085321372894;0.015562013654589502;0.015561782507302111;0.7982165237347177;0.01489389526855649;0.7983705322539705
92.374415;1.0443881741946266;0.8338065460863081;0.7983560909012404;-2.105684606287702e-05;-2.016314979435495e-05;1.0447846847991353;10.000142148834184;0.8335083226509427;0.015562017301464299;0.015561779579501176;0.7982166432236507;0.014893894646442526;0.7983705972848213
92.384415;1.0443883426618426;0.8338061816450655;0.7983557659369692;-1.9950153523666097e-05;-1.9103522083715208e-05;1.044784563170433;10.000142811442476;0.8335081152445093;0.015562020909883338;0.015561776712020131;0.7982167662412495;0.014893894082263824;0.798370654290511
92.394415;1.0443885050316597;0.8338061683915264;0.7983557701278353;-1.995015168768354e-05;-1.910354467626032e-05;1.0447844488784581;10.000143503449817;0.8335079097381555;0.015562024475123974;0.015561773899421025;0.7982158923055003;0.014893893571255656;0.7983697036085973
92.404415;1.044389614509431;0.8338058121414018;0.7983547099859367;-2.0539379333117815e-05;-1.9667734360162063e-05;1.0447843417414224;10.000144219049277;0.8335077059050187;0.015562027992323443;0.015561771136222521;0.7982160209679492;0.014893893111196974;0.7983697450596879
92.414415;1.04438946232372;0.8338055635721008;0.7983547052133796;-2.1300748551263854e-05;-2.0396773772275578e-05;1.0447842417209996;10.000144952247298;0.8335075035024959;0.015562031455887037;0.015561768418368854;0.7982161518315032;0.014893892701899803;0.7983697788696682
92.424415;1.0443896029784496;0.8338055579560534;0.7983546966245127;-2.130073809986995e-05;-2.039679475836589e-05;1.0447841488643443;10.000145697311359;0.83350730235719;0.01556203485987361;0.015561765743062632;0.7982152845374285;0.014893892344354143;0.7983688051004486
92.434415;1.0443897346944706;0.8338052063847736;0.798354350446011;-2.0194030102272932e-05;-1.9337163946823766e-05;1.0447840632440308;10.000146448769579;0.8335071024485955;0.015562038198316478;0.015561763107777165;0.7982154187414302;0.01489389204021733;0.798368823211419
92.444415;1.044389856409584;0.8338041006638935;0.7983532760161384;-2.054307673265706e-05;-1.9671409810044473e-05;1.0447839849574245;10.000147201659056;0.8335069039343027;0.015562041464867546;0.015561760509366624;0.7982155540787532;0.014893891791029512;0.7983688332354348
92.454415;1.044389967105474;0.8338041054829526;0.79835325906865;-2.0543056896099793e-05;-1.967142992482426e-05;1.0447839141473794;10.000147952065337;0.8335067070759112;0.015562044652790034;0.015561757944153135;0.7982146901038575;0.014893891597419743;0.798367835301283
92.464415;1.0443900658769634;0.8338041144954432;0.7983532407123879;-2.0543034010135436e-05;-1.9671449679563722e-05;1.0447838509709748;10.000148697067454;0.8335065121399555;0.015562047755238116;0.015561755408472148;0.7982148262632437;0.014893891459176785;0.7983678290730754
92.474415;1.0443901519346572;0.833804128048305;0.7983532217208076;-2.05430081985626e-05;-1.9671468945542332e-05;1.0447837955557617;10.000149433983;0.8335063193642862;0.015562050764484806;0.01556175289901631;0.7982149619668528;0.014893891376097783;0.7983678147433835
92.484415;1.0443902246135475;0.8338026906814076;0.7983518089113916;-1.9785348483226838e-05;-1.8946061570559548e-05;1.0447837479951603;10.000150159904763;0.8335061289824071;0.015562053671012707;0.01556175041383411;0.7982140966978568;0.014893891348629094;0.7983667924794472
92.494415;1.0443899825968341;0.8338024739544437;0.7983517906021046;-2.0546691662270745e-05;-1.967509524322074e-05;1.044783708347665;10.00015087181415;0.8335059412716759;0.015562056464221187;0.015561747953303097;0.798214230055913;0.01489389137782741;0.7983667618918361
92.504415;1.0443900270916568;0.8338025025852662;0.7983517734704334;-2.0546657847453126e-05;-1.967511203392665e-05;1.044783676620425;10.000151566506904;0.8335057565630469;0.015562059134103119;0.015561745520314111;0.798214361717448;0.014893891465737231;0.7983667230498269
92.514415;1.0443900569111797;0.8338025365267944;0.7983517580133408;-2.0546621545964934e-05;-1.9675127638351613e-05;1.044783652780796;10.000152240262217;0.8335055751742946;0.015562061672395306;0.015561743120407572;0.7982134913743422;0.014893891615737283;0.7983656759176677
92.524415;1.044390071633586;0.8338014692318232;0.7983506850248937;-2.089564498513681e-05;-2.0009366375700575e-05;1.0447836368029655;10.000152889128376;0.8335053973642781;0.015562064073002304;0.015561740760668423;0.7982136187221539;0.01489389183157969;0.7983656198717147
92.534415;1.0443910245500385;0.8338019266171041;0.7983503398465095;-2.0029073693433806e-05;-1.9179665446135533e-05;1.0447836286950714;10.000153509785935;0.8335052233811666;0.015562066332666552;0.015561738446637179;0.7982137434960292;0.01489389211642032;0.7983655548697525
92.544415;1.0443910079942433;0.8338019776237973;0.7983503314107355;-2.0029029865835354e-05;-1.9179676380948185e-05;1.044784628476741;10.000154099705107;0.8335050534964665;0.0155620684524966;0.015561736180542771;0.7982128654918172;0.01489389247241533;0.7983644810083799
92.554415;1.0443909754434575;0.8338020348169812;0.7983503255831004;-2.0028983493686907e-05;-1.9179685417980643e-05;1.044784636148199;10.000154656459845;0.8335048879549419;0.015562070438864808;0.015561733963042173;0.7982129845507311;0.014893892900284242;0.7983643979853376
92.564415;1.0443909267049323;0.8338009917365627;0.7983492627992433;-2.0377996834197565e-05;-1.9513916607386957e-05;1.0447846517076362;10.000155177049749;0.8335047269027753;0.015562072301557697;0.015561731795741515;0.7982131005514463;0.014893893399482246;0.7983643061332113
92.574415;1.0443905608172266;0.8338008217993723;0.7983492623816113;-2.1139317766590007e-05;-2.0242934874633328e-05;1.0447846752199295;10.000155657054485;0.8335045703291506;0.015562074050218906;0.015561729681727116;0.7982122134507162;0.014893893968865448;0.7983632059011607
92.584415;1.044390479363547;0.8338005496605796;0.7983489304748007;-2.003256866885408e-05;-1.918328523359806e-05;1.0447847068806058;10.00015609011029;0.8335044180953384;0.015562075692692743;0.01556172762476882;0.7982123233278735;0.014893894606650603;0.7983630972616799
92.594415;1.0443903817236744;0.8337995265066795;0.7983478758480129;-2.0381574162947235e-05;-1.9517508643251687e-05;1.044784747002527;10.000156469034645;0.8335042700921876;0.01556207723583203;0.015561725629142811;0.7982124303858315;0.014893895309758164;0.7983629806645209
92.604415;1.044390268235256;0.8337996164706755;0.7983478836808201;-2.0381516663425073e-05;-1.9517506383158722e-05;1.044784795936197;10.000156787709725;0.8335041263666065;0.015562078686085223;0.015561723700456524;0.7982115349304659;0.014893896074026065;0.798361856512838
92.614415;1.0443901393317516;0.8337997126231972;0.7983478945523645;-2.0381457516474728e-05;-1.9517501594613422e-05;1.04478485400523;10.000157041647832;0.8335039870946174;0.015562080049424871;0.015561721845713007;0.79821163733196;0.01489389689509247;0.7983617246839687
92.624415;1.0443899954951343;0.833799814682195;0.7983479087237456;-2.038139701189958e-05;-1.9517494189998063e-05;1.0447849214934812;10.000157227335098;0.8335038524442023;0.015562081332027317;0.015561720071838625;0.798211737961733;0.014893897768505141;0.7983615856001259
92.634415;1.0443898371786426;0.8337984665113178;0.7983465324625028;-1.9623701009088073e-05;-1.8792055158382496e-05;1.0447849986665696;10.000157341997188;0.833503722459767;0.015562082541043213;0.01556171838471651;0.7982108371515779;0.014893898689306755;0.7983604397306103
92.644415;1.0443896646964912;0.8337985792055908;0.7983465534817736;-1.962363866386037e-05;-1.8792042353193004e-05;1.0447850857689562;10.00015738414128;0.8335035970982415;0.015562083684232595;0.01556171678975109;0.7982109352101922;0.014893899651121662;0.7983602870726554
92.654415;1.0443891773688339;0.8337984564606494;0.7983465777095543;-2.038494575425443e-05;-1.952103818672766e-05;1.0447851829788968;10.000157353564674;0.833503476356217;0.015562084768860781;0.015561715292285042;0.7982110324359966;0.014893900645174426;0.7983601281759721
92.664415;1.0443889768525296;0.8337985782273384;0.7983466049344297;-2.038488247780577e-05;-1.9521020094426646e-05;1.044785290390371;10.000157250159972;0.8335033603509874;0.015562085800341068;0.015561713896972557;0.7982101290925472;0.014893901660944878;0.7983589636366882
92.674415;1.044389716247543;0.8337983586459685;0.7983455752251376;-2.0974041242538342e-05;-2.0085156961017763e-05;1.0447854080331473;10.000157072768246;0.8335032493411233;0.015562086781346497;0.015561712607009661;0.7982102254086008;0.014893902687433649;0.7983587935951193
92.684415;1.0443894886479848;0.8337981389901126;0.7983452734326058;-1.986728111287323e-05;-1.9025481585852663e-05;1.0447855359059297;10.000156818873412;0.8335031436916176;0.015562087712193435;0.01556171142405996;0.7982103215810529;0.014893903713801998;0.7983586187226532
92.694415;1.0443892484409605;0.8337982717995578;0.7983453081156721;-1.986721780102669e-05;-1.902545673649409e-05;1.0447856739926893;10.00015648473958;0.833503043779692;0.015562088591464929;0.015561710348908348;0.7982094177183435;0.014893904730558525;0.7983574396002668
92.704415;1.0443889964922461;0.8337984077787812;0.7983453448550433;-1.986715476897001e-05;-1.902543005409029e-05;1.0447858221957944;10.000156066411185;0.8335029499074911;0.01556208941590168;0.015561709382659253;0.7982095138111233;0.014893905730506418;0.7983572561520627
92.714415;1.044388733742546;0.8337974399359248;0.7983443238335556;-2.021615212470088e-05;-1.935962370846308e-05;1.0447859802571982;10.000155561466501;0.8335028622870893;0.015562090180595112;0.01556170852815454;0.798209609813069;0.014893906708353858;0.7983570687381271
92.724415;1.0443884611467336;0.8337975812276844;0.7983443641940646;-2.021608997266919e-05;-1.9359593980827203e-05;1.0447861477759066;10.000154970014702;0.8335027810584248;0.015562090880616681;0.015561707790365876;0.7982087057292689;0.014893907660206877;0.7983558777159571
92.734415;1.0443881797098051;0.8337977243669084;0.7983444060780343;-2.0216028418393863e-05;-1.9359563015615197e-05;1.044786324265275;10.000154294224876;0.833502706316266;0.015562091513614826;0.015561707174867165;0.7982088016353099;0.014893908583105991;0.7983556829460721
92.744415;1.0443875897528778;0.8337972794841468;0.7983441149748535;-1.9870638680720278e-05;-1.902888699470837e-05;1.0447865091928927;10.000153537175715;0.8335026381944685;0.015562092081338842;0.015561706685800519;0.7982088976925787;0.014893909474266864;0.7983554848121278
92.754415;1.0443872940506354;0.8337963176900124;0.7983430993859666;-2.0219637555498295e-05;-1.936307497076834e-05;1.044786701995962;10.00015270214004;0.8335025769289219;0.015562092588346187;0.015561706325192305;0.7982079941575349;0.014893910330372871;0.798354283708789
92.764415;1.0443869928938516;0.8337964625307189;0.7983431440383955;-2.021957854403895e-05;-1.936304106789188e-05;1.044786902058035;10.000151792576865;0.8335025228113533;0.015562093039686056;0.015561706093188693;0.7982080913416321;0.01489391114732917;0.7983540795705243
92.774415;1.044386687234554;0.8337966066715267;0.7983431889233596;-2.0219520735983475e-05;-1.9363006312061426e-05;1.0447871086751468;10.00015081282176;0.8335024761247979;0.015562093440527487;0.015561705988237036;0.7982081895813429;0.014893911921576759;0.7983538729246559
92.784415;1.0443863779196796;0.8337967494563674;0.7983432336068957;-2.0219464355059023e-05;-1.9362970690109918e-05;1.044787321047832;10.000149768970717;0.8335024371203044;0.0155620937964012;0.015561706007001928;0.7982072892615316;0.014893912651945979;0.7983526643431936
92.794415;1.0443860657451634;0.8337954344560441;0.7983418836943159;-1.9461771869407215e-05;-1.863750225928526e-05;1.0447875383273928;10.000148668356571;0.8335024059882293;0.015562094112413317;0.015561706143833376;0.798207390829266;0.01489391333901258;0.7983524539237706
92.804415;1.0443867052291969;0.8337963339039556;0.7983419264336763;-1.9701877980195975e-05;-1.886739762873908e-05;1.044787759716795;10.000147517846951;0.8335023827952229;0.01556209439325995;0.01556170639103502;0.7982074947356094;0.014893913982458765;0.7983522423531328
92.814415;1.044386389913712;0.8337964687454172;0.798341967601504;-1.9701827379313716e-05;-1.8867358970585923e-05;1.044787984522071;10.000146323090409;0.833502367401366;0.01556209464403332;0.01556170674049229;0.7982066013646332;0.014893914580005193;0.7983510304071666
92.824415;1.0443857736243907;0.833796359687998;0.7983420069174423;-2.04631447408742e-05;-1.959632530429075e-05;1.044788212060288;10.00014508918561;0.8335023594368408;0.015562094869803544;0.015561707184350184;0.7982067110380658;0.01489391512905494;0.7983508184434986
92.834415;1.0443854588424606;0.8337953798904554;0.7983409844802212;-2.0812156931984196e-05;-1.993050396104498e-05;1.044789441512037;10.000143821616328;0.8335023584088567;0.015562095074021494;0.015561707714073955;0.7982068240366174;0.014893915628696044;0.7983506074319803
92.844415;1.0443851456185815;0.833795153048948;0.7983406849645257;-1.9705416324282725e-05;-1.887080844186675e-05;1.0447896719105947;10.000142526383188;0.8335023638474754;0.015562095257351312;0.015561708319774693;0.7982059405414428;0.014893916080022385;0.7983493984085842
92.854415;1.0443848347180942;0.8337952700523659;0.7983407166865808;-1.9705376345148566e-05;-1.8870765075501684e-05;1.0447899023074718;10.00014120949151;0.8335023753454608;0.015562095418185835;0.015561708990571528;0.7982060605695461;0.014893916485157886;0.7983491919203741
92.864415;1.044384526725599;0.8337953813612136;0.7983407449828086;-1.9705339272670578e-05;-1.887072059725033e-05;1.0447901319167558;10.000139876574842;0.833502392506035;0.015562095554552364;0.01556170971582844;0.7982061840213499;0.01489391684597779;0.7983489890119234
92.874415;1.0443842220761719;0.8337943799297168;0.798339709824758;-2.005436292815802e-05;-1.9204894739683285e-05;1.0447903601223854;10.000138532471102;0.8335024149134561;0.015562095666016624;0.015561710487032128;0.7982053107714152;0.014893917163339921;0.7983477906138192
92.884415;1.0443839211575712;0.8337944788674451;0.7983397301661429;-2.0054331806688795e-05;-1.9204848107862034e-05;1.0447905864434128;10.000137180930583;0.8335024421532825;0.015562095754007021;0.015561711299036121;0.7982054406805336;0.014893917437297429;0.7983475969149408
92.894415;1.0443836243321671;0.8337942220694949;0.79833941178119;-1.8947605964458136e-05;-1.814514722086711e-05;1.0447908104905639;10.000135825041447;0.8335024738183622;0.015562095820080868;0.015561712149255707;0.7982055735666934;0.014893917667781906;0.7983474083526261
92.904415;1.0443830310775184;0.833794067097083;0.7983394228172632;-1.9708944343126536e-05;-1.8874102815515585e-05;1.044791031893705;10.000134467784477;0.8335025095172163;0.015562095864073257;0.01556171303535866;0.7982047092238281;0.014893917855468694;0.7983462251437046
92.914415;1.0443827431214194;0.833793038181013;0.7983383693496768;-2.0057979209369573e-05;-1.9208272377328838e-05;1.0447912502528034;10.00013311232818;0.8335025489349822;0.015562095883690407;0.015561713953907047;0.7982048474587141;0.014893918002483185;0.7983460468859327
92.924415;1.0443824596814497;0.8337931083713954;0.7983383708285916;-2.0057960585628867e-05;-1.9208222623285613e-05;1.0447914651704457;10.000131762030605;0.8335025918789521;0.01556209587468498;0.015561714901771625;0.7982049880579016;0.014893918112065588;0.7983458736743617
92.934415;1.0443821807567135;0.833793170892903;0.7983383679554591;-2.0057945114835356e-05;-1.9208172471976703e-05;1.044791676320233;10.000130420080966;0.8335026382496599;0.015562095830929542;0.015561715878778238;0.7982041307217157;0.014893918187836346;0.7983447055419918
92.944415;1.0443828601456027;0.8337939870297277;0.7983383611313198;-2.0298089378986828e-05;-1.9438052254180847e-05;1.0447918834495082;10.000129089314594;0.8335026879782109;0.0155620957444703;0.015561716887867097;0.7982042750688035;0.014893918234021787;0.7983445419017887
92.954415;1.0443825907175281;0.8337925781250998;0.7983369568213604;-1.9540437674564996e-05;-1.8712566458201095e-05;1.0447920863643452;10.00012777210196;0.8335027409698299;0.015562095605519589;0.015561717932211845;0.7982044206915448;0.014893918256198234;0.7983443826347977
92.964415;1.0443823264190248;0.8337926168222941;0.7983369429982986;-1.954043090420391e-05;-1.8712515832123804e-05;1.0447922849667703;10.000126469910096;0.8335027970670291;0.015562095402958914;0.015561719012858436;0.7982035671908447;0.014893918261025636;0.7983432276101511
92.974415;1.0443820674094386;0.8337926471842487;0.798336925987269;-1.9540426600536857e-05;-1.8712465200240383e-05;1.0447924792717203;10.000125183014879;0.8335028560660247;0.015562095126168114;0.015561720128764103;0.7982037141782049;0.014893918254705431;0.798343076162803
92.984415;1.0443818137910517;0.8337926691017841;0.7983369059536086;-1.954042451961884e-05;-1.8712414617645077e-05;1.0447926693651024;10.00012391050888;0.833502917791901;0.015562094767373016;0.015561721277888171;0.7982038612927282;0.014893918242367217;0.798342928150697
92.994415;1.0443812649469193;0.8337913356795527;0.7983358233339298;-2.065084110511751e-05;-1.977558327134404e-05;1.0447928553961934;10.000122650098128;0.8335029821374695;0.015562094322514885;0.01556172245796488;0.7982030082842755;0.014893918229612665;0.7983417834359188
93.004415;1.0443810228132673;0.8337909916171152;0.7983354633310271;-1.9544143932268408e-05;-1.871587902337247e-05;1.0447930376689751;10.000121398006902;0.833503049008656;0.015562093790845236;0.01556172366667945;0.7982031550693789;0.014893918223652032;0.798341641313356
93.014415;1.044380787088706;0.8337909883227346;0.7983354348239642;-1.954414727023662e-05;-1.871582905434056e-05;1.0447932167048262;10.000120149437826;0.8335031182664044;0.015562093174606035;0.015561724901898067;0.7982033016430177;0.014893918232453002;0.798341501558579
93.024415;1.044380558380129;0.833790977017524;0.7983354037715578;-1.9544152112624445e-05;-1.8715779456379065e-05;1.0447933931815727;10.000118898928868;0.8335031897343488;0.015562092477953612;0.0155617261620988;0.7982034479458902;0.014893918263610964;0.7983413638544989
93.034415;1.0443803374317626;0.8337898513943;0.7983343107094218;-1.98932139711617e-05;-1.9049947803329456e-05;1.0447935678554447;10.000117640535438;0.8335032632404361;0.015562091704692234;0.01556172744632981;0.7982025938383677;0.014893918324669488;0.7983402282345885
93.044415;1.0443801251474025;0.8337898252997148;0.7983342751294017;-1.989322172845939e-05;-1.9049899243513434e-05;1.0447937415193471;10.000116368435531;0.8335033386339864;0.015562090857059334;0.01556172875377927;0.7982027391913977;0.01489391842464249;0.7983400943454214
93.054415;1.0443799224954857;0.8337894434636676;0.7983339033954224;-1.8786532041946293e-05;-1.799019737805238e-05;1.0447939149321748;10.000115077680494;0.8335034157563;0.01556208993686528;0.01556173008349067;0.7982028839968126;0.014893918574606325;0.7983399623986915
93.064415;1.0443797303628202;0.8337894045421798;0.7983338642560028;-1.8786542675636507e-05;-1.799015031269832e-05;1.0447940887134806;10.00011376475411;0.8335034944227059;0.015562088947130683;0.015561731434577425;0.7982020283730894;0.014893918786481934;0.7983388325974754
93.074415;1.0443792487014407;0.8337880132073202;0.7983327641458388;-1.9896968054767824e-05;-1.9053320219342174e-05;1.044794263297514;10.000112427731144;0.8335035744522545;0.015562087892354116;0.015561732806850595;0.7982021724593996;0.014893919071169853;0.7983387045755258
93.084415;1.0443800334227027;0.8337887250767451;0.7983327226715182;-2.013713479853459e-05;-1.928320225085621e-05;1.0447944389919885;10.000111065701981;0.8335036557117517;0.015562086777559648;0.015561734201086442;0.7982023163305134;0.014893919436931025;0.7983385783873731
93.094415;1.0443798769023225;0.8337886711302033;0.7983326803866069;-2.0137149494461966e-05;-1.9283158437778134e-05;1.0447946160359625;10.000109678108979;0.8335037381206384;0.015562085607336242;0.01556173561888288;0.7982014600159328;0.014893919888953612;0.7983374539883065
93.104415;1.0443797333151634;0.833788613349248;0.7983326374371849;-2.0137165395618297e-05;-1.928311595650191e-05;1.0447947945868836;10.000108264590963;0.83350382155898;0.01556208438601733;0.015561737063022236;0.7982016035510126;0.014893920430345303;0.7983373308035836
93.114415;1.0443796031054455;0.8337870967179627;0.7983312000211966;-1.937953688595838e-05;-1.8557636727756084e-05;1.0447949747302392;10.00010682474055;0.833503905744818;0.015562083118610511;0.015561738537768138;0.7982017469832129;0.014893921063456966;0.798337208861986
93.124415;1.0443794867249028;0.833787033563743;0.7983311558352008;-1.9379555027454947e-05;-1.855759722099293e-05;1.044795156550289;10.000105357940331;0.8335039902261958;0.015562081811249209;0.015561740047623044;0.7982008903526817;0.014893921791011355;0.7983360882912072
93.134415;1.0443793846924068;0.8337869690057534;0.7983311108246209;-1.9379574215667872e-05;-1.855755934400841e-05;1.0447963401477638;10.000103864172281;0.8335040744684267;0.01556208047074997;0.015561741595868596;0.7982010336727797;0.014893922616266495;0.7983359687547945
93.144415;1.0443792975966304;0.8337869039696016;0.7983310646870783;-1.9379594401943588e-05;-1.8557523197412225e-05;1.0447965255543727;10.000102344970038;0.8335041579226085;0.015562079103474786;0.01556174318515311;0.7982011769165631;0.014893923541420006;0.7983358504343127
93.154415;1.0443789252369948;0.833785492549065;0.7983299573962767;-2.0490025540427383e-05;-1.9620701229181494e-05;1.04479671263353;10.000100802987983;0.8335042400551885;0.015562077713949685;0.015561744819194742;0.7982003199981097;0.014893924565929487;0.7983347334709455
93.164415;1.0443788696996466;0.833785080300447;0.7983295737823564;-1.938334758370198e-05;-1.8561014201977404e-05;1.044796901079332;10.00009924054877;0.8335043203595072;0.01556207630426607;0.015561746503424956;0.7982004627552055;0.014893925685946826;0.7983346174501667
93.174415;1.0443788304813775;0.8337850192638159;0.7983295224729587;-1.938337048155491e-05;-1.856098393212554e-05;1.0447970905332855;10.00009765847229;0.8335043983803008;0.015562074875303453;0.015561748244308634;0.7982006049683713;0.014893926894037573;0.7983345024726689
93.184415;1.0443788076267622;0.8337849610043107;0.7983294693147631;-1.9383394190524668e-05;-1.856095575239237e-05;1.044797280687853;10.000096055624242;0.8335044737889363;0.015562073428497115;0.01556175004819886;0.7981997463764108;0.014893928179830242;0.7983333886748567
93.194415;1.0443788010088102;0.8337837992864778;0.7983283548427041;-1.973247200605931e-05;-1.8895144858507352e-05;1.0447974712927155;10.000094429192755;0.8335045464513067;0.0155620719660161;0.015561751920259466;0.7981998866708886;0.0148939295316439;0.7983332757571792
93.204415;1.0443788104188525;0.8337837478600322;0.7983282986004118;-1.973249722790912e-05;-1.889512068508639e-05;1.044797662129601;10.000092775511341;0.8335046163952377;0.015562070489614973;0.01556175386432383;0.7982000255443581;0.014893930936896145;0.7983331640427535
93.214415;1.044379789302972;0.8337841126342426;0.7983279069485775;-1.8865973188441644e-05;-1.806536850601414e-05;1.0447978529817075;10.000091090797492;0.8335046836999978;0.015562068999642078;0.015561755884431993;0.7981991627670826;0.014893932381423915;0.7983320539284136
93.224415;1.0443798300278344;0.8337840693527487;0.7983278485703785;-1.886599994209274e-05;-1.806534793014013e-05;1.044798043608816;10.000089371565979;0.8335047484158067;0.015562067495369676;0.015561757986863644;0.7981992981940693;0.014893933849770455;0.7983319453451692
93.234415;1.0443798859848767;0.8337840307167965;0.7983277894814932;-1.8866027564143095e-05;-1.8065328994842502e-05;1.0447982337553798;10.000087614993225;0.8335048105513003;0.015562065976434582;0.015561760180198258;0.798199431711002;0.014893935326675052;0.7983318388019343
93.244415;1.0443796559784695;0.8337826503035011;0.798326670193509;-1.997646274984596e-05;-1.912851994897185e-05;1.0447984231451954;10.000085819068557;0.8335048700829374;0.015562064443879298;0.01556176247214727;0.7981985631849821;0.01489393679887683;0.7983307348419082
93.254415;1.044379741080361;0.833782622220413;0.7983266101854308;-1.9976492117225015e-05;-1.9128504069729174e-05;1.0447986114452479;10.000083982215823;0.83350492700256;0.015562062900203776;0.015561764865675603;0.7981986924431346;0.014893938256303588;0.7983306334833005
93.264415;1.0443798399058717;0.8337825999329288;0.7983265499216164;-1.9976522230788697e-05;-1.912848965155872e-05;1.0447987982280358;10.000082102888774;0.8335049813950165;0.015562061348905393;0.015561767358437954;0.7981988192589323;0.014893939691725038;0.7983305352573414
93.274415;1.0443799517658117;0.8337822345903221;0.7983261553374241;-1.8869851875797278e-05;-1.8068821540218006e-05;1.0447989829534308;10.000080179585776;0.8335050334564118;0.015562059794072013;0.015561769945085539;0.7981979433397741;0.014893941099393706;0.798329440700168
93.284415;1.0443800758304937;0.8337811176948843;0.7983250353650682;-1.9218935446066197e-05;-1.84030237852657e-05;1.044799164994392;10.000078210923647;0.8335050834971979;0.015562058240147055;0.015561772619385706;0.7981980643426815;0.014893942474254018;0.7983293497925369
93.294415;1.0443802112362666;0.8337811136243369;0.7983249753087274;-1.921896741002159e-05;-1.8403013179858897e-05;1.0447993437130139;10.000076195913326;0.8335051319582314;0.015562056691524669;0.015561775375712789;0.7981981819046161;0.014893943812117312;0.7983292629332368
93.304415;1.044380357290192;0.8337811156879716;0.7983249158088167;-1.92190000511915e-05;-1.8403003455248216e-05;1.0447995185622256;10.000074134587576;0.8335051793266833;0.015562055152206374;0.015561778210745945;0.7981972956518184;0.014893945110124823;0.7983281804005725
93.314415;1.0443805135466926;0.8337811239106824;0.7983248572273239;-1.9219033399293405e-05;-1.8402994340373227e-05;1.0447996891218185;10.000072028232914;0.8335052260093377;0.015562053625623438;0.015561781124451522;0.7981974052091525;0.014893946366775573;0.7983281018679961
93.324415;1.0443806797476631;0.8337796825760454;0.7983234060770686;-1.846141852639775e-05;-1.7677544419921945e-05;1.0447998550461335;10.000069879172283;0.833505272300185;0.01556205211418599;0.015561784117983177;0.7981975102419983;0.01489394758162476;0.7983280274722453
93.334415;1.044380554940388;0.8337794630900734;0.7983233504618831;-1.9222804233723525e-05;-1.8406526975157413e-05;1.0448000160226953;10.000067690676925;0.8335053184061255;0.015562050619053061;0.015561787189750828;0.7981976104985321;0.014893948755515016;0.7983279570726587
93.344415;1.0443807405655618;0.8337794900410442;0.7983232968984975;-1.9222839313253592e-05;-1.8406518127430394e-05;1.0448001717155677;10.000065466714549;0.8335053644704407;0.015562049140167166;0.015561790334690209;0.7981967057863223;0.01489394989115396;0.7983268905278305
93.354415;1.0443809356297065;0.8337795233226166;0.7983232456551508;-1.9222874783822074e-05;-1.8406509018680677e-05;1.0448003216646475;10.000063211175737;0.8335054105784993;0.015562047675604537;0.015561793546892539;0.7981967958867829;0.014893950992814434;0.798326827010924
93.364415;1.044382093509916;0.8337792176436359;0.7983221373284242;-1.9812109442393475e-05;-1.8970634336623792e-05;1.0448004652920777;10.000060927231468;0.8335054567524085;0.015562046221155064;0.01556179682124845;0.7981968805000685;0.014893952065022292;0.7983267661440361
93.374415;1.0443823064169608;0.8337792637929697;0.7983220915538914;-1.981214542794502e-05;-1.89706243378587e-05;1.0448006020447134;10.000058617420489;0.8335055029966337;0.015562044771720058;0.015561800152981845;0.7981959592867285;0.014893953111712335;0.7983257075421126
93.384415;1.0443825275686862;0.8337789674803013;0.7983217148053229;-1.870547934667808e-05;-1.791095817880359e-05;1.0448007315211325;10.000056284206039;0.8335055493721347;0.015562043324019215;0.015561803537054456;0.7981960319504194;0.01489395413655178;0.7983256503238055
93.394415;1.0443827564336474;0.8337790269448702;0.79832167577228;-1.870551561476066e-05;-1.7910946727754365e-05;1.0448008535026465;10.000053930284594;0.8335055959815657;0.015562041878984247;0.015561806968815515;0.7981960982685943;0.014893955143377042;0.798325594204552
93.404415;1.0443829924634944;0.8337779865321916;0.7983205806973881;-1.9054603143802458e-05;-1.824514706732675e-05;1.0448009679223942;10.00005155802933;0.8335056428710353;0.01556204044199172;0.015561810445160067;0.7981951580860637;0.014893956136242845;0.7983245390132014
93.414415;1.0443829343583844;0.833777819427636;0.79832054884733;-1.981598868784241e-05;-1.897412255846448e-05;1.0448010748166925;10.000049168725475;0.8335056899708079;0.015562039020325916;0.015561813964557853;0.7981952113196;0.014893957119692327;0.7983244841664663
93.424415;1.0443831832412975;0.8337778988897238;0.7983205204761334;-1.981602571430227e-05;-1.8974108074266098e-05;1.0448011742299887;10.000046762741443;0.8335057371587238;0.0155620376203534;0.015561817525900754;0.7981952579489425;0.01489395809867351;0.798324429695641
93.434415;1.0443834379401482;0.8337776351558889;0.7983201611449149;-1.870936103402339e-05;-1.7914436581015668e-05;1.0448012661085508;10.000044339924553;0.8335057844125996;0.015562036247104434;0.015561821127407779;0.7981942979853079;0.014893959076790305;0.7983233756991233
93.444415;1.0443836981549797;0.8337766189178705;0.798319079320449;-1.9058449218259253e-05;-1.824863138246603e-05;1.0448023503284933;10.000041899296638;0.8335058319165883;0.015562034905538279;0.015561824766123347;0.7981943314442379;0.014893960054386094;0.7983233217558897
93.454415;1.044383963594878;0.833776713796541;0.7983190597080512;-1.9058488137520516e-05;-1.8248613253231425e-05;1.0448024268226022;10.000039439104215;0.833505880038526;0.015562033600761109;0.015561828437860477;0.7981943583327569;0.014893961028680338;0.79832326789356
93.464415;1.044384233931452;0.8337768124251196;0.7983190421668633;-1.9058527842725955e-05;-1.8248594009376686e-05;1.0448024955986157;10.000036958138582;0.8335059292400838;0.015562032336707285;0.015561832137689737;0.7981933786425405;0.01489396199461809;0.7983222140565006
93.474415;1.0443845087758485;0.8337769142093092;0.7983190261742383;-1.9058568358681112e-05;-1.8248573802451607e-05;1.0448025566476133;10.000034457096692;0.8335059800171254;0.0155620311159844;0.015561835860346986;0.798193392344829;0.014893962945161392;0.7983221596416201
93.484415;1.0443847876389336;0.8337759118453847;0.7983179515719948;-1.940765971732518e-05;-1.858276455858299e-05;1.044802609925768;10.000031938513775;0.8335060328752609;0.01556202994160265;0.01556183959983434;0.7981933994073779;0.014893963872334527;0.7983221045642267
93.494415;1.0443850699302362;0.83377566903345;0.7983176029750506;-1.830099974690274e-05;-1.752308726564461e-05;1.0448026554193057;10.000029405650329;0.833506088281936;0.015562028818124825;0.015561843349185872;0.798192399834518;0.014893964768947231;0.7983210486974628
93.504415;1.0443860079002194;0.8337762976812509;0.7983175886512792;-1.9302534052693462e-05;-1.8481971241479773e-05;1.0448026931660814;10.000026861467303;0.8335061466043817;0.01556202775197957;0.01556184710088506;0.7981923937051859;0.01489396562918938;0.7983209913755673
93.514415;1.0443862950832938;0.8337764056759399;0.7983175739541064;-1.9302578222391875e-05;-1.848194954536493e-05;1.0448027232021024;10.00002430831418;0.8335062080918628;0.015562026751888149;0.015561850847261681;0.7981923811779075;0.01489396644774543;0.79832093254714
93.524415;1.0443865837272612;0.8337754069884286;0.7983164987160164;-1.9651672272408578e-05;-1.8816138623195917e-05;1.0448027454884752;10.000021747978893;0.8335062728643005;0.0155620258288616;0.015561854581178255;0.7981923624547326;0.014893967219105776;0.79832087213284
93.534415;1.0443868731868133;0.8337755146458316;0.7983164817775326;-1.9651718424597707e-05;-1.8816117836096743e-05;1.0448027599015557;10.00001918134349;0.8335063408527622;0.01556202499568249;0.015561858297021275;0.7981913377562658;0.014893967938374096;0.7983198103167927
93.544415;1.0443871627920585;0.8337752726182378;0.7983161288785131;-1.8545062192187645e-05;-1.775644165957114e-05;1.0448027663131931;10.000016608257182;0.8335064117637169;0.015562024265908574;0.015561861991138484;0.7981913073523774;0.014893968602408112;0.7983197467668456
93.554415;1.044387451796348;0.8337753788164095;0.7983161081629003;-1.854511013351616e-05;-1.7756422690035474e-05;1.0448027646887352;10.000014028624802;0.833506485112815;0.015562023652756843;0.015561865661645352;0.798191271621442;0.014893969209894333;0.7983196816532311
93.564415;1.0443877393151104;0.8337754841039712;0.7983160852527409;-1.854515875181366e-05;-1.7756404861144427e-05;1.0448027551017187;10.000011444025233;0.8335065602785982;0.015562023168677285;0.015561869307670555;0.7981902310510692;0.014893969761047067;0.7983186151539212
93.574415;1.0443880243290193;0.8337744817606445;0.798315000400166;-1.8894256753745996e-05;-1.809059872300426e-05;1.044802737640608;10.000008858573727;0.833506636578366;0.015562022825206674;0.015561872928298614;0.7981901861512225;0.014893970257834522;0.7983185469574037
93.584415;1.0443883057753223;0.8337745851891792;0.7983149728408894;-1.889430618258324e-05;-1.809058344543951e-05;1.044802712345532;10.000006278693412;0.8335067133621817;0.015562022632548494;0.01556187652213155;0.7981901373935594;0.014893970704209265;0.7983184772848599
93.594415;1.0443882817914807;0.8337744475106352;0.7983149427566076;-1.9655700192353185e-05;-1.881955385974449e-05;1.044802679274592;10.00000371220728;0.833506790052009;0.015562022599228785;0.015561880087771093;0.7981890852217415;0.014893971105647602;0.7983174062882811
93.604415;1.044388552810702;0.8337741999019225;0.7983145757343605;-1.8549046383000944e-05;-1.775988490585896e-05;1.0448026385713556;10.000001167486705;0.8335068660876345;0.015562022732215899;0.015561883624929473;0.7981890300530283;0.014893971468298614;0.798317333478573
93.614415;1.044388816831476;0.8337731935280767;0.7983134802385851;-1.889814347306558e-05;-1.809408346089194e-05;1.0448025904426388;9.999998653170412;0.8335069408512681;0.015562023037086401;0.01556188713551271;0.798188972276788;0.014893971798333192;0.7983172588220152
93.624415;1.044389072631019;0.833773292640525;0.7983134410790137;-1.8898192405888796e-05;-1.8094074099512235e-05;1.0448025351216392;9.999996178083748;0.8335070136892241;0.015562023517722625;0.015561890623828298;0.7981879122468581;0.014893972101831085;0.798316182293403
93.634415;1.044389319021844;0.8337733904463669;0.7983133983118037;-1.8898240801844116e-05;-1.809406635051077e-05;1.0448024728530705;9.999993750925233;0.8335070839991411;0.015562024175888247;0.015561894095776274;0.7981878502282772;0.01489397238516656;0.7983161033992381
93.644415;1.0443905086153324;0.8337742482869653;0.7983133516881237;-1.9138430748987937e-05;-1.8323977094194214e-05;1.044802403873542;9.999991380330993;0.8335071512914931;0.015562025010885851;0.015561897557321755;0.7981877863775955;0.014893972655085677;0.7983160222649474
93.654415;1.044390733116083;0.8337728878060455;0.7983119071542543;-1.8380821014852793e-05;-1.7598525201192225e-05;1.0448023283935652;9.999989075364995;0.8335072152336808;0.015562026019281272;0.015561901012949925;0.7981867208028786;0.014893972918141912;0.7983149391587664
93.664415;1.0443909454935163;0.8337729819647842;0.7983118522302285;-1.8380867039345418e-05;-1.7598522380092047e-05;1.0448022466239761;9.999986845515021;0.8335072756642735;0.015562027195449824;0.015561904465044837;0.7981866536305137;0.014893973180561758;0.7983148540128734
93.674415;1.0443911452201229;0.8337730751623014;0.7983117928168637;-1.83809120603501e-05;-1.7598521182268265e-05;1.0448021588336163;9.999984700311243;0.8335073325692123;0.015562028532939356;0.015561907914228769;0.7981865850236787;0.014893973448616125;0.7983147674910874
93.684415;1.0443910311179416;0.8337729275067333;0.7983117286930917;-1.9142298225827396e-05;-1.8327503154843137e-05;1.0448020653454166;9.999982648837776;0.8335073860246833;0.01556203002525431;0.01556191136002262;0.7981865151606644;0.014893973727705867;0.7983146802673595
93.694415;1.0443912044783177;0.8337719129357716;0.7983106000867702;-1.9491387691767382e-05;-1.8661713305464547e-05;1.0448019664753017;9.999980699234037;0.8335074360982945;0.01556203166533184;0.01556191480138778;0.7981854442242283;0.014893974020307899;0.7983135932976672
93.704415;1.0443913643653537;0.8337720050989859;0.7983105261715788;-1.9491429300506565e-05;-1.8661716765678765e-05;1.0448018625295001;9.999978858719562;0.8335074827946537;0.01556203344413155;0.015561918237171315;0.7981853724022204;0.01489397432573943;0.798313507050352
93.714415;1.044391510766027;0.8337717484969823;0.7983101130031435;-1.838476527005407e-05;-1.760206481919001e-05;1.0448017538660306;9.999977133799955;0.8335075261042414;0.015562035349742409;0.015561921666957992;0.7981852998490491;0.01489397464221456;0.7983134225002531
93.724415;1.044391643762736;0.833771841284259;0.7983100290549936;-1.8384804528525243e-05;-1.7602071291081466e-05;1.0448016409399246;9.999975530262963;0.8335075660638591;0.01556203736778901;0.01556192509174233;0.7981842266718953;0.014893974968289554;0.7983123405375577
93.734415;1.044391763499917;0.8337719344010075;0.798309940350494;-1.8384842709211768e-05;-1.760207926468423e-05;1.0448015243033328;9.999974053182122;0.8335076027231622;0.01556203948194067;0.015561928512705204;0.7981841530088584;0.014893975302681429;0.7983122613964282
93.744415;1.0443918701572747;0.8337709211725454;0.7983087875774614;-1.8733926594357156e-05;-1.7936296922484445e-05;1.0448024045305977;9.999972706912573;0.8335076360731049;0.015562041674469866;0.015561931929404386;0.7981840790876288;0.014893975644075198;0.7983121857277056
93.754415;1.0443919639317294;0.8337710150431974;0.7983086904431377;-1.8733962983874237e-05;-1.7936307791183985e-05;1.0448022821027354;9.999971495151648;0.833507666052486;0.01556204392777699;0.015561935340269971;0.7981830051702365;0.014893975991663571;0.7983111141340474
93.764415;1.044391744223493;0.8337705200600842;0.7983082555107739;-1.8388634205224315e-05;-1.7605642573523215e-05;1.044802157368328;9.999970421113101;0.8335076925834433;0.015562046225521526;0.015561938744320008;0.7981829314648159;0.014893976345489342;0.7983110466598812
93.774415;1.0443918127188223;0.8337706143709478;0.798308151753422;-1.838866919284345e-05;-1.760565613598717e-05;1.0448020305587409;9.99996948739689;0.833507715588658;0.015562048552042688;0.0155619421422612;0.7981828580883152;0.014893976706347815;0.7983109837782587
93.784415;1.0443918686118445;0.8337696017088412;0.7983069858843146;-1.8737749063921866e-05;-1.793987825552816e-05;1.0448019017803307;9.999968695223716;0.8335077350435847;0.015562050891826572;0.01556194553698484;0.7981817850643365;0.014893977075844304;0.7983099258097087
93.794415;1.0443928654942272;0.833770456391238;0.7983068778395993;-1.8977921612651915e-05;-1.81698081929084e-05;1.044801771040213;9.999968043854532;0.8335077510034284;0.015562053230819203;0.015561948932491389;0.7981817123652907;0.014893977456089232;0.7983098724338104
93.804415;1.04439289594248;0.8337705486726759;0.7983067686318758;-1.8977954656743683e-05;-1.8169825764470964e-05;1.0448016383242775;9.999967531115734;0.8335077635505111;0.015562055557804747;0.015561952331545016;0.7981816399866661;0.014893977848374745;0.7983098238110369
93.814415;1.0443929137279566;0.8337706395995867;0.7983066589626173;-1.8977987117467347e-05;-1.8169844696788534e-05;1.0448015036201608;9.99996715432298;0.8335077727471913;0.015562057864262733;0.01556195573449918;0.7981805679519584;0.014893978251659423;0.7983087801036785
93.824415;1.0443929189714962;0.8337692731222547;0.7983051556853075;-1.8220359005402502e-05;-1.744441457841607e-05;1.0448013668697145;9.999966910566213;0.8335077786343188;0.015562060144260528;0.015561959140503057;0.7981804962430737;0.014893978662449268;0.798308740986413
93.834415;1.0443929117696462;0.833769360409373;0.7983050471631737;-1.8220390324453797e-05;-1.7444436085407342e-05;1.0448012279737777;9.999966796390428;0.8335077812498265;0.015562062394980557;0.015561962549906938;0.7981804247466099;0.014893979075899464;0.7983087066875996
93.844415;1.0443928922314105;0.8337694453783152;0.7983049400137352;-1.8220421070363555e-05;-1.74444587460955e-05;1.04480108688683;9.99996680751232;0.8335077806565226;0.015562064616652712;0.015561965965492692;0.7981803532480625;0.01489397948676474;0.7983086772220277
93.854415;1.044392559739127;0.8337692876203546;0.7983048345920926;-1.8981788989992548e-05;-1.81734595032411e-05;1.044800943733092;9.999966938896172;0.8335077769604914;0.015562066811661996;0.015561969392343342;0.7981792814693704;0.014893979890513444;0.7983076526755577
93.864415;1.044392516093897;0.8337682605309187;0.7983036716353655;-1.9330862922445423e-05;-1.8507690166192765e-05;1.0448007988749202;9.999967184780843;0.8335077702968762;0.015562068983628635;0.01556197283729988;0.7981792091303395;0.014893980284504066;0.7983076325067093
93.874415;1.0443924608172592;0.8337683373109723;0.7983035708247461;-1.933089172726684e-05;-1.85077157592678e-05;1.0448006528390514;9.99996753845297;0.8335077608150369;0.015562071136466762;0.015561976307263211;0.7981791359745429;0.014893980667488486;0.7983076166367189
93.884415;1.0443923943228806;0.8337680622554928;0.7983031386439632;-1.8224214318249725e-05;-1.7448084587957156e-05;1.0448005061382308;9.999967991999622;0.8335077487187224;0.015562073273133565;0.015561979807210302;0.798178061717576;0.01489398103766277;0.7983066049909215
93.894415;1.0443923170855045;0.8337681335973852;0.7983030437524997;-1.8224241888650644e-05;-1.7448111856248605e-05;1.04480035919823;9.999968536394805;0.8335077343093003;0.015562075394878704;0.015561983339797737;0.7981779859696714;0.014893981391951616;0.7983065970051716
93.904415;1.0443922295634545;0.833768202415817;0.7983029520774151;-1.8224269001574302e-05;-1.74481398919732e-05;1.044800212411732;9.999969162664147;0.8335077179553005;0.01556207750100979;0.015561986905812054;0.7981779082239712;0.014893981727217497;0.7983065926428378
93.914415;1.0443921321982774;0.8337671619750614;0.7983018040144277;-1.8573340239923675e-05;-1.7782374573855884e-05;1.0448000661668684;9.999969863442674;0.8335077000369135;0.015562079589032924;0.015561990504392019;0.7981768279197994;0.014893982041407525;0.7983055918424052
93.924415;1.0443920254254246;0.8337672254682559;0.7983017188676962;-1.857336686538688e-05;-1.7782403832140593e-05;1.0447999208417154;9.999970633147583;0.8335076809199815;0.015562081656139237;0.015561994133325308;0.7981767445333542;0.014893982334468692;0.7983055940037705
93.934415;1.0443928633374957;0.8337676981360255;0.7983013026771364;-1.7706823463333992e-05;-1.6952687390029327e-05;1.0447997768281323;9.999971467385148;0.8335076609262835;0.015562083700167335;0.015561997789754109;0.7981766576362801;0.014893982609245088;0.7983055990754022
93.944415;1.04439243815233;0.8337675148821116;0.7983012236619306;-1.846818569742355e-05;-1.768169168278347e-05;1.0447996345724204;9.999972362712848;0.8335076402990113;0.015562085717893664;0.015562001470956592;0.7981755668739405;0.014893982870598227;0.7983046070854564
93.954415;1.0443923055310635;0.8337664612118904;0.7983000876868751;-1.881725587081699e-05;-1.8015926578950356e-05;1.044799494601465;9.999973316129825;0.8335076192038877;0.015562087703491777;0.015562005174417064;0.798175471924029;0.01489398312312339;0.7983046176299544
93.964415;1.044392165074445;0.8337665100929511;0.798300013678266;-1.8817282941351405e-05;-1.8015956908792916e-05;1.044799357511939;9.999974324527338;0.8335075977601976;0.015562089649371514;0.015562008897167709;0.7981753725014297;0.014893983369636528;0.7983046308877814
