time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.974415;1.0443920171997585;0.8337665545308776;0.7982999416362988;-1.881731030382437e-05;-1.801598727509805e-05;1.0447992239020076;9.999975384453576;0.8335075760908297;0.015562091547190805;0.015562012635561444;0.798175268368141;0.014893983611053575;0.7983046468999722
93.984415;1.044391862495299;0.8337665942384617;0.7982998713203425;-1.881733801344861e-05;-1.8016017586037202e-05;1.0447990942866605;9.999976491785038;0.8335075543928159;0.015562093387237923;0.01556201638589744;0.7981741593422981;0.014893983847526014;0.7983036658824427
93.994415;1.0443917017493585;0.8337651732037072;0.7982984087376507;-1.8059702778194788e-05;-1.7290594446370663e-05;1.0447989690649317;9.999977642087641;0.8335075329858046;0.015562095157629442;0.01556202014533257;0.7981740453375801;0.014893984080000821;0.7983036875188841
94.004415;1.0443915358657514;0.8337652027706163;0.7982983416279793;-1.805973127118035e-05;-1.7290624434457696e-05;1.044798848550896;9.999978831767187;0.8335075122700614;0.015562096845473314;0.015562023912506918;0.7981739263968844;0.01489398431102371;0.7983037120407845
94.014415;1.0443913658306263;0.8337652271502006;0.7982982763442488;-1.8059760122447652e-05;-1.7290654151348126e-05;1.044798733058654;9.999980058676435;0.8335074926143564;0.015562098439604644;0.015562027686921668;0.7981728026825413;0.014893984544662835;0.7983027396763678
94.024415;1.0443911926758278;0.8337652463058745;0.7982982132987712;-1.805978927115364e-05;-1.7290683515398976e-05;1.0447986229913402;9.999981321912468;0.8335074742910645;0.015562099932551268;0.01556203146755926;0.798172674449392;0.014893984785494942;0.7983027700366518
94.034415;1.0443907165799808;0.8337650199824036;0.7982981529438451;-1.882115199071707e-05;-1.801968494157702e-05;1.0447985188777928;9.999982621514864;0.8335074574996273;0.01556210132039733;0.015562035252403699;0.7981725420107142;0.014893985037387703;0.7983028031332903
94.044415;1.0443905399168756;0.8337639215661566;0.7982970359901733;-1.917022379557501e-05;-1.8353917095738217e-05;1.04479842139496;9.999983957991045;0.8335074424196541;0.01556210260210082;0.015562039038322227;0.7981714056837166;0.014893985303770108;0.7983018388999595
94.054415;1.0443903625429116;0.8337635751193879;0.7982966476959527;-1.8063546893235552e-05;-1.7294286596674968e-05;1.0447983313559155;9.999985331212859;0.8335074292452498;0.015562103779698086;0.015562042820398482;0.7981712657645629;0.01489398558903786;0.7983018767217653
94.064415;1.0443901849727322;0.8337635718752543;0.7982965968911327;-1.806357684014105e-05;-1.7294313763902563e-05;1.044799249569443;9.999986739565447;0.8335074181933136;0.015562104857764244;0.015562046591781826;0.7981711225400998;0.014893985899966268;0.7983019165105455
94.074415;1.0443900076805261;0.8337635626990034;0.7982965494280578;-1.8063606982131132e-05;-1.7294340260261435e-05;1.0447991766661422;9.999988179895789;0.8335074095062098;0.015562105841384047;0.015562050344425005;0.7981709762873259;0.014893986246423437;0.7983019580042675
94.084415;1.0443907848689875;0.8337632021665343;0.7982954456612746;-1.865281291886831e-05;-1.785847832925459e-05;1.0447991130740728;9.999989647334264;0.8335074034360934;0.01556210673459811;0.015562054069715427;0.7981698272939464;0.01489398664029465;0.7983010011177626
94.094415;1.0443906096852287;0.8337631809981001;0.7982954049223956;-1.8652843606364893e-05;-1.785850364965386e-05;1.0447990591308263;9.999991135156694;0.8335074001915533;0.01556210754076186;0.015562057759557551;0.7981696758892393;0.01489398709361;0.798301045304095
94.104415;1.044390436281139;0.8337628048056802;0.7982950333625081;-1.7546166859267744e-05;-1.6798870109276006e-05;1.0447990152072952;9.99999263559307;0.8335073998769753;0.01556210826385604;0.015562061407901038;0.7981695224011209;0.014893987617787577;0.7983010906556857
94.114415;1.0443902649771877;0.833762771825578;0.7982949993665399;-1.7546198207003308e-05;-1.6798894664357112e-05;1.044798981780922;9.99999414099697;0.8335074024570012;0.015562108908687726;0.01556206501001921;0.7981683670779125;0.014893988223605083;0.798300137351657
94.124415;1.0443897952141084;0.8337613864233616;0.7982939089440559;-1.8656602022494582e-05;-1.786209120945232e-05;1.0447989594200155;9.999995644662707;0.8335074077700367;0.015562109479763326;0.015562068560067996;0.7981682100626792;0.014893988920649208;0.7983001850475236
94.134415;1.0443896287611025;0.8337613425590178;0.7982938812638817;-1.8656633779140292e-05;-1.786211536497642e-05;1.0447989486762927;9.99999714119604;0.8335074155983577;0.015562109980118713;0.015562072050683783;0.7981680514208516;0.014893989716588911;0.7983002338727279
94.144415;1.044389464961033;0.8337612936911616;0.7982938564412565;-1.8656665632289595e-05;-1.7862139426009993e-05;1.044798950008261;9.999998625854476;0.8335074257557923;0.015562110411038464;0.015562075474514124;0.7981668912011258;0.014893990617291231;0.7982992839276637
94.154415;1.0443893036970715;0.8337612401722704;0.7982938342461953;-1.865669755263305e-05;-1.7862163476649328e-05;1.0447989638111128;10.000000093668776;0.8335074381370458;0.015562110772866079;0.01556207882560361;0.7981667294894543;0.014893991626958763;0.7982993348046178
94.164415;1.0443891446256948;0.8337608334174448;0.7982934802703217;-1.755002179007602e-05;-1.6802528867891354e-05;1.0447989904508754;10.000001539944813;0.8335074527047606;0.015562111065865178;0.015562082100530974;0.7981665664117469;0.014893992747490122;0.7982993866455628
94.174415;1.0443889874001007;0.8337596654041162;0.7982924031490019;-1.7899095095662142e-05;-1.713675555085973e-05;1.0447990302442316;10.000002961200856;0.833507469431744;0.015562111290285502;0.01556208529901596;0.7981664021273093;0.014893993978008082;0.7982994394134374
94.184415;1.0443888317566938;0.8337596012444531;0.7982923879915989;-1.7899127587933873e-05;-1.713677988383092e-05;1.0447990834523586;10.000004355415241;0.8335074882599551;0.015562111446041535;0.01556208842343846;0.7981652368523235;0.01489399531534756;0.7982984932164233
94.194415;1.0443886773830693;0.833759535007163;0.7982923752012882;-1.789916050246758e-05;-1.713680434000146e-05;1.0447991503094594;10.000005721707842;0.8335075091455105;0.015562111532371616;0.015562091477674435;0.7981650708818712;0.014893996755190876;0.7982985476231774
94.204415;1.0443885238698316;0.8337594673957391;0.7982923648563506;-1.7899193949607604e-05;-1.7136828995356448e-05;1.0447992310149095;10.000007059110185;0.8335075321372963;0.015562111547924987;0.015562094465689609;0.7981649045816515;0.014893998292481113;0.798298602723052
94.214415;1.0443883708329293;0.8337582922644228;0.7982912973145072;-1.8248269129253766e-05;-1.7471056438308484e-05;1.044799325692171;10.000008365650892;0.8335075573514052;0.015562111491537684;0.015562097390272766;0.7981637383599881;0.014893999921129088;0.7982976586188187
94.224415;1.0443879172339767;0.8337576342629941;0.7982909575804708;-1.7902923887158982e-05;-1.7140389841643733e-05;1.0447994343884632;10.000009639143697;0.8335075848463132;0.015562111362894359;0.015562100252689478;0.7981635726551131;0.014894001634919692;0.7982977149171142
94.234415;1.0443887181905542;0.8337583266579577;0.7982909542524093;-1.814308939045854e-05;-1.7370321549487308e-05;1.0447995570918265;10.000010877806481;0.8335076145172717;0.015562111162614384;0.015562103053484209;0.7981634079093053;0.01489400342931366;0.7982977717479111
94.244415;1.0443885654408926;0.833758257900305;0.7982909529364809;-1.814312569126613e-05;-1.737034832604886e-05;1.0447996937298447;10.000012079491324;0.8335076460478912;0.015562110892046599;0.015562105793725649;0.798162244484503;0.014894005301852331;0.7982968291770688
94.254415;1.0443884125515868;0.8337570828820327;0.7982898937818503;-1.849220282897413e-05;-1.7704577087370978e-05;1.0447998441645039;10.000013240938513;0.8335076789146374;0.01556211055261396;0.01556210847564059;0.7981620826275851;0.014894007250772723;0.798296886654279
94.264415;1.0443882592965334;0.8337570152749832;0.7982898958925113;-1.8492240822902156e-05;-1.7704605513274133e-05;1.0448000081765096;10.00001435794822;0.8335077124453105;0.015562110145048276;0.015562111101752733;0.7981619225639103;0.014894009273070063;0.7982969441061646
94.274415;1.0443881053265418;0.8337569485741773;0.7982898993773198;-1.849227967672195e-05;-1.770463481828004e-05;1.0448001854652231;10.000015426194333;0.8335077459101002;0.01556210966946069;0.015562113673319708;0.7981617645849938;0.014894011363165894;0.7982970012702302
94.284415;1.0443879502098656;0.8337565338633304;0.7982895697701996;-1.7385610479686206e-05;-1.6645005887598342e-05;1.0448003757044793;10.000016441687027;0.8335077786206089;0.015562109125757041;0.01556211618998957;0.798160609049287;0.014894013513540806;0.7982960579880197
94.294415;1.0443877934992132;0.8337564692676045;0.7982895751066662;-1.7385650946322473e-05;-1.6645036991909306e-05;1.0448005785873988;10.000017400326758;0.8335078099776144;0.015562108513456309;0.015562118650565239;0.7981604563480296;0.014894015717149184;0.7982961134835627
94.304415;1.0443876348139907;0.833755299027064;0.7982885210711055;-1.7734732089994834e-05;-1.6979270220598804e-05;1.0448007937748758;10.000018297521983;0.833507839435488;0.015562107831442634;0.015562121053186538;0.798160306840824;0.014894017969134997;0.7982961674658515
94.314415;1.0443871731545882;0.8337549964040011;0.7982885265053311;-1.8496099352597937e-05;-1.7708267502807036e-05;1.0448010208276102;10.000019128614277;0.8335078664748061;0.015562107078523643;0.01556212339509259;0.7981591607655151;0.014894020266462065;0.7982952196560641
94.324415;1.0443870100711459;0.8337549349661711;0.7982885313150696;-1.8496141496570422e-05;-1.77083015485485e-05;1.0448012592253781;10.000019889602724;0.8335078906485652;0.015562106254633596;0.01556212567337151;0.7981590181932187;0.014894022606410469;0.7982952692912032
94.334415;1.0443868449756486;0.8337548746829213;0.7982885349858303;-1.849618393091966e-05;-1.7708336615687456e-05;1.0448015084329931;10.000020577517098;0.8335079116119163;0.015562105361419843;0.015562127886218672;0.7981588790753535;0.014894024985515533;0.7982953161640535
94.344415;1.0443866782552882;0.8337533599619968;0.7982871431907773;-1.7738556497268987e-05;-1.698291347661962e-05;1.0448017679226658;10.000021190367521;0.8335079290883676;0.01556210440132362;0.015562130033199931;0.7981577433450816;0.014894027399721217;0.7982943600355622
94.354415;1.0443865104328034;0.8337533024563647;0.7982871432884798;-1.7738599048976296e-05;-1.6982950556529872e-05;1.0448020371086055;10.000021726848386;0.8335079428504186;0.015562103376259169;0.015562132114811814;0.7981576109960199;0.014894029844813547;0.7982944000962995
94.364415;1.0443863420275192;0.8337532465148955;0.7982871411745488;-1.773864146332075e-05;-1.698298864465146e-05;1.0448023152604142;10.000022185816407;0.8335079527182424;0.015562102287356524;0.015562134132529269;0.7981574821059414;0.014894032316046144;0.7982944361044193
94.374415;1.044386173436158;0.8337531921119933;0.7982871366728069;-1.7738683631580885e-05;-1.698302776448134e-05;1.0448026014915055;10.00002256572776;0.8335079585402109;0.015562101135725065;0.015562136089375884;0.7981573568276175;0.01489403480764977;0.7982944677460616
94.384415;1.0443869586052192;0.8337539003793959;0.7982871296112762;-1.7978853219116185e-05;-1.7212971481005437e-05;1.0448028948298262;10.00002286437827;0.8335079601867967;0.015562099923585293;0.015562137990398918;0.7981562353697074;0.014894037312963926;0.7982934949377601
94.394415;1.04438679028723;0.8337523925711631;0.7982857259742266;-1.7221223444492912e-05;-1.648755318960229e-05;1.0448041943288442;10.000023079109505;0.8335079575336882;0.015562098655100273;0.015562139842248897;0.7981561179916634;0.014894039825104363;0.7982935171223853
94.404415;1.044386321453156;0.8337521009562392;0.7982857133223212;-1.79825875539701e-05;-1.721655721367092e-05;1.0448044991004708;10.000023207370221;0.833507950390137;0.015562097336460015;0.015562141651618821;0.7981560049900194;0.01489404233829642;0.7982935344164959
94.414415;1.0443861536526715;0.8337520496208228;0.7982856977171362;-1.7982627738165124e-05;-1.7216600895837773e-05;1.0448048082081174;10.000023246886467;0.8335079384634073;0.015562095975537472;0.015562143423680048;0.7981548966340366;0.014894044848906633;0.7982925471762431
94.424415;1.0443859860115394;0.8337519980655654;0.7982856790504806;-1.7982667358440877e-05;-1.7216645792874565e-05;1.0448051206100464;10.00002319502613;0.8335079214253919;0.015562094581330925;0.015562145161269697;0.7981547931405247;0.0148940473547206;0.7982925554329576
94.434415;1.0443858183307098;0.8337508392385977;0.7982845976141357;-1.833174427183007e-05;-1.755089091460785e-05;1.0448054352692293;10.000023048596672;0.8335078989972102;0.015562093163061001;0.015562146864251211;0.7981546947219621;0.014894049853282887;0.7982925598249394
94.444415;1.0443856503644018;0.833750786218533;0.798284572762206;-1.833178303566668e-05;-1.7550938442948628e-05;1.0448057512492952;10.000022804974893;0.8335078709994008;0.01556209172931521;0.015562148529212219;0.7981536015705385;0.014894052340904637;0.7982915609863285
94.454415;1.0443854819442346;0.8337503829129884;0.7982842107454048;-1.7225111541842964e-05;-1.649132751941969e-05;1.0448060676742499;10.000022463616036;0.8335078373655493;0.015562090287492988;0.015562150150641697;0.7981535137753732;0.01489405481271144;0.79829155898
94.464415;1.0443853130942613;0.8337503271003551;0.7982841801180425;-1.722514987048408e-05;-1.6491377805217844e-05;1.044806383646247;10.000022027005965;0.8335077981059841;0.01556208884312476;0.015562151723049379;0.7981534312969465;0.014894057263344872;0.798291554347779
94.474415;1.0443851440767915;0.8337491628175611;0.7982830872163476;-1.7574225843188445e-05;-1.6825628394515723e-05;1.0448066982318616;10.000021500552771;0.8335077532722313;0.015562087398880927;0.015562153242349351;0.798153354005957;0.014894059687418072;0.7982915474402921
94.484415;1.044384975361757;0.833749103283566;0.7982830515808474;-1.7574263940821498e-05;-1.682568138908203e-05;1.0448070105267426;10.000020890976886;0.8335077029732684;0.015562085953959012;0.015562154706355816;0.7981522817179951;0.01489406207995241;0.7982905387811774
94.494415;1.0443845068153335;0.833748801406277;0.7982830137759819;-1.833562308714006e-05;-1.755469540440239e-05;1.0448073197401955;10.000020204377295;0.8335076474103007;0.015562084504643397;0.015562156115484931;0.7981522142011515;0.014894064438139575;0.7982905284043939
94.504415;1.044384340781962;0.8337487371527909;0.7982829741288022;-1.8335661066500185e-05;-1.7554750943107026e-05;1.0448076252599052;10.000019445925922;0.8335075868783035;0.015562083045369829;0.015562157474109604;0.7981521511765984;0.014894066763155338;0.7982905169268216
94.514415;1.044384177291486;0.8337483210820384;0.7982825988046985;-1.7228988941843077e-05;-1.649514747738443e-05;1.0448079266702175;10.00001862060646;0.8335075217339454;0.015562081569203308;0.01556215879102498;0.7981510923322054;0.014894069059507397;0.7982895049863337
94.524415;1.0443840170460288;0.8337471442825205;0.7982814969683495;-1.7578063269746992e-05;-1.682940317532731e-05;1.0448082236888376;10.000017732962883;0.833507452362861;0.0155620800682424;0.015562160077626015;0.7981510373472567;0.014894071332262615;0.7982894926298819
94.534415;1.0443848142852346;0.833747832222838;0.7982814542022314;-1.7818225009945983e-05;-1.705936222297472e-05;1.0448085160758445;10.000016786292804;0.8335073791681751;0.015562078533938662;0.01556216134523416;0.7981509858832087;0.014894073584492417;0.7982894802778093
94.544415;1.044384661985697;0.8337477554245704;0.798281411398519;-1.7818261771033812e-05;-1.7059421652324537e-05;1.0448088035752725;10.000015783167607;0.8335073025919371;0.015562076956746529;0.015562162603847943;0.7981509375277055;0.014894075816824842;0.7982894680123938
94.554415;1.0443845140789587;0.8337476752378804;0.7982813691300222;-1.781829781465445e-05;-1.7059481648761392e-05;1.0448090858582868;10.000014726757186;0.8335072231216714;0.015562075326532794;0.015562163862005889;0.7981498917946649;0.014894078028639927;0.7982884559935192
94.564415;1.0443843707923202;0.8337464851929652;0.7982802682150607;-1.8167369626749517e-05;-1.7393739638234768e-05;1.0448093624539385;10.000013621324474;0.8335071412490483;0.015562073633918457;0.015562165126287992;0.7981498482063337;0.014894080219072842;0.798288443842875
94.574415;1.0443842323477963;0.8337460501405606;0.7982798941033283;-1.7060692609881648e-05;-1.6334139770437266e-05;1.044809632777273;10.000012471668043;0.8335070574461335;0.015562071870530757;0.015562166400594274;0.7981498063424528;0.01489408238768806;0.7982884316992115
94.584415;1.044384098878444;0.8337459620211134;0.7982798557722477;-1.7060725530690647e-05;-1.633419993757203e-05;1.044809896271968;10.000011282531908;0.8335069722375716;0.015562070028210069;0.01556216768616151;0.7981487658357291;0.01489408453516914;0.7982874196573584
94.594415;1.04438366961587;0.833745632214226;0.7982798192519904;-1.782207606918633e-05;-1.7063216676994742e-05;1.0448101524859383;10.00001005892765;0.8335068863058713;0.01556206809831739;0.015562168982020308;0.7981487264245749;0.014894086663360985;0.7982874072499114
94.604415;1.0443835460246615;0.8337455414511524;0.7982797848518571;-1.78221063714033e-05;-1.706327585321035e-05;1.0448104010229662;10.000008806757945;0.833506800499516;0.015562066071747127;0.01556217028594838;0.798148688045318;0.014894088774600408;0.7982873945672556
94.614415;1.0443834272207684;0.8337443434037157;0.7982786932019413;-1.8171170815489367e-05;-1.7397531012416702e-05;1.0448106415345215;10.000007532205258;0.8335067157340504;0.01556206394015507;0.015562171596083405;0.7981486508462056;0.014894090871393326;0.7982873816348163
94.624415;1.0443833131380293;0.8337442520414245;0.7982786639693229;-1.8171198227813625e-05;-1.739758863565698e-05;1.0448108737720943;10.000006240182543;0.8335066328730918;0.01556206169754302;0.015562172912249502;0.7981476151227193;0.014894092956607598;0.7982863687610843
94.634415;1.0443832036858427;0.8337438121778543;0.7982783037142147;-1.7064513004275434e-05;-1.6337984788217698e-05;1.0448110975768095;10.000004933617769;0.8335065526713058;0.015562059341667699;0.015562174236474451;0.7981475812281122;0.014894095033512003;0.7982863557835995
94.644415;1.044383098708013;0.8337437224723405;0.7982782812925021;-1.7064537336636653e-05;-1.6338040439302662e-05;1.044811312828343;10.000003614067726;0.8335064757949595;0.015562056875526966;0.01556217557232761;0.7981475495190967;0.014894097105837842;0.7982863430714056
94.654415;1.0443829980366177;0.8337425278367162;0.7982772033010092;-1.7413595649739545e-05;-1.6672291617764634e-05;1.044811519413061;10.000002282630707;0.8335064028484899;0.015562054306898852;0.015562176922891914;0.7981465204007651;0.014894099177915343;0.7982853310139846
94.664415;1.0443829015151007;0.833742442400258;0.7982771895046294;-1.741361682511036e-05;-1.6672344796767878e-05;1.044811717200524;10.000000940385766;0.8335063343639056;0.015562051645050276;0.015562178289447687;0.7981464943924428;0.014894101254510525;0.7982853195388766
94.674415;1.0443828089791616;0.833742360129057;0.7982771806958163;-1.7413636431983327e-05;-1.6672396609324635e-05;1.0448119060481;9.999999588461316;0.8335062707766154;0.015562048897919626;0.015562179672939607;0.798146472088785;0.01489410334066441;0.7982853091591054
94.684415;1.044382419465319;0.833742041502937;0.7982771773186493;-1.817497117123877e-05;-1.74014022155783e-05;1.0448120858194088;9.999998228110101;0.8335062123907224;0.0155620460718494;0.015562181076080343;0.798145454077617;0.014894105441940622;0.7982843003803249
94.694415;1.044383288042213;0.8337423795940339;0.7982768456547754;-1.7308397750610562e-05;-1.657168809489694e-05;1.0448122563740156;9.99999686093726;0.8335061593527509;0.015562043172012187;0.015562182503139036;0.7981454409199222;0.014894107564650788;0.7982842931004662
94.704415;1.0443832064932594;0.8337412035204642;0.7982757948505208;-1.7657447308249872e-05;-1.6905931539287173e-05;1.0448124175506988;9.999995489005578;0.8335061116909422;0.01556204020197617;0.015562183958495217;0.7981454331410908;0.014894109715599693;0.7982842876315863
94.714415;1.0443831286804663;0.8337411394563146;0.7982758104040398;-1.7657460948237862e-05;-1.6905978577249298e-05;1.044812569149426;9.999994114778644;0.8335060694048024;0.01556203716347778;0.015562185445713781;0.7981454311739355;0.014894111901512689;0.7982842840423179
94.724415;1.0443830548918396;0.8337410810870657;0.7982758329720826;-1.765747306063017e-05;-1.6906024831413866e-05;1.0448137109054623;9.999992741195388;0.8335060325457216;0.015562034057062225;0.015562186967323931;0.7981444353190854;0.014894114128279136;0.7982832825957382
94.734415;1.0443829853550506;0.8337410287864083;0.7982758628105008;-1.765748354257508e-05;-1.6906070529356837e-05;1.044813842534627;9.999991371769491;0.8335060012381554;0.015562030882228793;0.015562188525593617;0.7981444457767222;0.014894116400436974;0.798283283104591
94.744415;1.0443829201856951;0.8337409829538427;0.7982759001404652;-1.7657492270114914e-05;-1.690611592900094e-05;1.0448139638609069;9.999990010459591;0.8335059756143681;0.015562027636882915;0.01556219012331196;0.7981444627072196;0.01489411872105916;0.7982832859498654
94.754415;1.044382859501625;0.8337394882977359;0.7982745513060441;-1.6899821373712377e-05;-1.6180695785886176e-05;1.0448140748618995;9.999988661454433;0.8335059557643553;0.015562024318102888;0.01556219176310011;0.798143486266821;0.014894121092016863;0.7982822915412204
94.764415;1.0443828035593448;0.8337394568580176;0.7982746041728062;-1.6899826392809762e-05;-1.6180741386290586e-05;1.0448141755977198;9.99998732925521;0.8335059417792231;0.015562020924566234;0.01556219344592822;0.7981435166123981;0.01489412351525622;0.7982822997883458
94.774415;1.044382752797181;0.8337394334884529;0.7982746649739613;-1.6899829616075617e-05;-1.618078745451339e-05;1.0448142661984272;9.999986018724355;0.8335059337954329;0.015562017458255422;0.015562195170673893;0.7981435539029249;0.01489412599422989;0.7982823111164079
94.784415;1.044382407004127;0.8337391786104507;0.7982747337380913;-1.7661145618773156e-05;-1.6909786614587683e-05;1.0448143469369084;9.999984734376;0.8335059319613517;0.01556201392396693;0.015562196935633167;0.798143598299753;0.01489412853356205;0.7982823257648339
94.794415;1.0443823683184443;0.8337380661846179;0.7982737508377138;-1.8010179010363467e-05;-1.72440286012903e-05;1.0448144182436956;9.999983479286044;0.8335059363502116;0.015562010327522925;0.01556219874027617;0.7981426499710729;0.014894131137078086;0.798281344164821
94.804415;1.044382336465451;0.8337380698813802;0.7982738355477533;-1.801017772017273e-05;-1.724407703158628e-05;1.0448144806070638;9.999982254651778;0.8335059468896201;0.015562006674026957;0.015562200585381113;0.7981427091098167;0.01489413380611766;0.7982813662518152
94.814415;1.0443823117341011;0.8337377342872316;0.7982735939811546;-1.690346296179029e-05;-1.618446518045461e-05;1.0448145344322137;9.999981060421707;0.8335059633627163;0.015562002966697372;0.015562202472569005;0.7981427759202866;0.014894136539476601;0.7982813924949708
94.824415;1.0443822941472398;0.8337377577569263;0.7982736944859699;-1.6903459239878175e-05;-1.618451555784483e-05;1.0448145799487245;9.999979896173159;0.8335059854733082;0.015561999206383008;0.01556220440401596;0.7981418505887387;0.014894139334260034;0.7982804233698
94.834415;1.0443822836261383;0.8337377915095773;0.798273802721397;-1.6903454376706617e-05;-1.618456691266737e-05;1.044814617190464;9.999978761028334;0.8335060129022437;0.015561995391809972;0.015562206381943196;0.7981419332936301;0.014894142186246283;0.798280458804924
94.844415;1.0443832339278902;0.8337374903915505;0.798272858722062;-1.7492600640216903e-05;-1.6748708872294224e-05;1.0448146460529877;9.999977653054037;0.8335060452858559;0.015561991520578808;0.015562208408240028;0.7981420242164802;0.014894145089899388;0.7982804991563419
94.854415;1.044383237940791;0.83373754546524;0.798272981430861;-1.7492593642545404e-05;-1.674876230473767e-05;1.0448146664046716;9.999976569275143;0.8335060821619557;0.015561987590523609;0.015562210484617353;0.7981421235372357;0.014894148038625219;0.7982805444520412
94.864415;1.044383249790475;0.833737611624462;0.7982731107873047;-1.7492585677807628e-05;-1.6748816874755894e-05;1.044814678129689;9.99997550597356;0.8335061229722628;0.015561983600927429;0.01556221261339229;0.7981412314379175;0.014894151025145335;0.798279594723739
94.874415;1.0443829691345194;0.8337370999908027;0.7982729122227505;-1.7147175706718293e-05;-1.6418160952758385e-05;1.0448146810382704;9.999974458813002;0.8335061671276578;0.015561979553457261;0.015562214798015792;0.7981413480647916;0.014894154042062296;0.7982796493750383
94.884415;1.0443829977745622;0.8337360823003761;0.7982719941399652;-1.7496198208998903e-05;-1.6752410940470344e-05;1.044814674776417;9.999973423180442;0.8335062140768381;0.01556197545158034;0.015562217041812609;0.7981414734577277;0.014894157082865357;0.7982797083372452
94.894415;1.0443830349770657;0.8337361828387772;0.7982721412115983;-1.7496187594599705e-05;-1.6752468744715838e-05;1.0448146588484188;9.999972394516393;0.8335062633260082;0.015561971297588531;0.01556221934578477;0.7981406075309841;0.014894160142801425;0.7982787716065519
94.904415;1.0443830806693475;0.8337362948481462;0.7982722931663457;-1.749617598415299e-05;-1.6752527481432416e-05;1.0448146326602452;9.999971368295219;0.8335063144644057;0.01556196709020807;0.015562221707867297;0.7981407500852689;0.014894163218296461;0.7982788387482409
94.914415;1.0443831347138088;0.8337364182898135;0.7982724492431472;-1.7496163250835267e-05;-1.6752587085177932e-05;1.0448145955319459;9.99997034026529;0.83350636725249;0.01556196282602647;0.015562224123687698;0.7981409007886331;0.01489416630517954;0.7982789099634553
94.924415;1.0443831968614834;0.8337365531369915;0.7982726085968616;-1.7496149286655784e-05;-1.6752647498763152e-05;1.044814546808139;9.999969306938889;0.833506421679511;0.01556195850281826;0.015562226587434752;0.7981410591743725;0.014894169397656693;0.7982789853507893
94.934415;1.0443832666989186;0.83373524359062;0.7982713764869886;-1.6738452917484013e-05;-1.6027240194675175e-05;1.0448144860443824;9.999968265623213;0.8335064779162367;0.015561954120655853;0.015562229092387327;0.7981402247334477;0.01489417248857605;0.7982780651455149
94.944415;1.044383343678221;0.8337354009950161;0.798271539721672;-1.6738436353013287e-05;-1.6027301989487183e-05;1.044814413066236;9.999967214334227;0.8335065362016755;0.015561949680937322;0.015562231630944475;0.7981403970244083;0.014894175570146256;0.7982781489228076
94.954415;1.044383427235549;0.833735569319112;0.7982717035404532;-1.6738418498839405e-05;-1.602736430401228e-05;1.044814327882898;9.999966152043338;0.8335065967076266;0.01556194518604385;0.015562234194505142;0.7981405756626136;0.01489417863463951;0.798278236632903
94.964415;1.0443835169240592;0.8337357481138387;0.7982718670119451;-1.673839936486415e-05;-1.6027427026157965e-05;1.044814230599928;9.999965078837413;0.8335066594357987;0.015561940639526957;0.015562236773585673;0.7981397602399517;0.014894181674624146;0.798277328150078
94.974415;1.0443833117101575;0.833734589870929;0.7982709695064668;-1.784872004212108e-05;-1.709063017825126e-05;1.0448141213872835;9.999963995820144;0.8335067242194415;0.015561936045921718;0.01556223935752249;0.7981399503189014;0.014894184682305139;0.7982774227982774
94.984415;1.044383413058516;0.8337347872756735;0.79827112950137;-1.7848698262157973e-05;-1.7090693454874226e-05;1.0448140004468622;9.999962904566416;0.8335067908081409;0.015561931410279855;0.015562241934071797;0.7981401454976287;0.014894187648549962;0.7982775204028117
94.994415;1.044383520235691;0.8337346432621356;0.7982709524355223;-1.6741961747195664e-05;-1.6031094937978065e-05;1.0448138679385641;9.99996180605472;0.8335068589326501;0.015561926737042955;0.015562244489845336;0.7981403454584978;0.014894190562793744;0.798277620609589
95.004415;1.0443845870327022;0.833735615946515;0.7982711061789564;-1.69820526596491e-05;-1.6261050761332985e-05;1.0448137239471949;9.999960700315514;0.8335069283141254;0.015561922028951765;0.015562247011509829;0.7981395499645481;0.014894193414274138;0.798276723238656
95.014415;1.0443847061815166;0.8337358324918512;0.7982712561174292;-1.6982026481368308e-05;-1.626111424356626e-05;1.044813568532805;9.999959587390675;0.8335069986580678;0.015561917287267742;0.015562249487301465;0.7981397587994813;0.01489419619348356;0.7982768275599439
95.024415;1.0443848315670579;0.8337349463587898;0.7982703421214336;-1.733102980154714e-05;-1.6595369515056167e-05;1.0448134017516555;9.999958468283294;0.8335070696766411;0.015561912512908983;0.015562251907990644;0.7981399716854995;0.01489419889240786;0.7982769333223696
95.034415;1.0443849634803875;0.8337351698378949;0.7982704829724953;-1.733100035438667e-05;-1.6595432638289946e-05;1.0448132236468937;9.999957345088708;0.8335071411372179;0.015561907707331247;0.015562254267178091;0.7981391882670436;0.014894201503731792;0.7982760402603267
95.044415;1.0443851022794302;0.8337353950482651;0.7982706184036633;-1.7330969265851115e-05;-1.6595495457401874e-05;1.044813034294842;9.99995622076029;0.8335072128688832;0.015561902873127514;0.01556225656118655;0.7981394081907115;0.01489420401989288;0.7982761475946549
95.054415;1.0443852483046119;0.8337352718057213;0.7982704136147613;-1.6224222159659517e-05;-1.5535895899898026e-05;1.044812833852034;9.999955099131377;0.833507284681408;0.015561898015202458;0.015562258788138857;0.7981396311874419;0.01489420643258925;0.7982762550362971
95.064415;1.044385401810101;0.8337354970907151;0.7982705364376902;-1.6224188016864914e-05;-1.5535958085913525e-05;1.0448136225605482;9.999953985323367;0.8335073562728765;0.015561893141838794;0.015562260946762309;0.7981398570589721;0.01489420873292352;0.7982763620110873
95.074415;1.0443852621696679;0.8337343740128041;0.7982695925279661;-1.7334490250085828e-05;-1.6599156098841594e-05;1.0448134007390097;9.99995288583075;0.8335074272328863;0.015561888264406713;0.015562263035244942;0.7981390855992277;0.014894210911477032;0.7982754679962132
95.084415;1.0443854309862295;0.8337345951863668;0.798269700859988;-1.733445335144779e-05;-1.6599217698807052e-05;1.044813168748684;9.999951807907433;0.8335074971135796;0.01556188339610597;0.015562265049727117;0.7981393165406347;0.014894212958557734;0.7982755719050181
95.094415;1.0443856075194398;0.8337348127322186;0.7982698015565718;-1.7334415114606877e-05;-1.6599278965082044e-05;1.04481292697106;9.999950758961264;0.833507565489846;0.015561878550010651;0.015562266983371894;0.7981395495713173;0.01489421486556886;0.798275673217609
95.104415;1.0443857918445885;0.8337350256494462;0.7982698946710189;-1.7334375529098622e-05;-1.6599339834580742e-05;1.044812675836953;9.999949746351906;0.8335076319723301;0.015561873736847233;0.015562268827439852;0.798138784401602;0.014894216626630676;0.798274771511247
95.114415;1.0443859840910825;0.833733777279856;0.798268586612346;-1.657665012453387e-05;-1.58739288157084e-05;1.0448124158422416;9.999948777010497;0.8335076961768263;0.015561868964150138;0.015562270573295445;0.7981390207689181;0.014894218239007974;0.7982748659305062
95.124415;1.0443861844116549;0.8337339783151204;0.7982686654377754;-1.6576607761888815e-05;-1.5873988612842013e-05;1.0448121475444971;9.999947856627426;0.8335077577341152;0.015561864237180307;0.015562272212729612;0.7981392583690854;0.014894219701843719;0.7982749561769749
95.134415;1.0443863929514716;0.8337341723332035;0.7982687376449044;-1.657656397801384e-05;-1.5874047696842743e-05;1.0448118715691832;9.999946989148343;0.8335078163474395;0.015561859560535947;0.015562273737145523;0.7981394968756368;0.014894221014011354;0.7982750418435426
95.144415;1.0443866097802188;0.8337343587331044;0.7982688035468121;-1.6576518780352026e-05;-1.5874105944066966e-05;1.044811588572624;9.999946177052937;0.83350787177528;0.01556185493977893;0.015562275137769718;0.7981387360426656;0.014894222173338698;0.7982741228662892
95.154415;1.044386834783127;0.8337345369504409;0.7982688634096624;-1.6576472223917045e-05;-1.587416324231763e-05;1.0448112991995235;9.999945422008715;0.8335079237240138;0.015561850382259648;0.015562276407015024;0.7981389757203197;0.014894223177810478;0.7982741988536374
95.164415;1.0443877205225087;0.8337341209312547;0.7982678577856235;-1.7926872184401308e-05;-1.7167242102784625e-05;1.0448110040769532;9.999944725394926;0.8335079717693491;0.015561845896079523;0.015562277540529386;0.798139215775588;0.014894224026750046;0.7982742700744844
95.174415;1.04438796057762;0.8337342812380423;0.7982679062667501;-1.7926823217574252e-05;-1.716729723996443e-05;1.0448107038041805;9.999944088567245;0.8335080153896282;0.015561841487907662;0.015562278538646907;0.7981394560218985;0.014894224720864909;0.7982743367221841
95.184415;1.0443882071866717;0.8337340828567427;0.7982676152090815;-1.682005764436875e-05;-1.6107688504294478e-05;1.0448103989882032;9.999943512957385;0.8335080540991497;0.015561837162247797;0.01556227940549567;0.7981386961744317;0.014894225261069665;0.7982733992781572
95.194415;1.0443884596323312;0.833734223374621;0.7982676532059678;-1.6820006641984937e-05;-1.6107741460007524e-05;1.0448100903053603;9.999943000255268;0.8335080875544226;0.015561832923171509;0.015562280146348332;0.7981389357858517;0.014894225646829238;0.79827345781191
95.204415;1.0443887172218107;0.8337343533330436;0.7982676862744219;-1.681995469105596e-05;-1.61077934125666e-05;1.0448097784563308;9.999942552756378;0.8335081155052511;0.015561828776217503;0.015562280765267436;0.7981391741798344;0.014894225876553528;0.7982735129463835
95.214415;1.0443889792892853;0.8337333657083699;0.7982666550120191;-1.7168930719348578e-05;-1.6442034107836577e-05;1.044809464064455;9.999942172995699;0.8335081376976142;0.015561824728630283;0.015562281263899162;0.7981384104644265;0.01489422595022154;0.7982725652659359
95.224415;1.04438924519487;0.8337334737596857;0.798266679103524;-1.7168877004169697e-05;-1.6442084262172963e-05;1.0448091476667198;9.999941862063181;0.8335081539006309;0.015561820788701585;0.015562281641494142;0.7981386436319381;0.014894225871052963;0.7982726147971049
95.234415;1.0443895143577173;0.8337335706889919;0.7982666993268178;-1.7168822481315363e-05;-1.6442133603492493e-05;1.0448088297807403;9.999941618240973;0.8335081639873843;0.015561816965064212;0.015562281895832628;0.7981388726761585;0.014894225645213626;0.7982726620959173
95.244415;1.0443897862612195;0.8337333074025031;0.7982663820041621;-1.6062051621864467e-05;-1.5382519372268787e-05;1.0448085109467384;9.999941437513497;0.8335081679389295;0.015561813266371105;0.015562282023356076;0.7981390966850844;0.014894225280939333;0.7982727075819692
95.254415;1.0443900604024465;0.8337322751222087;0.7982653364406451;-1.641102445017676e-05;-1.571675670294218e-05;1.0448081916749241;9.999941314757807;0.8335081658144563;0.015561809701315285;0.01556228201806464;0.7981383148836595;0.014894224787288149;0.798271751856244
95.264415;1.044390035465603;0.8337320979544461;0.7982653483582473;-1.7172269891142764e-05;-1.6445743026563917e-05;1.044807872301153;9.999941244545717;0.8335081577752801;0.015561806277738543;0.01556228187110945;0.7981385265963985;0.014894224172767836;0.7982717949519723
95.274415;1.0443903123724458;0.8337321492466321;0.7982653586238949;-1.717221243064212e-05;-1.6445788580075367e-05;1.0448075529584777;9.999941222010735;0.833508144113046;0.015561803001020835;0.015562281572127475;0.7981387311577868;0.014894223444979836;0.7982718373963656
95.284415;1.0443905896168693;0.8337321888409439;0.7982653675963567;-1.7172154332710566e-05;-1.6445832881936128e-05;1.044807233775533;9.999941243411332;0.8335081251712273;0.015561799874208646;0.015562281111421439;0.7981379278906341;0.014894222611463977;0.7982708797361707
95.294415;1.0443908663051147;0.8337322168123354;0.7982653756327115;-1.7172095651734293e-05;-1.6445875820700505e-05;1.0448069150189476;9.999941306129964;0.8335081012174238;0.01556179690019897;0.015562280481215942;0.7981381162112742;0.01489422168048031;0.7982709220063218
95.304415;1.0443911414666696;0.8337307776035907;0.7982639893260082;-1.6414348681465e-05;-1.5720442956629664e-05;1.0448065970300524;9.999941408637905;0.8335080724387235;0.015561794083565951;0.015562279675325873;0.798138295737612;0.014894220660253324;0.7982709647530274
95.314415;1.0443914142442505;0.8337307829693527;0.7982639968898281;-1.6414289045391326e-05;-1.5720482930475278e-05;1.0448062801403701;9.99994155015361;0.833508039064896;0.015561791430740275;0.015562278688564872;0.7981384662798813;0.0148942195575558;0.7982710083544704
95.324415;1.044392637728179;0.8337315387566668;0.7982640049681373;-1.665433900902633e-05;-1.5950408410364235e-05;1.0448059646207712;9.99994172990568;0.8335080014627702;0.015561788948956478;0.015562277516767515;0.7981376277598341;0.014894218377334447;0.7982700533761261
95.334415;1.0443929041501903;0.833731522630232;0.7982640140083411;-1.665427858845752e-05;-1.5950445273678814e-05;1.044805650618966;9.999941946955154;0.8335079601377934;0.015561786645077456;0.015562276157161633;0.7981377801625776;0.014894217123342426;0.7982700998455133
95.344415;1.0443931669356743;0.8337314961129044;0.7982640243766834;-1.6654217784224154e-05;-1.5950480585219252e-05;1.0448053381245186;9.999942200960646;0.8335079156914056;0.015561784525100411;0.015562274608996842;0.798137923552107;0.01489421579934756;0.7982701482772213
95.354415;1.044393425830115;0.8337303526799231;0.7982629767911468;-1.7003184371281896e-05;-1.6284702736525152e-05;1.0448050269866644;9.99994249277624;0.8335078687395922;0.015561782594249856;0.015562272873649039;0.7981380581071285;0.014894214409988116;0.7982701989653509
95.364415;1.0443933798327807;0.833729716842931;0.7982626568323041;-1.665770612193395e-05;-1.5954008647580756e-05;1.044804717007618;9.99994282380047;0.8335078198278048;0.015561780857483519;0.01556227095326797;0.7981371840939481;0.01489421296098959;0.7982692522874857
95.374415;1.0443936303069188;0.8337296604312785;0.7982626737270517;-1.6657644136351967e-05;-1.5954039132093047e-05;1.0448044080686323;9.99994319465171;0.8335077694418291;0.015561779319933713;0.015562268849272481;0.7981373017435083;0.014894211459149322;0.7982693079655765
95.384415;1.0443938763999134;0.8337295946623517;0.7982626937551189;-1.665758174430566e-05;-1.5954067881424836e-05;1.044804100184383;9.99994360434241;0.8335077180555387;0.015561777986526972;0.015562266562871114;0.7981374111569973;0.014894209911479788;0.7982693661232638
95.394415;1.0443941181382117;0.8337295199972851;0.7982627174591175;-1.6657518974274965e-05;-1.5954094805573514e-05;1.0448037935016699;9.999944050619161;0.833507666080359;0.015561776861041947;0.015562264096904999;0.7981365123317974;0.014894208324269303;0.798268426812586
95.404415;1.0443943556149513;0.8337283302601386;0.7982616857661686;-1.700648256647751e-05;-1.628830724831743e-05;1.0448044882865688;9.999944531239294;0.8335076137895475;0.015561775945755797;0.015562261456572392;0.7981366052064305;0.014894206703489815;0.7982684895201213
95.414415;1.0443945888918833;0.8337282394039516;0.7982617184943155;-1.700641931413092e-05;-1.6288330230306124e-05;1.044804184858033;9.999945044593384;0.8335075613313048;0.015561775242334836;0.015562258649005371;0.7981366896815674;0.014894205056211128;0.7982685542317264
95.424415;1.0443948179224787;0.8337281411252797;0.7982617562619739;-1.700635607155283e-05;-1.6288351074661185e-05;1.044803883488188;9.999945589224515;0.8335075087879982;0.015561774753181776;0.01556225568305424;0.7981367657038603;0.014894203391677968;0.7982686207719623
95.434415;1.0443950425778523;0.8337276867273992;0.798261464981674;-1.5899576398893192e-05;-1.522870621515887e-05;1.0448035843571348;9.99994616382665;0.8335074562087628;0.015561774481322071;0.015562252569215177;0.7981358333907217;0.014894201720710742;0.798267689147868
95.444415;1.044395262759816;0.8337264678871448;0.7982604533547324;-1.6248540522880677e-05;-1.5562909932711076e-05;1.0448032875732396;9.999946768004834;0.8335074036033242;0.015561774428680774;0.015562249319157638;0.7981358930636829;0.014894200053712094;0.798267758826487
95.454415;1.0443954784559004;0.8337263494160804;0.7982605064409876;-1.6248478661377784e-05;-1.5562923800615124e-05;1.0448029932364034;9.999947402875751;0.8335073509377553;0.015561774595000123;0.01556224594485965;0.7981359451716498;0.014894198399053935;0.7982678297976411
95.464415;1.0443953889273498;0.8337259849305957;0.7982605644481493;-1.7009715475342952e-05;-1.6291870287341582e-05;1.0448027015139905;9.99994807138347;0.833507298139764;0.015561774978132676;0.015562242457390766;0.7981349902200165;0.014894196763363718;0.7982669020937472
95.474415;1.0443955957634583;0.833725855056025;0.7982606272729255;-1.700965562279598e-05;-1.6291879150191147e-05;1.0448024126518647;9.999948777860444;0.8335072450804716;0.015561775574687922;0.01556223886599414;0.7981350287179465;0.014894195153519826;0.7982669753351905
95.484415;1.0443967519612367;0.833726481349578;0.7982606946930624;-1.7249704872271483e-05;-1.6521769838469885e-05;1.0448021269159646;9.999949526551653;0.8335071915552126;0.015561776380564522;0.015562235178645807;0.798135061073276;0.014894193577719985;0.7982670498403481
95.494415;1.044396950130036;0.8337248858698247;0.7982593725284824;-1.6491955658090323e-05;-1.5796296011170754e-05;1.0448018445605456;9.999950320552026;0.8335071373065364;0.01556177739095657;0.015562231403340471;0.7981350874979638;0.014894192044301523;0.7982671258799261
95.504415;1.0443971438578943;0.8337247418757526;0.798259447996144;-1.649190040378232e-05;-1.5796297438416137e-05;1.0448015658448628;9.999951162073582;0.8335070820895882;0.01556177859960947;0.01556222754840282;0.798134108004303;0.014894190560390822;0.7982662038609859
95.514415;1.044397332964102;0.8337245941094812;0.7982595266488619;-1.6491847074821458e-05;-1.5796296478455958e-05;1.0448012910050253;9.999952053269405;0.8335070257276971;0.015561779998326397;0.01556222362276749;0.798134122478614;0.01489418913135836;0.7982662834921388
95.524415;1.0443975172540543;0.8337244429749281;0.7982596077941008;-1.6491795849821454e-05;-1.5796293210491317e-05;1.044801020182527;9.999952996525733;0.8335069681146435;0.015561781577757498;0.015562219637099578;0.7981341308007917;0.014894187760097358;0.798266364838579
95.534415;1.0443976965596136;0.8337242887587392;0.7982596906960655;-1.6491746893353272e-05;-1.5796287706153503e-05;1.0448007534324257;9.999953993520982;0.8335069092070239;0.015561783328573326;0.01556221560349681;0.7981341329231707;0.014894186446562211;0.7982664477344621
95.544415;1.0443978707938755;0.8337230248872679;0.7982587149403904;-1.684072589063304e-05;-1.613046616502216e-05;1.0448004907932633;9.999955043662329;0.8335068490495409;0.015561785241189929;0.015562211533823802;0.7981331288465917;0.014894185188578357;0.7982655321753983
95.554415;1.0443980400350958;0.8337225157555853;0.7982584648853772;-1.573396403478153e-05;-1.5070792392398231e-05;1.0448002323019572;9.999956143619562;0.8335067877890612;0.015561787304621665;0.015562207439825608;0.798133118596386;0.01489418398287765;0.7982656176193804
95.564415;1.0443979037949604;0.8337221124679773;0.7982585483818793;-1.64952180524301e-05;-1.5799712661498186e-05;1.0447999779562176;9.999957288735066;0.8335067256292619;0.015561789506764002;0.015562203334180087;0.7981331022787349;0.014894182825434789;0.798265704089405
95.574415;1.0443980639943167;0.8337219460782858;0.7982586303405225;-1.649517912101873e-05;-1.5799698355870862e-05;1.0447997276836523;9.99995847478345;0.8335066627766129;0.0155617918356403;0.015562199229879274;0.7981320801289122;0.014894181712186065;0.7982647917173291
95.584415;1.0443982201997128;0.8337217764447233;0.7982587097397372;-1.649514285043453e-05;-1.5799681890214015e-05;1.0447994813551114;9.99995969820936;0.8335065994613071;0.015561794279401015;0.015562195138801253;0.7981320524706614;0.014894180639786888;0.7982648802212877
95.594415;1.0443983725593244;0.8337204969723198;0.7982577259183683;-1.6844133699907817e-05;-1.6133848520944954e-05;1.0447992388487886;9.999960955617993;0.833506536002987;0.015561796825491653;0.0155621910705725;0.7981320196156597;0.014894179605315467;0.7982649699119572
95.604415;1.044398521023498;0.8337203213250053;0.7982577973220675;-1.6844102768531058e-05;-1.613382793385377e-05;1.0447990001053127;9.99996224422928;0.8335064728181175;0.015561799460872034;0.015562187032225672;0.798131981800128;0.014894178606190994;0.7982650609565667
95.614415;1.0443986655049136;0.8337201429743536;0.7982578635756385;-1.6844074488865597e-05;-1.613380540318367e-05;1.044798765138043;9.999963562769972;0.8335064103517639;0.015561802173309826;0.015562183029758203;0.7981309392298956;0.014894177640357264;0.7982641536883082
95.624415;1.0443988060584408;0.8337196129740815;0.7982575899629961;-1.573733107163341e-05;-1.5074116835912339e-05;1.0447985340398365;9.999964911580385;0.8335063490193572;0.015561804952009674;0.015562179070570427;0.7981308921860738;0.014894176705891674;0.7982642478861264
95.634415;1.0443989428904055;0.8337194293931427;0.7982576444884999;-1.5737308043948878e-05;-1.507409067880036e-05;1.0447983069846443;9.999966292355557;0.8335062892030403;0.015561807786980526;0.015562175164637914;0.798130841073699;0.014894175801472634;0.7982643438042574
95.644415;1.0443990762516326;0.8337181365154923;0.7982566330759407;-1.6086312018691983e-05;-1.5408248085607347e-05;1.0447980842107614;9.999967707948173;0.8335062312667528;0.015561810668850222;0.015562171324252349;0.7981307863545766;0.014894174927032253;0.7982644414465683
95.654415;1.0444001600891661;0.8337187091038585;0.7982566749123875;-1.6326398484090217e-05;-1.563810058954038e-05;1.0447978660417676;9.999969161544113;0.8335061755631412;0.015561813589862573;0.015562167563249251;0.7981297284557618;0.014894174082734798;0.7982635409079399
95.664415;1.0443999865344709;0.8337182777729617;0.7982567102327364;-1.7087676272869065e-05;-1.636699984546281e-05;1.0447976529084588;9.99997065545261;0.8335061224405009;0.015561816544244881;0.01556216389623524;0.7981296677642638;0.014894173267796084;0.7982636417091763
95.674415;1.0444001111949244;0.8337180840577164;0.7982567390215395;-1.7087663126940906e-05;-1.6366967814604837e-05;1.0447974452508804;9.999972190571388;0.8335060722416793;0.015561819527466127;0.015562160337669944;0.7981296046699367;0.01489417248025623;0.7982637438790822
95.684415;1.044400233731596;0.8337175389054988;0.7982564271363028;-1.5980933461469714e-05;-1.5307269950270255e-05;1.044797243350945;9.999973766591534;0.8335060252576595;0.015561822536195292;0.0155621569008427;0.7981285395580638;0.01489417171699096;0.7982628474475155
95.694415;1.044400354484686;0.8337162337701354;0.798255383403717;-1.6329948357064542e-05;-1.5641419377630227e-05;1.0447970472316794;9.99997538269647;0.8335059816859105;0.015561825568522614;0.015562153597175625;0.7981284727261558;0.014894170974317758;0.7982629518589461
95.704415;1.0444004735818917;0.8337160332520485;0.7982553930937387;-1.632994222424519e-05;-1.5641383751424072e-05;1.0447968566371728;9.999977038377127;0.8335059416581685;0.015561828622731;0.015562150435589362;0.7981284042990154;0.014894170248801235;0.7982630569082263
95.714415;1.0444005909924132;0.8337158308904035;0.7982553966591547;-1.6329938338932555e-05;-1.564134712381411e-05;1.0447966710946606;9.99997873347861;0.8335059052711554;0.015561831696094172;0.01556214742185219;0.7981283342317741;0.014894169536559814;0.7982631620248235
95.724415;1.0444007066955452;0.8337156270099573;0.79825539421869;-1.6329936600861516e-05;-1.5641309665928155e-05;1.0447964900575355;9.999980467494314;0.8335058726063547;0.015561834785224363;0.015562144558439735;0.7981272624194891;0.014894168832009558;0.7982622667090551
95.734415;1.0444008207732496;0.8337143152580885;0.7982543262211743;-1.667896020371682e-05;-1.5975455472711927e-05;1.044796313035403;9.999982238966055;0.8335058437726687;0.015561837886718433;0.015562141845207569;0.7981271888229925;0.014894168128495802;0.7982623699451855
95.744415;1.0444009334196624;0.8337137603822419;0.7982539779559119;-1.5572243427445233e-05;-1.4915752266047862e-05;1.0447961396677967;9.999984045376138;0.8335058188968048;0.01556184099734817;0.015562139280717873;0.7981271134773079;0.014894167420398771;0.7982624713087091
