time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.754415;1.0444010449906256;0.8337135539567389;0.7982539583333061;-1.557224721044293e-05;-1.4915713220851136e-05;1.0447959697698352;9.999985883462827;0.8335057980776485;0.015561844113993044;0.015562136862909786;0.7981270364041582;0.014894166704295202;0.79826257027204
95.764415;1.0444008553122142;0.8337131070699252;0.7982539333765313;-1.6333543614229455e-05;-1.5644601654662046e-05;1.0447968033156227;9.999987749756846;0.8335057814125061;0.015561847233413108;0.015562134588364095;0.798125957561882;0.01489416597863565;0.7982616665476178
95.774415;1.0444009667036167;0.8337129001332352;0.798253903257782;-1.6333550282194856e-05;-1.564456189000303e-05;1.0447966403540845;9.999989640963738;0.8335057690500509;0.015561850352749308;0.015562132451647654;0.7981258768809004;0.014894165242868618;0.7982617594073628
95.784415;1.0444010792351341;0.8337115864439455;0.7982528083204442;-1.6682580436173667e-05;-1.5978704661669695e-05;1.0447964809438697;9.999991553696697;0.8335057611728593;0.015561853470489918;0.015562130445540537;0.7981257943298168;0.01489416449579279;0.7982618487026953
95.794415;1.0444011936592985;0.8337113794010514;0.7982527678531199;-1.6682589529710754e-05;-1.597866396554004e-05;1.0447963251614387;9.99999348372711;0.8335057579281125;0.01556185658591096;0.015562128561129844;0.7981257099460517;0.014894163734349446;0.7982619340978973
95.804415;1.0444013105965195;0.8337111721126093;0.7982527221631411;-1.6682599689241337e-05;-1.5978622654886688e-05;1.0447961731609017;9.999995425837637;0.8335057593868168;0.015561859697396256;0.015562126787817028;0.7981246238441995;0.014894162954995512;0.7982610154117611
95.814415;1.044402384201401;0.8337113766742005;0.7982523370268917;-1.5815993049975855e-05;-1.514879473766786e-05;1.0447960252002608;9.999997374366759;0.8335057655681666;0.015561862802003735;0.015562125113921124;0.7981245362036339;0.014894162155459094;0.7982610920163549
95.824415;1.0444025073787764;0.8337111685428094;0.7982522807351126;-1.5816005083451535e-05;-1.5148751942375417e-05;1.0447958815849565;9.99999932347356;0.8335057764888486;0.01556186589665519;0.015562123526923223;0.7981244471770634;0.014894161333848032;0.7982611639608354
95.834415;1.0444026340529322;0.8337098534307045;0.7982511593119634;-1.6165040143791207e-05;-1.5482891001883973e-05;1.0447957426407406;10.00000126719177;0.8335057921754457;0.015561868979131258;0.015562122012973764;0.7981233567585866;0.014894160487163265;0.7982602314389101
95.844415;1.0444027643914393;0.8337096449874503;0.7982510919285994;-1.6165053682638377e-05;-1.5482846627004954e-05;1.0447956087941035;10.00000319968377;0.8335058126297914;0.015561872047294282;0.015562120556893362;0.7981232647506131;0.014894159612237343;0.7982602942236254
95.854415;1.0444028984361473;0.8337094366821933;0.7982510187447656;-1.6165067805408995e-05;-1.548280148038698e-05;1.0447954806088393;10.000005115376895;0.8335058377829508;0.015561875098068795;0.015562119142622788;0.7981231708605382;0.01489415870767069;0.7982603526612737
95.864415;1.0444030360522698;0.8337092287014577;0.7982509396087333;-1.6165082397635307e-05;-1.5482755546007626e-05;1.044795358673449;10.00000700890005;0.8335058674601173;0.015561878128139604;0.015562117753909723;0.7981230747896348;0.014894157774152227;0.7982604068955786
95.874415;1.0444028761839512;0.83370843212086;0.7982505202244428;-1.5819666248836085e-05;-1.5151968934055698e-05;1.0447952434987164;10.00000887524813;0.833505901387583;0.015561881134863205;0.015562116375887669;0.7981219762654896;0.014894156813028962;0.798259457146956
95.884415;1.0444030200174514;0.8337071186913397;0.7982493692934916;-1.6168702599971704e-05;-1.5486103046486258e-05;1.0447951355485279;10.000010710300424;0.8335059392479348;0.015561884116673927;0.015562114996275736;0.7981218750846648;0.014894155824154138;0.7982595030427707
95.894415;1.0444031664989673;0.8337069129926008;0.798249272020811;-1.6168718016222337e-05;-1.5486054677226736e-05;1.0447950353216027;10.00001251134345;0.833505980744184;0.015561887074279905;0.015562113605004186;0.798121771124505;0.014894154804991858;0.7982595447750468
95.904415;1.0444033153550116;0.833706708563743;0.7982491689056621;-1.6168733492432426e-05;-1.548600557707632e-05;1.0447949433981398;10.000014277231115;0.833506025672066;0.015561890011198736;0.015562112193987674;0.798121664302076;0.014894153752008704;0.7982595824490504
95.914415;1.0444034662073878;0.8337065056281333;0.7982490601599741;-1.6168748906386007e-05;-1.5485955849970296e-05;1.0447948603907706;10.000016007764174;0.8335060739254719;0.015561892931897152;0.015562110757982002;0.7981205545669592;0.014894152662128573;0.7982586163559217
95.924415;1.0444036185509986;0.833706304352402;0.7982489459994319;-1.6168764145855877e-05;-1.5485905615848376e-05;1.0447947868032426;10.000017702356423;0.8335061253789179;0.015561895839546173;0.015562109294811213;0.7981204419281618;0.01489415153284795;0.7982586461979708
95.934415;1.044403771906175;0.8337049980814999;0.7982477670085055;-1.651780022820747e-05;-1.5820036674979877e-05;1.0447947229273966;10.000019359224389;0.8335061798315474;0.015561898735693165;0.0155621078044726;0.7981203264513453;0.014894150361959563;0.7982586721324199
95.944415;1.0444039259879692;0.8337044511875451;0.7982473086627895;-1.541109485556318e-05;-1.4760320478891606e-05;1.0447946688188088;10.000020976054582;0.8335062370953885;0.015561901621105594;0.015562106288558584;0.7981202082361265;0.014894149147095645;0.7982586941436879
95.954415;1.0444040806764754;0.8337042548992742;0.7982471800450716;-1.5411109085237657e-05;-1.4760269333237085e-05;1.0447946243058235;10.000022551200892;0.8335062970632007;0.015561904496033115;0.015562104750350601;0.7981190874002713;0.01489414788540585;0.7982577124203712
95.964415;1.0444042358386256;0.8337040601011367;0.7982470473885092;-1.541112289562115e-05;-1.4760217996415677e-05;1.044794589036745;10.000024084027759;0.8335063596719405;0.015561907359701272;0.01556210319473942;0.7981189640772436;0.014894146574239193;0.7982577265809617
95.974415;1.0444040904482925;0.8337036265862742;0.7982469111212398;-1.6172422960118457e-05;-1.54890897995203e-05;1.0447945625495771;10.000025574841326;0.8335064248060056;0.015561910209339988;0.015562101627787883;0.7981188384435168;0.014894145211827487;0.7982577366599821
95.984415;1.0444051992963947;0.8337030890099919;0.7982457120677389;-1.67615548375698e-05;-1.6053094873717467e-05;1.0447945443257673;10.000027025155855;0.8335064922042063;0.015561913039128033;0.015562100056208953;0.7981177107466857;0.0148941437964866;0.7982567426370732
95.994415;1.0444053536002949;0.8337028980677819;0.7982455700425396;-1.6761567389395603e-05;-1.6053043204069906e-05;1.0447945338324218;10.000028437771801;0.8335065614230951;0.015561915840461423;0.015562098486591677;0.79811758130339;0.014894142325374365;0.7982567439826554
96.004415;1.0444055062929112;0.8337023592515206;0.7982450917200569;-1.5654858348903496e-05;-1.4993325783710646e-05;1.0447945306019277;10.000029816575587;0.8335066318928641;0.015561918603918076;0.015562096924808864;0.7981174505105708;0.014894140794770363;0.7982567407121589
96.014415;1.044405656545467;0.8337021705497601;0.7982449460510603;-1.5654869901721216e-05;-1.499327399560019e-05;1.0447945342841547;10.000031166289787;0.83350670303393;0.015561921321197556;0.015562095376419012;0.7981173188826001;0.01489413920171765;0.7982567326832077
96.024415;1.044405803538646;0.8337019829335325;0.7982447994981972;-1.5654880901081408e-05;-1.4993222201367891e-05;1.0447945445489193;10.00003249196416;0.8335067743280212;0.015561923985649083;0.01556209384746295;0.7981161870454003;0.014894137545231655;0.7982557199417912
96.034415;1.0444059465132598;0.8337006897654158;0.7982435930486934;-1.6003911297240945e-05;-1.5327350855393513e-05;1.044794560936469;10.000033798478826;0.8335068453208649;0.01556192659151645;0.01556209234408232;0.7981160556528616;0.0148941358267155;0.7982557019987322
96.044415;1.044406084826188;0.8337005046050269;0.7982434466449285;-1.6003921035280716e-05;-1.5327299170625977e-05;1.0447945828077732;10.00003509046696;0.8335069156136783;0.015561929132996019;0.01556209087096902;0.7981159253140648;0.01489413405013178;0.7982556788481789
96.054415;1.0444062179946296;0.8337003207282777;0.7982433011089638;-1.6003930055911825e-05;-1.532724759918219e-05;1.0447946093873697;10.00003637263485;0.8335069848429066;0.015561931604270822;0.01556208943047346;0.7981157966148885;0.014894132221379924;0.798255650276026
96.064415;1.044406345639819;0.8337001379412109;0.7982431567446948;-1.6003938272627456e-05;-1.5327196207860632e-05;1.0447946398652705;10.000037649893132;0.8335070526378198;0.015561934000324433;0.015562088022553532;0.7981146701800744;0.014894130347425557;0.7982546162035938
96.074415;1.0444061665879891;0.8336993668388084;0.7982426795041763;-1.565850891430861e-05;-1.499639997179265e-05;1.0447946735092613;10.000038926812772;0.8335071186254525;0.015561936317574503;0.015562086644737152;0.7981145466938336;0.014894128436320984;0.7982545759904816
96.084415;1.0444062818781026;0.8336980787032074;0.7982414781518825;-1.6007534131753138e-05;-1.5330528657215752e-05;1.0447947097034749;10.000040207151242;0.83350718252277;0.015561938554190193;0.015562085292788602;0.7981144268581871;0.014894126497732281;0.7982545295200502
96.094415;1.0444063903028227;0.8336978977719771;0.7982413377839591;-1.600753946450682e-05;-1.5330478344044307e-05;1.0447947479367332;10.00004149401181;0.833507244202264;0.015561940710393003;0.015562083962029703;0.7981143113225214;0.014894124543440777;0.7982544765455742
96.104415;1.0444064915509776;0.8336977173725469;0.7982411986222915;-1.6007543809670425e-05;-1.5330428569040855e-05;1.0447947878152377;10.000042790113161;0.833507303644234;0.015561942788369523;0.015562082648246425;0.7981132006401628;0.01489412258727699;0.7982534170792415
96.114415;1.0444065854332827;0.8336975376491316;0.798241060536549;-1.6007547170451517e-05;-1.53303794529641e-05;1.0447948290427962;10.000044097907356;0.8335073608762567;0.015561944791397357;0.015562081347970885;0.7981130952759261;0.014894120643935936;0.7982533507487793
96.124415;1.044406671820918;0.8336973588211962;0.7982409234475742;-1.600754954477531e-05;-1.533033113699907e-05;1.0447948713192727;10.000045419739408;0.8335074159778697;0.015561946723354508;0.015562080058423178;0.7981129956176956;0.014894118726836639;0.7982532778627789
96.134415;1.0444067505872106;0.833696074487618;0.7982397277142081;-1.6356569812648092e-05;-1.566446321457114e-05;1.0447959142807723;10.000046757872052;0.8335074690763405;0.015561948589584424;0.015562078777737022;0.7981129019252805;0.014894116846070681;0.798253198700779
96.144415;1.0444068215900602;0.8336955495288971;0.7982392586391193;-1.5249849059168446e-05;-1.4604750966965134e-05;1.044795957551525;10.000048113983743;0.8335075202824256;0.015561950397807873;0.015562077505739636;0.798111814295013;0.014894115008046877;0.7982521138290078
96.154415;1.044407838360062;0.8336961371066864;0.798239125158301;-1.5489943915657215e-05;-1.483457967097378e-05;1.0447960007915364;10.000049488647967;0.8335075696346648;0.015561952157662652;0.015562076244069896;0.7981117327363385;0.014894113216579043;0.7982520233281143
96.164415;1.044407893291657;0.8336959662220179;0.7982389933552043;-1.5489942136738704e-05;-1.4834535971357439e-05;1.0447960437026331;10.000050881309935;0.8335076171112726;0.015561953879490253;0.015562074995165336;0.7981116572617372;0.01489411147339449;0.7982519277596576
96.174415;1.0444079398943147;0.8336957987059426;0.7982388633955991;-1.54899392693838e-05;-1.4834493592344513e-05;1.0447960860821122;10.00005229037697;0.8335076626818193;0.01556195557367337;0.015562073761266981;0.7981105879065717;0.014894109778009963;0.7982508276582795
96.184415;1.0444076773153335;0.8336942882406106;0.7982376756768891;-1.660023529840589e-05;-1.589754877937881e-05;1.0447961278986566;10.000053713744618;0.833507706358772;0.01556195725018142;0.015562072543918561;0.7981105247159769;0.01489410812860526;0.7982507230849862
96.194415;1.0444077071482707;0.8336941289212839;0.7982375495944847;-1.6600230188629595e-05;-1.5897508792352427e-05;1.0447961693017598;10.000055149928523;0.8335077482311093;0.015561958917647908;0.015562071344172488;0.7981104677118636;0.014894106523518176;0.7982506147055746
96.204415;1.0444077289364695;0.8336936253098984;0.7982370913130882;-1.5493501675079017e-05;-1.4837803433413076e-05;1.0447962105545985;10.000056598484319;0.833507788454921;0.015561960582764012;0.015562070163522191;0.7981104168612858;0.01489410496151227;0.798250503073628
96.214415;1.044407743218635;0.8336934757203658;0.7982369692208673;-1.54934941661012e-05;-1.483776536300933e-05;1.044796251928636;10.00005805955837;0.8335078271796642;0.015561962250599111;0.015562069005072192;0.7981093721203952;0.01489410344104279;0.7982493889252384
96.224415;1.0444077506008005;0.8336933312897438;0.7982368492016954;-1.5493485406473926e-05;-1.4837728116069848e-05;1.0447962936329107;10.00005953368828;0.8335078644873167;0.015561963925562397;0.015562067874666687;0.7981093335142527;0.014894101960444484;0.7982492724233016
96.234415;1.0444077515114796;0.8336920853896321;0.7982356716737361;-1.5842493143032725e-05;-1.517186981895328e-05;1.0447963358139354;10.00006102137234;0.8335079004370181;0.015561965612136646;0.015562066781168664;0.7981093011141825;0.014894100519199153;0.7982491541855038
96.244415;1.04440774614413;0.833691951553109;0.7982355560694324;-1.584248179211935e-05;-1.517183411744428e-05;1.0447963785976475;10.000062522121455;0.8335079351333644;0.015561967314386664;0.015562065735626652;0.7981092749615067;0.014894099118383065;0.7982490346161336
96.254415;1.0444077345894107;0.833691823167953;0.7982354428733285;-1.5842469094259813e-05;-1.51717992029695e-05;1.0447964221555628;10.000064034297328;0.8335079687200128;0.015561969034903398;0.015562064749729543;0.7981082550738733;0.01489409775958257;0.7982479142575439
96.264415;1.0444077169131498;0.8336917003806046;0.7982353323236118;-1.5842454997111302e-05;-1.517176512263473e-05;1.0447964667377232;10.000065555601038;0.8335080013254659;0.015561970775199047;0.015562063833197528;0.7981082415056249;0.014894096443542013;0.798247793026594
96.274415;1.0444076931666408;0.833691234340885;0.7982348905595514;-1.473571721765764e-05;-1.4112065549412476e-05;1.0447965126026841;10.000067083061849;0.8335080330053519;0.01556197253771157;0.015562062991396683;0.7981082343543183;0.014894095169449428;0.7982476711926827
96.284415;1.0444073626574337;0.8336897763967951;0.7982337266399894;-1.584599680468036e-05;-1.517512653477524e-05;1.0447965599193256;10.000068613001988;0.8335080637315381;0.015561974326688073;0.015562062225501489;0.7981082336773195;0.014894093934951027;0.7982475487102495
96.294415;1.0444073270054683;0.8336896712287504;0.7982336262036264;-1.5845978146734977e-05;-1.5175095287950019e-05;1.0447966087381855;10.000070141637618;0.8335080934555018;0.01556197614607382;0.015562061534304884;0.7981072394035519;0.014894092736655028;0.7982464256929632
96.304415;1.0444072856268314;0.8336895721171191;0.7982335300923433;-1.584595786477219e-05;-1.5175065068070455e-05;1.0447966589976387;10.000071665251557;0.8335081221806024;0.015561977996795966;0.01556206091566373;0.7981072513164467;0.014894091570693595;0.7982463018386319
96.314415;1.0444072388539434;0.8336894792790005;0.7982334388286874;-1.584593591693828e-05;-1.5175035938978972e-05;1.044796710548876;10.000073179316654;0.8335081499760798;0.015561979876958175;0.015562060367425095;0.7981072690766614;0.014894090433718768;0.7982461774692242
96.324415;1.0444071871720388;0.8336893930263128;0.798233352881656;-1.584591225773072e-05;-1.517500799796783e-05;1.0447967632016872;10.000074677898757;0.833508176926213;0.015561981784359922;0.01556205988778233;0.7981072922542942;0.014894089324084276;0.7982460527396876
96.334415;1.0444080848238566;0.833688968225899;0.7982322130200659;-1.643499683247756e-05;-1.5739029241474313e-05;1.044796816753575;10.000076153919093;0.8335082030508825;0.015561983717950787;0.015562059475267977;0.7981063203808343;0.0148940882414991;0.7982449279265846
96.344415;1.044408024928067;0.8336885470005243;0.7982318048643965;-1.5328246246455796e-05;-1.467933715763611e-05;1.0447968710438733;10.000077599196723;0.8335082282766219;0.015561985677376053;0.015562059129090665;0.7981063530190667;0.014894087185486812;0.7982448027216041
96.354415;1.0444079616721798;0.8336884821195075;0.7982317375455901;-1.5328217128472523e-05;-1.4679313263089322e-05;1.044796926007205;10.000079004298195;0.8335082524932163;0.015561987662787671;0.01556205885004448;0.7981063898213955;0.014894086154768288;0.7982446772719316
96.364415;1.0444078955382816;0.8336884246556295;0.798231677259667;-1.5328186176144765e-05;-1.4679290817506903e-05;1.0447969816416078;10.000080359457195;0.8335082756302433;0.01556198967516698;0.015562058641674526;0.7981064305225871;0.014894085147686177;0.7982445514933705
96.374415;1.0444078270210584;0.8336883745565224;0.7982316242363895;-1.5328153497190933e-05;-1.4679269895603577e-05;1.0447970379796594;10.000081656115302;0.8335082976605697;0.015561991715184478;0.015562058510184341;0.798105474867905;0.014894084162495812;0.7982434254627904
96.384415;1.0444077566643113;0.8336872249199744;0.7982305188716668;-1.567713591227622e-05;-1.5013427491280754e-05;1.0447970950933048;10.0000828875553;0.8335083185317786;0.015561993781571101;0.015562058462924667;0.7981055225558774;0.014894083197450801;0.7982432987676209
96.394415;1.0444073842997386;0.8336869489152262;0.7982304804570204;-1.643837693038611e-05;-1.57423225251777e-05;1.0447971530366251;10.000084048649846;0.83350833813275;0.015561995872017235;0.015562058507255129;0.7981055732359748;0.014894082250915722;0.7982431715653004
96.404415;1.0444073120374118;0.8336865708832011;0.7982301151978054;-1.5331616739793597e-05;-1.4682639597085819e-05;1.0447972117904039;10.000085135471345;0.8335083563512989;0.015561997985749117;0.015562058649737618;0.7981056265374092;0.014894081321237746;0.7982430439125827
96.414415;1.0444072397272435;0.833686548706855;0.798230091564074;-1.5331578872769614e-05;-1.468262557269323e-05;1.0447972712888631;10.00008614504562;0.8335083731702136;0.015562000123876877;0.01556205889521515;0.7981046820824822;0.01489408040677589;0.798241916153557
96.424415;1.0444071679614966;0.8336865332980251;0.7982300755590193;-1.5331540210033217e-05;-1.4682613418210222e-05;1.0447973314297583;10.000087075396186;0.8335083887359628;0.015562002287047051;0.015562059246665623;0.7981047394738616;0.014894079506288974;0.7982417882056716
96.434415;1.0444070971531687;0.8336854178230086;0.7982290076359766;-1.5680516530584085e-05;-1.501677914123332e-05;1.0447973920372597;10.00008792583188;0.8335084033939617;0.015562004473389495;0.0155620597058347;0.7981047983081665;0.014894078619209983;0.7982416605187009
96.444415;1.0444070274056514;0.8336854155933;0.7982290071459772;-1.5680476936870635e-05;-1.5016770957842071e-05;1.0447974528908197;10.000088697161098;0.8335084176868208;0.015562006677950994;0.015562060273584961;0.7981038582179115;0.01489407774588756;0.7982405334722307
96.454415;1.044406958515668;0.8336854197305777;0.7982290143425447;-1.5680437182668314e-05;-1.5016764839792996e-05;1.0447975138159649;10.000089391561366;0.8335084322793755;0.015562008893092248;0.01556206095003582;0.7981039189052686;0.014894076887696728;0.7982404068421486
96.464415;1.0444068900943086;0.8336854300212663;0.7982290290559766;-1.5680397458905854e-05;-1.5016760787761494e-05;1.0447975747392606;10.000090012121934;0.8335084478555955;0.0155620111097493;0.01556206173508332;0.7981039802010971;0.014894076046607583;0.7982402808878883
96.474415;1.0444068217442777;0.8336850971415957;0.7982287168632288;-1.457363460979497e-05;-1.3957091708792618e-05;1.044797635669805;10.000090562510044;0.8335084650523044;0.015562013319197711;0.015562062628591479;0.798104042139391;0.01489407522427941;0.7982401556778067
96.484415;1.0444067531813948;0.8336840120419166;0.7982276861511265;-1.492261100576993e-05;-1.4291267757811799e-05;1.0447976966057049;10.000091047249088;0.833508484405194;0.015562015514469469;0.015562063630354311;0.7981031049448718;0.014894074421421809;0.7982390313857514
96.494415;1.0444066843084925;0.8336840388086757;0.7982277217361969;-1.4922572311522802e-05;-1.4291270050329901e-05;1.0447977574508258;10.00009147224029;0.8335085063031908;0.015562017690460558;0.015562064740407777;0.7981031689355577;0.01489407363781743;0.798238907507722
96.504415;1.0444072681962233;0.8336845915768964;0.7982277635456619;-1.592389860502304e-05;-1.525005297147164e-05;1.0447988180238816;10.000091844626304;0.8335085309661596;0.015562019842609671;0.015562065958941025;0.7981032344208401;0.014894072871838752;0.7982387838902333
96.514415;1.0444071992271649;0.8336846276779263;0.7982278111767052;-1.592386107757749e-05;-1.5250059832890246e-05;1.0447988780741497;10.000092171940537;0.8335085584108839;0.015562021965550343;0.015562067285523735;0.7981033015938095;0.014894072119384231;0.7982386601189765
96.524415;1.0444071306430112;0.8336846680394548;0.7982278641195109;-1.592382429059507e-05;-1.5250069026603806e-05;1.0447989372521294;10.000092461512441;0.833508588407052;0.01556202405264142;0.015562068718222535;0.7981023704210333;0.014894071374109709;0.7982375359622021
96.534415;1.044407062746833;0.8336847124292396;0.7982279218705481;-1.5923788412181176e-05;-1.525008051384763e-05;1.044798995131024;10.000092720687178;0.8335086204677002;0.015562026095758444;0.015562070253137928;0.798102440598587;0.014894070629163406;0.7982374107073064
96.544415;1.0444069958054418;0.8336833048903857;0.798226590118819;-1.5166043655351237e-05;-1.4524601382518235e-05;1.0447990512842114;10.000092957297909;0.833508653909859;0.015562028085199294;0.015562071884483303;0.7981025116118106;0.014894069878864437;0.798237284194002
96.554415;1.0444069299925303;0.8336833567275125;0.7982266561021679;-1.516601023643299e-05;-1.4524617209245628e-05;1.0447991053109937;10.000093179636954;0.8335086880008084;0.015562030010939063;0.01556207360458896;0.7981025828381169;0.014894069119101818;0.7982371561251955
96.564415;1.0444068653687832;0.8336834121036851;0.7982267255315426;-1.5165978314385125e-05;-1.4524635043810952e-05;1.0447991568551114;10.00009339577344;0.833508722089947;0.015562031865418803;0.015562075403578506;0.7981016536017304;0.014894068346486452;0.7982360264506131
96.574415;1.044406801886934;0.8336834710077381;0.7982267979495525;-1.5165947969307564e-05;-1.452465477233038e-05;1.0447992057031317;10.000093612637253;0.8335087556258112;0.015562033645369469;0.015562077269603791;0.7981017231815604;0.014894067557685043;0.7982358946728068
96.584415;1.044406739486483;0.8336835334890066;0.7982268728832949;-1.5165919229737575e-05;-1.4524676274961797e-05;1.0447992518130798;10.000093835543757;0.8335087881351193;0.01556203535112886;0.015562079189414465;0.7981017908114735;0.014894066749688085;0.7982357608536185
96.594415;1.0444066782423678;0.8336824928463117;0.7982258901944188;-1.551490654102141e-05;-1.4858874072903399e-05;1.0447992952039769;10.000094068410295;0.8335088192188551;0.015562036985509188;0.01556208114800661;0.7981018556728575;0.014894065919799608;0.7982356248853597
96.604415;1.0444066183856584;0.8336825624538448;0.7982259687744129;-1.551488099035326e-05;-1.4858898717945025e-05;1.044799335897042;10.000094314172294;0.8335088485461902;0.015562038553572672;0.015562083128699503;0.7981009169069219;0.014894065064665589;0.7982344868233662
96.614415;1.0444062594234922;0.8336820463201726;0.7982257143802992;-1.5169404761332393e-05;-1.4528165037750504e-05;1.0447993739501975;10.000094574725939;0.8335088758711516;0.015562040061409113;0.015562085115191528;0.7981009736568931;0.014894064179836217;0.7982343461765563
96.624415;1.0444062030443817;0.833682122459923;0.7982257950865763;-1.5169382254889397e-05;-1.4528192343157408e-05;1.0447994094953217;10.000094850228574;0.8335089010414318;0.015562041513919125;0.015562087093201239;0.7981010250702063;0.014894063260747145;0.7982342029528557
96.634415;1.0444061485461145;0.8336822016315292;0.7982258764791131;-1.5169361193297314e-05;-1.4528220778669835e-05;1.0447994427773653;10.000095138657048;0.8335089239711458;0.015562042914346909;0.01556208905021515;0.7981010702532054;0.01489406230400994;0.7982340570159957
96.644415;1.0444060958828794;0.833681177027425;0.7982248986834339;-1.5518354838157798e-05;-1.4862423882939558e-05;1.0447994741261897;10.000095436405662;0.8335089446095305;0.015562044264825685;0.015562090975207422;0.7981001082644139;0.01489406130759761;0.7982329085118993
96.654415;1.0444060449213224;0.8336812619948414;0.7982249808404304;-1.551833643767489e-05;-1.4862454135652014e-05;1.044799503851423;10.000095739443394;0.833508962883408;0.01556204556550054;0.015562092858260013;0.7981001381712592;0.014894060269795638;0.7982327571931208
96.664415;1.044405995442546;0.8336813496203513;0.7982250631478938;-1.5518319230487838e-05;-1.4862485104027966e-05;1.0447995322308847;10.00009604419018;0.8335089786404025;0.015562046813683393;0.01556209468968795;0.7981001591298978;0.014894059189279885;0.7982326033988073
96.674415;1.0444059471105924;0.8336814396045614;0.798225145556362;-1.5518303124929582e-05;-1.4862516676147229e-05;1.0447995595988953;10.000096347384499;0.8335089916846283;0.01556204800479714;0.015562096460191037;0.7981001704650144;0.014894058067062852;0.7982324472651486
96.684415;1.044406853125758;0.8336819438282638;0.7982248939204097;-1.465165025967211e-05;-1.4032746586932371e-05;1.0447995863577115;10.000096645286803;0.8335090018363644;0.015562049133665282;0.015562098161271055;0.7980991717177737;0.014894056907304607;0.7982312890508589
96.694415;1.0444068054353774;0.8336809306862994;0.7982239170626358;-1.5000649429720401e-05;-1.4366952409254806e-05;1.0447996128942434;10.000096933809086;0.8335090088829539;0.015562050194894726;0.015562099785171316;0.7980991626186894;0.014894055716494657;0.7982311285009707
96.704415;1.0444067570280233;0.833681025619795;0.7982240004014024;-1.5000636077379067e-05;-1.4366985099112849e-05;1.0447996395668058;10.000097209810082;0.8335090125115248;0.015562051182838472;0.015562101325863394;0.7980991430105913;0.014894054502813926;0.7982309659350967
96.714415;1.044406406482519;0.8336808816591736;0.7982240845839877;-1.5761893416635866e-05;-1.5095923273158053e-05;1.0447996667868293;10.000097471585098;0.8335090123851842;0.015562052092262755;0.015562102780954155;0.7980991127886952;0.014894053275313113;0.7982308015454516
96.724415;1.0444063547339677;0.8336809789019299;0.798224169940067;-1.5761881329524436e-05;-1.5095956073895736e-05;1.0447996950365055;10.000097717808815;0.8335090082754096;0.01556205292002227;0.01556210415304809;0.7980980718746061;0.01489405204254791;0.7982296357610301
96.734415;1.0444063004887567;0.833681077239578;0.7982242567425335;-1.5761869701586065e-05;-1.509598871689037e-05;1.0447997247934087;10.000097946673106;0.8335090001005354;0.01556205366522067;0.015562105449342814;0.7980980202209551;0.01489405081183786;0.7982294685971969
96.744415;1.0444062432109877;0.8336797209415121;0.7982229514909734;-1.5004145092100703e-05;-1.4370525282346416e-05;1.0447997564844478;10.000098155669075;0.8335089879150583;0.01556205432634404;0.015562106679679421;0.798097957825794;0.014894049589785175;0.7982293006964302
96.754415;1.0444061824417215;0.8336798215078958;0.7982230422369134;-1.5004134071676208e-05;-1.4370557231228848e-05;1.0447997905238926;10.000098341335693;0.8335089719067061;0.01556205489908896;0.015562107854808395;0.7980978846959458;0.014894048382983787;0.7982291325529458
96.764415;1.0444061179330946;0.8336799232550703;0.7982231354205119;-1.5004123231614123e-05;-1.4370588690988663e-05;1.0447998273745274;10.000098499573904;0.8335089523914823;0.015562055377346328;0.01556210898455281;0.7980968007873851;0.01489404719711384;0.7982279647879668
96.774415;1.0444060496514112;0.833680026298817;0.7982232311401434;-1.5004112521654572e-05;-1.4370619567646434e-05;1.0447998675631787;10.000098626705235;0.833508929815054;0.01556205575436349;0.015562110075645239;0.7980967060329184;0.01489404603518408;0.7982277974487506
96.784415;1.0444059775964762;0.8336801308726867;0.798223329335703;-1.5004101914515287e-05;-1.437064975351609e-05;1.0447999116530984;10.000098720321168;0.833508904706418;0.015562056022824993;0.015562111131778043;0.7980966004534428;0.014894044897732965;0.7982276310542675
96.794415;1.0444059016573677;0.8336802373342874;0.7982234298559225;-1.5004091416006901e-05;-1.4370679157478553e-05;1.0447999602212859;10.000098779037408;0.8335088775430138;0.015562056176118992;0.015562112155642885;0.7980964842542029;0.014894043784228565;0.7982274658644801
96.804415;1.0444058216628411;0.8336792393366892;0.7982224727994516;-1.5353093299584825e-05;-1.4704880164045407e-05;1.0448000138525577;10.000098801357154;0.8335088486210229;0.015562056210293464;0.015562113149748166;0.7980953578617187;0.014894042692942217;0.7982263022200496
96.814415;1.0444057375025653;0.8336790016160368;0.7982222430263534;-1.4246357646578703e-05;-1.364523977772956e-05;1.0448000730992764;10.000098784887646;0.8335088180257171;0.015562056123713083;0.015562114115955495;0.7980952218938788;0.01489404162018851;0.7982261398946221
96.824415;1.0444053483497397;0.8336788755979782;0.7982223488862406;-1.5007615635379916e-05;-1.4374170147160138e-05;1.0448001383983374;10.000098726625696;0.8335087857149535;0.01556205591468118;0.015562115055542785;0.7980950770573467;0.014894040561023548;0.7982259792192672
96.834415;1.0444052555651269;0.8336789925961638;0.7982224559786462;-1.5007606169330136e-05;-1.43741967125143e-05;1.044800210009688;10.00009862382162;0.833508751635703;0.015562055580181302;0.015562115969573192;0.7980949240421013;0.014894039511168335;0.7982258204371259
96.844415;1.0444051581696976;0.8336791126030008;0.7982225641626524;-1.5007596982990388e-05;-1.437422278500649e-05;1.0448002880162037;10.000098474650649;0.8335087157701255;0.015562055116511488;0.01556211685898419;0.7980937635257065;0.01489403846847087;0.7982246640396726
96.854415;1.0444050559255182;0.8336781288274487;0.798221613794747;-1.5356599121423832e-05;-1.4708419839810765e-05;1.0448003723517532;10.000098278590345;0.8335086781418797;0.015562054519977409;0.015562117724719007;0.7980935962617787;0.014894037432322137;0.7982245100222697
96.864415;1.0444059022836745;0.8336790157711166;0.7982217243420602;-1.5596674771593494e-05;-1.4938307588595568e-05;1.0448004627830332;10.000098036639935;0.8335086388163424;0.01556205378708563;0.01556211856797749;0.7980934230988698;0.014894036401753569;0.7982243588488878
96.874415;1.0444057896055043;0.8336791438505212;0.798221836304944;-1.5596666187799967e-05;-1.493833223204681e-05;1.0448005588800597;10.00009775105893;0.8335085978602327;0.015562052914798069;0.01556211939025175;0.7980932448943011;0.014894035374933036;0.7982242106841322
96.884415;1.0444056714535856;0.8336789249256367;0.7982216156486573;-1.4489931264774727e-05;-1.3878687756744164e-05;1.0448006600956066;10.000097424500149;0.8335085553108311;0.015562051900229289;0.015562120193284458;0.798092062438847;0.014894034350234304;0.7982230657640078
96.894415;1.0444055478070395;0.8336790565778032;0.798221730855522;-1.4489923534972694e-05;-1.3878711320585779e-05;1.0448017658852842;10.000097059198687;0.8335085111882429;0.015562050739810698;0.015562120979108798;0.7980918764455774;0.01489403332660153;0.7982229237938936
96.904415;1.0444054187034342;0.8336780826170014;0.7982207882378559;-1.4838927681924632e-05;-1.421290538345963e-05;1.0448018757177775;10.000096656702445;0.8335084655079134;0.015562049429274711;0.015562121749727445;0.7980916875578781;0.014894032302950546;0.7982227850568115
96.914415;1.0444052841779499;0.8336782160810183;0.7982209072743752;-1.4838921715774066e-05;-1.4212927556272979e-05;1.0448019890232836;10.000096218005881;0.8335084182671895;0.01556204796455298;0.015562122507060927;0.7980914963569334;0.014894031277726054;0.7982226497005934
96.924415;1.0444051442674314;0.833678349897738;0.7982210284115507;-1.4838916954124275e-05;-1.421294887904461e-05;1.0448021051687233;10.000095743748236;0.8335083694045383;0.015562046343027082;0.01556212325351768;0.7980903033750303;0.0148940302488108;0.7982215180250278
96.934415;1.0444046983080641;0.8336782437216286;0.7982211516983927;-1.560017911853966e-05;-1.4941870043304874e-05;1.0448022234384344;10.000095233856483;0.833508318780803;0.015562044564846429;0.015562123991826693;0.7980901090865882;0.014894029214314736;0.798221389744594
96.944415;1.044404547967794;0.8336783775523521;0.7982212771112045;-1.560017722400411e-05;-1.4941889267133724e-05;1.0448023430523063;10.000094686487623;0.8335082662181416;0.015562042633465951;0.015562124724190194;0.7980899138586557;0.01489402817428577;0.7982212650296439
96.954415;1.0444043926945452;0.8336781622213305;0.7982210702568747;-1.4493450272484437e-05;-1.3882238293421316e-05;1.04480246326684;10.000094097199229;0.83350821156273;0.015562040555141349;0.015562125451769332;0.7980897179151505;0.01489402713118811;0.7982211438278031
96.964415;1.0444042327377614;0.8336771890059248;0.7982201394460117;-1.4842461703425305e-05;-1.421642496394769e-05;1.0448025834407237;10.00009345924587;0.8335081547186675;0.015562038338381743;0.015562126174776729;0.7980885213688467;0.014894026088588258;0.7982200262167034
96.974415;1.0444040684009517;0.8336773223194628;0.7982202693948177;-1.4842464939272364e-05;-1.42164398772609e-05;1.0448027029850637;10.000092764723192;0.8335080956199937;0.015562035993742594;0.01556212689330198;0.7980883242715068;0.014894025050482214;0.7982199116946543
96.984415;1.0444038999526912;0.8336774553197943;0.7982203999707274;-1.4842470061576648e-05;-1.421645305326714e-05;1.0448028213238445;10.000092005781232;0.8335080341929243;0.015562033533262284;0.015562127608321959;0.79808812664245;0.014894024021728226;0.79821980026745
96.994415;1.044403727587908;0.8336775878162698;0.7982205307517245;-1.4842477149559213e-05;-1.4216464308501117e-05;1.0448029379551338;10.000091175554072;0.83350797035567;0.015562030969311982;0.015562128321873097;0.798087928516827;0.014894023007975685;0.7982196918379617
97.004415;1.0444035515198615;0.8336777195654071;0.798220661406449;-1.4842486273802937e-05;-1.4216473466274183e-05;1.0448030525118512;10.000090268591594;0.8335079040083796;0.015562028313453548;0.015562129035987587;0.7980867299706855;0.014894022014882189;0.7982185865777237
97.014415;1.0444033720503962;0.8336767435193184;0.7982197320861086;-1.5191507501017926e-05;-1.4550650577395964e-05;1.044803164716921;10.000089281120847;0.8335078350203062;0.015562025576112613;0.015562129751525317;0.7980865310780587;0.014894021047162252;0.798218484196242
97.024415;1.0444031895992316;0.8336765237434893;0.7982195279328873;-1.4084794234591898e-05;-1.349098630804735e-05;1.0448032742922995;10.000088211662947;0.8335077632697485;0.015562022767096118;0.015562130467865943;0.7980863318932178;0.014894020108056825;0.7982183849736882
97.034415;1.0444030047490127;0.8336766511392586;0.7982196576782062;-1.4084809885668618e-05;-1.3490988597062626e-05;1.0448033808939128;10.000087061751046;0.8335076887158293;0.015562019895849875;0.015562131183327986;0.7980861324923609;0.014894019199957491;0.7982182890767575
97.044415;1.0444037719684451;0.8336775375333589;0.7982197872218444;-1.432490898703743e-05;-1.3720848879817846e-05;1.0448034840611962;10.000085836062013;0.8335076114440158;0.015562016971256342;0.015562131896208193;0.7980849329918288;0.014894018325283694;0.7982171968996347
97.054415;1.0444032840146438;0.8336774198384947;0.798219916584848;-1.5086192747306052e-05;-1.4449744432009866e-05;1.0448035832532407;10.000084541379627;0.8335075316665471;0.01556201400181137;0.01556213260501601;0.7980847335240154;0.014894017485964903;0.798217108329888
97.064415;1.0444030970625429;0.8336764322470338;0.7982189860451577;-1.5435224609303145e-05;-1.4783908379010469e-05;1.0448036780321304;10.000083184923772;0.8335074496831678;0.01556201099562375;0.01556213330751792;0.7980845342288145;0.014894016682401751;0.7982170237365661
97.074415;1.0444029113031101;0.8336765476226454;0.7982191147477425;-1.543525025274457e-05;-1.4783901052663054e-05;1.0448037682039257;10.000081773264823;0.8335073657992981;0.015562007959494285;0.015562134000948245;0.7980843352657122;0.014894015912957956;0.7982169432303772
97.084415;1.0444027276606171;0.8336766587208146;0.7982192427617089;-1.54352787030964e-05;-1.4783891439835339e-05;1.0448038537542015;10.000080312141998;0.8335072802713328;0.015562004898412557;0.015562134683457636;0.7980831367999865;0.014894015172904364;0.798215867010743
97.094415;1.0444025470737184;0.8336764160619995;0.7982190356050873;-1.4328582326259291e-05;-1.3724210318787765e-05;1.0448039347423483;10.00007880693215;0.8335071933707743;0.015562001816713487;0.0155621353544957;0.7980829389529709;0.014894014453790306;0.7982157946888065
97.104415;1.0444023704789989;0.8336765173715428;0.7982191613065991;-1.4328616812865958e-05;-1.3724196375119568e-05;1.0448040113564057;10.000077263179634;0.8335071054881205;0.015561998719782005;0.015562136013880607;0.7980827417858172;0.014894013745295802;0.7982157263202411
97.114415;1.0444021987686822;0.8336766135922198;0.7982192854296326;-1.4328654480194988e-05;-1.3724180343424863e-05;1.0448040840650783;10.000075686336563;0.8335070171366898;0.015561995614879087;0.015562136661170041;0.7980825453984187;0.014894013038121967;0.7982156616997865
97.124415;1.044402032783332;0.833675598111369;0.7982183480446582;-1.467770423294034e-05;-1.4058331158056934e-05;1.0448041536314645;10.00007408085306;0.8335069288733428;0.015561992510914146;0.01556213729563932;0.7980813500667633;0.014894012325758077;0.798214600814688
97.134415;1.044401873356661;0.8336756845480466;0.7982184682020299;-1.46777482261135e-05;-1.4058311040592186e-05;1.044804220902672;10.000072449844984;0.8335068412239617;0.01556198941749604;0.01556213791582449;0.798081156247929;0.01489401160456265;0.798214543314933
97.144415;1.0444017213641779;0.8336757663079395;0.7982185859419736;-1.4677795247929927e-05;-1.405828893074022e-05;1.0448042865970568;10.000070796060434;0.8335067546285815;0.015561986344125115;0.015562138519223018;0.7980809644414263;0.014894010872553303;0.7982144896031231
97.154415;1.0444015776705444;0.8336758434712649;0.7982187010263304;-1.4677845206916783e-05;-1.40582648679908e-05;1.0448043512747172;10.0000691229657;0.8335066693997687;0.015561983300218546;0.015562139103157301;0.7980807750473288;0.014894010128363193;0.7982144400554392
97.164415;1.0444011422363435;0.8336753270403952;0.7982184791159129;-1.4332431349981512e-05;-1.3727465537877681e-05;1.044804415392162;10.000067434341119;0.8335065857400858;0.015561980295665398;0.015562139665670875;0.7980795883329765;0.014894009371125224;0.7982133952656493
97.174415;1.0444010170427704;0.8336742886447149;0.7982175287993993;-1.4681494696178446e-05;-1.4061605597694801e-05;1.04480447934944;10.000065733479781;0.833506503827676;0.015561977341274895;0.015562140205457568;0.7980794044958094;0.014894008601110249;0.7982133552655505
97.184415;1.044400901586867;0.833674352919504;0.7982176351488733;-1.468155294217721e-05;-1.4061575879980558e-05;1.0448045435698399;10.000064023824999;0.8335064238860203;0.01556197444855381;0.015562140721396452;0.7980792237280344;0.01489400782052143;0.7982133205211585
97.194415;1.044400795916798;0.8336744134110828;0.7982177384442817;-1.468161381534996e-05;-1.4061544404448635e-05;1.0448046085709088;10.000062309993321;0.833506346185927;0.015561971629025272;0.015562141212756637;0.798079046216056;0.014894007033738273;0.7982132912319713
97.204415;1.044400699913508;0.8336744703499496;0.798217838715791;-1.4681677286882615e-05;-1.4061511276269783e-05;1.044804674937486;10.000060597589833;0.8335062709805678;0.015561968894027533;0.015562141680141707;0.7980788720822406;0.014894006247134087;0.7982132675617624
97.214415;1.0444006133234414;0.8336745239567986;0.7982179360846247;-1.4681743317436842e-05;-1.4061476606040544e-05;1.0448047432365115;10.000058892374822;0.833506198409233;0.015561966254669574;0.015562142125412869;0.7980777013645496;0.014894005468135154;0.7982122498790888
97.224415;1.04440148953308;0.8336742289986893;0.7982169710658491;-1.5270898505497775e-05;-1.4625465790443386e-05;1.0448048139953117;10.0000571998443;0.8335061284775106;0.015561963720426413;0.015562142549912316;0.7980775340737324;0.014894004703711597;0.798212238020319
97.234415;1.0444014208644727;0.8336742766011563;0.7982170632254874;-1.527096943169545e-05;-1.4625428306888708e-05;1.0448048877708382;10.00005552477065;0.8335060611408819;0.015561961296681767;0.015562142952633844;0.7980773701959899;0.014894003959433945;0.7982122322324999
97.244415;1.0444013608204177;0.8336739723787786;0.7982168189407046;-1.4164313772880263e-05;-1.3565719785010344e-05;1.0448049652126918;10.000053870255211;0.833505996389868;0.015561958983683547;0.01556214332943576;0.7980772096091548;0.014894003238699449;0.7982122324412564
97.254415;1.0444013091997095;0.8336740143887169;0.7982169067740361;-1.4164389167302635e-05;-1.356567968164728e-05;1.0448050470499066;10.000052237651245;0.8335059342857191;0.01556195677780091;0.01556214367375243;0.7980760520639989;0.014894002542106785;0.7982112386180197
97.264415;1.0444012657556079;0.8336740536700911;0.7982169928054691;-1.4164466529141486e-05;-1.3565638305109797e-05;1.0448051340312985;10.00005062785232;0.8335058749692474;0.015561954673443368;0.0155621439787601;0.798075897256573;0.014894001868041223;0.7982112501385003
97.274415;1.0444009295109205;0.8336738501804328;0.7982170772593432;-1.4925804510566075e-05;-1.4294489163270957e-05;1.0448052268710466;10.00004904222101;0.8335058186576393;0.015561952664493403;0.015562144239086561;0.7980757448875766;0.01489400121409522;0.798211266889438
97.284415;1.0444009018465485;0.8336727773149252;0.7982161006811678;-1.5274891778250115e-05;-1.4628611727088399e-05;1.04480632622834;10.000047482200879;0.8335057656454323;0.015561950745461108;0.015562144450642931;0.7980755946839085;0.014894000577834948;0.7982112885528488
97.294415;1.0444008819955795;0.8336728083248504;0.7982161825471437;-1.527497372482482e-05;-1.4628566069818938e-05;1.0448064327032243;10.000045948788033;0.8335057163069969;0.015561948912026793;0.015562144609605855;0.7980744464077079;0.014893999956293409;0.7982103149243109
97.304415;1.044400869981583;0.8336728362821646;0.7982162633292755;-1.5275056908595097e-05;-1.4628518718565711e-05;1.0448065467994383;10.000044442609237;0.8335056710442933;0.015561947160303766;0.015562144711785483;0.7980742998599314;0.01489399934571881;0.7982103452630536
97.314415;1.0444008658274984;0.8336725119810787;0.7982160090362115;-1.4168412359082268e-05;-1.3568799547249102e-05;1.0448066688895383;10.000042963844948;0.8335056301939858;0.01556194548628937;0.015562144752263285;0.798074154887341;0.014893998742241692;0.7982103793599252
97.324415;1.0444008695203297;0.8336725332893538;0.7982160882412009;-1.4168497783547335e-05;-1.356874850929373e-05;1.0448067992359147;10.000041512288526;0.8335055939882422;0.015561943887285457;0.015562144725509262;0.7980740113610247;0.014893998142198812;0.7982104168243692
97.334415;1.0444008809676653;0.8336714443734751;0.7982151073749948;-1.4517590891885675e-05;-1.3902862206522457e-05;1.0448069380088838;10.0000400883764;0.8335055625621154;0.01556194236360388;0.015562144626856247;0.7980728690970634;0.014893997542283372;0.7982094574654145
97.344415;1.0444008999908048;0.8336714585882105;0.7982151859650959;-1.451767827682377e-05;-1.3902807286323766e-05;1.0448070852481;10.000038694104822;0.8335055359520853;0.015561940918326297;0.01556214445402546;0.7980727278076782;0.014893996939814616;0.7982095006438787
97.354415;1.044400926347714;0.833671469063822;0.7982152643909631;-1.4517766520062467e-05;-1.3902750396321966e-05;1.0448072408097038;10.000037332526045;0.8335055141133959;0.015561939556178992;0.01556214420697848;0.7980725871450389;0.014893996332748042;0.798209546306877
97.364415;1.044400959728952;0.8336714756764695;0.7982153426048358;-1.4517855516910976e-05;-1.3902691522235142e-05;1.0448074043732987;10.000036006812158;0.8335054969859588;0.015561938283124762;0.015562143886942147;0.7980724467715853;0.014893995719753852;0.7982095942727293
97.374415;1.04440099971019;0.8336714784246293;0.798215420534754;-1.451794512968655e-05;-1.3902630626303454e-05;1.0448075755255708;10.000034720455826;0.833505484544663;0.0155619371060081;0.015562143495301196;0.7980713064223296;0.01489399510028065;0.7982086446193516
97.384415;1.044400744971877;0.8336708884026287;0.7982151639563989;-1.4172562971148441e-05;-1.3571789044680716e-05;1.0448077538551026;10.000033477907989;0.8335054767588721;0.015561936031226783;0.015562143032645241;0.798071165959137;0.014893994474216582;0.7982086970160606
97.394415;1.0444007963146487;0.8336697773896325;0.7982141815518056;-1.4521658867880084e-05;-1.3905889613502393e-05;1.0448079389775184;10.000032284038467;0.833505473523239;0.015561935063352551;0.015562142498558489;0.7980710253691969;0.014893993841627642;0.7982087517009985
97.404415;1.044400852194337;0.8336697702352912;0.7982142585076621;-1.452174930100899e-05;-1.3905822325025055e-05;1.04480813046869;10.00003114269068;0.833505474660826;0.015561934205667953;0.015562141891309693;0.7980708847061379;0.01489399320328112;0.7982088086788328
97.414415;1.0444018654630154;0.8336705220039938;0.7982143351910557;-1.4761915155974617e-05;-1.413560742692085e-05;1.0448083277905837;10.000030056154161;0.8335054799769516;0.015561933462086962;0.015562141207069781;0.7980697440758128;0.01489399256154326;0.7982078680250783
97.424415;1.0444019278621317;0.8336705107008832;0.7982144116832229;-1.4762005046702756e-05;-1.4135535874193641e-05;1.0448085302955141;10.000029026092903;0.8335054893151892;0.015561932837171796;0.015562140440111817;0.7980696037006834;0.014893991920941265;0.7982079292209797
97.434415;1.0444019923039536;0.8336704980363498;0.7982144881075753;-1.4762094239441217e-05;-1.4135462237404043e-05;1.0448087372597632;10.000028054298383;0.8335055025897802;0.015561932333907458;0.015562139584394013;0.7980694639362627;0.01489399128800107;0.7982079922552661
97.444415;1.0444020580799125;0.8336693776753289;0.7982135049273833;-1.511118802449529e-05;-1.44695519169144e-05;1.0448089478913516;10.000027142544774;0.8335055197482636;0.015561931952722204;0.01556213863489398;0.7980693251998602;0.014893990670149288;0.7982080569784635
97.454415;1.0444021245221586;0.8336690144120603;0.7982132473789039;-1.4004545051084444e-05;-1.3409803683684847e-05;1.044809161343748;10.00002629236595;0.8335055406857204;0.015561931692870123;0.015562137588237842;0.7980681879209963;0.014893990074420063;0.7982071234793121
97.464415;1.044402190963142;0.8336689998244415;0.7982133241025188;-1.4004630641325607e-05;-1.3409723713813548e-05;1.0448093767246378;10.00002550470184;0.8335055651827046;0.01556193155399771;0.015562136443585756;0.7980680525210092;0.014893989506660628;0.7982071913709291
97.474415;1.0444022567578117;0.8336689851457451;0.7982134008496641;-1.4004714549604885e-05;-1.3409641560303455e-05;1.0448095930725207;10.000024779189163;0.8335055929043784;0.015561931536486322;0.015562135202775119;0.7980679193892902;0.014893988971159738;0.798207260771187
97.484415;1.0444023213181355;0.8336689705251356;0.7982134774624499;-1.4004796523889284e-05;-1.3409557221441524e-05;1.0448098093916791;10.000024113777098;0.8335056234468577;0.015561931640929191;0.015562133869060135;0.7980677889252601;0.014893988470026695;0.7982073315306281
97.494415;1.044402384092163;0.8336689560906778;0.7982135537209881;-1.4004876349515028e-05;-1.3409470721542382e-05;1.044810024788928;10.000023505050113;0.8335056563509741;0.015561931867584408;0.01556213244618778;0.7980676616250671;0.01489398800196575;0.798207403353674
97.504415;1.0444021437850075;0.8336675952841859;0.7982125697087271;-1.5115212773913382e-05;-1.4472435531497877e-05;1.0448102386023748;10.000022948632857;0.8335056910763881;0.015561932216367418;0.015562130937962491;0.7980665380812303;0.014893987561914446;0.7982064759709073
97.514415;1.0444022013711611;0.8336675820994305;0.7982126446055776;-1.5115287934266936e-05;-1.4472344889010229e-05;1.0448104504506013;10.000022439048248;0.8335057270314923;0.015561932686887802;0.015562129347550063;0.7980664188883131;0.014893987142206572;0.7982065484919001
