time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.524415;1.0444022556256658;0.8336672211409666;0.79821238448754;-1.4008630651406062e-05;-1.3412581608172857e-05;1.0448106601645046;10.000021969686584;0.8335057636527126;0.015561933277669382;0.015562127677348745;0.7980663045570241;0.014893986733600604;0.79820662050631
97.534415;1.0444023061053094;0.8336672107798523;0.7982124577467491;-1.4008700851459057e-05;-1.3412487295018076e-05;1.0448108676019254;10.000021533350248;0.8335058004553605;0.015561933985692625;0.015562125929318464;0.7980661954836497;0.014893986325768872;0.7982066914428343
97.544415;1.0444023524272157;0.83366720230399;0.798212530388422;-1.4008768452462305e-05;-1.3412391425720498e-05;1.044811072516196;10.000021122651088;0.8335058370719749;0.015561934807442706;0.015562124104985958;0.7980650919711989;0.014893985908085711;0.7982057609824273
97.554415;1.0444023943476513;0.8336660892064663;0.7982115429395008;-1.43578378230066e-05;-1.3746458638709847e-05;1.0448112746142215;10.00002073034498;0.833505873301223;0.015561935739819783;0.015562122205928645;0.7980649942776387;0.01489398547007578;0.7982058283918831
97.564415;1.0444024317704104;0.8336660851335047;0.7982116149035311;-1.4357900022961915e-05;-1.3746360316575815e-05;1.0448114736825143;10.00002034999049;0.8335059090818523;0.015561936779900393;0.015562120234907422;0.7980649026437597;0.014893985001283841;0.79820589352909
97.574415;1.0444024646751051;0.8336660835219529;0.7982116867530167;-1.4357959477250274e-05;-1.3746261145246299e-05;1.0448116695960337;10.000019976452997;0.8335059443508989;0.015561937924966273;0.015562118195605873;0.7980648172869416;0.01489398449124729;0.7982059561012402
97.584415;1.0444024930671731;0.833666084493131;0.7982117586405223;-1.4358016201651613e-05;-1.3746161427693199e-05;1.0448118622503335;10.000019605968696;0.8335059789240383;0.015561939173688708;0.015562116090537564;0.7980637383729254;0.014893983929441868;0.7982050160613654
97.594415;1.0444025169443456;0.8336660881290296;0.7982118306759641;-1.4358070247302186e-05;-1.3746061477990935e-05;1.0448120515889647;10.000019235761885;0.8335060124979747;0.015561940527857358;0.015562113920385394;0.7980636660011624;0.014893983305376836;0.7982050730114854
97.604415;1.044403489939549;0.8336665067565509;0.7982115687173306;-1.3491463910664176e-05;-1.2916143202689542e-05;1.0448122377017153;10.00001886361147;0.8335060447034559;0.0155619419929518;0.015562111686321779;0.7980636002558518;0.014893982608580804;0.7982051272609538
97.614415;1.0444035044925457;0.833665409211157;0.7982105813957564;-1.3840517285544585e-05;-1.3250207865368266e-05;1.0448124208401741;10.000018487900178;0.8335060751499006;0.01556194357648539;0.015562109391953993;0.7980635412394209;0.014893981828355154;0.798205179071242
97.624415;1.0444032134331074;0.8336651811440288;0.7982106537976914;-1.4601814939486009e-05;-1.3978994458117283e-05;1.04481260134823;10.000018107713625;0.8335061034532454;0.0155619452859574;0.015562107042814051;0.7980624889855419;0.014893980954433207;0.7982042289478545
97.634415;1.0444032182816148;0.8336651959419529;0.798210726189614;-1.4601859239678961e-05;-1.3978896767290337e-05;1.0448127796129512;10.000017722736612;0.8335061292660161;0.015561947128495906;0.015562104645524839;0.7980624433988368;0.014893979977783174;0.7982042768750195
97.644415;1.0444032184778138;0.8336652134725482;0.7982107985013435;-1.4601901450676127e-05;-1.3978800295620908e-05;1.0448129560414556;10.000017333580166;0.8335061523462775;0.015561949110619859;0.015562102207612987;0.7980624043625464;0.014893978890485722;0.7982043233043536
97.654415;1.0444032142881279;0.8336652336248431;0.7982108707152147;-1.460194174568527e-05;-1.3978705181480359e-05;1.0448131309768312;10.00001694228079;0.8335061725949438;0.015561951236030033;0.015562099736726044;0.7980623718599907;0.014893977685916363;0.7982043684632644
97.664415;1.044403206001842;0.8336641494935387;0.7982098831682428;-1.4950983661551007e-05;-1.4312774683935295e-05;1.0448133045984234;10.000016551913665;0.8335061900041146;0.01556195350352821;0.015562097239715437;0.7980623459447642;0.014893976359128166;0.7982044125497033
97.674415;1.044403193956322;0.8336638253086853;0.7982096210600701;-1.3844289635303617e-05;-1.3253011491438733e-05;1.0448134769433857;10.000016165301783;0.8335062046120276;0.015561955907920052;0.015562094723109434;0.7980613266231261;0.01489397490619445;0.798203455886924
97.684415;1.044403178587611;0.833663852091191;0.798209693086736;-1.3844325423855203e-05;-1.3252921146545833e-05;1.0448136480085721;10.000015784211156;0.8335062165448061;0.015561958442501666;0.015562092194284617;0.7980613137672017;0.014893973323715526;0.7982034981672137
97.694415;1.044403160414663;0.8336638805526542;0.798209765189041;-1.3844360105300075e-05;-1.3252832688240047e-05;1.044814817768743;10.000015410060687;0.8335062260981185;0.015561961100121188;0.015562089661891921;0.798061307077653;0.014893971609378994;0.798203539472413
97.704415;1.0444031399507532;0.8336639103101995;0.7982098375469457;-1.3844393875118032e-05;-1.3252746239470277e-05;1.0448149860818514;10.000015044972987;0.8335062337556535;0.015561963872513027;0.015562087135551766;0.798061306073172;0.01489396976241858;0.7982035796630551
97.714415;1.0444031176348036;0.8336639408762665;0.798209910355188;-1.3844426937505033e-05;-1.3252661852374624e-05;1.0448151526134315;10.000014691691376;0.83350624010281;0.015561966749826767;0.01556208462481163;0.7980603101302814;0.014893967784154175;0.7982026188353412
97.724415;1.0444030938440156;0.833662865040998;0.7982089240924266;-1.4193462809776086e-05;-1.3586742688018681e-05;1.0448153168549978;10.000014352867062;0.8335062457096901;0.015561969721639349;0.015562082137900153;0.7980603185785049;0.0148939656787045;0.7982026566533253
97.734415;1.0444027681953965;0.8336626557925396;0.7982089981982747;-1.4954743841704854e-05;-1.431554593944371e-05;1.0448154781692134;10.000014030495475;0.8335062510979957;0.015561972778110143;0.015562079681759662;0.7980603307811123;0.014893963452082345;0.79820269337604
97.744415;1.044402742556155;0.8336623371813984;0.7982087389770046;-1.3848044553448008e-05;-1.325579638195852e-05;1.0448156357940837;10.000013725168214;0.8335062567918385;0.015561975909661763;0.015562077262674886;0.7980603461596792;0.014893961110237105;0.7982027291459213
97.754415;1.0444027165552985;0.83366236683938;0.7982088149014872;-1.384807612098069e-05;-1.3255720412577672e-05;1.0448157887792093;10.00001343521369;0.8335062633384909;0.01556197910620343;0.015562074885620407;0.7980593641742935;0.014893958658635633;0.7982017643227117
97.764415;1.0444026905283084;0.833662395583174;0.7982088920659572;-1.3848107507527566e-05;-1.325564671315837e-05;1.0448159358880222;10.000013156692285;0.833506271265056;0.015561982356735522;0.015562072553071737;0.7980593842724995;0.014893956103031025;0.7982017987770483
97.774415;1.0444026647524363;0.8336613166211791;0.7982079111404873;-1.419714101629033e-05;-1.358973761785135e-05;1.0448160756160696;10.000012884320627;0.8335062810347914;0.015561985648815647;0.015562070264980238;0.7980594058454771;0.014893953449745442;0.7982018329310856
97.784415;1.0444026395422379;0.8336613434140151;0.7982079918209936;-1.4197172296848866e-05;-1.3589668912839361e-05;1.0448162064005462;10.000012612591433;0.833506293046851;0.015561988968488632;0.015562068020290306;0.798059428239037;0.014893950705878319;0.7982018670297895
97.794415;1.0444035690953373;0.8336621305218647;0.7982080747166427;-1.4437273688460481e-05;-1.3819452178048315e-05;1.0448163268850965;10.000012336808592;0.8335063076782769;0.015561992301165572;0.015562065819384855;0.7980584508275075;0.014893947879969484;0.7982009014375447
97.804415;1.0444035466813553;0.8336621555774507;0.7982081599396096;-1.4437305339118182e-05;-1.3819388920717674e-05;1.0448164360627672;10.000012053771618;0.8335063253106939;0.015561995632199075;0.01556206366498837;0.7980584730913234;0.014893944982392812;0.7982009359203908
97.814415;1.044403526757494;0.8336621800470184;0.7982082473226091;-1.4437337435439666e-05;-1.381932847465324e-05;1.0448165332369583;10.000011761948555;0.8335063462940505;0.015561998946576186;0.01556206156028275;0.7980584946103481;0.01489394202526373;0.7982009706765187
97.824415;1.0444035100730658;0.8336618552099604;0.7982080023513657;-1.3330637959778965e-05;-1.275959935667088e-05;1.0448166179031968;10.0000114612352;0.8335063709079329;0.015562002229127406;0.015562059507225388;0.7980585150187729;0.014893939021930808;0.7982010056144145
97.834415;1.0444034973514196;0.8336607726621809;0.7982070333142868;-1.3679673756577575e-05;-1.3093706523089133e-05;1.044816689674726;10.000011152231195;0.8335063993485871;0.015562005465670433;0.015562057506963585;0.7980585340299318;0.014893935985629185;0.7982010405529723
97.844415;1.0444034892697556;0.8336607972060351;0.7982071251226475;-1.3679708298122505e-05;-1.3093654695592925e-05;1.044816748233558;10.000010835330455;0.8335064316571157;0.015562008643802909;0.015562055560608091;0.7980575514871655;0.014893932928127658;0.7982000754838084
97.854415;1.044403185694543;0.8336605823666728;0.7982072179040324;-1.4440990593775106e-05;-1.3822486488255903e-05;1.044816793293855;10.00001051034255;0.8335064676301935;0.015562011753050099;0.015562053669735152;0.7980575673455981;0.014893929859392353;0.7982001099472759
97.864415;1.0444031886531566;0.8336606085720595;0.7982073115104567;-1.4441027419436467e-05;-1.3822440359412965e-05;1.0448168246166543;10.000010176824096;0.8335065068615494;0.015562014784723549;0.015562051836896608;0.7980575815929816;0.0148939267876896;0.7982001440969303
97.874415;1.0444031978196286;0.8336606360044914;0.798207405753623;-1.4441065536181531e-05;-1.3822397037966734e-05;1.0448168420494635;10.000009834340096;0.8335065489107879;0.01556201773175508;0.015562050065205531;0.7980575941989562;0.014893923719981272;0.7982001779862065
97.884415;1.0444032134411643;0.8336606649004825;0.7982075004866794;-1.4441105033094656e-05;-1.3822356481531696e-05;1.0448168455854152;10.0000094824844;0.8335065934667767;0.015562020589248889;0.015562048357523749;0.7980566051255786;0.014893920662501994;0.7981992118809084
97.894415;1.0444032355951671;0.8336592397525447;0.7982062017565793;-1.3683414896864514e-05;-1.3096807739266342e-05;1.0448168354579668;10.000009121366588;0.833506640377929;0.015562023355577319;0.01556204671632726;0.7980566143260889;0.014893917620605074;0.7981992455449494
97.904415;1.0444032642244978;0.8336592721972452;0.7982062970901481;-1.368345744505448e-05;-1.3096772646833344e-05;1.0448168121851318;10.00000875164054;0.8335066895311259;0.01556202603230056;0.015562045143827644;0.798056621710005;0.014893914598477625;0.7981992793114597
97.914415;1.044403299188223;0.8336593065958914;0.7982063924672516;-1.3683501625636263e-05;-1.3096740287191714e-05;1.0448167764752532;10.000008373040341;0.8335067407076945;0.015562028622080946;0.015562043641979164;0.7980566271056286;0.014893911599280222;0.7981993134253056
97.924415;1.0444033403156407;0.8336593429993749;0.7982064876448246;-1.3683547437219863e-05;-1.3096710665830726e-05;1.0448167290526478;10.000007983252733;0.8335067935594243;0.015562031126687735;0.01556204221200275;0.7980556302426214;0.014893908624287926;0.7981983483923892
97.934415;1.0444033874329208;0.8336593814312643;0.7982065823382688;-1.368359481174765e-05;-1.3096683797235346e-05;1.0448166705157507;10.000007578728995;0.8335068477005918;0.015562033547146742;0.015562040853398504;0.7980556308042759;0.014893905671370613;0.7981983842359983
97.944415;1.0444034404083602;0.833658315144949;0.7982056165791298;-1.403264473596536e-05;-1.3430820623461823e-05;1.0448166012604219;10.000007156138878;0.8335069027944834;0.015562035884822517;0.015562039563394412;0.7980556285012491;0.014893902735619342;0.7981984214729518
97.954415;1.044403499214263;0.8336583575538364;0.7982057094326596;-1.4032694833475887e-05;-1.3430799381175173e-05;1.0448165214821477;10.000006713118932;0.8335069585797849;0.015562038141558909;0.015562038337312406;0.7980556230814553;0.014893899812213594;0.7981984603522979
97.964415;1.0444035639515594;0.8336584018810392;0.7982058009798617;-1.403274605895854e-05;-1.3430781050614813e-05;1.0448164312802377;10.000006248420327;0.8335070148631056;0.015562040318726543;0.015562037169902392;0.7980556143351126;0.014893896898638528;0.7981985009908917
97.974415;1.0444033341029928;0.8336578590674343;0.7982055567934296;-1.3687310488638661e-05;-1.3099972499430648e-05;1.0448163307941547;10.000005761690344;0.8335070714615342;0.015562042415857326;0.01556203605677107;0.7980546021273244;0.01489389399534058;0.7981975435725658
97.984415;1.044404365178715;0.8336586685338315;0.7982056449009918;-1.3927430205521728e-05;-1.3329806627265762e-05;1.0448162202387383;10.00000525307298;0.8335071280871423;0.015562044429834889;0.015562034994289028;0.7980545864073544;0.014893891105474198;0.7981975877123855
97.994415;1.0444044493656062;0.8336587187782164;0.7982057307729116;-1.39274839541615e-05;-1.3329797339431417e-05;1.0448160998238745;10.000004722820371;0.8335071842838605;0.015562046355257111;0.015562033978874715;0.7980545671869367;0.014893888233804116;0.7981976335104913
98.004415;1.044404540681746;0.8336576644562171;0.798204754355017;-1.4276538235141047e-05;-1.3663950740541939e-05;1.0448159697200263;10.000004171063255;0.8335072394988043;0.015562048185867023;0.015562033007401102;0.7980545445036582;0.014893885385476681;0.7981976808064613
98.014415;1.0444046393313466;0.8336577192957744;0.7982048346584528;-1.4276592855643841e-05;-1.3663947560617833e-05;1.044815830140244;10.00000359776602;0.8335072931829535;0.015562049916145168;0.015562032078017256;0.7980535184180382;0.014893882565440103;0.7981967294950616
98.024415;1.0444047453207315;0.8336577768057231;0.7982049118068711;-1.4276647614330007e-05;-1.3663947456402697e-05;1.044815681383843;10.000003002774768;0.833507344810786;0.015562051541466858;0.015562031190241266;0.7980534890647363;0.014893879778359032;0.7981967788635164
98.034415;1.0444048584801326;0.8336578370925569;0.798204985735572;-1.427670232277854e-05;-1.3663950471424732e-05;1.0448155237882293;10.000002386169676;0.8335073938707027;0.015562053056864991;0.015562030344251519;0.7980534566855678;0.014893877028429649;0.7981968286967234
98.044415;1.044404978565095;0.8336575511492755;0.7982047222859947;-1.3170023480069201e-05;-1.2604284420353246e-05;1.0448153577116996;10.00000174866836;0.8335074398643315;0.015562054456224874;0.015562029539796499;0.7980534216245085;0.014893874319311643;0.7981968785938778
98.054415;1.044405105305816;0.8336576168978268;0.7982047897891038;-1.3170077606123719e-05;-1.2604293778483226e-05;1.044815183556451;10.0000010913225;0.8335074822587403;0.015562055732523294;0.0155620287757242;0.798052384313704;0.014893871654744307;0.7981959283003539
98.064415;1.044405238374814;0.8336565784929262;0.7982037943885965;-1.351913124351057e-05;-1.2938465907872961e-05;1.0448150017647553;10.00000041462445;0.8335075204607851;0.015562056878683072;0.015562028050547192;0.7980523452201258;0.014893869038744798;0.7981959770413686
98.074415;1.0444053773200879;0.8336566493213183;0.798203855294267;-1.351918428978886e-05;-1.2938481443195727e-05;1.0448148128431498;9.999999718017516;0.833507553905444;0.015562057888786946;0.015562027362793197;0.7980523047786813;0.014893866475003464;0.7981960246079115
98.084415;1.0444055215041894;0.8336567225915523;0.7982039125529217;-1.3519236648132409e-05;-1.2938499900191794e-05;1.0448146174612034;9.999999000561207;0.8335075821341055;0.015562058758580693;0.015562026710638674;0.7980522634093601;0.014893863966593701;0.7981960706224147
98.094415;1.0444053693282966;0.8336565580997864;0.7982039657802613;-1.4280530428229741e-05;-1.366739735161417e-05;1.0448144165243842;9.99999826208548;0.8335076047711893;0.015562059485223722;0.015562026091832055;0.7980522215749818;0.014893861515740547;0.7981961146481948
98.104415;1.0444055212501089;0.8336566357096253;0.7982040146437697;-1.4280581047154761e-05;-1.366742120099452e-05;1.0448142111193413;9.999997503509675;0.8335076214852655;0.015562060068145525;0.015562025504213834;0.7980511797338081;0.014893859123662381;0.7981951563805093
98.114415;1.0444056754836577;0.8336567150107763;0.7982040588806568;-1.4280630567364437e-05;-1.3667447429933134e-05;1.0448150023508722;9.99999672626936;0.8335076319798509;0.015562060510441763;0.015562024946226598;0.7980511382393085;0.014893856791394697;0.7981951950184432
98.124415;1.044405831169882;0.8336553399391301;0.798202704559579;-1.3522944385574454e-05;-1.2941961881508327e-05;1.0448147911942867;9.999995931407495;0.8335076359839445;0.015562060818307537;0.015562024416712956;0.7980510973100745;0.014893854520883536;0.7981952303583125
98.134415;1.0444059877308798;0.8336554217133136;0.7982027393711426;-1.3522991254828938e-05;-1.2941992004664408e-05;1.0448145784691725;9.99999511910857;0.8335076332405067;0.015562060998783971;0.015562023913980438;0.7980510570060686;0.01489385231532813;0.7981952621302326
98.144415;1.0444061448156061;0.8336555044209605;0.7982027695627956;-1.3523036613906276e-05;-1.2942023708986255e-05;1.0448143649039643;9.999994289558728;0.8335076235034836;0.015562061058258412;0.015562023435035238;0.7980500172414486;0.01489385017872676;0.798194290352306
98.154415;1.0444063021879169;0.8336555878228951;0.798202795205587;-1.3523080347775682e-05;-1.2942056825865547e-05;1.0448141511927163;9.999993444037454;0.833507606534101;0.015562061002525345;0.015562022976074999;0.7980499779385595;0.014893848114754082;0.7981943145844519
98.164415;1.044406459688772;0.8336556715388787;0.7982028163679811;-1.3523122348649784e-05;-1.294209119099874e-05;1.0448139380151502;9.999992584543598;0.8335075821092554;0.015562060837161103;0.015562022534123915;0.7980499391637612;0.014893846125615763;0.7981943349161796
98.174415;1.044406617263647;0.8336546483459631;0.7982017734710624;-1.3872161423661886e-05;-1.3276285281596948e-05;1.0448137260685084;9.999991712777028;0.8335075500663044;0.01556206056790686;0.015562022108005589;0.7980499010992474;0.014893844211613565;0.798194351287436
98.184415;1.0444077286598736;0.8336554923906051;0.7982017859729255;-1.411226418485034e-05;-1.3506165571499544e-05;1.0448135160858707;9.99999083021505;0.8335075103664219;0.015562060202055599;0.015562021697781658;0.7980498639700665;0.014893842371716681;0.7981943637274179
98.194415;1.0444078865704072;0.8336555738315358;0.7982017943169863;-1.4112300605609301e-05;-1.3506202459715189e-05;1.0448133087657643;9.999989938928413;0.8335074631159372;0.015562059749674489;0.015562021303613395;0.7980488280250815;0.014893840604479604;0.7981933725489334
98.204415;1.0444080448590474;0.8336553042387016;0.7982014644244351;-1.3005600691289797e-05;-1.2446567152665122e-05;1.0448131047093356;9.999989041420003;0.8335074084903714;0.015562059222141825;0.015562020924992108;0.7980487935298853;0.014893838907777976;0.7981933776507464
98.214415;1.0444079029766822;0.8336551408846391;0.7982014646679305;-1.376687334435722e-05;-1.3175478249829755e-05;1.0448129044990924;9.999988139534008;0.8335073466091599;0.015562058629238467;0.015562020560424298;0.7980487607716759;0.014893837278212047;0.7981933795918282
98.224415;1.0444080625606722;0.8336552142973533;0.7982014609869452;-1.37669041115889e-05;-1.3175516019477868e-05;1.044812708827171;9.999987234280276;0.8335072774794025;0.015562057978318783;0.0155620202067788;0.7980487301061024;0.014893835712342427;0.7981933788906465
98.234415;1.0444082229127916;0.8336541771753773;0.7982003938341966;-1.411593074105367e-05;-1.3509711232331816e-05;1.0448125185092976;9.999986326687477;0.8335072010328067;0.015562057275673911;0.015562019858455326;0.798047701981288;0.014893834208650042;0.7981923763002512
98.244415;1.0444083839762295;0.8336542425748094;0.7982003827998235;-1.4115957648060377e-05;-1.3509748979233379e-05;1.0448123343565388;9.999985417968585;0.8335071171756395;0.015562056527432517;0.015562019507662481;0.7980476768575525;0.014893832768217803;0.7981923720346592
98.254415;1.0444085456672156;0.8336543034125534;0.7982003685270462;-1.4115982593951294e-05;-1.3509786543785481e-05;1.0448121570111364;9.999984508825118;0.8335070257967844;0.015562055739132476;0.015562019145652806;0.7980476550692347;0.014893831394297419;0.7981923667911786
98.264415;1.044408707904576;0.8336543594078084;0.7982003513432413;-1.4116005566665191e-05;-1.350982381861051e-05;1.044811986916701;9.999983598970028;0.8335069267455348;0.01556205491540184;0.015562018763875233;0.7980476367629347;0.014893830091641318;0.7981923610941509
98.274415;1.0444088705470633;0.8336540613979238;0.798199997424986;-1.3009292101191893e-05;-1.2450187763668572e-05;1.044811824467476;9.999982686984811;0.833506819810114;0.015562054060535646;0.015562018355066085;0.7980466219427549;0.014893828866376801;0.7981913556887767
98.284415;1.044409033375678;0.8336541073775441;0.7981999754585608;-1.3009311057485593e-05;-1.2450224163953268e-05;1.0448116701698533;9.999981770384892;0.8335067047326165;0.015562053178917463;0.015562017914415477;0.7980466105402225;0.01489382772609864;0.798191350838684
98.294415;1.0444091961881914;0.8336530417595914;0.7981988919841054;-1.3358325729872147e-05;-1.2784417395516638e-05;1.0448115246503704;9.999980846132978;0.8335065812570571;0.015562052273930675;0.015562017440017789;0.7980466024549596;0.014893826678574529;0.7981913473158939
98.304415;1.0444093588516241;0.8336530782161509;0.7981988666075296;-1.3358340499561874e-05;-1.2784452589089285e-05;1.044811388525304;9.99997991132025;0.8335064491778273;0.01556205134622858;0.01556201693244117;0.7980465975493263;0.01489382572957286;0.7981913456444343
98.314415;1.0444095212710625;0.8336531102103553;0.7981988397668095;-1.3358353051008972e-05;-1.2784487084836085e-05;1.044811262268859;9.999978963378371;0.8335063083918886;0.015562050393420028;0.0155620163940922;0.7980465956291714;0.014893824882635064;0.7981913462690072
98.324415;1.0444096833890866;0.8336531379314595;0.7981988114624773;-1.335836327524721e-05;-1.2784520857848552e-05;1.0448111461700076;9.999977999560183;0.8335061589206212;0.01556204941073588;0.0155620158281151;0.7980455964849053;0.014893824140676675;0.7981903497808595
98.334415;1.0444095444396375;0.8336529215128159;0.79819878156173;-1.411960883457622e-05;-1.35134255636564e-05;1.0448110403520934;9.99997701632671;0.8335060008565904;0.015562048391491098;0.015562015237136342;0.7980455999744107;0.014893823507125007;0.7981903562638041
98.344415;1.0444097058566049;0.8336529413081032;0.7981987498062297;-1.4119614037406187e-05;-1.3513457844119187e-05;1.0448109448393343;9.999976009602545;0.8335058342944607;0.015562047327864863;0.015562014623477553;0.7980456060523126;0.014893822986247444;0.7981903663404886
98.354415;1.044409866811849;0.8336515017683409;0.7981973219765575;-1.3361878721444868e-05;-1.2787972511924963e-05;1.0448108596645862;9.999974975622822;0.8335056593278789;0.015562046211949286;0.015562013990140075;0.7980456147144598;0.01489382258236511;0.7981903804524474
98.364415;1.0444100272048105;0.8336515145249982;0.7981972853988981;-1.3361878273933479e-05;-1.2788003145295763e-05;1.0448107849306465;9.999973911300598;0.8335054760909856;0.015562045036255232;0.015562013340610225;0.7980446259095992;0.014893822298168585;0.7981893991700516
98.374415;1.044410186868796;0.8336515239240189;0.798197246016653;-1.336187475571101e-05;-1.2788032867203825e-05;1.0448107207908222;9.999972814151564;0.8335052847624317;0.015562043793680546;0.015562012678174135;0.7980446394784085;0.014893822133888424;0.7981894224489581
98.384415;1.0444112991584031;0.8336522912622527;0.7981972036957711;-1.360192912662598e-05;-1.3017902809001288e-05;1.044810667418356;9.999971682750678;0.8335050855434382;0.015562042477241257;0.015562012005981875;0.7980446551384498;0.014893822087145382;0.798189450629504
98.394415;1.0444114561021691;0.8336522941469887;0.7981971584012412;-1.3601919040266057e-05;-1.3017930474931087e-05;1.0448106249882025;9.999970517589928;0.8335048786640965;0.015562041079996881;0.015562011327379372;0.7980446725268693;0.014893822152960569;0.7981894837299077
98.404415;1.044411610787302;0.8336522939250708;0.7981971101714092;-1.360190552868481e-05;-1.3017956973832612e-05;1.044810593655903;9.999969321166287;0.8335046643817541;0.015562039595172607;0.015562010645425818;0.7980446912964759;0.014893822324828176;0.7981895216551121
98.414415;1.0444117627260956;0.8336511840288064;0.7981959994742036;-1.3950885235948191e-05;-1.3352138324507632e-05;1.0448105735496938;9.99996809737816;0.833504442951603;0.015562038016025365;0.015562009961508524;0.7980437111828205;0.014893822596294208;0.7981885644076708
98.424415;1.0444119116015527;0.8336511781510485;0.7981959459047626;-1.3950864867771372e-05;-1.3352162180034119e-05;1.0448105647841954;9.999966851083574;0.8335042146256597;0.015562036336258696;0.015562009274654629;0.7980437319843754;0.014893822961899018;0.79818861140975
98.434415;1.0444120571414348;0.8336508207720557;0.7981955559326721;-1.2844105618896856e-05;-1.229251125164879e-05;1.0448105674868902;9.999965587544144;0.8335039797011498;0.015562034551127557;0.015562008582093253;0.7980437535167556;0.014893823417437058;0.7981886625330559
98.444415;1.0444121990290254;0.8336508100323907;0.7981954981244391;-1.2844078704291232e-05;-1.2292532181828655e-05;1.0448105817892506;9.999964311184433;0.833503738564229;0.015562032657446026;0.015562007879920271;0.7980437755827742;0.01489382395941555;0.7981887173473572
98.454415;1.04441203624394;0.8336505569537598;0.7981954384757733;-1.360528423643554e-05;-1.302142055636244e-05;1.04481060774948;9.999963024183696;0.8335034916890078;0.015562030652552346;0.015562007164139528;0.7980427979315545;0.014893824584534294;0.7981877754742416
98.464415;1.0444121701326514;0.8336505416638249;0.7981953771016413;-1.3605251213913284e-05;-1.302143848522573e-05;1.0448106452951407;9.999961726132547;0.8335032396166769;0.015562028534422942;0.015562006431739276;0.7980428202297163;0.01489382529089624;0.7981878360377166
98.474415;1.0444122999607235;0.8336494172775999;0.7981942543654327;-1.395421085286016e-05;-1.335561008063057e-05;1.0448106942628768;9.999960414854085;0.8335029829355957;0.015562026303025316;0.01556200567966323;0.7980428420904048;0.014893826079686796;0.7981878988902268
98.484415;1.0444124258165828;0.8336493970509603;0.7981941896437111;-1.3954172166671912e-05;-1.3355625051797177e-05;1.044810754458508;9.999959087006422;0.8335027222489124;0.015562023960409304;0.015562004902431412;0.7980428631337972;0.014893826954499648;0.7981879639662363
98.494415;1.0444125478683914;0.8336493738775318;0.7981941232755826;-1.3954130869532629e-05;-1.3355638557725036e-05;1.044810825672744;9.999957738162271;0.833502458098059;0.01556202150914509;0.015562004091697033;0.7980428830181033;0.014893827918923883;0.7981880313258317
98.504415;1.044412666412188;0.833649347220992;0.7981940552301053;-1.39540871356069e-05;-1.3355650584623282e-05;1.0448109076898728;9.999956363350902;0.8335021908530158;0.015562018951929884;0.01556200323880758;0.7980419014379634;0.014893828974962608;0.7981871011249475
98.514415;1.044412781877038;0.8336489674359825;0.7981936512826749;-1.2847305576578763e-05;-1.22959874641632e-05;1.0448110002723054;9.999954957795117;0.8335019206639644;0.015562016293216536;0.015562002338159379;0.798041918133951;0.01489383012290945;0.7981871728067702
98.524415;1.0444128947047484;0.8336489318305209;0.7981935796578663;-1.2847257456324925e-05;-1.2295996454154788e-05;1.0448111031311063;9.999953516994339;0.8335016475154009;0.015562013540509713;0.015562001388402434;0.7980419329086993;0.014893831361895371;0.7981872461873805
98.534415;1.0444130051885954;0.8336477839811716;0.7981924464180354;-1.3196202915462298e-05;-1.2630159048021124e-05;1.0448112159680352;9.999952036681625;0.833501371311061;0.015562010704106365;0.01556200039074867;0.7980419456197577;0.014893832690514171;0.7981873208763812
98.544415;1.0444131134374157;0.833647736621464;0.798192370791646;-1.3196150966973654e-05;-1.2630164959816446e-05;1.0448123385414199;9.999950513105064;0.8335010919339041;0.01556200779603359;0.015561999346536154;0.7980409561562852;0.014893834106789731;0.7981863966915662
98.554415;1.0444132194899494;0.833647682199093;0.7981922930114433;-1.319609725513364e-05;-1.2630169432471941e-05;1.0448124706525124;9.999948942972305;0.8335008092881186;0.015562004828782502;0.015561998256791477;0.798040964400206;0.014893835607989736;0.7981864729525593
98.564415;1.0444133234585833;0.8336476198419017;0.7981922129997879;-1.3196041825478953e-05;-1.263017259583116e-05;1.0448126120941823;9.999947323285898;0.8335005233256214;0.015562001814347455;0.015561997123679972;0.7980409702041236;0.014893837191285703;0.7981865495115164
98.574415;1.0444134256012745;0.8336475487157539;0.7981921306382026;-1.3195984703144477e-05;-1.2630174590536216e-05;1.0448127626399957;9.99994565186219;0.8335002340663664;0.01556199876411009;0.015561995951386019;0.7980409734290783;0.014893838853904778;0.7981866260607111
98.584415;1.0444141792888075;0.8336465335866066;0.7981906518957617;-1.3439475919267584e-05;-1.2863360994275768e-05;1.0448129220228353;9.999943927719267;0.8334999416321494;0.01556199568883212;0.015561994745841629;0.7980409739917071;0.014893840592536059;0.7981867023161471
98.594415;1.0444142790950446;0.8336464431319555;0.7981905642521785;-1.3439415502120582e-05;-1.2863361076964845e-05;1.0448130898732155;9.999942150583609;0.8334996462541625;0.015561992597537285;0.015561993514447564;0.798039971889764;0.014893842403646761;0.7981857781792026
98.604415;1.0444143785289361;0.8336463426142976;0.7981904736775832;-1.3439353450243767e-05;-1.2863360435040008e-05;1.0448132657307365;9.999940320242514;0.8334993482650563;0.01556198949609712;0.015561992265775215;0.7980399672138032;0.014893844284333387;0.7981858529769189
98.614415;1.0444144780541396;0.8336462320630418;0.7981903799824457;-1.3439289748086795e-05;-1.2863359251436413e-05;1.044813449132594;9.999938436649618;0.833499048117781;0.015561986387269166;0.015561991009198358;0.7980399601323376;0.014893846232592186;0.7981859264651974
98.624415;1.0444145779419927;0.8336461116496006;0.7981902829724562;-1.3439224412560772e-05;-1.2863357754067992e-05;1.0448136396308993;9.99993650084045;0.8334987463629504;0.015561983272184523;0.015561989754496939;0.7980399508557379;0.014893848246780245;0.7981859981922813
98.634415;1.044414678257091;0.8336459816132815;0.7981901825069183;-1.3439157512825636e-05;-1.2863356212958966e-05;1.044813836750355;9.999934515250773;0.8334984435870548;0.015561980151640837;0.015561988510722428;0.7980389395612233;0.01489385032461838;0.7981850679292681
98.644415;1.0444147789329439;0.8336447354740244;0.7981890188688273;-1.378808361340706e-05;-1.3197508772297401e-05;1.0448140400030541;9.999932482808076;0.8334981403941351;0.015561977025878094;0.015561987285022399;0.7980389263372285;0.014893852462501462;0.7981851349613894
98.654415;1.0444148798059758;0.8336445869703413;0.7981889114400806;-1.3788013989824597e-05;-1.3197507876437382e-05;1.0448142489128474;9.999930405975318;0.8334978374205015;0.015561973894438606;0.015561986082941109;0.7980389112497595;0.014893854655270765;0.7981851990748003
98.664415;1.0444149805988836;0.8336440806560312;0.7981884664301776;-1.2681206605856268e-05;-1.2137833528678573e-05;1.0448144629720668;9.999928286374834;0.8334975353521815;0.015561970757646992;0.01556198490940301;0.7980388944375879;0.014893856896398546;0.7981852598415475
98.674415;1.0444150809079051;0.8336439148558956;0.7981883521456763;-1.2681134971189664e-05;-1.2137833951682817e-05;1.044814681583948;9.999926125284578;0.8334972349367746;0.015561967617131443;0.01556198376854037;0.7980388761254043;0.014893859178774215;0.7981853167848212
98.684415;1.0444151802013626;0.8336437409996288;0.7981882344070269;-1.2681062565842252e-05;-1.2137835191093838e-05;1.0448149040420762;9.999923924895336;0.8334969369693256;0.01556196447389273;0.015561982662920363;0.7980378566189007;0.014893861495164229;0.7981843695544908
98.694415;1.0444152778467546;0.8336435595933319;0.798188113173479;-1.2680989510328807e-05;-1.2137837299842921e-05;1.0448151295136594;9.99992168900189;0.8334966422510999;0.015561961326901885;0.015561981593465642;0.7980378363018051;0.014893863837640025;0.7981844172613023
98.704415;1.0444150724196832;0.8336420244015281;0.7981869287273127;-1.3791140359419024e-05;-1.3200857613765635e-05;1.044815357032967;9.999919422485112;0.8334963515671607;0.015561958174518685;0.015561980559804903;0.7980378155789742;0.014893866197477103;0.7981844595267317
98.714415;1.0444151646804412;0.8336418295861571;0.7981868004519733;-1.379106632772464e-05;-1.3200861512840317e-05;1.0448155855987111;9.999917130513648;0.8334960657173466;0.015561955016763059;0.015561979561134226;0.7980377947995482;0.01489386856603765;0.7981844957985678
98.724415;1.0444152531480628;0.8336416288893186;0.7981866686950224;-1.3790991943315287e-05;-1.3200866307304368e-05;1.0448158143253068;9.999914818309545;0.8334957855347326;0.01556195185579745;0.01556197859745795;0.7980367742400268;0.014893870935184716;0.7981835257795842
98.734415;1.0444153370688647;0.8336414227431077;0.7981865334723558;-1.3790917263496883e-05;-1.3200872012795887e-05;1.0448160424728232;9.999912491103734;0.8334955118369162;0.015561948694872816;0.015561977669845784;0.7980367541487076;0.01489387329750586;0.7981835487801607
98.744415;1.044415415701927;0.8336408624272333;0.7981860606162894;-1.2684105666849695e-05;-1.2141204292954021e-05;1.0448162693668805;9.999910153704061;0.8334952453858312;0.015561945537127997;0.015561976779738486;0.7980367347660016;0.014893875647499116;0.7981835647392915
98.754415;1.044415488333895;0.8336406460291547;0.7981859184039561;-1.2684030534980115e-05;-1.214121181665167e-05;1.0448164943668683;9.99990781008641;0.8334949869020664;0.015561942385149937;0.015561975928414497;0.7980367163062104;0.01489387798270999;0.7981835735267131
98.764415;1.0444155543032496;0.8336393178340432;0.7981847130132783;-1.3032948589858723e-05;-1.2475373061458797e-05;1.0448167169090368;9.999905463954484;0.8334947370961778;0.015561939240861217;0.015561975116628086;0.7980366989587374;0.014893880302910563;0.7981835751153732
98.774415;1.044415613019875;0.8336390913641419;0.7981845638215675;-1.3032873236746986e-05;-1.2475382097524241e-05;1.0448169365193243;9.99990312003689;0.8334944966846677;0.015561936104903976;0.015561974344491294;0.7980356828842771;0.01489388260791824;0.7981825696979256
98.784415;1.0444156639576498;0.8336388600019546;0.7981844111478316;-1.3032797903577336e-05;-1.2475391776665868e-05;1.044817152785121;9.999900784401913;0.8334942663442254;0.015561932976650284;0.015561973612149541;0.7980356681949563;0.014893884896846357;0.7981825569629452
98.794415;1.0444166603806155;0.8336393851552556;0.7981842549616768;-1.3272778229750666e-05;-1.2705238048156976e-05;1.0448173653380113;9.999898463718655;0.83349404662595;0.015561929855460163;0.015561972920224862;0.7980356549514476;0.014893887169489198;0.7981825372018795
98.804415;1.0444166946015732;0.8336391446011864;0.7981840952896667;-1.3272703136474447e-05;-1.2705249070053203e-05;1.0448175738263212;9.999896165361267;0.8334938379188249;0.015561926741641476;0.01556197226842344;0.7980356431602761;0.014893889427872894;0.7981825106621
98.814415;1.0444167202823422;0.8336388998182865;0.7981839322419952;-1.327262816991341e-05;-1.2705260888147924e-05;1.0448177778686505;9.999893898058138;0.8334936404767128;0.015561923636718772;0.015561971653462268;0.7980356327836027;0.014893891676521734;0.7981824776521231
98.824415;1.044416737559861;0.8336371952666263;0.7981823722168099;-1.2514808855449944e-05;-1.1979751763839935e-05;1.0448179770284232;9.999891671437142;0.8334934544712447;0.015561920543861844;0.015561971069186881;0.7980346238108434;0.014893893921106793;0.7981814386017348
98.834415;1.0444164459421792;0.8336367024532778;0.7981822031463194;-1.3275961795382323e-05;-1.2708626153524402e-05;1.044818170819617;9.99988949486628;0.8334932800171082;0.015561917467557874;0.0155619705092573;0.7980346163715559;0.014893896166433742;0.7981813933369095
98.844415;1.0444164472127755;0.8336364457733904;0.7981820315130933;-1.3275886878580223e-05;-1.2708640878023404e-05;1.0448183587264637;9.999887376313556;0.8334931171344455;0.015561914411776649;0.015561969969569598;0.7980346108007315;0.01489389841560979;0.7981813421643147
98.854415;1.0444164409678094;0.8336361851281613;0.7981818575705902;-1.327581173924248e-05;-1.2708656712199751e-05;1.0448185402597419;9.999885321372888;0.8334929657094519;0.015561911378501703;0.015561969448112072;0.7980346075934562;0.0148939006702354;0.7981812852195105
98.864415;1.044416427511736;0.8336359204728606;0.798181681548624;-1.3275736240910667e-05;-1.2708673758124263e-05;1.0448187150624617;9.999883333037255;0.8334928255264282;0.015561908367960222;0.015561968943508192;0.798033607282844;0.0148939029307468;0.7981802228403723
98.874415;1.0444164070697117;0.8336356518603565;0.7981815036506109;-1.3275660300960545e-05;-1.2708692151517329e-05;1.0448188829667338;9.999881412117674;0.8334926963155084;0.015561905379852498;0.015561968454804715;0.7980336103542192;0.014893905197372142;0.7981801548574493
98.884415;1.0444163797501;0.8336353794875867;0.7981813241227628;-1.3275583907162704e-05;-1.2708712051110785e-05;1.0448190439362033;9.999879557758517;0.8334925777354352;0.015561902414536817;0.015561967982460595;0.7980336172548864;0.0148939074715336;0.7981800816400098
98.894415;1.0444163455425175;0.8336339969302126;0.7981800836364351;-1.3624499308657046e-05;-1.3042885267222638e-05;1.0448191980017651;9.999877767897125;0.8334924693689665;0.015561899473095242;0.015561967528679022;0.7980336284427307;0.014893909756329631;0.7981800034375777
98.904415;1.0444163043723522;0.8336333690528449;0.7981795678069022;-1.2517684295030132e-05;-1.1983233920719323e-05;1.0448193452580021;9.999876039555234;0.8334923707853419;0.01556189655676568;0.01556196709582197;0.7980336444209536;0.014893912055390238;0.7981799205308595
98.914415;1.0444162561776722;0.8336330874929936;0.7981793856655693;-1.2517606612883615e-05;-1.1983259292286478e-05;1.0448194858559345;9.999874368737505;0.8334922815490314;0.015561893667319434;0.015561966683688219;0.7980326657521539;0.014893914371434301;0.7981788333227474
98.924415;1.0444162009543736;0.8336328035859988;0.7981792034024474;-1.251752842997084e-05;-1.1983286721814673e-05;1.0448196199897657;9.999872749959518;0.8334922011471655;0.015561890807858985;0.015561966288515632;0.7980326930469306;0.014893916705243728;0.798178741621499
98.934415;1.044416138801748;0.8336325175587431;0.7981790213174407;-1.2517449711867274e-05;-1.1983316242429821e-05;1.0448197479262926;9.999871176212137;0.8334921289565455;0.015561887983073001;0.015561965904685844;0.7980327269346313;0.014893919054484802;0.7981786457452851
98.944415;1.044416069986151;0.8336322295579524;0.7981788396735777;-1.2517370484552852e-05;-1.1983347816286401e-05;1.0448198700338627;9.999869639553387;0.8334920642887388;0.015561885199084137;0.015561965526564959;0.7980327680200785;0.014893921413799934;0.7981785458916358
98.954415;1.0444159949317968;0.8336308329083746;0.7981775989999218;-1.2866283066977786e-05;-1.2317532989135825e-05;1.0448199867268615;9.999868131680902;0.8334920064707739;0.015561882462741374;0.015561965148669829;0.7980318168480153;0.014893923776768226;0.7981774424950787
98.964415;1.0444156133998173;0.8336303009355812;0.7981774188163954;-1.36274287046409e-05;-1.3046427232445624e-05;1.0448200983571059;9.999866644807959;0.8334919549347931;0.015561879780587548;0.015561964765724462;0.7980318739294938;0.014893926137360777;0.7981773354764645
98.974415;1.044415527374826;0.8336300067282177;0.7981772397051933;-1.3627348632914821e-05;-1.3046464300383385e-05;1.044820205140513;9.999865172969924;0.8334919092820307;0.015561877158443961;0.015561964373481443;0.7980319398051482;0.014893928489970808;0.7981772252596012
98.984415;1.0444154366218223;0.833629360907675;0.7981767277895742;-1.2520530720045322e-05;-1.1986827915384834e-05;1.0448213071517387;9.999863712671313;0.8334918693026272;0.0155618746016429;0.015561963968550089;0.7980320150367617;0.014893930829446062;0.7981771121051175
98.994415;1.044416295291682;0.8336298224658321;0.7981765516591224;-1.2760502804620633e-05;-1.2216701253233616e-05;1.0448214044076685;9.99986226251298;0.8334918349718154;0.01556187211462464;0.015561963547474368;0.7980321001160798;0.014893933151689118;0.79817699629186
99.004415;1.0444161963018554;0.8336295199172913;0.7981763774460733;-1.276042270497332e-05;-1.2216742969635299e-05;1.0448214969963956;9.999860822420878;0.8334918063923921;0.015561869700107813;0.015561963106729144;0.7980311953917086;0.014893935453846551;0.7981758782981447
99.014415;1.0444160935594349;0.8336281078220069;0.7981751457150874;-1.3109333784779607e-05;-1.2550936567258016e-05;1.0448215851500515;9.9998593926053;0.833491783680426;0.015561867360066425;0.015561962642850627;0.7980313010581911;0.01489393773392305;0.7981757582074575
99.024415;1.0444159871509904;0.8336277997835574;0.7981749760316519;-1.31092538533033e-05;-1.2550981349024836e-05;1.0448216692488579;9.999857972632952;0.8334917668906541;0.015561865097898005;0.015561962151764926;0.7980314171816356;0.014893939991285274;0.7981756368540772
99.034415;1.0444158770861673;0.8336274892005809;0.7981748089594652;-1.3109174064179094e-05;-1.2551027771563172e-05;1.0448217498090129;9.99985656114206;0.8334917560089476;0.015561862918543957;0.01556196162876911;0.798031543743824;0.014893942228057181;0.7981755150513308
99.044415;1.0444157633191287;0.8336271761880888;0.7981746448020173;-1.3109094481976236e-05;-1.2551075945700995e-05;1.0448218274225676;9.999855155908753;0.8334917509683688;0.015561860827328213;0.015561961070008845;0.7980316806820692;0.014893944449173104;0.7981753935896286
99.054415;1.0444156457674112;0.8336268608580578;0.7981744839219593;-1.3109015196404146e-05;-1.2551125964480992e-05;1.0448219026318952;9.999853754508123;0.8334917516701625;0.015561858830504451;0.015561960473335364;0.7980308278786709;0.014893946660704984;0.7981742733132188
99.064415;1.0444155243570865;0.8336261944103095;0.7981739925627582;-1.2002197420086084e-05;-1.1491502710567e-05;1.0448219758803015;9.999852355175154;0.8334917580023788;0.015561856936111073;0.015561959837287538;0.7980309851022516;0.01489394886855854;0.7981741544112975
99.074415;1.044415399085902;0.8336247683750003;0.7981727797325219;-1.2351110141157488e-05;-1.1825706826711574e-05;1.0448220475535146;9.999850956610777;0.8334917698606664;0.015561855152321979;0.015561959159990752;0.7980311519876799;0.01489395107801795;0.7981740374839387
99.084415;1.0444149693028606;0.833624207483902;0.7981726309572419;-1.3112255682345402e-05;-1.2554618486853375e-05;1.0448221179630315;9.999849557641133;0.8334917871290729;0.015561853485011965;0.015561958439260823;0.7980313281093037;0.014893953292764632;0.7981739228798707
99.094415;1.0444148365685846;0.8336238853526323;0.798172486872755;-1.311217859471574e-05;-1.2554675636048907e-05;1.0448221873459835;9.999848157854133;0.8334918095893669;0.015561851937822434;0.015561957673321117;0.7980315130939564;0.01489395551356276;0.7981738108772589
99.104415;1.0444147001535349;0.8336235621571481;0.7981723477128576;-1.3112102310742065e-05;-1.2554734320242478e-05;1.0448222559691842;9.999846758442747;0.8334918368642309;0.01556185051370707;0.015561956861554689;0.7980307066717462;0.014893957737803736;0.7981727018387748
99.114415;1.0444145600037138;0.8336232381117772;0.7981722136681205;-1.3112026916709136e-05;-1.2554794422137659e-05;1.0448223241806667;9.999845362372639;0.8334918684666511;0.015561849215399774;0.015561956004832104;0.7980309086395236;0.014893959959891984;0.7981725955203118
99.124415;1.044414416101133;0.8336229134297243;0.7981720848497346;-1.311195249614741e-05;-1.25548557998948e-05;1.044822392388996;9.999843973737937;0.8334919038806798;0.015561848045211166;0.015561955104521569;0.7980311188091439;0.014893962172432352;0.798172492144035
99.134415;1.0444142684496136;0.8336214816189327;0.7981709016088303;-1.3460869138962316e-05;-1.2889067683019055e-05;1.0448224610624806;9.999842597024177;0.8334919426129853;0.015561847005332918;0.015561954160650811;0.7980313369652646;0.014893964368307581;0.7981723917260224
99.144415;1.0444141170069412;0.8336208074871804;0.7981704491018642;-1.2354058052918201e-05;-1.1829455617442494e-05;1.0448225306933316;9.999841236884853;0.8334919842048019;0.015561846098420994;0.015561953171391455;0.7980305628150962;0.014893966542418818;0.7981712944474559
99.154415;1.0444139617120056;0.8336204827064679;0.7981703358176456;-1.2353987096790762e-05;-1.1829519735677579e-05;1.0448226017523359;9.999839898338006;0.8334920281968479;0.01556184532735392;0.015561952134163191;0.7980307959551952;0.014893968691871519;0.7981711999665194
99.164415;1.0444138025132048;0.8336201588218222;0.7981702274078235;-1.2353917417142122e-05;-1.1829584415038472e-05;1.0448226747031868;9.999838587306012;0.8334920740707882;0.0155618446934117;0.015561951046280217;0.7980310358770824;0.014893970814931896;0.7981711084534301
99.174415;1.0444136393529708;0.8336198363960794;0.798170123743731;-1.2353849003405173e-05;-1.1829649534403442e-05;1.0448227500104905;9.999837311198858;0.8334921211954068;0.015561844194326756;0.015561949904524044;0.7980312820108114;0.014893972909874485;0.798171019915023
99.184415;1.0444134722018932;0.8336195159466544;0.7981700248441987;-1.2353781823765633e-05;-1.1829715009688728e-05;1.0448228281172538;9.999836079093084;0.8334921688201854;0.015561843824695127;0.015561948704966827;0.7980315337636675;0.014893974975025554;0.7981709344194371
99.194415;1.0444133011087369;0.8336180912220731;0.7981688711030809;-1.2702705841664854e-05;-1.216393016591806e-05;1.0448229093932553;9.999834901289125;0.833492216165627;0.015561843578065448;0.015561947443925764;0.7980307904983649;0.01489397701011225;0.7981698522726525
99.204415;1.044414079919217;0.83361853744861;0.7981687818798278;-1.2942691017191314e-05;-1.2393826800680561e-05;1.0448229940797176;9.999833788141817;0.8334922625544073;0.015561843447955463;0.015561946119335113;0.7980310514951936;0.01489397901662652;0.798169773279494
99.214415;1.0444136006877245;0.8336179859716734;0.7981686974703546;-1.3703848429109751e-05;-1.3122746545114612e-05;1.0448230823454963;9.999832748693525;0.8334923074957501;0.015561843427835467;0.015561944730831508;0.7980313159844459;0.014893980996088602;0.7981696977815268
99.224415;1.044413418846835;0.8336176787097063;0.7981686178829422;-1.3703785849089316e-05;-1.3122812484263835e-05;1.0448231744168561;9.99983179013406;0.8334923507149434;0.015561843511585446;0.015561943278314025;0.7980315832054894;0.014893982948637691;0.7981696259566616
99.234415;1.044413234044449;0.8336170272686665;0.7981682089315731;-1.2596984404448369e-05;-1.2063202339664139e-05;1.044823270633845;9.999830918095668;0.8334923921004846;0.015561843693949596;0.015561941760820184;0.7980318524091489;0.014893984873612263;0.798169557944144
99.244415;1.044413046897658;0.8336167303503587;0.7981681388203227;-1.259692410957805e-05;-1.2063267663092772e-05;1.0448233714011628;9.999830137077945;0.8334924315893422;0.015561843970689106;0.015561940177004234;0.7980311228522475;0.014893986770639179;0.7981684940245385
99.254415;1.0444128582390506;0.8336153330058573;0.7981670135501235;-1.2945853843703326e-05;-1.2397480559847404e-05;1.0448234770721312;9.99982945069917;0.833492469131729;0.015561844339045857;0.015561938526273914;0.7980313938107667;0.014893988640016727;0.7981684340055397
99.264415;1.0444126689231117;0.8336150495127879;0.7981669522462028;-1.294579578277614e-05;-1.2397544625954871e-05;1.0448235878341374;9.99982886160481;0.8334925047533867;0.01556184479803939;0.015561936808799488;0.798031664568217;0.0148939904830058;0.7981683782806612
99.274415;1.04441247967357;0.833614773914007;0.7981668950216971;-1.2945738737464554e-05;-1.239760786170222e-05;1.0448237036775982;9.999828371520914;0.833492538593729;0.015561845348631547;0.015561935024427659;0.7980319344243663;0.014893992302181977;0.7981683270525564
99.284415;1.0444122911017348;0.8336145069347474;0.7981668417177391;-1.2945682610310772e-05;-1.2397670144619113e-05;1.0448238244894357;9.999827981940376;0.8334925708916318;0.015561845993353609;0.015561933172032678;0.7980312027357982;0.014893994100941743;0.7981672806310355
