time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.294415;1.0444121037370335;0.8336142491896715;0.798166792219903;-1.2945627289026286e-05;-1.23977313667879e-05;1.0448239501947068;9.999827694683352;0.8334926019740986;0.01556184673422913;0.01556193124994593;0.79803146891466;0.014893995882220746;0.7981672387560629
99.304415;1.0444119179891713;0.83361400114448;0.7981667464412059;-1.2945572638236844e-05;-1.239779145289589e-05;1.044824080801615;9.99982751203237;0.8334926322440738;0.015561847570884073;0.015561929257294976;0.7980317324259013;0.014893997648048033;0.7981672016624602
99.314415;1.0444117341321137;0.8336134141495596;0.7981663701552326;-1.1838778490684808e-05;-1.1338174510886075e-05;1.044824216328318;9.999827436807399;0.8334926621322676;0.015561848501062122;0.015561927195206727;0.7980319928436727;0.014893999400400154;0.7981671693761839
99.324415;1.044411552327479;0.8336120797205837;0.7981652719414589;-1.2187713548430681e-05;-1.167238039628966e-05;1.0448243567040039;9.999827471692912;0.8334926920412195;0.015561849522681599;0.015561925066293836;0.7980322498756505;0.014894001141781046;0.7981671418765479
99.334415;1.0444113726815023;0.8336118626022224;0.7981652370679613;-1.2187659851256607e-05;-1.1672437009487031e-05;1.0448245017197877;9.999827617916319;0.833492722317839;0.015561850635161455;0.015561922873327869;0.7980315033109258;0.014894002875101406;0.7981661192260027
99.344415;1.0444108945669162;0.8336114162438488;0.7981652060361609;-1.2948825016379072e-05;-1.2401344098548722e-05;1.0448246510607433;9.999827874706812;0.8334927532624415;0.015561851838538285;0.015561920619188555;0.7980317529896063;0.014894004603690187;0.798166100812684
99.354415;1.0444107195128054;0.8336112209732807;0.798165179182083;-1.294877114574302e-05;-1.2401398432392843e-05;1.0448248043731367;9.99982823912475;0.8334927851404618;0.015561853132250636;0.015561918307197718;0.7980319988169272;0.014894006331485259;0.7981660864244181
99.364415;1.0444105467591867;0.8336110369875477;0.7981651569510867;-1.2948717064194632e-05;-1.2401451625896376e-05;1.0448249612869172;9.999828705656347;0.8334928181189368;0.01556185451607075;0.01556191594052592;0.7980322407589098;0.014894008062762242;0.7981660756612807
99.374415;1.0444103762478296;0.8336108645486636;0.7981651398810593;-1.2948662767090565e-05;-1.2401503715197624e-05;1.0448251214032218;9.999829266834688;0.8334928521702943;0.01556185599162069;0.015561913522028138;0.7980324788160673;0.014894009800950663;0.7981660681802185
99.384415;1.0444102079259832;0.8336095971830048;0.7981640688031324;-1.3297596082808684e-05;-1.2735701925082781e-05;1.044825284297371;9.999829914843959;0.8334928870878998;0.015561857562319899;0.015561911054871782;0.7980317129957083;0.014894011547375333;0.7981650638623072
99.394415;1.0444100416932123;0.8336090996154484;0.7981637293541753;-1.2190801552858972e-05;-1.1676075839764549e-05;1.0448254495211284;9.99983064273925;0.8334929226223987;0.01556185923251202;0.015561908542529873;0.7980319432905152;0.014894013300914988;0.7981650620941863
99.404415;1.044409877389997;0.8336089631955739;0.7981637304948316;-1.2190747079422534e-05;-1.1676125022751442e-05;1.044825616606807;9.99983144503536;0.8334929585874136;0.015561861006409449;0.015561905987986147;0.7980321696861322;0.014894015058406939;0.7981650628365499
99.414415;1.044409714873078;0.8336088388536732;0.7981637382705723;-1.2190692795200914e-05;-1.1676173360378072e-05;1.0448257851000833;9.999832317679127;0.8334929948373663;0.015561862886701848;0.015561903392693274;0.7980323922132253;0.014894016815305805;0.7981650659592456
99.424415;1.0444105077839336;0.8336094875400121;0.7981637526651811;-1.2430685503952418e-05;-1.190604874845865e-05;1.0448259545447043;9.999833257053352;0.8334930312291118;0.015561864873888293;0.015561900756218675;0.7980326110106699;0.01489401856645976;0.79816507140484
99.434415;1.044410348671679;0.833609386430379;0.7981637735209571;-1.2430632009641681e-05;-1.1906095442149032e-05;1.0448261243971833;9.999834258777042;0.8334930676763399;0.01556186696693251;0.015561898077775761;0.7980318263315387;0.014894020307398658;0.7981640793459793
99.444415;1.0444101911472952;0.8336081895445393;0.7981627409978749;-1.2779566877058059e-05;-1.2240288162276765e-05;1.044827293961082;9.999835317619143;0.8334931042110483;0.015561869164469513;0.015561895357831318;0.7980320384736285;0.01489402203551313;0.7981640894883419
99.454415;1.0444100350343946;0.8336081098946257;0.7981627743912141;-1.2779514650115666e-05;-1.2240333158510257e-05;1.0448274623756288;9.999836428166436;0.8334931409737371;0.015561871465964031;0.015561892597390058;0.7980322476915408;0.01489402374970235;0.7981641020972752
99.464415;1.0444098801733817;0.8336080403045366;0.798162814041441;-1.2779463191532173e-05;-1.2240377212843204e-05;1.0448276287117166;9.999837585036063;0.8334931781827615;0.015561873872200321;0.015561889796952215;0.7980324541435443;0.0148940254489441;0.7981641172552256
99.474415;1.0444097265213799;0.8336076313801078;0.7981625258309935;-1.1672671446904307e-05;-1.1180743953966609e-05;1.0448277921569467;9.999838782660712;0.8334932161338641;0.015561876384647155;0.015561886957024687;0.7980326578896186;0.014894027131125276;0.7981641349972838
99.484415;1.0444092734234725;0.8336073406525691;0.7981625780507239;-1.2433838319387564e-05;-1.1909634656347382e-05;1.0448279521202823;9.99984001513092;0.8334932551898269;0.015561879004147046;0.015561884078605615;0.7980318589296739;0.014894028792766452;0.7981631554850361
99.494415;1.0444091224433774;0.8336072988572203;0.7981626365552016;-1.243378934297222e-05;-1.1909675141255394e-05;1.0448281082022597;9.999841275841362;0.8334932957226746;0.015561881729730677;0.015561881162502714;0.7980320572375166;0.014894030429698045;0.7981631783302833
99.504415;1.0444089728867034;0.8336072656325378;0.7981627012821554;-1.2433741151945691e-05;-1.1909714151832066e-05;1.0448282601150374;9.999842557167574;0.833493338033256;0.01556188455845027;0.015561878208265423;0.7980322527887929;0.01489403203772564;0.7981632036452488
99.514415;1.044408824710212;0.8336061339426487;0.7981617124215274;-1.278268041823064e-05;-1.2243897438759873e-05;1.04482840762376;9.999843851037749;0.8334933822852602;0.015561887485908109;0.015561875214399497;0.7980324455912028;0.014894033612444128;0.7981632313461492
99.524415;1.044408677791891;0.8336061169562872;0.7981617890503123;-1.2782633897007602e-05;-1.2243933096763262e-05;1.044828550514815;9.999845150074325;0.8334934285151964;0.015561890506113585;0.015561872180555122;0.7980316356321565;0.014894035148914865;0.7981622615326105
99.534415;1.0444085319716137;0.8336061076033323;0.7981618710742766;-1.2782588426295583e-05;-1.224396691400798e-05;1.0448286885469595;9.999846448124439;0.8334934767003406;0.015561893611161457;0.015561869109300751;0.7980318227706499;0.01489403664231976;0.7981622938422476
99.544415;1.0444083871409018;0.8336061055835862;0.7981619580077254;-1.2782544228939421e-05;-1.2243998823760371e-05;1.0448288214306538;9.999847739869075;0.8334935267854438;0.015561896791983014;0.015561866004756288;0.7980320067446254;0.014894038088985586;0.7981623285075639
99.554415;1.044408243276069;0.8336061106700529;0.7981620493765323;-1.2782501553215081e-05;-1.2244028799028166e-05;1.0448289489112141;9.99984902035877;0.833493578670384;0.015561900039640822;0.015561862870026288;0.7980321872856208;0.01489403948641904;0.7981623656040555
99.564415;1.0444081004269563;0.8336057737314635;0.7981618106159181;-1.1675719543215949e-05;-1.11843802891784e-05;1.0448290708630623;9.999850285156963;0.8334936321941955;0.015561903345774675;0.01556185970706019;0.79803236420039;0.014894040832837565;0.7981624051452029
99.574415;1.0444079587469879;0.8336046859119478;0.7981608500154665;-1.2024667334104618e-05;-1.1518552363711765e-05;1.044829187270499;9.99985153062226;0.8334936870951645;0.015561906701815117;0.015561856518045975;0.7980315373944006;0.014894042127202006;0.7981614472180524
99.584415;1.0444078184812804;0.833604711596448;0.7981609525424667;-1.202463071099592e-05;-1.1518576726753741e-05;1.0448292981619702;9.999852753836546;0.8334937429947644;0.015561910097911578;0.015561853305567554;0.7980317068701991;0.01489404336969048;0.7981614912792497
99.594415;1.0444076798838704;0.8336047438311159;0.7981610583003319;-1.2024596558712706e-05;-1.1518599287300051e-05;1.0448294036071137;9.999853952066527;0.833493799467698;0.01556191352269163;0.015561850071695138;0.7980318726978984;0.014894044561985882;0.7981615372009101
99.604415;1.0444075432071338;0.8336047823406096;0.7981611670633525;-1.2024565092485673e-05;-1.1518620021448814e-05;1.0448295037100666;9.999855121876285;0.8334938561113516;0.015561916964236078;0.015561846817652955;0.798032034971542;0.01489404570661105;0.7981615846218668
99.614415;1.0444071080245565;0.8336045868209896;0.7981612785825165;-1.2785750964866469e-05;-1.224748595354936e-05;1.0448295985449736;9.999856258754058;0.8334939125225506;0.015561920411436675;0.015561843544442394;0.7980321937883208;0.014894046805903019;0.7981616331952053
99.624415;1.0444069761482433;0.833604637083643;0.7981613925949685;-1.2785725484569243e-05;-1.224750293638617e-05;1.0448296880913424;9.999857357768784;0.8334939682255695;0.015561923854503227;0.015561840253445963;0.7980313492398016;0.014894047861494144;0.7981606827968425
99.634415;1.0444068471954768;0.8336035859729103;0.7981604490784343;-1.3134688848890243e-05;-1.2581662983681818e-05;1.0448297721433577;9.999858414844986;0.8334940226643867;0.015561927284262833;0.01556183694628131;0.7980315013820212;0.014894048874178662;0.7981607328366496
99.644415;1.0444076751847138;0.8336040587367056;0.7981602328465426;-1.2267972364628812e-05;-1.1751824196470024e-05;1.04482985022394;9.999859427791844;0.8334940753222891;0.01556193069082945;0.015561833624731713;0.7980316502042324;0.014894049844825629;0.7981607833102934
99.654415;1.0444075529376564;0.8336041236674403;0.7981603520335284;-1.22679573097524e-05;-1.1751835843518932e-05;1.0448299216567196;9.999860396303891;0.8334941258661531;0.01556193406270897;0.015561830291381192;0.7980317956356927;0.014894050775843215;0.7981608340977473
99.664415;1.044407434299835;0.833604192461984;0.7981604719160434;-1.2267946018741779e-05;-1.1751845889572654e-05;1.0448299857627874;9.999861321346438;0.8334941741912241;0.015561937387051182;0.0155618269499118;0.7980319375917275;0.014894051671117134;0.798160885112327
99.674415;1.0444073192934475;0.8336042645909993;0.7981605918390519;-1.2267938540078198e-05;-1.175185440658499e-05;1.0448300419943877;9.999862204796175;0.8334942203779752;0.015561940651629289;0.015561823604736845;0.7980310760083663;0.014894052534772755;0.7981599364431549
99.684415;1.0444072079055888;0.8336043395659998;0.7981607110872071;-1.2267934860338184e-05;-1.1751861453150523e-05;1.0448300899458434;9.99986304921879;0.8334942645975589;0.01556194384781853;0.01556182026072774;0.7980312108094748;0.014894053370550376;0.7981599876480642
99.694415;1.0444071001924295;0.8336044169660519;0.7981608290029668;-1.2267934917128725e-05;-1.1751867084775387e-05;1.0448301293022575;9.999863857285597;0.833494307005967;0.015561946971160725;0.015561816923050979;0.7980313418413313;0.014894054181891849;0.7981600388157752
99.704415;1.0444069962722895;0.8336033896432173;0.7981598854317816;-1.2616924158335134e-05;-1.2086015988005918e-05;1.0448301597671812;9.999864631007208;0.8334943476923995;0.015561950018862966;0.015561813597181813;0.7980314688664828;0.014894054971860037;0.7981600898867791
99.714415;1.0444068962430795;0.8336034706038952;0.7981599994322509;-1.2616931307215908e-05;-1.208601902262814e-05;1.0448301810079654;9.999865371380716;0.8334943866860797;0.015561952988000324;0.015561810289475527;0.7980315916402597;0.014894055742992775;0.7981601408471973
99.724415;1.0444068001365912;0.8336035525399219;0.7981601111562017;-1.2616941708289177e-05;-1.2086020907424306e-05;1.0448301926617063;9.99986607859083;0.8334944239748959;0.015561955875482439;0.015561807007579283;0.7980307099904516;0.014894056497760606;0.7981591919319249
99.734415;1.0444067079208657;0.8336032858684548;0.7981598863668533;-1.151021292458392e-05;-1.1026344765298152e-05;1.0448301943774554;9.999866752636347;0.8334944595261743;0.015561958677823982;0.015561803759793576;0.798030823818459;0.014894057239844456;0.7981592429035163
99.744415;1.0444063187783528;0.8336031279264279;0.7981599932965059;-1.2271441423012871e-05;-1.1755188938923323e-05;1.044830185891695;9.999867394265092;0.833494493329541;0.015561961390406241;0.015561800554142973;0.798030933068801;0.014894057975683238;0.7981592940259573
99.754415;1.0444062340298887;0.8336032091888526;0.7981600978071272;-1.2271460336098594e-05;-1.1755187833648312e-05;1.0448301671563374;9.999868005559534;0.8334945254231342;0.015561964007406935;0.015561797398113378;0.7980310377317756;0.014894058714237298;0.7981593453493738
99.764415;1.0444061527619939;0.8336021821935449;0.7981591402327365;-1.2620466124627936e-05;-1.2089329512305393e-05;1.0448301384286773;9.999868589707447;0.833494555877642;0.01556196652319961;0.015561794298468632;0.798031137804882;0.014894059464841033;0.7981593969211398
99.774415;1.044406074736546;0.8336022597947048;0.7981592399787586;-1.2620489701070604e-05;-1.2089326782041672e-05;1.0448301002565366;9.999869150513154;0.8334945848125664;0.015561968934152345;0.015561791260747962;0.7980302331863798;0.0148940602357226;0.7981584489934632
99.784415;1.044405999642386;0.8336023347804674;0.798159337430127;-1.2620515309739518e-05;-1.2089323401719583e-05;1.0448300533842578;9.999869691861004;0.8334946124545345;0.015561971238878446;0.015561788289234024;0.7980303236649938;0.014894061033090843;0.7981585013293645
99.794415;1.0444059271016013;0.8336024068074321;0.7981594326179309;-1.2620542732447235e-05;-1.2089319454465157e-05;1.0448299986251688;9.999870216759094;0.833494639148958;0.01556197343730105;0.015561785387661238;0.7980304090506433;0.014894061860156642;0.7981585542367292
99.804415;1.0444058567464216;0.8336024755635713;0.7981595254786602;-1.2620571736222277e-05;-1.2089314991531411e-05;1.0448299368111387;9.99987072660415;0.8334946653052433;0.015561975530203765;0.015561782560190043;0.7980304892590012;0.014894062717353098;0.7981586079021439
99.814415;1.044405788323271;0.833602191767516;0.7981592816857301;-1.1513859853593529e-05;-1.1029632781442044e-05;1.044829868821293;9.999871221278795;0.8334946913145997;0.01556197751939977;0.015561779811991786;0.7980305643050698;0.014894063603068526;0.7981586626027114
99.824415;1.044405721684794;0.8336022531496678;0.7981593692621745;-1.1513891258100103e-05;-1.1029627431860662e-05;1.0448297955241959;9.999871699702743;0.8334947174606384;0.015561979407873941;0.01556177714886867;0.7980296342956441;0.014894064513792887;0.798157718840252
99.834415;1.0444056567018283;0.833601203848842;0.7981583940978162;-1.1862907873114913e-05;-1.1363765415402193e-05;1.0448297176546884;9.99987216081093;0.8334947438625933;0.015561981199673126;0.015561774576623845;0.7980296994153278;0.014894065444597553;0.79815777657245
99.844415;1.044405593273365;0.8336012573354836;0.798158475254821;-1.1862940506367938e-05;-1.1363759557474322e-05;1.0448296357791214;9.999872604524182;0.8334947705069153;0.015561982899635464;0.015561772100950964;0.7980297599227516;0.014894066390095913;0.7981578362197461
99.854415;1.0444055314031002;0.833601306958636;0.7981585527618533;-1.1862973312784347e-05;-1.1363753641309669e-05;1.044829550333412;9.999873031742037;0.8334947973419353;0.015561984513339427;0.015561769727076201;0.7980298161773633;0.014894067344388954;0.7981578979149965
99.864415;1.0444064249120804;0.8336021141116577;0.7981586263477843;-1.210304712763395e-05;-1.1593570417782406e-05;1.044829461699346;9.999873443370193;0.8334948243295266;0.015561986046993171;0.01556176745939298;0.7980298686283809;0.014894068300093467;0.7981579615797496
99.874415;1.0444063665818435;0.8336021566292247;0.7981586958238404;-1.2103079469675567e-05;-1.1593564742702927e-05;1.0448293703446274;9.999873839280738;0.8334948514179553;0.015561987506619766;0.015561765302027042;0.7980289177392469;0.014894069248692927;0.7981570270404291
99.884415;1.0444060096955685;0.833601955950536;0.7981587610832342;-1.2864321211097457e-05;-1.2322401183493913e-05;1.0448292769114298;9.99987421813622;0.8334948785118494;0.015561988896869293;0.015561763258928616;0.798028963910318;0.014894070182602082;0.7981570933961913
99.894415;1.044405956091152;0.8336008856392331;0.7981577624823406;-1.3213335465227124e-05;-1.2656538255862774e-05;1.044829182141068;9.999874578057389;0.8334949054666806;0.015561990220159812;0.015561761333012271;0.7980290074496869;0.01489407109697608;0.7981571602115252
99.904415;1.0444059054500705;0.8336005703121327;0.7981574853014465;-1.2106622039240154e-05;-1.1596855432008822e-05;1.0448290867669279;9.99987491767204;0.8334949320655404;0.015561991477058055;0.01556175952595281;0.798029048580782;0.014894071990081486;0.798157226924512
99.914415;1.044405858150244;0.8336006013103799;0.7981575382210861;-1.2106650766148406e-05;-1.1596850451123448e-05;1.0448289914862303;9.999875236902396;0.8334949580291745;0.015561992667887466;0.015561757837737673;0.7980290874645648;0.014894072862125945;0.7981572930481732
99.924415;1.0444058144502395;0.8336006297542862;0.7981575871542667;-1.2106678155062722e-05;-1.1596845694161825e-05;1.044829896960966;9.999875536456969;0.833494983108275;0.01556199379386376;0.015561756265297828;0.7980281242206054;0.01489407371311525;0.7981563583599193
99.934415;1.0444057744168729;0.83360065568692;0.7981576322217344;-1.2106704065055466e-05;-1.1596841234435861e-05;1.04482980384569;9.999875816745424;0.8334950071307187;0.015561994856688348;0.015561754802916194;0.7980281589240844;0.01489407454134509;0.798156422183545
99.944415;1.044405737906395;0.8336006791069374;0.7981576736706583;-1.2106728398090342e-05;-1.1596837136321068e-05;1.0448297128329576;9.999876077942544;0.833495029958422;0.015561995857198127;0.015561753444672878;0.7980281916027104;0.014894075343706082;0.7981564843393961
99.954415;1.044405704643562;0.8336007000835036;0.7981577118314988;-1.2106751111203008e-05;-1.1596833438295954e-05;1.0448296246459976;9.999876320914273;0.833495051487727;0.015561996794910278;0.01556175218579514;0.7980282222549027;0.014894076117012699;0.7981565443902472
99.964415;1.0444056743220962;0.8335996120524594;0.798156687360002;-1.2455755551107966e-05;-1.1930972518288928e-05;1.0448295399678202;9.999876547627679;0.833495071690208;0.015561997669485841;0.015561751021865751;0.7980282508584832;0.014894076858884775;0.7981566018815239
99.974415;1.0444056465962412;0.8335996287324529;0.7981567199016758;-1.2455775118191063e-05;-1.1930969590809596e-05;1.044829459374862;9.999876760412127;0.8334950906060377;0.015561998482325274;0.015561749947414159;0.7980272773955467;0.014894077567761796;0.7981556566348621
99.984415;1.0444056210817947;0.8335996436248138;0.7981567500185939;-1.2455793251494635e-05;-1.1930966977116339e-05;1.0448293833127018;9.999876960749836;0.8334951082999295;0.015561999236402845;0.015561748955574797;0.7980273019087353;0.014894078242078255;0.7981557081007383
99.994415;1.0444055974580149;0.8335993080067292;0.7981564437760871;-1.1349066734801363e-05;-1.0871286941490701e-05;1.044829312063361;9.99987714894454;0.8334951248222916;0.015561999935298854;0.015561748038951969;0.7980273245252621;0.014894078879268824;0.7981557563555599
100.0;1.0444055755270691;0.8335993201269262;0.7981564696448725;-1.1349082338844923e-05;-1.0871284780192597e-05;1.044829245695283;9.999877324792134;0.8334951402080475;0.015562000582875346;0.015561747190552137;0.7980273454239363;0.014894079476368444;0.7981558013664617
