time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;9.861e-01;8.210e-01;-4.029e-02;8.326e-01;-4.085e-02;9.740e-01;9.986e-01;8.441e-01;2.545e-02;9.861e-01;7.389e-01;-3.626e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000001000;9.861e-01;8.210e-01;-4.029e-02;8.326e-01;-4.085e-02;9.740e-01;9.986e-01;8.441e-01;2.545e-02;9.861e-01;7.389e-01;-3.626e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000002000;9.861e-01;8.210e-01;-4.029e-02;8.326e-01;-4.086e-02;9.740e-01;9.986e-01;8.441e-01;2.545e-02;9.861e-01;7.389e-01;-3.626e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000004000;9.861e-01;8.210e-01;-4.029e-02;8.326e-01;-4.086e-02;9.740e-01;9.986e-01;8.441e-01;2.544e-02;9.861e-01;7.389e-01;-3.626e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000008000;9.861e-01;8.210e-01;-4.029e-02;8.326e-01;-4.086e-02;9.740e-01;9.986e-01;8.441e-01;2.544e-02;9.861e-01;7.389e-01;-3.626e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000012000;9.861e-01;8.210e-01;-4.030e-02;8.326e-01;-4.086e-02;9.740e-01;9.986e-01;8.441e-01;2.544e-02;9.861e-01;7.389e-01;-3.627e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000020000;9.861e-01;8.210e-01;-4.030e-02;8.326e-01;-4.087e-02;9.740e-01;9.986e-01;8.441e-01;2.543e-02;9.861e-01;7.389e-01;-3.627e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000028000;9.861e-01;8.210e-01;-4.031e-02;8.326e-01;-4.087e-02;9.740e-01;9.986e-01;8.441e-01;2.543e-02;9.861e-01;7.389e-01;-3.628e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000036000;9.861e-01;8.210e-01;-4.031e-02;8.326e-01;-4.088e-02;9.740e-01;9.986e-01;8.441e-01;2.542e-02;9.861e-01;7.389e-01;-3.628e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000044000;9.861e-01;8.210e-01;-4.032e-02;8.326e-01;-4.089e-02;9.740e-01;9.986e-01;8.441e-01;2.541e-02;9.861e-01;7.389e-01;-3.629e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000052000;9.861e-01;8.210e-01;-4.032e-02;8.326e-01;-4.089e-02;9.740e-01;9.986e-01;8.441e-01;2.541e-02;9.861e-01;7.389e-01;-3.629e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000060000;9.861e-01;8.210e-01;-4.033e-02;8.326e-01;-4.090e-02;9.740e-01;9.986e-01;8.441e-01;2.540e-02;9.861e-01;7.389e-01;-3.630e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000068000;9.861e-01;8.210e-01;-4.034e-02;8.326e-01;-4.090e-02;9.740e-01;9.986e-01;8.441e-01;2.540e-02;9.861e-01;7.389e-01;-3.630e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000076000;9.861e-01;8.210e-01;-4.034e-02;8.326e-01;-4.091e-02;9.740e-01;9.986e-01;8.441e-01;2.539e-02;9.861e-01;7.389e-01;-3.631e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000084000;9.861e-01;8.210e-01;-4.035e-02;8.326e-01;-4.092e-02;9.740e-01;9.986e-01;8.441e-01;2.539e-02;9.861e-01;7.389e-01;-3.631e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000092000;9.861e-01;8.210e-01;-4.035e-02;8.326e-01;-4.092e-02;9.740e-01;9.986e-01;8.441e-01;2.538e-02;9.861e-01;7.389e-01;-3.632e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000100000;9.861e-01;8.210e-01;-4.036e-02;8.326e-01;-4.093e-02;9.740e-01;9.986e-01;8.441e-01;2.538e-02;9.861e-01;7.389e-01;-3.632e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000108000;9.861e-01;8.210e-01;-4.036e-02;8.326e-01;-4.093e-02;9.740e-01;9.986e-01;8.441e-01;2.537e-02;9.861e-01;7.389e-01;-3.633e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000116000;9.861e-01;8.210e-01;-4.037e-02;8.326e-01;-4.094e-02;9.740e-01;9.986e-01;8.441e-01;2.537e-02;9.861e-01;7.389e-01;-3.633e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000124000;9.861e-01;8.210e-01;-4.037e-02;8.326e-01;-4.094e-02;9.740e-01;9.986e-01;8.441e-01;2.536e-02;9.861e-01;7.389e-01;-3.634e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000132000;9.861e-01;8.210e-01;-4.038e-02;8.326e-01;-4.095e-02;9.740e-01;9.986e-01;8.441e-01;2.535e-02;9.861e-01;7.389e-01;-3.634e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000140000;9.861e-01;8.210e-01;-4.039e-02;8.326e-01;-4.096e-02;9.740e-01;9.986e-01;8.441e-01;2.535e-02;9.861e-01;7.389e-01;-3.635e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000148000;9.861e-01;8.210e-01;-4.039e-02;8.326e-01;-4.096e-02;9.740e-01;9.986e-01;8.441e-01;2.534e-02;9.861e-01;7.389e-01;-3.635e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000156000;9.861e-01;8.210e-01;-4.040e-02;8.326e-01;-4.097e-02;9.740e-01;9.985e-01;8.441e-01;2.534e-02;9.861e-01;7.389e-01;-3.636e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000164000;9.861e-01;8.210e-01;-4.040e-02;8.326e-01;-4.097e-02;9.739e-01;9.985e-01;8.441e-01;2.533e-02;9.861e-01;7.389e-01;-3.636e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000172000;9.861e-01;8.210e-01;-4.041e-02;8.326e-01;-4.098e-02;9.739e-01;9.985e-01;8.441e-01;2.533e-02;9.861e-01;7.389e-01;-3.637e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000180000;9.861e-01;8.210e-01;-4.041e-02;8.326e-01;-4.098e-02;9.739e-01;9.985e-01;8.441e-01;2.532e-02;9.861e-01;7.389e-01;-3.637e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000188000;9.861e-01;8.210e-01;-4.042e-02;8.326e-01;-4.099e-02;9.739e-01;9.985e-01;8.441e-01;2.532e-02;9.861e-01;7.389e-01;-3.637e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000196000;9.861e-01;8.210e-01;-4.042e-02;8.326e-01;-4.099e-02;9.739e-01;9.985e-01;8.441e-01;2.531e-02;9.861e-01;7.389e-01;-3.638e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000204000;9.861e-01;8.210e-01;-4.043e-02;8.326e-01;-4.100e-02;9.739e-01;9.985e-01;8.441e-01;2.531e-02;9.861e-01;7.389e-01;-3.638e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000212000;9.861e-01;8.210e-01;-4.043e-02;8.326e-01;-4.100e-02;9.739e-01;9.985e-01;8.441e-01;2.530e-02;9.861e-01;7.389e-01;-3.639e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000220000;9.861e-01;8.210e-01;-4.044e-02;8.326e-01;-4.101e-02;9.739e-01;9.985e-01;8.441e-01;2.530e-02;9.861e-01;7.389e-01;-3.639e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000236000;9.861e-01;8.210e-01;-4.045e-02;8.326e-01;-4.102e-02;9.739e-01;9.985e-01;8.441e-01;2.529e-02;9.861e-01;7.389e-01;-3.640e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000250000;9.860e-01;8.210e-01;-4.046e-02;8.326e-01;-4.103e-02;9.739e-01;9.985e-01;8.441e-01;2.528e-02;9.860e-01;7.389e-01;-3.641e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000265000;9.860e-01;8.210e-01;-4.046e-02;8.326e-01;-4.104e-02;9.739e-01;9.985e-01;8.441e-01;2.527e-02;9.860e-01;7.389e-01;-3.642e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000279000;9.860e-01;8.210e-01;-4.047e-02;8.326e-01;-4.105e-02;9.739e-01;9.985e-01;8.441e-01;2.526e-02;9.860e-01;7.389e-01;-3.643e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000294000;9.860e-01;8.210e-01;-4.048e-02;8.326e-01;-4.105e-02;9.739e-01;9.985e-01;8.441e-01;2.525e-02;9.860e-01;7.389e-01;-3.643e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000308000;9.860e-01;8.210e-01;-4.049e-02;8.326e-01;-4.106e-02;9.739e-01;9.985e-01;8.441e-01;2.525e-02;9.860e-01;7.389e-01;-3.644e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000322000;9.860e-01;8.210e-01;-4.050e-02;8.326e-01;-4.107e-02;9.739e-01;9.985e-01;8.441e-01;2.524e-02;9.860e-01;7.389e-01;-3.645e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000337000;9.860e-01;8.210e-01;-4.051e-02;8.326e-01;-4.108e-02;9.739e-01;9.985e-01;8.441e-01;2.523e-02;9.860e-01;7.389e-01;-3.646e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000351000;9.860e-01;8.210e-01;-4.051e-02;8.326e-01;-4.109e-02;9.739e-01;9.985e-01;8.441e-01;2.522e-02;9.860e-01;7.389e-01;-3.646e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000366000;9.860e-01;8.210e-01;-4.052e-02;8.326e-01;-4.110e-02;9.739e-01;9.985e-01;8.441e-01;2.521e-02;9.860e-01;7.389e-01;-3.647e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000380000;9.860e-01;8.210e-01;-4.053e-02;8.326e-01;-4.110e-02;9.739e-01;9.985e-01;8.441e-01;2.521e-02;9.860e-01;7.389e-01;-3.648e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000394000;9.860e-01;8.210e-01;-4.054e-02;8.326e-01;-4.111e-02;9.739e-01;9.985e-01;8.441e-01;2.520e-02;9.860e-01;7.389e-01;-3.648e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000409000;9.860e-01;8.210e-01;-4.055e-02;8.326e-01;-4.112e-02;9.739e-01;9.985e-01;8.441e-01;2.519e-02;9.860e-01;7.389e-01;-3.649e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000423000;9.860e-01;8.210e-01;-4.055e-02;8.326e-01;-4.113e-02;9.738e-01;9.985e-01;8.441e-01;2.518e-02;9.860e-01;7.389e-01;-3.650e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000438000;9.860e-01;8.210e-01;-4.056e-02;8.326e-01;-4.114e-02;9.738e-01;9.985e-01;8.441e-01;2.518e-02;9.860e-01;7.389e-01;-3.650e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000452000;9.860e-01;8.210e-01;-4.057e-02;8.326e-01;-4.114e-02;9.738e-01;9.985e-01;8.441e-01;2.517e-02;9.860e-01;7.389e-01;-3.651e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000466000;9.860e-01;8.210e-01;-4.057e-02;8.326e-01;-4.115e-02;9.738e-01;9.985e-01;8.441e-01;2.516e-02;9.860e-01;7.389e-01;-3.652e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000481000;9.860e-01;8.210e-01;-4.058e-02;8.326e-01;-4.116e-02;9.738e-01;9.985e-01;8.441e-01;2.516e-02;9.860e-01;7.389e-01;-3.652e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000495000;9.860e-01;8.210e-01;-4.059e-02;8.326e-01;-4.117e-02;9.738e-01;9.985e-01;8.441e-01;2.515e-02;9.860e-01;7.389e-01;-3.653e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000510000;9.860e-01;8.210e-01;-4.060e-02;8.326e-01;-4.117e-02;9.738e-01;9.985e-01;8.441e-01;2.514e-02;9.860e-01;7.389e-01;-3.654e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000524000;9.860e-01;8.210e-01;-4.060e-02;8.326e-01;-4.118e-02;9.738e-01;9.985e-01;8.441e-01;2.514e-02;9.860e-01;7.389e-01;-3.654e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000538000;9.860e-01;8.210e-01;-4.061e-02;8.326e-01;-4.119e-02;9.738e-01;9.985e-01;8.441e-01;2.513e-02;9.860e-01;7.389e-01;-3.655e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000553000;9.860e-01;8.210e-01;-4.062e-02;8.326e-01;-4.119e-02;9.738e-01;9.985e-01;8.441e-01;2.512e-02;9.860e-01;7.389e-01;-3.655e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000567000;9.860e-01;8.210e-01;-4.062e-02;8.326e-01;-4.120e-02;9.738e-01;9.985e-01;8.441e-01;2.512e-02;9.860e-01;7.389e-01;-3.656e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000582000;9.860e-01;8.209e-01;-4.063e-02;8.326e-01;-4.121e-02;9.738e-01;9.984e-01;8.441e-01;2.511e-02;9.860e-01;7.389e-01;-3.657e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000596000;9.860e-01;8.209e-01;-4.063e-02;8.326e-01;-4.121e-02;9.738e-01;9.984e-01;8.441e-01;2.510e-02;9.860e-01;7.389e-01;-3.657e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000610000;9.860e-01;8.209e-01;-4.064e-02;8.326e-01;-4.122e-02;9.738e-01;9.984e-01;8.441e-01;2.510e-02;9.860e-01;7.389e-01;-3.658e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000625000;9.860e-01;8.209e-01;-4.065e-02;8.326e-01;-4.122e-02;9.738e-01;9.984e-01;8.441e-01;2.509e-02;9.860e-01;7.389e-01;-3.658e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000639000;9.860e-01;8.209e-01;-4.065e-02;8.326e-01;-4.123e-02;9.738e-01;9.984e-01;8.441e-01;2.509e-02;9.860e-01;7.389e-01;-3.659e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000654000;9.860e-01;8.209e-01;-4.066e-02;8.326e-01;-4.124e-02;9.738e-01;9.984e-01;8.441e-01;2.508e-02;9.860e-01;7.389e-01;-3.659e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000668000;9.860e-01;8.209e-01;-4.066e-02;8.326e-01;-4.124e-02;9.738e-01;9.984e-01;8.441e-01;2.508e-02;9.860e-01;7.388e-01;-3.660e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000682000;9.860e-01;8.209e-01;-4.067e-02;8.326e-01;-4.125e-02;9.738e-01;9.984e-01;8.441e-01;2.507e-02;9.860e-01;7.388e-01;-3.660e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000697000;9.860e-01;8.209e-01;-4.067e-02;8.326e-01;-4.125e-02;9.738e-01;9.984e-01;8.441e-01;2.507e-02;9.860e-01;7.388e-01;-3.661e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000711000;9.860e-01;8.209e-01;-4.068e-02;8.326e-01;-4.126e-02;9.738e-01;9.984e-01;8.441e-01;2.506e-02;9.860e-01;7.388e-01;-3.661e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000726000;9.860e-01;8.209e-01;-4.069e-02;8.326e-01;-4.126e-02;9.738e-01;9.984e-01;8.441e-01;2.506e-02;9.860e-01;7.388e-01;-3.662e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000740000;9.860e-01;8.209e-01;-4.069e-02;8.326e-01;-4.127e-02;9.738e-01;9.984e-01;8.441e-01;2.505e-02;9.860e-01;7.388e-01;-3.662e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000754000;9.860e-01;8.209e-01;-4.070e-02;8.326e-01;-4.127e-02;9.738e-01;9.984e-01;8.441e-01;2.505e-02;9.860e-01;7.388e-01;-3.663e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000769000;9.860e-01;8.209e-01;-4.070e-02;8.326e-01;-4.128e-02;9.738e-01;9.984e-01;8.441e-01;2.504e-02;9.860e-01;7.388e-01;-3.663e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000783000;9.860e-01;8.209e-01;-4.071e-02;8.326e-01;-4.129e-02;9.737e-01;9.984e-01;8.441e-01;2.504e-02;9.860e-01;7.388e-01;-3.664e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000798000;9.860e-01;8.209e-01;-4.071e-02;8.326e-01;-4.129e-02;9.737e-01;9.984e-01;8.441e-01;2.503e-02;9.860e-01;7.388e-01;-3.664e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000812000;9.860e-01;8.209e-01;-4.071e-02;8.326e-01;-4.129e-02;9.737e-01;9.984e-01;8.441e-01;2.503e-02;9.860e-01;7.388e-01;-3.664e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000826000;9.860e-01;8.209e-01;-4.072e-02;8.326e-01;-4.130e-02;9.737e-01;9.984e-01;8.441e-01;2.502e-02;9.860e-01;7.388e-01;-3.665e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000841000;9.860e-01;8.209e-01;-4.072e-02;8.326e-01;-4.130e-02;9.737e-01;9.984e-01;8.441e-01;2.502e-02;9.860e-01;7.388e-01;-3.665e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000855000;9.860e-01;8.209e-01;-4.073e-02;8.326e-01;-4.131e-02;9.737e-01;9.984e-01;8.441e-01;2.501e-02;9.860e-01;7.388e-01;-3.666e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000884000;9.859e-01;8.209e-01;-4.074e-02;8.326e-01;-4.132e-02;9.737e-01;9.984e-01;8.441e-01;2.501e-02;9.859e-01;7.388e-01;-3.666e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000910000;9.859e-01;8.209e-01;-4.074e-02;8.326e-01;-4.133e-02;9.737e-01;9.984e-01;8.441e-01;2.500e-02;9.859e-01;7.388e-01;-3.667e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000936000;9.859e-01;8.209e-01;-4.075e-02;8.326e-01;-4.133e-02;9.737e-01;9.984e-01;8.441e-01;2.499e-02;9.859e-01;7.388e-01;-3.668e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000962000;9.859e-01;8.209e-01;-4.076e-02;8.326e-01;-4.134e-02;9.737e-01;9.984e-01;8.441e-01;2.499e-02;9.859e-01;7.388e-01;-3.668e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.000988000;9.859e-01;8.209e-01;-4.076e-02;8.327e-01;-4.135e-02;9.737e-01;9.984e-01;8.442e-01;2.498e-02;9.859e-01;7.388e-01;-3.669e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001000000;9.859e-01;8.209e-01;-4.077e-02;8.327e-01;-4.135e-02;9.737e-01;9.984e-01;8.442e-01;2.498e-02;9.859e-01;7.388e-01;-3.669e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001016000;9.859e-01;8.209e-01;-4.077e-02;8.327e-01;-4.135e-02;9.737e-01;9.984e-01;8.442e-01;2.498e-02;9.859e-01;7.388e-01;-3.669e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001032000;9.859e-01;8.209e-01;-4.077e-02;8.327e-01;-4.136e-02;9.737e-01;9.984e-01;8.442e-01;2.497e-02;9.859e-01;7.389e-01;-3.670e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001064000;9.859e-01;8.209e-01;-4.078e-02;8.327e-01;-4.136e-02;9.737e-01;9.984e-01;8.442e-01;2.497e-02;9.859e-01;7.389e-01;-3.670e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001096000;9.859e-01;8.209e-01;-4.079e-02;8.327e-01;-4.137e-02;9.737e-01;9.984e-01;8.442e-01;2.496e-02;9.859e-01;7.389e-01;-3.671e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001128000;9.859e-01;8.210e-01;-4.079e-02;8.327e-01;-4.138e-02;9.737e-01;9.984e-01;8.442e-01;2.496e-02;9.859e-01;7.389e-01;-3.671e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001137000;9.859e-01;8.210e-01;-4.079e-02;8.327e-01;-4.138e-02;9.737e-01;9.984e-01;8.442e-01;2.496e-02;9.859e-01;7.389e-01;-3.671e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001145000;9.859e-01;8.210e-01;-4.080e-02;8.327e-01;-4.138e-02;9.737e-01;9.984e-01;8.442e-01;2.495e-02;9.859e-01;7.389e-01;-3.672e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001177000;9.859e-01;8.210e-01;-4.080e-02;8.327e-01;-4.138e-02;9.737e-01;9.984e-01;8.442e-01;2.495e-02;9.859e-01;7.389e-01;-3.672e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001193000;9.859e-01;8.210e-01;-4.080e-02;8.327e-01;-4.139e-02;9.737e-01;9.984e-01;8.442e-01;2.495e-02;9.859e-01;7.389e-01;-3.672e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001225000;9.859e-01;8.210e-01;-4.081e-02;8.327e-01;-4.139e-02;9.737e-01;9.984e-01;8.442e-01;2.494e-02;9.859e-01;7.389e-01;-3.673e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001257000;9.859e-01;8.210e-01;-4.081e-02;8.327e-01;-4.139e-02;9.737e-01;9.984e-01;8.442e-01;2.494e-02;9.859e-01;7.389e-01;-3.673e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001289000;9.859e-01;8.210e-01;-4.081e-02;8.327e-01;-4.140e-02;9.737e-01;9.984e-01;8.442e-01;2.494e-02;9.859e-01;7.389e-01;-3.673e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001321000;9.859e-01;8.210e-01;-4.082e-02;8.327e-01;-4.140e-02;9.737e-01;9.984e-01;8.442e-01;2.494e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001353000;9.859e-01;8.210e-01;-4.082e-02;8.327e-01;-4.140e-02;9.737e-01;9.984e-01;8.442e-01;2.493e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001385000;9.859e-01;8.210e-01;-4.082e-02;8.327e-01;-4.141e-02;9.737e-01;9.984e-01;8.442e-01;2.493e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001423000;9.859e-01;8.210e-01;-4.082e-02;8.327e-01;-4.141e-02;9.737e-01;9.984e-01;8.442e-01;2.493e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.001455000;9.859e-01;8.210e-01;-4.083e-02;8.327e-01;-4.141e-02;9.737e-01;9.984e-01;8.442e-01;2.493e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001551000;9.859e-01;8.210e-01;-4.083e-02;8.327e-01;-4.141e-02;9.737e-01;9.984e-01;8.442e-01;2.493e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001583000;9.859e-01;8.210e-01;-4.083e-02;8.327e-01;-4.141e-02;9.737e-01;9.984e-01;8.443e-01;2.493e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001615000;9.859e-01;8.210e-01;-4.082e-02;8.328e-01;-4.141e-02;9.737e-01;9.984e-01;8.443e-01;2.494e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001679000;9.859e-01;8.210e-01;-4.082e-02;8.328e-01;-4.141e-02;9.737e-01;9.984e-01;8.443e-01;2.494e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001711000;9.859e-01;8.210e-01;-4.082e-02;8.328e-01;-4.140e-02;9.737e-01;9.984e-01;8.443e-01;2.495e-02;9.859e-01;7.389e-01;-3.674e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001743000;9.859e-01;8.210e-01;-4.082e-02;8.328e-01;-4.140e-02;9.737e-01;9.984e-01;8.443e-01;2.495e-02;9.859e-01;7.389e-01;-3.673e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001775000;9.859e-01;8.211e-01;-4.081e-02;8.328e-01;-4.140e-02;9.737e-01;9.984e-01;8.443e-01;2.495e-02;9.859e-01;7.390e-01;-3.673e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001807000;9.859e-01;8.211e-01;-4.081e-02;8.328e-01;-4.139e-02;9.737e-01;9.984e-01;8.443e-01;2.496e-02;9.859e-01;7.390e-01;-3.673e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001839000;9.859e-01;8.211e-01;-4.081e-02;8.328e-01;-4.139e-02;9.737e-01;9.984e-01;8.443e-01;2.496e-02;9.859e-01;7.390e-01;-3.673e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001871000;9.859e-01;8.211e-01;-4.080e-02;8.328e-01;-4.139e-02;9.737e-01;9.984e-01;8.443e-01;2.497e-02;9.859e-01;7.390e-01;-3.672e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001903000;9.859e-01;8.211e-01;-4.080e-02;8.328e-01;-4.138e-02;9.737e-01;9.984e-01;8.443e-01;2.497e-02;9.859e-01;7.390e-01;-3.672e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001935000;9.859e-01;8.211e-01;-4.079e-02;8.328e-01;-4.137e-02;9.737e-01;9.984e-01;8.443e-01;2.498e-02;9.859e-01;7.390e-01;-3.671e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001967000;9.859e-01;8.211e-01;-4.079e-02;8.328e-01;-4.137e-02;9.737e-01;9.984e-01;8.443e-01;2.499e-02;9.859e-01;7.390e-01;-3.671e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.001999000;9.859e-01;8.211e-01;-4.078e-02;8.328e-01;-4.136e-02;9.737e-01;9.984e-01;8.443e-01;2.499e-02;9.859e-01;7.390e-01;-3.670e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002031000;9.859e-01;8.211e-01;-4.077e-02;8.329e-01;-4.136e-02;9.737e-01;9.984e-01;8.444e-01;2.500e-02;9.859e-01;7.390e-01;-3.670e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002095000;9.859e-01;8.211e-01;-4.076e-02;8.329e-01;-4.134e-02;9.737e-01;9.984e-01;8.444e-01;2.502e-02;9.859e-01;7.390e-01;-3.668e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002153000;9.859e-01;8.212e-01;-4.075e-02;8.329e-01;-4.133e-02;9.737e-01;9.984e-01;8.444e-01;2.503e-02;9.859e-01;7.390e-01;-3.667e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002210000;9.859e-01;8.212e-01;-4.073e-02;8.329e-01;-4.131e-02;9.737e-01;9.984e-01;8.444e-01;2.505e-02;9.859e-01;7.391e-01;-3.666e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002268000;9.859e-01;8.212e-01;-4.072e-02;8.329e-01;-4.130e-02;9.737e-01;9.984e-01;8.444e-01;2.507e-02;9.859e-01;7.391e-01;-3.664e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002326000;9.859e-01;8.212e-01;-4.070e-02;8.329e-01;-4.128e-02;9.737e-01;9.984e-01;8.444e-01;2.509e-02;9.859e-01;7.391e-01;-3.663e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002383000;9.859e-01;8.212e-01;-4.068e-02;8.330e-01;-4.126e-02;9.737e-01;9.984e-01;8.444e-01;2.511e-02;9.859e-01;7.391e-01;-3.661e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002441000;9.860e-01;8.213e-01;-4.066e-02;8.330e-01;-4.124e-02;9.738e-01;9.984e-01;8.445e-01;2.513e-02;9.860e-01;7.391e-01;-3.659e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002498000;9.860e-01;8.213e-01;-4.064e-02;8.330e-01;-4.122e-02;9.738e-01;9.984e-01;8.445e-01;2.515e-02;9.860e-01;7.392e-01;-3.658e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.002556000;9.860e-01;8.213e-01;-4.062e-02;8.330e-01;-4.120e-02;9.738e-01;9.984e-01;8.445e-01;2.518e-02;9.860e-01;7.392e-01;-3.656e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.002614000;9.860e-01;8.213e-01;-4.059e-02;8.330e-01;-4.117e-02;9.738e-01;9.984e-01;8.445e-01;2.520e-02;9.860e-01;7.392e-01;-3.653e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.002671000;9.860e-01;8.214e-01;-4.057e-02;8.330e-01;-4.115e-02;9.738e-01;9.985e-01;8.445e-01;2.523e-02;9.860e-01;7.392e-01;-3.651e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.002729000;9.860e-01;8.214e-01;-4.055e-02;8.331e-01;-4.112e-02;9.738e-01;9.985e-01;8.445e-01;2.526e-02;9.860e-01;7.393e-01;-3.649e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.002786000;9.860e-01;8.214e-01;-4.052e-02;8.331e-01;-4.110e-02;9.738e-01;9.985e-01;8.446e-01;2.529e-02;9.860e-01;7.393e-01;-3.647e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.002844000;9.860e-01;8.214e-01;-4.049e-02;8.331e-01;-4.107e-02;9.739e-01;9.985e-01;8.446e-01;2.531e-02;9.860e-01;7.393e-01;-3.644e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.002902000;9.860e-01;8.215e-01;-4.046e-02;8.331e-01;-4.104e-02;9.739e-01;9.985e-01;8.446e-01;2.534e-02;9.860e-01;7.393e-01;-3.642e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.002959000;9.860e-01;8.215e-01;-4.044e-02;8.331e-01;-4.101e-02;9.739e-01;9.985e-01;8.446e-01;2.538e-02;9.860e-01;7.393e-01;-3.639e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003069000;9.860e-01;8.216e-01;-4.038e-02;8.332e-01;-4.095e-02;9.739e-01;9.985e-01;8.447e-01;2.544e-02;9.860e-01;7.394e-01;-3.634e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003071000;9.860e-01;8.216e-01;-4.038e-02;8.332e-01;-4.095e-02;9.739e-01;9.985e-01;8.447e-01;2.544e-02;9.860e-01;7.394e-01;-3.634e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003073000;9.860e-01;8.216e-01;-4.037e-02;8.332e-01;-4.095e-02;9.739e-01;9.985e-01;8.447e-01;2.544e-02;9.860e-01;7.394e-01;-3.634e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003077000;9.860e-01;8.216e-01;-4.037e-02;8.332e-01;-4.094e-02;9.739e-01;9.985e-01;8.447e-01;2.545e-02;9.860e-01;7.394e-01;-3.633e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003085000;9.860e-01;8.216e-01;-4.037e-02;8.332e-01;-4.094e-02;9.739e-01;9.985e-01;8.447e-01;2.545e-02;9.860e-01;7.394e-01;-3.633e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003101000;9.860e-01;8.216e-01;-4.036e-02;8.332e-01;-4.093e-02;9.739e-01;9.985e-01;8.447e-01;2.546e-02;9.860e-01;7.394e-01;-3.632e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003133000;9.861e-01;8.216e-01;-4.034e-02;8.332e-01;-4.091e-02;9.739e-01;9.985e-01;8.447e-01;2.548e-02;9.861e-01;7.394e-01;-3.631e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003165000;9.861e-01;8.216e-01;-4.032e-02;8.332e-01;-4.089e-02;9.740e-01;9.986e-01;8.447e-01;2.550e-02;9.861e-01;7.394e-01;-3.629e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003197000;9.861e-01;8.216e-01;-4.030e-02;8.332e-01;-4.087e-02;9.740e-01;9.986e-01;8.447e-01;2.552e-02;9.861e-01;7.395e-01;-3.627e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003229000;9.861e-01;8.216e-01;-4.029e-02;8.332e-01;-4.085e-02;9.740e-01;9.986e-01;8.447e-01;2.554e-02;9.861e-01;7.395e-01;-3.626e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003261000;9.861e-01;8.217e-01;-4.027e-02;8.333e-01;-4.084e-02;9.740e-01;9.986e-01;8.447e-01;2.556e-02;9.861e-01;7.395e-01;-3.624e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003293000;9.861e-01;8.217e-01;-4.025e-02;8.333e-01;-4.082e-02;9.740e-01;9.986e-01;8.447e-01;2.558e-02;9.861e-01;7.395e-01;-3.622e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003325000;9.861e-01;8.217e-01;-4.023e-02;8.333e-01;-4.080e-02;9.740e-01;9.986e-01;8.447e-01;2.560e-02;9.861e-01;7.395e-01;-3.621e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.003357000;9.861e-01;8.217e-01;-4.021e-02;8.333e-01;-4.078e-02;9.740e-01;9.986e-01;8.448e-01;2.562e-02;9.861e-01;7.395e-01;-3.619e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003389000;9.861e-01;8.217e-01;-4.019e-02;8.333e-01;-4.076e-02;9.740e-01;9.986e-01;8.448e-01;2.564e-02;9.861e-01;7.396e-01;-3.617e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003421000;9.861e-01;8.217e-01;-4.017e-02;8.333e-01;-4.073e-02;9.741e-01;9.986e-01;8.448e-01;2.567e-02;9.861e-01;7.396e-01;-3.615e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003482000;9.861e-01;8.218e-01;-4.013e-02;8.333e-01;-4.069e-02;9.741e-01;9.986e-01;8.448e-01;2.571e-02;9.861e-01;7.396e-01;-3.612e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003483000;9.861e-01;8.218e-01;-4.013e-02;8.334e-01;-4.069e-02;9.741e-01;9.986e-01;8.448e-01;2.571e-02;9.861e-01;7.396e-01;-3.612e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003484000;9.861e-01;8.218e-01;-4.013e-02;8.333e-01;-4.069e-02;9.741e-01;9.986e-01;8.448e-01;2.571e-02;9.861e-01;7.396e-01;-3.612e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003486000;9.861e-01;8.218e-01;-4.013e-02;8.334e-01;-4.069e-02;9.741e-01;9.986e-01;8.448e-01;2.571e-02;9.861e-01;7.396e-01;-3.611e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003490000;9.861e-01;8.218e-01;-4.012e-02;8.334e-01;-4.069e-02;9.741e-01;9.986e-01;8.448e-01;2.571e-02;9.861e-01;7.396e-01;-3.611e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003498000;9.861e-01;8.218e-01;-4.012e-02;8.334e-01;-4.068e-02;9.741e-01;9.986e-01;8.448e-01;2.572e-02;9.861e-01;7.396e-01;-3.611e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003514000;9.861e-01;8.218e-01;-4.011e-02;8.334e-01;-4.067e-02;9.741e-01;9.986e-01;8.448e-01;2.573e-02;9.861e-01;7.396e-01;-3.610e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003546000;9.861e-01;8.218e-01;-4.009e-02;8.334e-01;-4.065e-02;9.741e-01;9.987e-01;8.448e-01;2.575e-02;9.861e-01;7.396e-01;-3.608e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003560000;9.861e-01;8.218e-01;-4.008e-02;8.334e-01;-4.064e-02;9.741e-01;9.987e-01;8.448e-01;2.576e-02;9.861e-01;7.396e-01;-3.607e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003561000;9.861e-01;8.218e-01;-4.008e-02;8.334e-01;-4.064e-02;9.741e-01;9.987e-01;8.448e-01;2.576e-02;9.861e-01;7.396e-01;-3.607e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003562000;9.861e-01;8.218e-01;-4.008e-02;8.334e-01;-4.064e-02;9.741e-01;9.987e-01;8.448e-01;2.577e-02;9.861e-01;7.396e-01;-3.607e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003564000;9.861e-01;8.218e-01;-4.007e-02;8.334e-01;-4.064e-02;9.741e-01;9.987e-01;8.448e-01;2.577e-02;9.861e-01;7.396e-01;-3.607e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003568000;9.861e-01;8.218e-01;-4.007e-02;8.334e-01;-4.064e-02;9.741e-01;9.987e-01;8.448e-01;2.577e-02;9.861e-01;7.396e-01;-3.606e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003576000;9.861e-01;8.218e-01;-4.007e-02;8.334e-01;-4.063e-02;9.741e-01;9.987e-01;8.448e-01;2.578e-02;9.861e-01;7.397e-01;-3.606e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003592000;9.861e-01;8.218e-01;-4.006e-02;8.334e-01;-4.062e-02;9.741e-01;9.987e-01;8.448e-01;2.579e-02;9.861e-01;7.397e-01;-3.605e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003624000;9.861e-01;8.219e-01;-4.003e-02;8.334e-01;-4.060e-02;9.741e-01;9.987e-01;8.449e-01;2.581e-02;9.861e-01;7.397e-01;-3.603e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003688000;9.862e-01;8.219e-01;-3.999e-02;8.334e-01;-4.055e-02;9.742e-01;9.987e-01;8.449e-01;2.586e-02;9.862e-01;7.397e-01;-3.599e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003816000;9.862e-01;8.220e-01;-3.990e-02;8.335e-01;-4.046e-02;9.742e-01;9.987e-01;8.449e-01;2.596e-02;9.862e-01;7.398e-01;-3.591e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.003944000;9.862e-01;8.221e-01;-3.980e-02;8.335e-01;-4.036e-02;9.743e-01;9.988e-01;8.450e-01;2.606e-02;9.862e-01;7.399e-01;-3.582e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.004072000;9.862e-01;8.221e-01;-3.971e-02;8.336e-01;-4.026e-02;9.743e-01;9.988e-01;8.450e-01;2.616e-02;9.862e-01;7.399e-01;-3.574e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.004200000;9.863e-01;8.222e-01;-3.960e-02;8.337e-01;-4.015e-02;9.744e-01;9.989e-01;8.451e-01;2.627e-02;9.863e-01;7.400e-01;-3.564e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.004328000;9.863e-01;8.223e-01;-3.950e-02;8.337e-01;-4.005e-02;9.745e-01;9.989e-01;8.451e-01;2.638e-02;9.863e-01;7.401e-01;-3.555e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.004456000;9.863e-01;8.224e-01;-3.939e-02;8.338e-01;-3.994e-02;9.745e-01;9.989e-01;8.452e-01;2.650e-02;9.863e-01;7.402e-01;-3.545e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004584000;9.864e-01;8.225e-01;-3.928e-02;8.339e-01;-3.983e-02;9.746e-01;9.990e-01;8.452e-01;2.661e-02;9.864e-01;7.402e-01;-3.536e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004712000;9.864e-01;8.226e-01;-3.917e-02;8.339e-01;-3.971e-02;9.747e-01;9.990e-01;8.453e-01;2.673e-02;9.864e-01;7.403e-01;-3.526e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004840000;9.865e-01;8.227e-01;-3.906e-02;8.340e-01;-3.960e-02;9.747e-01;9.991e-01;8.454e-01;2.685e-02;9.865e-01;7.404e-01;-3.515e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004951000;9.865e-01;8.228e-01;-3.896e-02;8.340e-01;-3.949e-02;9.748e-01;9.991e-01;8.454e-01;2.696e-02;9.865e-01;7.405e-01;-3.506e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004953000;9.865e-01;8.228e-01;-3.896e-02;8.340e-01;-3.949e-02;9.748e-01;9.991e-01;8.454e-01;2.696e-02;9.865e-01;7.405e-01;-3.506e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004955000;9.865e-01;8.228e-01;-3.895e-02;8.340e-01;-3.949e-02;9.748e-01;9.991e-01;8.454e-01;2.696e-02;9.865e-01;7.405e-01;-3.506e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004959000;9.865e-01;8.228e-01;-3.895e-02;8.340e-01;-3.948e-02;9.748e-01;9.991e-01;8.454e-01;2.697e-02;9.865e-01;7.405e-01;-3.506e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004967000;9.865e-01;8.228e-01;-3.894e-02;8.340e-01;-3.948e-02;9.748e-01;9.991e-01;8.454e-01;2.698e-02;9.865e-01;7.405e-01;-3.505e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.004983000;9.865e-01;8.228e-01;-3.893e-02;8.341e-01;-3.946e-02;9.748e-01;9.991e-01;8.454e-01;2.699e-02;9.865e-01;7.405e-01;-3.504e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005007000;9.865e-01;8.228e-01;-3.891e-02;8.341e-01;-3.944e-02;9.748e-01;9.991e-01;8.454e-01;2.702e-02;9.865e-01;7.405e-01;-3.502e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005008000;9.865e-01;8.228e-01;-3.891e-02;8.341e-01;-3.944e-02;9.748e-01;9.991e-01;8.454e-01;2.702e-02;9.865e-01;7.405e-01;-3.502e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005009000;9.865e-01;8.228e-01;-3.891e-02;8.341e-01;-3.944e-02;9.748e-01;9.991e-01;8.454e-01;2.702e-02;9.865e-01;7.405e-01;-3.501e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005011000;9.865e-01;8.228e-01;-3.890e-02;8.341e-01;-3.944e-02;9.748e-01;9.991e-01;8.454e-01;2.702e-02;9.865e-01;7.405e-01;-3.501e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005015000;9.865e-01;8.228e-01;-3.890e-02;8.341e-01;-3.943e-02;9.748e-01;9.991e-01;8.454e-01;2.702e-02;9.865e-01;7.405e-01;-3.501e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005023000;9.865e-01;8.228e-01;-3.889e-02;8.341e-01;-3.942e-02;9.748e-01;9.991e-01;8.454e-01;2.703e-02;9.865e-01;7.405e-01;-3.500e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005039000;9.865e-01;8.228e-01;-3.888e-02;8.341e-01;-3.941e-02;9.748e-01;9.991e-01;8.454e-01;2.705e-02;9.865e-01;7.406e-01;-3.499e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005071000;9.865e-01;8.229e-01;-3.885e-02;8.341e-01;-3.938e-02;9.749e-01;9.992e-01;8.455e-01;2.708e-02;9.865e-01;7.406e-01;-3.496e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005135000;9.865e-01;8.229e-01;-3.879e-02;8.341e-01;-3.932e-02;9.749e-01;9.992e-01;8.455e-01;2.714e-02;9.865e-01;7.406e-01;-3.491e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005263000;9.866e-01;8.230e-01;-3.867e-02;8.342e-01;-3.920e-02;9.750e-01;9.992e-01;8.455e-01;2.727e-02;9.866e-01;7.407e-01;-3.480e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005391000;9.866e-01;8.231e-01;-3.855e-02;8.343e-01;-3.907e-02;9.750e-01;9.993e-01;8.456e-01;2.740e-02;9.866e-01;7.408e-01;-3.469e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005519000;9.867e-01;8.232e-01;-3.843e-02;8.343e-01;-3.895e-02;9.751e-01;9.993e-01;8.457e-01;2.753e-02;9.867e-01;7.409e-01;-3.458e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005647000;9.867e-01;8.233e-01;-3.830e-02;8.344e-01;-3.882e-02;9.752e-01;9.994e-01;8.457e-01;2.766e-02;9.867e-01;7.410e-01;-3.447e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005775000;9.867e-01;8.234e-01;-3.818e-02;8.345e-01;-3.869e-02;9.753e-01;9.994e-01;8.458e-01;2.779e-02;9.867e-01;7.411e-01;-3.436e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.005903000;9.868e-01;8.235e-01;-3.805e-02;8.346e-01;-3.856e-02;9.754e-01;9.995e-01;8.458e-01;2.793e-02;9.868e-01;7.412e-01;-3.424e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006031000;9.868e-01;8.236e-01;-3.792e-02;8.346e-01;-3.843e-02;9.754e-01;9.995e-01;8.459e-01;2.806e-02;9.868e-01;7.413e-01;-3.413e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006159000;9.869e-01;8.237e-01;-3.780e-02;8.347e-01;-3.830e-02;9.755e-01;9.996e-01;8.460e-01;2.820e-02;9.869e-01;7.413e-01;-3.402e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006287000;9.869e-01;8.238e-01;-3.767e-02;8.348e-01;-3.817e-02;9.756e-01;9.996e-01;8.460e-01;2.834e-02;9.869e-01;7.414e-01;-3.390e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006415000;9.869e-01;8.239e-01;-3.754e-02;8.348e-01;-3.804e-02;9.757e-01;9.997e-01;8.461e-01;2.847e-02;9.869e-01;7.415e-01;-3.379e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006543000;9.870e-01;8.240e-01;-3.741e-02;8.349e-01;-3.790e-02;9.757e-01;9.998e-01;8.462e-01;2.861e-02;9.870e-01;7.416e-01;-3.367e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006671000;9.870e-01;8.241e-01;-3.728e-02;8.350e-01;-3.777e-02;9.758e-01;9.998e-01;8.462e-01;2.875e-02;9.870e-01;7.417e-01;-3.355e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006799000;9.871e-01;8.243e-01;-3.715e-02;8.351e-01;-3.764e-02;9.759e-01;9.999e-01;8.463e-01;2.889e-02;9.871e-01;7.418e-01;-3.344e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.006927000;9.871e-01;8.244e-01;-3.702e-02;8.351e-01;-3.751e-02;9.760e-01;9.999e-01;8.464e-01;2.902e-02;9.871e-01;7.419e-01;-3.332e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007055000;9.871e-01;8.245e-01;-3.689e-02;8.352e-01;-3.737e-02;9.761e-01;1.000e+00;8.464e-01;2.916e-02;9.871e-01;7.420e-01;-3.320e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007183000;9.872e-01;8.246e-01;-3.676e-02;8.353e-01;-3.724e-02;9.761e-01;1.000e+00;8.465e-01;2.930e-02;9.872e-01;7.421e-01;-3.309e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007311000;9.872e-01;8.247e-01;-3.663e-02;8.354e-01;-3.711e-02;9.762e-01;1.000e+00;8.465e-01;2.944e-02;9.872e-01;7.422e-01;-3.297e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007373000;9.872e-01;8.247e-01;-3.657e-02;8.354e-01;-3.704e-02;9.763e-01;1.000e+00;8.466e-01;2.951e-02;9.872e-01;7.423e-01;-3.291e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007377000;9.872e-01;8.247e-01;-3.657e-02;8.354e-01;-3.704e-02;9.763e-01;1.000e+00;8.466e-01;2.951e-02;9.872e-01;7.423e-01;-3.291e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007381000;9.872e-01;8.247e-01;-3.656e-02;8.354e-01;-3.704e-02;9.763e-01;1.000e+00;8.466e-01;2.951e-02;9.872e-01;7.423e-01;-3.291e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007389000;9.872e-01;8.247e-01;-3.656e-02;8.354e-01;-3.703e-02;9.763e-01;1.000e+00;8.466e-01;2.952e-02;9.872e-01;7.423e-01;-3.290e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007405000;9.872e-01;8.248e-01;-3.654e-02;8.354e-01;-3.701e-02;9.763e-01;1.000e+00;8.466e-01;2.954e-02;9.872e-01;7.423e-01;-3.288e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007437000;9.873e-01;8.248e-01;-3.651e-02;8.354e-01;-3.698e-02;9.763e-01;1.000e+00;8.466e-01;2.957e-02;9.873e-01;7.423e-01;-3.286e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007501000;9.873e-01;8.248e-01;-3.644e-02;8.355e-01;-3.691e-02;9.763e-01;1.000e+00;8.466e-01;2.964e-02;9.873e-01;7.424e-01;-3.280e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007629000;9.873e-01;8.249e-01;-3.631e-02;8.355e-01;-3.678e-02;9.764e-01;1.000e+00;8.467e-01;2.978e-02;9.873e-01;7.425e-01;-3.268e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.007757000;9.874e-01;8.251e-01;-3.619e-02;8.356e-01;-3.665e-02;9.765e-01;1.000e+00;8.468e-01;2.992e-02;9.874e-01;7.426e-01;-3.257e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.008013000;9.874e-01;8.253e-01;-3.593e-02;8.358e-01;-3.639e-02;9.767e-01;1.000e+00;8.469e-01;3.019e-02;9.874e-01;7.427e-01;-3.234e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.008243000;9.875e-01;8.255e-01;-3.570e-02;8.359e-01;-3.616e-02;9.768e-01;1.000e+00;8.470e-01;3.043e-02;9.875e-01;7.429e-01;-3.213e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.008474000;9.876e-01;8.257e-01;-3.548e-02;8.360e-01;-3.593e-02;9.769e-01;1.001e+00;8.471e-01;3.067e-02;9.876e-01;7.431e-01;-3.193e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.008704000;9.876e-01;8.258e-01;-3.526e-02;8.362e-01;-3.570e-02;9.771e-01;1.001e+00;8.473e-01;3.091e-02;9.876e-01;7.433e-01;-3.173e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.008935000;9.877e-01;8.260e-01;-3.504e-02;8.363e-01;-3.547e-02;9.772e-01;1.001e+00;8.474e-01;3.114e-02;9.877e-01;7.434e-01;-3.154e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.009165000;9.878e-01;8.262e-01;-3.482e-02;8.364e-01;-3.525e-02;9.773e-01;1.001e+00;8.475e-01;3.138e-02;9.878e-01;7.436e-01;-3.134e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.009395000;9.878e-01;8.264e-01;-3.461e-02;8.366e-01;-3.503e-02;9.775e-01;1.001e+00;8.476e-01;3.160e-02;9.878e-01;7.438e-01;-3.115e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.009626000;9.879e-01;8.266e-01;-3.440e-02;8.367e-01;-3.482e-02;9.776e-01;1.001e+00;8.477e-01;3.183e-02;9.879e-01;7.439e-01;-3.096e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.009856000;9.880e-01;8.268e-01;-3.419e-02;8.368e-01;-3.461e-02;9.777e-01;1.001e+00;8.478e-01;3.205e-02;9.880e-01;7.441e-01;-3.077e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.010087000;9.880e-01;8.270e-01;-3.399e-02;8.370e-01;-3.440e-02;9.778e-01;1.001e+00;8.480e-01;3.227e-02;9.880e-01;7.443e-01;-3.059e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.010317000;9.881e-01;8.271e-01;-3.379e-02;8.371e-01;-3.420e-02;9.780e-01;1.001e+00;8.481e-01;3.248e-02;9.881e-01;7.444e-01;-3.041e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.010547000;9.882e-01;8.273e-01;-3.360e-02;8.372e-01;-3.400e-02;9.781e-01;1.001e+00;8.482e-01;3.269e-02;9.882e-01;7.446e-01;-3.024e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.010778000;9.882e-01;8.275e-01;-3.341e-02;8.374e-01;-3.381e-02;9.782e-01;1.001e+00;8.483e-01;3.290e-02;9.882e-01;7.447e-01;-3.007e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.011008000;9.883e-01;8.277e-01;-3.322e-02;8.375e-01;-3.362e-02;9.783e-01;1.001e+00;8.484e-01;3.310e-02;9.883e-01;7.449e-01;-2.990e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.011239000;9.883e-01;8.278e-01;-3.304e-02;8.376e-01;-3.343e-02;9.784e-01;1.002e+00;8.485e-01;3.329e-02;9.883e-01;7.450e-01;-2.973e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.011469000;9.884e-01;8.280e-01;-3.286e-02;8.377e-01;-3.325e-02;9.785e-01;1.002e+00;8.486e-01;3.349e-02;9.884e-01;7.452e-01;-2.957e-02;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
0.011699000;9.884e-01;8.282e-01;-3.269e-02;8.378e-01;-3.307e-02;9.786e-01;1.002e+00;8.487e-01;3.367e-02;9.884e-01;7.453e-01;-2.942e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.011930000;9.885e-01;8.283e-01;-3.252e-02;8.380e-01;-3.289e-02;9.787e-01;1.002e+00;8.488e-01;3.386e-02;9.885e-01;7.455e-01;-2.926e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.012160000;9.885e-01;8.285e-01;-3.235e-02;8.381e-01;-3.272e-02;9.788e-01;1.002e+00;8.489e-01;3.404e-02;9.885e-01;7.456e-01;-2.911e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.012391000;9.886e-01;8.286e-01;-3.219e-02;8.382e-01;-3.256e-02;9.789e-01;1.002e+00;8.490e-01;3.421e-02;9.886e-01;7.458e-01;-2.897e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.012621000;9.886e-01;8.288e-01;-3.203e-02;8.383e-01;-3.240e-02;9.790e-01;1.002e+00;8.491e-01;3.439e-02;9.886e-01;7.459e-01;-2.883e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.012851000;9.887e-01;8.289e-01;-3.188e-02;8.384e-01;-3.224e-02;9.791e-01;1.002e+00;8.492e-01;3.455e-02;9.887e-01;7.460e-01;-2.869e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.013082000;9.887e-01;8.291e-01;-3.173e-02;8.385e-01;-3.209e-02;9.792e-01;1.002e+00;8.493e-01;3.471e-02;9.887e-01;7.462e-01;-2.855e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.013312000;9.888e-01;8.292e-01;-3.158e-02;8.386e-01;-3.194e-02;9.793e-01;1.002e+00;8.494e-01;3.487e-02;9.888e-01;7.463e-01;-2.842e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.013543000;9.888e-01;8.294e-01;-3.144e-02;8.387e-01;-3.179e-02;9.794e-01;1.002e+00;8.495e-01;3.503e-02;9.888e-01;7.464e-01;-2.829e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.013773000;9.889e-01;8.295e-01;-3.130e-02;8.388e-01;-3.165e-02;9.795e-01;1.002e+00;8.496e-01;3.518e-02;9.889e-01;7.465e-01;-2.817e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.014003000;9.889e-01;8.296e-01;-3.117e-02;8.389e-01;-3.152e-02;9.796e-01;1.002e+00;8.497e-01;3.532e-02;9.889e-01;7.467e-01;-2.805e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.014234000;9.889e-01;8.298e-01;-3.103e-02;8.390e-01;-3.138e-02;9.796e-01;1.002e+00;8.498e-01;3.547e-02;9.889e-01;7.468e-01;-2.793e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.014464000;9.890e-01;8.299e-01;-3.091e-02;8.391e-01;-3.125e-02;9.797e-01;1.002e+00;8.499e-01;3.560e-02;9.890e-01;7.469e-01;-2.782e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.014695000;9.890e-01;8.300e-01;-3.078e-02;8.392e-01;-3.113e-02;9.798e-01;1.002e+00;8.500e-01;3.574e-02;9.890e-01;7.470e-01;-2.771e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.014925000;9.891e-01;8.301e-01;-3.067e-02;8.393e-01;-3.100e-02;9.799e-01;1.002e+00;8.501e-01;3.587e-02;9.891e-01;7.471e-01;-2.760e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.015155000;9.891e-01;8.303e-01;-3.055e-02;8.394e-01;-3.089e-02;9.799e-01;1.003e+00;8.501e-01;3.600e-02;9.891e-01;7.472e-01;-2.749e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.015386000;9.891e-01;8.304e-01;-3.044e-02;8.395e-01;-3.077e-02;9.800e-01;1.003e+00;8.502e-01;3.612e-02;9.891e-01;7.473e-01;-2.739e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.015616000;9.892e-01;8.305e-01;-3.033e-02;8.396e-01;-3.066e-02;9.801e-01;1.003e+00;8.503e-01;3.624e-02;9.892e-01;7.474e-01;-2.729e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.015847000;9.892e-01;8.306e-01;-3.022e-02;8.397e-01;-3.055e-02;9.801e-01;1.003e+00;8.504e-01;3.636e-02;9.892e-01;7.475e-01;-2.720e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.016077000;9.892e-01;8.307e-01;-3.012e-02;8.398e-01;-3.044e-02;9.802e-01;1.003e+00;8.504e-01;3.647e-02;9.892e-01;7.476e-01;-2.711e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.016307000;9.892e-01;8.308e-01;-3.002e-02;8.398e-01;-3.034e-02;9.802e-01;1.003e+00;8.505e-01;3.658e-02;9.892e-01;7.477e-01;-2.702e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.016538000;9.893e-01;8.309e-01;-2.992e-02;8.399e-01;-3.024e-02;9.803e-01;1.003e+00;8.506e-01;3.669e-02;9.893e-01;7.478e-01;-2.693e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.016768000;9.893e-01;8.310e-01;-2.982e-02;8.400e-01;-3.015e-02;9.804e-01;1.003e+00;8.507e-01;3.679e-02;9.893e-01;7.479e-01;-2.684e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.017229000;9.894e-01;8.312e-01;-2.964e-02;8.401e-01;-2.996e-02;9.805e-01;1.003e+00;8.508e-01;3.699e-02;9.894e-01;7.481e-01;-2.668e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.017644000;9.894e-01;8.314e-01;-2.949e-02;8.403e-01;-2.981e-02;9.806e-01;1.003e+00;8.509e-01;3.715e-02;9.894e-01;7.482e-01;-2.654e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.018058000;9.894e-01;8.315e-01;-2.934e-02;8.404e-01;-2.966e-02;9.806e-01;1.003e+00;8.510e-01;3.731e-02;9.894e-01;7.484e-01;-2.641e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.018473000;9.895e-01;8.316e-01;-2.921e-02;8.405e-01;-2.952e-02;9.807e-01;1.003e+00;8.511e-01;3.746e-02;9.895e-01;7.485e-01;-2.629e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.018888000;9.895e-01;8.318e-01;-2.908e-02;8.406e-01;-2.938e-02;9.808e-01;1.003e+00;8.512e-01;3.761e-02;9.895e-01;7.486e-01;-2.617e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.019303000;9.896e-01;8.319e-01;-2.895e-02;8.407e-01;-2.926e-02;9.809e-01;1.003e+00;8.513e-01;3.774e-02;9.896e-01;7.487e-01;-2.606e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.019717000;9.896e-01;8.320e-01;-2.883e-02;8.408e-01;-2.914e-02;9.810e-01;1.003e+00;8.514e-01;3.787e-02;9.896e-01;7.488e-01;-2.595e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
