time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.020132000;9.896e-01;8.321e-01;-2.872e-02;8.409e-01;-2.902e-02;9.810e-01;1.003e+00;8.514e-01;3.799e-02;9.896e-01;7.489e-01;-2.585e-02;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
0.020547000;9.897e-01;8.322e-01;-2.861e-02;8.409e-01;-2.891e-02;9.811e-01;1.003e+00;8.515e-01;3.811e-02;9.897e-01;7.490e-01;-2.575e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.020961000;9.897e-01;8.323e-01;-2.851e-02;8.410e-01;-2.881e-02;9.811e-01;1.003e+00;8.516e-01;3.822e-02;9.897e-01;7.491e-01;-2.566e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.021376000;9.897e-01;8.324e-01;-2.842e-02;8.411e-01;-2.871e-02;9.812e-01;1.003e+00;8.516e-01;3.832e-02;9.897e-01;7.492e-01;-2.557e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.021791000;9.898e-01;8.325e-01;-2.832e-02;8.411e-01;-2.862e-02;9.813e-01;1.003e+00;8.517e-01;3.842e-02;9.898e-01;7.493e-01;-2.549e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.022206000;9.898e-01;8.326e-01;-2.823e-02;8.412e-01;-2.853e-02;9.813e-01;1.003e+00;8.517e-01;3.852e-02;9.898e-01;7.493e-01;-2.541e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.022620000;9.898e-01;8.326e-01;-2.815e-02;8.412e-01;-2.844e-02;9.814e-01;1.004e+00;8.518e-01;3.861e-02;9.898e-01;7.494e-01;-2.533e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.023450000;9.899e-01;8.328e-01;-2.799e-02;8.413e-01;-2.828e-02;9.815e-01;1.004e+00;8.518e-01;3.877e-02;9.899e-01;7.495e-01;-2.519e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.024196000;9.899e-01;8.328e-01;-2.786e-02;8.413e-01;-2.814e-02;9.815e-01;1.004e+00;8.519e-01;3.891e-02;9.899e-01;7.496e-01;-2.507e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.024943000;9.899e-01;8.329e-01;-2.773e-02;8.414e-01;-2.801e-02;9.816e-01;1.004e+00;8.519e-01;3.904e-02;9.899e-01;7.496e-01;-2.496e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.025689000;9.900e-01;8.330e-01;-2.761e-02;8.414e-01;-2.789e-02;9.817e-01;1.004e+00;8.519e-01;3.916e-02;9.900e-01;7.497e-01;-2.485e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.026436000;9.900e-01;8.330e-01;-2.750e-02;8.414e-01;-2.777e-02;9.818e-01;1.004e+00;8.519e-01;3.926e-02;9.900e-01;7.497e-01;-2.475e-02;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
0.027182000;9.901e-01;8.330e-01;-2.739e-02;8.413e-01;-2.766e-02;9.819e-01;1.004e+00;8.518e-01;3.937e-02;9.901e-01;7.497e-01;-2.465e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.027929000;9.901e-01;8.330e-01;-2.728e-02;8.413e-01;-2.756e-02;9.819e-01;1.004e+00;8.518e-01;3.946e-02;9.901e-01;7.497e-01;-2.456e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.028675000;9.901e-01;8.330e-01;-2.718e-02;8.413e-01;-2.745e-02;9.820e-01;1.004e+00;8.517e-01;3.955e-02;9.901e-01;7.497e-01;-2.447e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.029422000;9.902e-01;8.329e-01;-2.709e-02;8.412e-01;-2.735e-02;9.821e-01;1.004e+00;8.517e-01;3.964e-02;9.902e-01;7.496e-01;-2.438e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.030168000;9.902e-01;8.329e-01;-2.699e-02;8.411e-01;-2.726e-02;9.821e-01;1.004e+00;8.516e-01;3.972e-02;9.902e-01;7.496e-01;-2.429e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.030915000;9.903e-01;8.328e-01;-2.689e-02;8.410e-01;-2.716e-02;9.822e-01;1.004e+00;8.515e-01;3.980e-02;9.903e-01;7.495e-01;-2.421e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.031661000;9.903e-01;8.327e-01;-2.680e-02;8.409e-01;-2.706e-02;9.823e-01;1.004e+00;8.513e-01;3.988e-02;9.903e-01;7.495e-01;-2.412e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.032301000;9.903e-01;8.327e-01;-2.672e-02;8.408e-01;-2.698e-02;9.823e-01;1.004e+00;8.512e-01;3.994e-02;9.903e-01;7.494e-01;-2.405e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.032333000;9.903e-01;8.327e-01;-2.672e-02;8.408e-01;-2.698e-02;9.823e-01;1.004e+00;8.512e-01;3.994e-02;9.903e-01;7.494e-01;-2.405e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.032365000;9.903e-01;8.326e-01;-2.671e-02;8.408e-01;-2.697e-02;9.823e-01;1.004e+00;8.512e-01;3.994e-02;9.903e-01;7.494e-01;-2.404e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.032429000;9.903e-01;8.326e-01;-2.671e-02;8.408e-01;-2.697e-02;9.823e-01;1.004e+00;8.512e-01;3.995e-02;9.903e-01;7.494e-01;-2.404e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.032557000;9.903e-01;8.326e-01;-2.669e-02;8.407e-01;-2.695e-02;9.823e-01;1.004e+00;8.512e-01;3.996e-02;9.903e-01;7.494e-01;-2.402e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.032685000;9.904e-01;8.326e-01;-2.667e-02;8.407e-01;-2.693e-02;9.824e-01;1.004e+00;8.512e-01;3.997e-02;9.904e-01;7.493e-01;-2.401e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.032941000;9.904e-01;8.326e-01;-2.664e-02;8.407e-01;-2.690e-02;9.824e-01;1.004e+00;8.511e-01;4.000e-02;9.904e-01;7.493e-01;-2.398e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.033172000;9.904e-01;8.325e-01;-2.661e-02;8.406e-01;-2.687e-02;9.824e-01;1.004e+00;8.511e-01;4.002e-02;9.904e-01;7.493e-01;-2.395e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.033402000;9.904e-01;8.325e-01;-2.659e-02;8.406e-01;-2.684e-02;9.824e-01;1.004e+00;8.510e-01;4.004e-02;9.904e-01;7.492e-01;-2.393e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.033633000;9.904e-01;8.325e-01;-2.656e-02;8.405e-01;-2.681e-02;9.824e-01;1.004e+00;8.510e-01;4.006e-02;9.904e-01;7.492e-01;-2.390e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.033863000;9.904e-01;8.324e-01;-2.653e-02;8.405e-01;-2.679e-02;9.825e-01;1.004e+00;8.509e-01;4.008e-02;9.904e-01;7.492e-01;-2.388e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.033990000;9.904e-01;8.324e-01;-2.651e-02;8.405e-01;-2.677e-02;9.825e-01;1.004e+00;8.509e-01;4.009e-02;9.904e-01;7.492e-01;-2.386e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.033998000;9.904e-01;8.324e-01;-2.651e-02;8.405e-01;-2.677e-02;9.825e-01;1.004e+00;8.509e-01;4.009e-02;9.904e-01;7.492e-01;-2.386e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.034006000;9.904e-01;8.324e-01;-2.651e-02;8.404e-01;-2.677e-02;9.825e-01;1.004e+00;8.509e-01;4.009e-02;9.904e-01;7.492e-01;-2.386e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.034022000;9.904e-01;8.324e-01;-2.651e-02;8.404e-01;-2.677e-02;9.825e-01;1.004e+00;8.509e-01;4.010e-02;9.904e-01;7.492e-01;-2.386e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.034054000;9.904e-01;8.324e-01;-2.651e-02;8.404e-01;-2.676e-02;9.825e-01;1.004e+00;8.509e-01;4.010e-02;9.904e-01;7.492e-01;-2.386e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.034118000;9.904e-01;8.324e-01;-2.650e-02;8.404e-01;-2.675e-02;9.825e-01;1.004e+00;8.509e-01;4.010e-02;9.904e-01;7.491e-01;-2.385e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.034246000;9.904e-01;8.324e-01;-2.648e-02;8.404e-01;-2.674e-02;9.825e-01;1.004e+00;8.508e-01;4.012e-02;9.904e-01;7.491e-01;-2.383e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.034502000;9.905e-01;8.323e-01;-2.645e-02;8.403e-01;-2.671e-02;9.825e-01;1.004e+00;8.508e-01;4.014e-02;9.905e-01;7.491e-01;-2.381e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.035014000;9.905e-01;8.322e-01;-2.639e-02;8.402e-01;-2.664e-02;9.826e-01;1.004e+00;8.507e-01;4.018e-02;9.905e-01;7.490e-01;-2.375e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.035526000;9.905e-01;8.321e-01;-2.633e-02;8.401e-01;-2.658e-02;9.826e-01;1.004e+00;8.505e-01;4.023e-02;9.905e-01;7.489e-01;-2.369e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.036038000;9.905e-01;8.320e-01;-2.626e-02;8.400e-01;-2.651e-02;9.827e-01;1.004e+00;8.504e-01;4.027e-02;9.905e-01;7.488e-01;-2.364e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.036550000;9.906e-01;8.319e-01;-2.620e-02;8.399e-01;-2.645e-02;9.827e-01;1.004e+00;8.503e-01;4.032e-02;9.906e-01;7.488e-01;-2.358e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.037062000;9.906e-01;8.319e-01;-2.613e-02;8.397e-01;-2.638e-02;9.828e-01;1.004e+00;8.501e-01;4.036e-02;9.906e-01;7.487e-01;-2.352e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.037574000;9.906e-01;8.317e-01;-2.607e-02;8.396e-01;-2.632e-02;9.828e-01;1.004e+00;8.500e-01;4.040e-02;9.906e-01;7.486e-01;-2.346e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.038086000;9.907e-01;8.316e-01;-2.601e-02;8.395e-01;-2.625e-02;9.829e-01;1.005e+00;8.499e-01;4.045e-02;9.907e-01;7.485e-01;-2.341e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.038598000;9.907e-01;8.315e-01;-2.594e-02;8.394e-01;-2.619e-02;9.829e-01;1.005e+00;8.498e-01;4.049e-02;9.907e-01;7.484e-01;-2.335e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.039110000;9.907e-01;8.314e-01;-2.588e-02;8.392e-01;-2.612e-02;9.830e-01;1.005e+00;8.496e-01;4.054e-02;9.907e-01;7.483e-01;-2.329e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.039622000;9.908e-01;8.313e-01;-2.581e-02;8.391e-01;-2.605e-02;9.830e-01;1.005e+00;8.495e-01;4.058e-02;9.908e-01;7.482e-01;-2.323e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.040134000;9.908e-01;8.312e-01;-2.575e-02;8.390e-01;-2.599e-02;9.831e-01;1.005e+00;8.493e-01;4.063e-02;9.908e-01;7.481e-01;-2.317e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.040646000;9.908e-01;8.311e-01;-2.568e-02;8.388e-01;-2.592e-02;9.831e-01;1.005e+00;8.492e-01;4.067e-02;9.908e-01;7.480e-01;-2.312e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.041158000;9.908e-01;8.310e-01;-2.562e-02;8.387e-01;-2.586e-02;9.832e-01;1.005e+00;8.491e-01;4.071e-02;9.908e-01;7.479e-01;-2.306e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.041670000;9.909e-01;8.309e-01;-2.555e-02;8.386e-01;-2.579e-02;9.832e-01;1.005e+00;8.489e-01;4.076e-02;9.909e-01;7.478e-01;-2.300e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.042182000;9.909e-01;8.308e-01;-2.549e-02;8.384e-01;-2.572e-02;9.833e-01;1.005e+00;8.488e-01;4.080e-02;9.909e-01;7.477e-01;-2.294e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.042694000;9.909e-01;8.307e-01;-2.543e-02;8.383e-01;-2.566e-02;9.833e-01;1.005e+00;8.487e-01;4.085e-02;9.909e-01;7.476e-01;-2.288e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.043206000;9.910e-01;8.306e-01;-2.536e-02;8.382e-01;-2.559e-02;9.834e-01;1.005e+00;8.486e-01;4.089e-02;9.910e-01;7.476e-01;-2.283e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.043653000;9.910e-01;8.305e-01;-2.530e-02;8.381e-01;-2.553e-02;9.834e-01;1.005e+00;8.484e-01;4.093e-02;9.910e-01;7.475e-01;-2.277e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.043685000;9.910e-01;8.305e-01;-2.530e-02;8.381e-01;-2.553e-02;9.834e-01;1.005e+00;8.484e-01;4.093e-02;9.910e-01;7.475e-01;-2.277e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.043717000;9.910e-01;8.305e-01;-2.530e-02;8.381e-01;-2.553e-02;9.834e-01;1.005e+00;8.484e-01;4.094e-02;9.910e-01;7.475e-01;-2.277e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.043781000;9.910e-01;8.305e-01;-2.529e-02;8.381e-01;-2.552e-02;9.834e-01;1.005e+00;8.484e-01;4.094e-02;9.910e-01;7.475e-01;-2.276e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.043909000;9.910e-01;8.305e-01;-2.527e-02;8.380e-01;-2.550e-02;9.834e-01;1.005e+00;8.484e-01;4.095e-02;9.910e-01;7.474e-01;-2.275e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.044165000;9.910e-01;8.304e-01;-2.524e-02;8.380e-01;-2.547e-02;9.835e-01;1.005e+00;8.483e-01;4.098e-02;9.910e-01;7.474e-01;-2.272e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.044677000;9.911e-01;8.303e-01;-2.518e-02;8.378e-01;-2.541e-02;9.835e-01;1.005e+00;8.482e-01;4.102e-02;9.911e-01;7.473e-01;-2.266e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.045189000;9.911e-01;8.303e-01;-2.511e-02;8.377e-01;-2.534e-02;9.836e-01;1.005e+00;8.481e-01;4.107e-02;9.911e-01;7.472e-01;-2.260e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.045701000;9.911e-01;8.302e-01;-2.505e-02;8.376e-01;-2.528e-02;9.836e-01;1.005e+00;8.479e-01;4.111e-02;9.911e-01;7.471e-01;-2.255e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.046213000;9.911e-01;8.301e-01;-2.499e-02;8.375e-01;-2.521e-02;9.836e-01;1.005e+00;8.478e-01;4.116e-02;9.911e-01;7.471e-01;-2.249e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.046725000;9.912e-01;8.300e-01;-2.493e-02;8.374e-01;-2.515e-02;9.837e-01;1.005e+00;8.477e-01;4.120e-02;9.912e-01;7.470e-01;-2.243e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.047237000;9.912e-01;8.299e-01;-2.486e-02;8.373e-01;-2.509e-02;9.837e-01;1.005e+00;8.476e-01;4.125e-02;9.912e-01;7.469e-01;-2.238e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.047749000;9.912e-01;8.298e-01;-2.480e-02;8.372e-01;-2.502e-02;9.838e-01;1.005e+00;8.475e-01;4.129e-02;9.912e-01;7.468e-01;-2.232e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.048261000;9.913e-01;8.297e-01;-2.474e-02;8.371e-01;-2.496e-02;9.838e-01;1.005e+00;8.474e-01;4.134e-02;9.913e-01;7.468e-01;-2.227e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.048773000;9.913e-01;8.297e-01;-2.468e-02;8.370e-01;-2.490e-02;9.839e-01;1.005e+00;8.473e-01;4.138e-02;9.913e-01;7.467e-01;-2.221e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.049285000;9.913e-01;8.296e-01;-2.462e-02;8.369e-01;-2.484e-02;9.839e-01;1.005e+00;8.472e-01;4.142e-02;9.913e-01;7.466e-01;-2.216e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.049797000;9.913e-01;8.295e-01;-2.456e-02;8.368e-01;-2.478e-02;9.840e-01;1.005e+00;8.471e-01;4.147e-02;9.913e-01;7.466e-01;-2.211e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.050309000;9.914e-01;8.295e-01;-2.450e-02;8.367e-01;-2.472e-02;9.840e-01;1.005e+00;8.470e-01;4.151e-02;9.914e-01;7.465e-01;-2.205e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.050821000;9.914e-01;8.294e-01;-2.445e-02;8.366e-01;-2.466e-02;9.841e-01;1.005e+00;8.469e-01;4.156e-02;9.914e-01;7.465e-01;-2.200e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.051333000;9.914e-01;8.293e-01;-2.439e-02;8.365e-01;-2.460e-02;9.841e-01;1.005e+00;8.468e-01;4.160e-02;9.914e-01;7.464e-01;-2.195e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.051845000;9.914e-01;8.293e-01;-2.433e-02;8.365e-01;-2.454e-02;9.841e-01;1.005e+00;8.468e-01;4.165e-02;9.914e-01;7.464e-01;-2.190e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.052357000;9.915e-01;8.292e-01;-2.427e-02;8.364e-01;-2.448e-02;9.842e-01;1.005e+00;8.467e-01;4.169e-02;9.915e-01;7.463e-01;-2.185e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.052869000;9.915e-01;8.292e-01;-2.422e-02;8.363e-01;-2.442e-02;9.842e-01;1.005e+00;8.466e-01;4.174e-02;9.915e-01;7.463e-01;-2.179e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.053381000;9.915e-01;8.291e-01;-2.416e-02;8.362e-01;-2.437e-02;9.843e-01;1.005e+00;8.465e-01;4.178e-02;9.915e-01;7.462e-01;-2.175e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.053893000;9.915e-01;8.291e-01;-2.411e-02;8.362e-01;-2.431e-02;9.843e-01;1.005e+00;8.465e-01;4.183e-02;9.915e-01;7.462e-01;-2.169e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.054405000;9.916e-01;8.291e-01;-2.405e-02;8.361e-01;-2.426e-02;9.843e-01;1.005e+00;8.464e-01;4.187e-02;9.916e-01;7.462e-01;-2.165e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.054917000;9.916e-01;8.290e-01;-2.400e-02;8.361e-01;-2.420e-02;9.844e-01;1.006e+00;8.464e-01;4.192e-02;9.916e-01;7.461e-01;-2.160e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.055917000;9.916e-01;8.290e-01;-2.389e-02;8.360e-01;-2.410e-02;9.844e-01;1.006e+00;8.463e-01;4.201e-02;9.916e-01;7.461e-01;-2.150e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.056817000;9.917e-01;8.289e-01;-2.380e-02;8.359e-01;-2.400e-02;9.845e-01;1.006e+00;8.462e-01;4.209e-02;9.917e-01;7.460e-01;-2.142e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.057717000;9.917e-01;8.289e-01;-2.371e-02;8.359e-01;-2.391e-02;9.846e-01;1.006e+00;8.461e-01;4.217e-02;9.917e-01;7.460e-01;-2.134e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.058617000;9.917e-01;8.289e-01;-2.362e-02;8.358e-01;-2.382e-02;9.846e-01;1.006e+00;8.461e-01;4.225e-02;9.917e-01;7.460e-01;-2.126e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.059517000;9.918e-01;8.289e-01;-2.354e-02;8.358e-01;-2.373e-02;9.847e-01;1.006e+00;8.460e-01;4.233e-02;9.918e-01;7.460e-01;-2.118e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.060417000;9.918e-01;8.289e-01;-2.345e-02;8.358e-01;-2.365e-02;9.847e-01;1.006e+00;8.460e-01;4.241e-02;9.918e-01;7.460e-01;-2.111e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.061317000;9.918e-01;8.289e-01;-2.337e-02;8.358e-01;-2.356e-02;9.848e-01;1.006e+00;8.460e-01;4.249e-02;9.918e-01;7.460e-01;-2.103e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.062217000;9.918e-01;8.290e-01;-2.329e-02;8.358e-01;-2.348e-02;9.849e-01;1.006e+00;8.460e-01;4.257e-02;9.918e-01;7.461e-01;-2.096e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.063117000;9.919e-01;8.290e-01;-2.320e-02;8.358e-01;-2.339e-02;9.849e-01;1.006e+00;8.460e-01;4.265e-02;9.919e-01;7.461e-01;-2.088e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.064017000;9.919e-01;8.291e-01;-2.313e-02;8.358e-01;-2.331e-02;9.850e-01;1.006e+00;8.461e-01;4.273e-02;9.919e-01;7.462e-01;-2.081e-02;8.333e-01;2.299e-02;1.000e+00;4.999e+01;4.999e+01
0.064917000;9.919e-01;8.291e-01;-2.305e-02;8.359e-01;-2.324e-02;9.850e-01;1.006e+00;8.461e-01;4.282e-02;9.919e-01;7.462e-01;-2.074e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.065817000;9.919e-01;8.292e-01;-2.297e-02;8.359e-01;-2.316e-02;9.850e-01;1.006e+00;8.462e-01;4.290e-02;9.919e-01;7.463e-01;-2.067e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.066717000;9.920e-01;8.293e-01;-2.290e-02;8.360e-01;-2.308e-02;9.851e-01;1.006e+00;8.462e-01;4.298e-02;9.920e-01;7.464e-01;-2.061e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.067617000;9.920e-01;8.294e-01;-2.282e-02;8.361e-01;-2.301e-02;9.851e-01;1.006e+00;8.463e-01;4.307e-02;9.920e-01;7.465e-01;-2.054e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.068517000;9.920e-01;8.295e-01;-2.275e-02;8.362e-01;-2.293e-02;9.852e-01;1.006e+00;8.464e-01;4.315e-02;9.920e-01;7.466e-01;-2.048e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.069417000;9.920e-01;8.297e-01;-2.268e-02;8.363e-01;-2.286e-02;9.852e-01;1.006e+00;8.465e-01;4.324e-02;9.920e-01;7.467e-01;-2.041e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.070317000;9.920e-01;8.298e-01;-2.261e-02;8.365e-01;-2.279e-02;9.852e-01;1.006e+00;8.466e-01;4.333e-02;9.920e-01;7.468e-01;-2.035e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.071217000;9.920e-01;8.299e-01;-2.254e-02;8.366e-01;-2.272e-02;9.853e-01;1.006e+00;8.468e-01;4.341e-02;9.920e-01;7.469e-01;-2.029e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072117000;9.921e-01;8.301e-01;-2.248e-02;8.367e-01;-2.266e-02;9.853e-01;1.006e+00;8.469e-01;4.350e-02;9.921e-01;7.471e-01;-2.023e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072303000;9.921e-01;8.301e-01;-2.246e-02;8.368e-01;-2.264e-02;9.853e-01;1.006e+00;8.469e-01;4.352e-02;9.921e-01;7.471e-01;-2.022e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072311000;9.921e-01;8.301e-01;-2.246e-02;8.368e-01;-2.264e-02;9.853e-01;1.006e+00;8.469e-01;4.352e-02;9.921e-01;7.471e-01;-2.022e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072319000;9.921e-01;8.301e-01;-2.246e-02;8.368e-01;-2.264e-02;9.853e-01;1.006e+00;8.470e-01;4.352e-02;9.921e-01;7.471e-01;-2.021e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072335000;9.921e-01;8.301e-01;-2.246e-02;8.368e-01;-2.264e-02;9.853e-01;1.006e+00;8.470e-01;4.352e-02;9.921e-01;7.471e-01;-2.021e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072367000;9.921e-01;8.302e-01;-2.246e-02;8.368e-01;-2.264e-02;9.853e-01;1.006e+00;8.470e-01;4.352e-02;9.921e-01;7.471e-01;-2.021e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072431000;9.921e-01;8.302e-01;-2.245e-02;8.368e-01;-2.263e-02;9.853e-01;1.006e+00;8.470e-01;4.353e-02;9.921e-01;7.471e-01;-2.021e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072559000;9.921e-01;8.302e-01;-2.244e-02;8.368e-01;-2.262e-02;9.853e-01;1.006e+00;8.470e-01;4.354e-02;9.921e-01;7.472e-01;-2.020e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.072815000;9.921e-01;8.302e-01;-2.242e-02;8.369e-01;-2.260e-02;9.853e-01;1.006e+00;8.470e-01;4.357e-02;9.921e-01;7.472e-01;-2.018e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.073071000;9.921e-01;8.303e-01;-2.241e-02;8.369e-01;-2.258e-02;9.854e-01;1.006e+00;8.471e-01;4.359e-02;9.921e-01;7.473e-01;-2.016e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.073327000;9.921e-01;8.303e-01;-2.239e-02;8.370e-01;-2.257e-02;9.854e-01;1.006e+00;8.471e-01;4.362e-02;9.921e-01;7.473e-01;-2.015e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.073583000;9.921e-01;8.304e-01;-2.237e-02;8.370e-01;-2.255e-02;9.854e-01;1.006e+00;8.472e-01;4.364e-02;9.921e-01;7.474e-01;-2.013e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.073839000;9.921e-01;8.305e-01;-2.235e-02;8.371e-01;-2.253e-02;9.854e-01;1.006e+00;8.472e-01;4.367e-02;9.921e-01;7.474e-01;-2.012e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.074095000;9.921e-01;8.305e-01;-2.233e-02;8.371e-01;-2.251e-02;9.854e-01;1.006e+00;8.473e-01;4.369e-02;9.921e-01;7.475e-01;-2.010e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.074351000;9.921e-01;8.306e-01;-2.231e-02;8.372e-01;-2.249e-02;9.854e-01;1.006e+00;8.473e-01;4.372e-02;9.921e-01;7.475e-01;-2.008e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.074607000;9.921e-01;8.306e-01;-2.230e-02;8.372e-01;-2.247e-02;9.854e-01;1.006e+00;8.474e-01;4.374e-02;9.921e-01;7.476e-01;-2.007e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.074863000;9.921e-01;8.307e-01;-2.228e-02;8.373e-01;-2.246e-02;9.854e-01;1.006e+00;8.474e-01;4.377e-02;9.921e-01;7.476e-01;-2.005e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.075375000;9.921e-01;8.308e-01;-2.224e-02;8.374e-01;-2.242e-02;9.854e-01;1.006e+00;8.475e-01;4.382e-02;9.921e-01;7.477e-01;-2.002e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.075887000;9.921e-01;8.309e-01;-2.221e-02;8.375e-01;-2.238e-02;9.854e-01;1.006e+00;8.477e-01;4.387e-02;9.921e-01;7.478e-01;-1.999e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.076399000;9.921e-01;8.310e-01;-2.217e-02;8.376e-01;-2.235e-02;9.855e-01;1.006e+00;8.478e-01;4.392e-02;9.921e-01;7.479e-01;-1.996e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.076911000;9.921e-01;8.311e-01;-2.214e-02;8.377e-01;-2.232e-02;9.855e-01;1.006e+00;8.479e-01;4.397e-02;9.921e-01;7.480e-01;-1.993e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.077423000;9.921e-01;8.313e-01;-2.211e-02;8.379e-01;-2.228e-02;9.855e-01;1.006e+00;8.480e-01;4.402e-02;9.921e-01;7.481e-01;-1.990e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.077522000;9.921e-01;8.313e-01;-2.210e-02;8.379e-01;-2.228e-02;9.855e-01;1.006e+00;8.480e-01;4.403e-02;9.921e-01;7.482e-01;-1.989e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.077530000;9.921e-01;8.313e-01;-2.210e-02;8.379e-01;-2.228e-02;9.855e-01;1.006e+00;8.480e-01;4.403e-02;9.921e-01;7.482e-01;-1.989e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.077538000;9.921e-01;8.313e-01;-2.210e-02;8.379e-01;-2.227e-02;9.855e-01;1.006e+00;8.480e-01;4.403e-02;9.921e-01;7.482e-01;-1.989e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.077586000;9.921e-01;8.313e-01;-2.210e-02;8.379e-01;-2.227e-02;9.855e-01;1.006e+00;8.480e-01;4.403e-02;9.921e-01;7.482e-01;-1.989e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.077650000;9.921e-01;8.313e-01;-2.209e-02;8.379e-01;-2.227e-02;9.855e-01;1.006e+00;8.480e-01;4.404e-02;9.921e-01;7.482e-01;-1.988e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.077778000;9.921e-01;8.313e-01;-2.208e-02;8.379e-01;-2.226e-02;9.855e-01;1.006e+00;8.481e-01;4.405e-02;9.921e-01;7.482e-01;-1.988e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.078034000;9.921e-01;8.314e-01;-2.207e-02;8.380e-01;-2.224e-02;9.855e-01;1.006e+00;8.481e-01;4.408e-02;9.921e-01;7.483e-01;-1.986e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.078546000;9.921e-01;8.315e-01;-2.204e-02;8.381e-01;-2.221e-02;9.855e-01;1.006e+00;8.482e-01;4.412e-02;9.921e-01;7.484e-01;-1.983e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.079546000;9.921e-01;8.318e-01;-2.197e-02;8.383e-01;-2.215e-02;9.855e-01;1.006e+00;8.485e-01;4.422e-02;9.921e-01;7.486e-01;-1.978e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.080546000;9.921e-01;8.320e-01;-2.191e-02;8.386e-01;-2.209e-02;9.856e-01;1.006e+00;8.487e-01;4.431e-02;9.921e-01;7.488e-01;-1.972e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.081546000;9.921e-01;8.322e-01;-2.185e-02;8.388e-01;-2.203e-02;9.856e-01;1.006e+00;8.489e-01;4.440e-02;9.921e-01;7.490e-01;-1.967e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.082546000;9.922e-01;8.324e-01;-2.179e-02;8.390e-01;-2.197e-02;9.856e-01;1.006e+00;8.491e-01;4.449e-02;9.922e-01;7.492e-01;-1.961e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.083546000;9.922e-01;8.327e-01;-2.173e-02;8.392e-01;-2.190e-02;9.856e-01;1.006e+00;8.493e-01;4.458e-02;9.922e-01;7.494e-01;-1.956e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.084546000;9.922e-01;8.329e-01;-2.167e-02;8.394e-01;-2.185e-02;9.857e-01;1.006e+00;8.495e-01;4.467e-02;9.922e-01;7.496e-01;-1.951e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.085546000;9.922e-01;8.331e-01;-2.161e-02;8.396e-01;-2.178e-02;9.857e-01;1.006e+00;8.497e-01;4.475e-02;9.922e-01;7.498e-01;-1.945e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.086546000;9.922e-01;8.332e-01;-2.155e-02;8.398e-01;-2.172e-02;9.857e-01;1.006e+00;8.499e-01;4.484e-02;9.922e-01;7.499e-01;-1.940e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.087546000;9.922e-01;8.334e-01;-2.149e-02;8.400e-01;-2.166e-02;9.858e-01;1.006e+00;8.500e-01;4.492e-02;9.922e-01;7.501e-01;-1.934e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.087563000;9.922e-01;8.334e-01;-2.149e-02;8.400e-01;-2.166e-02;9.858e-01;1.006e+00;8.500e-01;4.492e-02;9.922e-01;7.501e-01;-1.934e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.087579000;9.922e-01;8.334e-01;-2.149e-02;8.400e-01;-2.166e-02;9.858e-01;1.006e+00;8.501e-01;4.492e-02;9.922e-01;7.501e-01;-1.934e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.087611000;9.922e-01;8.334e-01;-2.149e-02;8.400e-01;-2.166e-02;9.858e-01;1.006e+00;8.501e-01;4.493e-02;9.922e-01;7.501e-01;-1.934e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.087675000;9.922e-01;8.334e-01;-2.148e-02;8.400e-01;-2.165e-02;9.858e-01;1.006e+00;8.501e-01;4.493e-02;9.922e-01;7.501e-01;-1.934e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.087803000;9.922e-01;8.335e-01;-2.148e-02;8.400e-01;-2.164e-02;9.858e-01;1.006e+00;8.501e-01;4.494e-02;9.922e-01;7.501e-01;-1.933e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.088059000;9.922e-01;8.335e-01;-2.146e-02;8.401e-01;-2.163e-02;9.858e-01;1.006e+00;8.501e-01;4.496e-02;9.922e-01;7.502e-01;-1.931e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.088571000;9.922e-01;8.336e-01;-2.143e-02;8.401e-01;-2.160e-02;9.858e-01;1.006e+00;8.502e-01;4.501e-02;9.922e-01;7.502e-01;-1.929e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.089571000;9.922e-01;8.337e-01;-2.136e-02;8.403e-01;-2.153e-02;9.858e-01;1.006e+00;8.503e-01;4.509e-02;9.922e-01;7.504e-01;-1.923e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.090571000;9.922e-01;8.339e-01;-2.130e-02;8.404e-01;-2.147e-02;9.859e-01;1.006e+00;8.505e-01;4.517e-02;9.922e-01;7.505e-01;-1.917e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.091571000;9.923e-01;8.340e-01;-2.123e-02;8.405e-01;-2.140e-02;9.859e-01;1.007e+00;8.506e-01;4.525e-02;9.923e-01;7.506e-01;-1.911e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.092571000;9.923e-01;8.341e-01;-2.116e-02;8.406e-01;-2.133e-02;9.859e-01;1.007e+00;8.507e-01;4.533e-02;9.923e-01;7.507e-01;-1.905e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.093571000;9.923e-01;8.342e-01;-2.109e-02;8.407e-01;-2.126e-02;9.860e-01;1.007e+00;8.507e-01;4.541e-02;9.923e-01;7.508e-01;-1.898e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.094571000;9.923e-01;8.343e-01;-2.102e-02;8.408e-01;-2.119e-02;9.860e-01;1.007e+00;8.508e-01;4.549e-02;9.923e-01;7.509e-01;-1.892e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.095571000;9.923e-01;8.344e-01;-2.095e-02;8.408e-01;-2.111e-02;9.861e-01;1.007e+00;8.508e-01;4.557e-02;9.923e-01;7.509e-01;-1.886e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.096571000;9.924e-01;8.344e-01;-2.088e-02;8.408e-01;-2.104e-02;9.861e-01;1.007e+00;8.509e-01;4.565e-02;9.924e-01;7.510e-01;-1.879e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.096786000;9.924e-01;8.344e-01;-2.086e-02;8.408e-01;-2.102e-02;9.861e-01;1.007e+00;8.509e-01;4.566e-02;9.924e-01;7.510e-01;-1.877e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.096802000;9.924e-01;8.344e-01;-2.086e-02;8.408e-01;-2.102e-02;9.861e-01;1.007e+00;8.509e-01;4.566e-02;9.924e-01;7.510e-01;-1.877e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.096818000;9.924e-01;8.344e-01;-2.086e-02;8.408e-01;-2.102e-02;9.861e-01;1.007e+00;8.509e-01;4.567e-02;9.924e-01;7.510e-01;-1.877e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.096850000;9.924e-01;8.344e-01;-2.085e-02;8.408e-01;-2.101e-02;9.861e-01;1.007e+00;8.509e-01;4.567e-02;9.924e-01;7.510e-01;-1.877e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.096914000;9.924e-01;8.344e-01;-2.085e-02;8.408e-01;-2.101e-02;9.861e-01;1.007e+00;8.509e-01;4.567e-02;9.924e-01;7.510e-01;-1.876e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.097042000;9.924e-01;8.344e-01;-2.084e-02;8.408e-01;-2.100e-02;9.861e-01;1.007e+00;8.509e-01;4.568e-02;9.924e-01;7.510e-01;-1.876e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.097298000;9.924e-01;8.344e-01;-2.082e-02;8.409e-01;-2.098e-02;9.861e-01;1.007e+00;8.509e-01;4.570e-02;9.924e-01;7.510e-01;-1.874e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.097554000;9.924e-01;8.345e-01;-2.080e-02;8.409e-01;-2.096e-02;9.861e-01;1.007e+00;8.509e-01;4.572e-02;9.924e-01;7.510e-01;-1.872e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.097810000;9.924e-01;8.345e-01;-2.078e-02;8.409e-01;-2.094e-02;9.862e-01;1.007e+00;8.509e-01;4.574e-02;9.924e-01;7.510e-01;-1.870e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.098066000;9.924e-01;8.345e-01;-2.076e-02;8.409e-01;-2.092e-02;9.862e-01;1.007e+00;8.509e-01;4.576e-02;9.924e-01;7.510e-01;-1.869e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.098578000;9.924e-01;8.345e-01;-2.072e-02;8.409e-01;-2.088e-02;9.862e-01;1.007e+00;8.509e-01;4.580e-02;9.924e-01;7.510e-01;-1.865e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.099090000;9.924e-01;8.345e-01;-2.068e-02;8.409e-01;-2.084e-02;9.862e-01;1.007e+00;8.509e-01;4.584e-02;9.924e-01;7.510e-01;-1.861e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.099602000;9.924e-01;8.345e-01;-2.064e-02;8.408e-01;-2.080e-02;9.863e-01;1.007e+00;8.509e-01;4.588e-02;9.924e-01;7.510e-01;-1.858e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.100114000;9.925e-01;8.345e-01;-2.060e-02;8.408e-01;-2.075e-02;9.863e-01;1.007e+00;8.508e-01;4.591e-02;9.925e-01;7.510e-01;-1.854e-02;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
0.100626000;9.925e-01;8.345e-01;-2.056e-02;8.408e-01;-2.071e-02;9.863e-01;1.007e+00;8.508e-01;4.595e-02;9.925e-01;7.510e-01;-1.850e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.101138000;9.925e-01;8.345e-01;-2.051e-02;8.408e-01;-2.067e-02;9.863e-01;1.007e+00;8.508e-01;4.599e-02;9.925e-01;7.510e-01;-1.846e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.102138000;9.925e-01;8.345e-01;-2.043e-02;8.407e-01;-2.058e-02;9.864e-01;1.007e+00;8.507e-01;4.607e-02;9.925e-01;7.510e-01;-1.839e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.103138000;9.926e-01;8.344e-01;-2.035e-02;8.407e-01;-2.050e-02;9.865e-01;1.007e+00;8.507e-01;4.614e-02;9.926e-01;7.510e-01;-1.831e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.104138000;9.926e-01;8.344e-01;-2.026e-02;8.406e-01;-2.041e-02;9.865e-01;1.007e+00;8.506e-01;4.621e-02;9.926e-01;7.509e-01;-1.823e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.105138000;9.926e-01;8.343e-01;-2.017e-02;8.405e-01;-2.032e-02;9.866e-01;1.007e+00;8.505e-01;4.629e-02;9.926e-01;7.509e-01;-1.815e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.106138000;9.927e-01;8.343e-01;-2.008e-02;8.404e-01;-2.023e-02;9.866e-01;1.007e+00;8.504e-01;4.636e-02;9.927e-01;7.508e-01;-1.807e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.107138000;9.927e-01;8.342e-01;-1.999e-02;8.403e-01;-2.014e-02;9.867e-01;1.007e+00;8.503e-01;4.644e-02;9.927e-01;7.508e-01;-1.799e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.108138000;9.927e-01;8.341e-01;-1.990e-02;8.402e-01;-2.004e-02;9.868e-01;1.007e+00;8.502e-01;4.651e-02;9.927e-01;7.507e-01;-1.791e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.109138000;9.928e-01;8.341e-01;-1.981e-02;8.401e-01;-1.995e-02;9.868e-01;1.007e+00;8.501e-01;4.659e-02;9.928e-01;7.507e-01;-1.783e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.110138000;9.928e-01;8.340e-01;-1.971e-02;8.400e-01;-1.985e-02;9.869e-01;1.007e+00;8.500e-01;4.666e-02;9.928e-01;7.506e-01;-1.774e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.111138000;9.929e-01;8.339e-01;-1.962e-02;8.399e-01;-1.976e-02;9.870e-01;1.007e+00;8.499e-01;4.674e-02;9.929e-01;7.505e-01;-1.766e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.112138000;9.929e-01;8.339e-01;-1.953e-02;8.398e-01;-1.967e-02;9.870e-01;1.007e+00;8.498e-01;4.681e-02;9.929e-01;7.505e-01;-1.757e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.113138000;9.929e-01;8.338e-01;-1.943e-02;8.397e-01;-1.957e-02;9.871e-01;1.007e+00;8.497e-01;4.689e-02;9.929e-01;7.504e-01;-1.749e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.114138000;9.930e-01;8.337e-01;-1.934e-02;8.396e-01;-1.948e-02;9.872e-01;1.007e+00;8.496e-01;4.697e-02;9.930e-01;7.504e-01;-1.741e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.115138000;9.930e-01;8.337e-01;-1.925e-02;8.395e-01;-1.938e-02;9.872e-01;1.007e+00;8.495e-01;4.704e-02;9.930e-01;7.503e-01;-1.732e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.116138000;9.930e-01;8.336e-01;-1.915e-02;8.394e-01;-1.929e-02;9.873e-01;1.007e+00;8.494e-01;4.712e-02;9.930e-01;7.502e-01;-1.724e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.117138000;9.931e-01;8.335e-01;-1.906e-02;8.393e-01;-1.920e-02;9.874e-01;1.007e+00;8.493e-01;4.719e-02;9.931e-01;7.502e-01;-1.716e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.118138000;9.931e-01;8.335e-01;-1.897e-02;8.393e-01;-1.910e-02;9.874e-01;1.008e+00;8.492e-01;4.727e-02;9.931e-01;7.501e-01;-1.707e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.119138000;9.932e-01;8.334e-01;-1.888e-02;8.392e-01;-1.901e-02;9.875e-01;1.008e+00;8.491e-01;4.735e-02;9.932e-01;7.501e-01;-1.699e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.120138000;9.932e-01;8.334e-01;-1.879e-02;8.391e-01;-1.892e-02;9.876e-01;1.008e+00;8.490e-01;4.742e-02;9.932e-01;7.501e-01;-1.691e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.120956000;9.932e-01;8.334e-01;-1.872e-02;8.391e-01;-1.885e-02;9.876e-01;1.008e+00;8.490e-01;4.749e-02;9.932e-01;7.500e-01;-1.685e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.120988000;9.932e-01;8.334e-01;-1.872e-02;8.391e-01;-1.885e-02;9.876e-01;1.008e+00;8.490e-01;4.749e-02;9.932e-01;7.500e-01;-1.685e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.121020000;9.932e-01;8.334e-01;-1.872e-02;8.391e-01;-1.884e-02;9.876e-01;1.008e+00;8.490e-01;4.749e-02;9.932e-01;7.500e-01;-1.684e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.121084000;9.932e-01;8.334e-01;-1.871e-02;8.391e-01;-1.884e-02;9.876e-01;1.008e+00;8.489e-01;4.750e-02;9.932e-01;7.500e-01;-1.684e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.121212000;9.932e-01;8.334e-01;-1.870e-02;8.391e-01;-1.883e-02;9.876e-01;1.008e+00;8.489e-01;4.751e-02;9.932e-01;7.500e-01;-1.683e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.121468000;9.932e-01;8.334e-01;-1.868e-02;8.390e-01;-1.880e-02;9.876e-01;1.008e+00;8.489e-01;4.753e-02;9.932e-01;7.500e-01;-1.681e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.121980000;9.933e-01;8.333e-01;-1.863e-02;8.390e-01;-1.876e-02;9.877e-01;1.008e+00;8.489e-01;4.756e-02;9.933e-01;7.500e-01;-1.677e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.122168000;9.933e-01;8.333e-01;-1.862e-02;8.390e-01;-1.874e-02;9.877e-01;1.008e+00;8.489e-01;4.758e-02;9.933e-01;7.500e-01;-1.675e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.122176000;9.933e-01;8.333e-01;-1.862e-02;8.390e-01;-1.874e-02;9.877e-01;1.008e+00;8.489e-01;4.758e-02;9.933e-01;7.500e-01;-1.675e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.122184000;9.933e-01;8.333e-01;-1.861e-02;8.390e-01;-1.874e-02;9.877e-01;1.008e+00;8.489e-01;4.758e-02;9.933e-01;7.500e-01;-1.675e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.122232000;9.933e-01;8.333e-01;-1.861e-02;8.390e-01;-1.874e-02;9.877e-01;1.008e+00;8.489e-01;4.758e-02;9.933e-01;7.500e-01;-1.675e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.122296000;9.933e-01;8.333e-01;-1.860e-02;8.390e-01;-1.873e-02;9.877e-01;1.008e+00;8.489e-01;4.759e-02;9.933e-01;7.500e-01;-1.674e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.122424000;9.933e-01;8.333e-01;-1.859e-02;8.390e-01;-1.872e-02;9.877e-01;1.008e+00;8.489e-01;4.760e-02;9.933e-01;7.500e-01;-1.673e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.122680000;9.933e-01;8.333e-01;-1.857e-02;8.390e-01;-1.870e-02;9.877e-01;1.008e+00;8.489e-01;4.762e-02;9.933e-01;7.500e-01;-1.672e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.123192000;9.933e-01;8.333e-01;-1.853e-02;8.390e-01;-1.865e-02;9.877e-01;1.008e+00;8.488e-01;4.766e-02;9.933e-01;7.500e-01;-1.667e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.124192000;9.933e-01;8.333e-01;-1.844e-02;8.389e-01;-1.857e-02;9.878e-01;1.008e+00;8.488e-01;4.773e-02;9.933e-01;7.500e-01;-1.660e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.125192000;9.934e-01;8.333e-01;-1.836e-02;8.389e-01;-1.848e-02;9.878e-01;1.008e+00;8.488e-01;4.781e-02;9.934e-01;7.500e-01;-1.653e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.126192000;9.934e-01;8.333e-01;-1.828e-02;8.389e-01;-1.840e-02;9.879e-01;1.008e+00;8.487e-01;4.789e-02;9.934e-01;7.500e-01;-1.645e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.127192000;9.934e-01;8.333e-01;-1.820e-02;8.389e-01;-1.832e-02;9.880e-01;1.008e+00;8.487e-01;4.796e-02;9.934e-01;7.500e-01;-1.638e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.128192000;9.934e-01;8.333e-01;-1.812e-02;8.388e-01;-1.824e-02;9.880e-01;1.008e+00;8.487e-01;4.804e-02;9.934e-01;7.500e-01;-1.631e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.129192000;9.935e-01;8.334e-01;-1.804e-02;8.388e-01;-1.816e-02;9.881e-01;1.008e+00;8.487e-01;4.811e-02;9.935e-01;7.500e-01;-1.624e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.130192000;9.935e-01;8.334e-01;-1.797e-02;8.389e-01;-1.808e-02;9.881e-01;1.008e+00;8.487e-01;4.819e-02;9.935e-01;7.501e-01;-1.617e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.131192000;9.935e-01;8.334e-01;-1.789e-02;8.389e-01;-1.801e-02;9.881e-01;1.008e+00;8.487e-01;4.826e-02;9.935e-01;7.501e-01;-1.610e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.132192000;9.935e-01;8.335e-01;-1.782e-02;8.389e-01;-1.793e-02;9.882e-01;1.008e+00;8.487e-01;4.834e-02;9.935e-01;7.501e-01;-1.604e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.133192000;9.936e-01;8.335e-01;-1.774e-02;8.389e-01;-1.786e-02;9.882e-01;1.008e+00;8.487e-01;4.841e-02;9.936e-01;7.502e-01;-1.597e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.134192000;9.936e-01;8.336e-01;-1.767e-02;8.390e-01;-1.779e-02;9.883e-01;1.008e+00;8.488e-01;4.849e-02;9.936e-01;7.502e-01;-1.591e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.135192000;9.936e-01;8.336e-01;-1.760e-02;8.390e-01;-1.772e-02;9.883e-01;1.008e+00;8.488e-01;4.856e-02;9.936e-01;7.503e-01;-1.584e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.136192000;9.936e-01;8.337e-01;-1.753e-02;8.390e-01;-1.764e-02;9.884e-01;1.008e+00;8.488e-01;4.864e-02;9.936e-01;7.503e-01;-1.578e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.137192000;9.937e-01;8.337e-01;-1.746e-02;8.391e-01;-1.757e-02;9.884e-01;1.008e+00;8.489e-01;4.871e-02;9.937e-01;7.504e-01;-1.572e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.138192000;9.937e-01;8.338e-01;-1.740e-02;8.391e-01;-1.751e-02;9.885e-01;1.008e+00;8.489e-01;4.878e-02;9.937e-01;7.504e-01;-1.566e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.139192000;9.937e-01;8.339e-01;-1.733e-02;8.392e-01;-1.744e-02;9.885e-01;1.008e+00;8.490e-01;4.885e-02;9.937e-01;7.505e-01;-1.559e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.140192000;9.937e-01;8.339e-01;-1.726e-02;8.392e-01;-1.737e-02;9.885e-01;1.008e+00;8.490e-01;4.892e-02;9.937e-01;7.505e-01;-1.554e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.141192000;9.937e-01;8.340e-01;-1.719e-02;8.393e-01;-1.730e-02;9.886e-01;1.008e+00;8.490e-01;4.900e-02;9.937e-01;7.506e-01;-1.547e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.142192000;9.938e-01;8.341e-01;-1.713e-02;8.393e-01;-1.724e-02;9.886e-01;1.008e+00;8.491e-01;4.907e-02;9.938e-01;7.507e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.143192000;9.938e-01;8.341e-01;-1.706e-02;8.394e-01;-1.717e-02;9.887e-01;1.008e+00;8.491e-01;4.914e-02;9.938e-01;7.507e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.144170000;9.938e-01;8.342e-01;-1.700e-02;8.394e-01;-1.711e-02;9.887e-01;1.008e+00;8.492e-01;4.921e-02;9.938e-01;7.508e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.144186000;9.938e-01;8.342e-01;-1.700e-02;8.394e-01;-1.711e-02;9.887e-01;1.008e+00;8.492e-01;4.921e-02;9.938e-01;7.508e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.144202000;9.938e-01;8.342e-01;-1.700e-02;8.394e-01;-1.710e-02;9.887e-01;1.008e+00;8.492e-01;4.921e-02;9.938e-01;7.508e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.144234000;9.938e-01;8.342e-01;-1.700e-02;8.394e-01;-1.710e-02;9.887e-01;1.008e+00;8.492e-01;4.921e-02;9.938e-01;7.508e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.144298000;9.938e-01;8.342e-01;-1.699e-02;8.394e-01;-1.710e-02;9.887e-01;1.008e+00;8.492e-01;4.921e-02;9.938e-01;7.508e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.144426000;9.938e-01;8.342e-01;-1.698e-02;8.394e-01;-1.709e-02;9.887e-01;1.008e+00;8.492e-01;4.922e-02;9.938e-01;7.508e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.144682000;9.938e-01;8.342e-01;-1.697e-02;8.394e-01;-1.707e-02;9.887e-01;1.008e+00;8.492e-01;4.924e-02;9.938e-01;7.508e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.145194000;9.938e-01;8.342e-01;-1.693e-02;8.394e-01;-1.704e-02;9.887e-01;1.008e+00;8.492e-01;4.928e-02;9.938e-01;7.508e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.146194000;9.938e-01;8.343e-01;-1.687e-02;8.395e-01;-1.697e-02;9.888e-01;1.008e+00;8.492e-01;4.935e-02;9.938e-01;7.509e-01;-1.518e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.147194000;9.939e-01;8.344e-01;-1.680e-02;8.395e-01;-1.691e-02;9.888e-01;1.008e+00;8.493e-01;4.941e-02;9.939e-01;7.509e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.148194000;9.939e-01;8.344e-01;-1.674e-02;8.396e-01;-1.684e-02;9.888e-01;1.008e+00;8.493e-01;4.948e-02;9.939e-01;7.510e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.149194000;9.939e-01;8.345e-01;-1.667e-02;8.396e-01;-1.677e-02;9.889e-01;1.009e+00;8.493e-01;4.955e-02;9.939e-01;7.510e-01;-1.500e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.150194000;9.939e-01;8.345e-01;-1.661e-02;8.396e-01;-1.671e-02;9.889e-01;1.009e+00;8.494e-01;4.962e-02;9.939e-01;7.511e-01;-1.495e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.151194000;9.939e-01;8.345e-01;-1.654e-02;8.396e-01;-1.664e-02;9.890e-01;1.009e+00;8.494e-01;4.969e-02;9.939e-01;7.511e-01;-1.489e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.152194000;9.940e-01;8.346e-01;-1.648e-02;8.397e-01;-1.658e-02;9.890e-01;1.009e+00;8.494e-01;4.975e-02;9.940e-01;7.511e-01;-1.483e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.153194000;9.940e-01;8.346e-01;-1.641e-02;8.397e-01;-1.651e-02;9.891e-01;1.009e+00;8.494e-01;4.982e-02;9.940e-01;7.512e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.154194000;9.940e-01;8.346e-01;-1.634e-02;8.397e-01;-1.644e-02;9.891e-01;1.009e+00;8.494e-01;4.988e-02;9.940e-01;7.512e-01;-1.471e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.155194000;9.940e-01;8.347e-01;-1.628e-02;8.397e-01;-1.637e-02;9.891e-01;1.009e+00;8.494e-01;4.995e-02;9.940e-01;7.512e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.156194000;9.940e-01;8.347e-01;-1.621e-02;8.397e-01;-1.631e-02;9.892e-01;1.009e+00;8.494e-01;5.002e-02;9.940e-01;7.512e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.157194000;9.941e-01;8.347e-01;-1.614e-02;8.397e-01;-1.624e-02;9.892e-01;1.009e+00;8.494e-01;5.008e-02;9.941e-01;7.512e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.158194000;9.941e-01;8.347e-01;-1.607e-02;8.397e-01;-1.617e-02;9.893e-01;1.009e+00;8.494e-01;5.015e-02;9.941e-01;7.512e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.159194000;9.941e-01;8.347e-01;-1.600e-02;8.397e-01;-1.610e-02;9.893e-01;1.009e+00;8.494e-01;5.021e-02;9.941e-01;7.513e-01;-1.440e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.160194000;9.941e-01;8.347e-01;-1.594e-02;8.397e-01;-1.603e-02;9.894e-01;1.009e+00;8.493e-01;5.028e-02;9.941e-01;7.513e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.161194000;9.942e-01;8.347e-01;-1.587e-02;8.396e-01;-1.596e-02;9.894e-01;1.009e+00;8.493e-01;5.034e-02;9.942e-01;7.513e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.162194000;9.942e-01;8.347e-01;-1.580e-02;8.396e-01;-1.589e-02;9.895e-01;1.009e+00;8.493e-01;5.040e-02;9.942e-01;7.513e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.163194000;9.942e-01;8.347e-01;-1.573e-02;8.396e-01;-1.582e-02;9.895e-01;1.009e+00;8.493e-01;5.047e-02;9.942e-01;7.513e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.164194000;9.942e-01;8.347e-01;-1.566e-02;8.396e-01;-1.575e-02;9.895e-01;1.009e+00;8.492e-01;5.053e-02;9.942e-01;7.512e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.165194000;9.943e-01;8.347e-01;-1.559e-02;8.395e-01;-1.568e-02;9.896e-01;1.009e+00;8.492e-01;5.059e-02;9.943e-01;7.512e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.166194000;9.943e-01;8.347e-01;-1.552e-02;8.395e-01;-1.561e-02;9.896e-01;1.009e+00;8.491e-01;5.066e-02;9.943e-01;7.512e-01;-1.396e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.167194000;9.943e-01;8.347e-01;-1.545e-02;8.394e-01;-1.553e-02;9.897e-01;1.009e+00;8.491e-01;5.072e-02;9.943e-01;7.512e-01;-1.390e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.168194000;9.944e-01;8.347e-01;-1.537e-02;8.394e-01;-1.546e-02;9.897e-01;1.009e+00;8.491e-01;5.078e-02;9.944e-01;7.512e-01;-1.384e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.169194000;9.944e-01;8.346e-01;-1.530e-02;8.394e-01;-1.539e-02;9.898e-01;1.009e+00;8.490e-01;5.085e-02;9.944e-01;7.512e-01;-1.377e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.170194000;9.944e-01;8.346e-01;-1.523e-02;8.393e-01;-1.532e-02;9.898e-01;1.009e+00;8.490e-01;5.091e-02;9.944e-01;7.512e-01;-1.371e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.171194000;9.944e-01;8.346e-01;-1.516e-02;8.393e-01;-1.525e-02;9.899e-01;1.009e+00;8.489e-01;5.097e-02;9.944e-01;7.511e-01;-1.365e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.172194000;9.945e-01;8.346e-01;-1.509e-02;8.392e-01;-1.518e-02;9.899e-01;1.009e+00;8.489e-01;5.103e-02;9.945e-01;7.511e-01;-1.358e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
