time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.173194000;9.945e-01;8.346e-01;-1.502e-02;8.392e-01;-1.510e-02;9.900e-01;1.009e+00;8.488e-01;5.110e-02;9.945e-01;7.511e-01;-1.352e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.174194000;9.945e-01;8.345e-01;-1.495e-02;8.391e-01;-1.503e-02;9.900e-01;1.009e+00;8.488e-01;5.116e-02;9.945e-01;7.511e-01;-1.345e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.175194000;9.945e-01;8.345e-01;-1.488e-02;8.391e-01;-1.496e-02;9.901e-01;1.009e+00;8.487e-01;5.122e-02;9.945e-01;7.511e-01;-1.339e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.176194000;9.946e-01;8.345e-01;-1.481e-02;8.391e-01;-1.489e-02;9.901e-01;1.009e+00;8.487e-01;5.128e-02;9.946e-01;7.510e-01;-1.333e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.177194000;9.946e-01;8.345e-01;-1.474e-02;8.390e-01;-1.482e-02;9.902e-01;1.009e+00;8.486e-01;5.134e-02;9.946e-01;7.510e-01;-1.327e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.178194000;9.946e-01;8.345e-01;-1.467e-02;8.390e-01;-1.475e-02;9.902e-01;1.009e+00;8.486e-01;5.141e-02;9.946e-01;7.510e-01;-1.320e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.179194000;9.946e-01;8.344e-01;-1.460e-02;8.389e-01;-1.468e-02;9.903e-01;1.009e+00;8.485e-01;5.147e-02;9.946e-01;7.510e-01;-1.314e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.180194000;9.947e-01;8.344e-01;-1.453e-02;8.389e-01;-1.461e-02;9.903e-01;1.009e+00;8.485e-01;5.153e-02;9.947e-01;7.510e-01;-1.308e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.181194000;9.947e-01;8.344e-01;-1.446e-02;8.389e-01;-1.454e-02;9.904e-01;1.009e+00;8.485e-01;5.159e-02;9.947e-01;7.510e-01;-1.302e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.182194000;9.947e-01;8.344e-01;-1.439e-02;8.388e-01;-1.447e-02;9.904e-01;1.010e+00;8.484e-01;5.165e-02;9.947e-01;7.510e-01;-1.295e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.183194000;9.948e-01;8.344e-01;-1.433e-02;8.388e-01;-1.440e-02;9.905e-01;1.010e+00;8.484e-01;5.171e-02;9.948e-01;7.510e-01;-1.289e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.184194000;9.948e-01;8.344e-01;-1.426e-02;8.388e-01;-1.433e-02;9.905e-01;1.010e+00;8.483e-01;5.177e-02;9.948e-01;7.509e-01;-1.283e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.185194000;9.948e-01;8.344e-01;-1.419e-02;8.387e-01;-1.427e-02;9.905e-01;1.010e+00;8.483e-01;5.183e-02;9.948e-01;7.509e-01;-1.277e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.186194000;9.948e-01;8.344e-01;-1.412e-02;8.387e-01;-1.420e-02;9.906e-01;1.010e+00;8.483e-01;5.189e-02;9.948e-01;7.509e-01;-1.271e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.187194000;9.949e-01;8.344e-01;-1.406e-02;8.387e-01;-1.413e-02;9.906e-01;1.010e+00;8.483e-01;5.196e-02;9.949e-01;7.509e-01;-1.265e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.188194000;9.949e-01;8.344e-01;-1.399e-02;8.387e-01;-1.407e-02;9.907e-01;1.010e+00;8.482e-01;5.202e-02;9.949e-01;7.509e-01;-1.259e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.189194000;9.949e-01;8.344e-01;-1.393e-02;8.386e-01;-1.400e-02;9.907e-01;1.010e+00;8.482e-01;5.208e-02;9.949e-01;7.509e-01;-1.254e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.190194000;9.949e-01;8.344e-01;-1.386e-02;8.386e-01;-1.394e-02;9.908e-01;1.010e+00;8.482e-01;5.214e-02;9.949e-01;7.509e-01;-1.248e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.191194000;9.949e-01;8.344e-01;-1.380e-02;8.386e-01;-1.387e-02;9.908e-01;1.010e+00;8.482e-01;5.220e-02;9.949e-01;7.509e-01;-1.242e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.192194000;9.950e-01;8.344e-01;-1.374e-02;8.386e-01;-1.381e-02;9.908e-01;1.010e+00;8.481e-01;5.225e-02;9.950e-01;7.509e-01;-1.236e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.193194000;9.950e-01;8.344e-01;-1.367e-02;8.386e-01;-1.374e-02;9.909e-01;1.010e+00;8.481e-01;5.231e-02;9.950e-01;7.509e-01;-1.231e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.194194000;9.950e-01;8.344e-01;-1.361e-02;8.386e-01;-1.368e-02;9.909e-01;1.010e+00;8.481e-01;5.237e-02;9.950e-01;7.510e-01;-1.225e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.195194000;9.950e-01;8.344e-01;-1.355e-02;8.386e-01;-1.362e-02;9.910e-01;1.010e+00;8.481e-01;5.243e-02;9.950e-01;7.510e-01;-1.219e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.196194000;9.951e-01;8.344e-01;-1.349e-02;8.386e-01;-1.355e-02;9.910e-01;1.010e+00;8.481e-01;5.249e-02;9.951e-01;7.510e-01;-1.214e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.197194000;9.951e-01;8.344e-01;-1.343e-02;8.386e-01;-1.349e-02;9.910e-01;1.010e+00;8.481e-01;5.255e-02;9.951e-01;7.510e-01;-1.208e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.198194000;9.951e-01;8.344e-01;-1.337e-02;8.386e-01;-1.343e-02;9.911e-01;1.010e+00;8.481e-01;5.261e-02;9.951e-01;7.510e-01;-1.203e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.199194000;9.951e-01;8.345e-01;-1.331e-02;8.385e-01;-1.337e-02;9.911e-01;1.010e+00;8.481e-01;5.266e-02;9.951e-01;7.510e-01;-1.197e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.200194000;9.951e-01;8.345e-01;-1.325e-02;8.385e-01;-1.331e-02;9.912e-01;1.010e+00;8.481e-01;5.272e-02;9.951e-01;7.510e-01;-1.192e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.201194000;9.952e-01;8.345e-01;-1.319e-02;8.385e-01;-1.325e-02;9.912e-01;1.010e+00;8.480e-01;5.278e-02;9.952e-01;7.510e-01;-1.187e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.202194000;9.952e-01;8.345e-01;-1.313e-02;8.385e-01;-1.319e-02;9.912e-01;1.010e+00;8.480e-01;5.284e-02;9.952e-01;7.510e-01;-1.181e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.203194000;9.952e-01;8.345e-01;-1.307e-02;8.385e-01;-1.313e-02;9.913e-01;1.010e+00;8.480e-01;5.289e-02;9.952e-01;7.511e-01;-1.176e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.204194000;9.952e-01;8.345e-01;-1.301e-02;8.385e-01;-1.307e-02;9.913e-01;1.010e+00;8.480e-01;5.295e-02;9.952e-01;7.511e-01;-1.171e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.205194000;9.952e-01;8.345e-01;-1.295e-02;8.385e-01;-1.301e-02;9.914e-01;1.010e+00;8.480e-01;5.301e-02;9.952e-01;7.511e-01;-1.166e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.206194000;9.953e-01;8.346e-01;-1.289e-02;8.385e-01;-1.295e-02;9.914e-01;1.010e+00;8.480e-01;5.306e-02;9.953e-01;7.511e-01;-1.160e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.207194000;9.953e-01;8.346e-01;-1.283e-02;8.385e-01;-1.289e-02;9.914e-01;1.010e+00;8.480e-01;5.312e-02;9.953e-01;7.511e-01;-1.155e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.208194000;9.953e-01;8.346e-01;-1.278e-02;8.385e-01;-1.284e-02;9.915e-01;1.010e+00;8.480e-01;5.317e-02;9.953e-01;7.511e-01;-1.150e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.209194000;9.953e-01;8.346e-01;-1.272e-02;8.385e-01;-1.278e-02;9.915e-01;1.010e+00;8.480e-01;5.323e-02;9.953e-01;7.511e-01;-1.145e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.210194000;9.953e-01;8.346e-01;-1.266e-02;8.385e-01;-1.272e-02;9.915e-01;1.010e+00;8.480e-01;5.328e-02;9.953e-01;7.511e-01;-1.139e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.211194000;9.954e-01;8.346e-01;-1.260e-02;8.385e-01;-1.266e-02;9.916e-01;1.010e+00;8.480e-01;5.334e-02;9.954e-01;7.512e-01;-1.134e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.212194000;9.954e-01;8.346e-01;-1.254e-02;8.385e-01;-1.260e-02;9.916e-01;1.010e+00;8.480e-01;5.339e-02;9.954e-01;7.512e-01;-1.129e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.213194000;9.954e-01;8.346e-01;-1.249e-02;8.385e-01;-1.254e-02;9.917e-01;1.010e+00;8.479e-01;5.345e-02;9.954e-01;7.512e-01;-1.124e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.214194000;9.954e-01;8.346e-01;-1.243e-02;8.385e-01;-1.249e-02;9.917e-01;1.010e+00;8.479e-01;5.350e-02;9.954e-01;7.512e-01;-1.119e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.215194000;9.954e-01;8.346e-01;-1.237e-02;8.385e-01;-1.243e-02;9.917e-01;1.010e+00;8.479e-01;5.356e-02;9.954e-01;7.512e-01;-1.114e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.216194000;9.955e-01;8.347e-01;-1.231e-02;8.385e-01;-1.237e-02;9.918e-01;1.010e+00;8.479e-01;5.361e-02;9.955e-01;7.512e-01;-1.108e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.217194000;9.955e-01;8.347e-01;-1.226e-02;8.384e-01;-1.231e-02;9.918e-01;1.010e+00;8.479e-01;5.366e-02;9.955e-01;7.512e-01;-1.103e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.218194000;9.955e-01;8.347e-01;-1.220e-02;8.384e-01;-1.226e-02;9.918e-01;1.010e+00;8.479e-01;5.372e-02;9.955e-01;7.512e-01;-1.098e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.219194000;9.955e-01;8.347e-01;-1.214e-02;8.384e-01;-1.220e-02;9.919e-01;1.010e+00;8.478e-01;5.377e-02;9.955e-01;7.512e-01;-1.093e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.220194000;9.955e-01;8.347e-01;-1.209e-02;8.384e-01;-1.214e-02;9.919e-01;1.011e+00;8.478e-01;5.382e-02;9.955e-01;7.512e-01;-1.088e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.221194000;9.956e-01;8.347e-01;-1.203e-02;8.384e-01;-1.208e-02;9.920e-01;1.011e+00;8.478e-01;5.388e-02;9.956e-01;7.512e-01;-1.083e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.222194000;9.956e-01;8.347e-01;-1.197e-02;8.384e-01;-1.203e-02;9.920e-01;1.011e+00;8.478e-01;5.393e-02;9.956e-01;7.512e-01;-1.077e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.223194000;9.956e-01;8.347e-01;-1.192e-02;8.383e-01;-1.197e-02;9.920e-01;1.011e+00;8.478e-01;5.398e-02;9.956e-01;7.512e-01;-1.072e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.224194000;9.956e-01;8.347e-01;-1.186e-02;8.383e-01;-1.191e-02;9.921e-01;1.011e+00;8.477e-01;5.403e-02;9.956e-01;7.512e-01;-1.067e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.225194000;9.957e-01;8.347e-01;-1.180e-02;8.383e-01;-1.185e-02;9.921e-01;1.011e+00;8.477e-01;5.409e-02;9.957e-01;7.512e-01;-1.062e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.226194000;9.957e-01;8.346e-01;-1.174e-02;8.383e-01;-1.180e-02;9.921e-01;1.011e+00;8.477e-01;5.414e-02;9.957e-01;7.512e-01;-1.057e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.227194000;9.957e-01;8.346e-01;-1.169e-02;8.383e-01;-1.174e-02;9.922e-01;1.011e+00;8.477e-01;5.419e-02;9.957e-01;7.512e-01;-1.052e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.228194000;9.957e-01;8.346e-01;-1.163e-02;8.382e-01;-1.168e-02;9.922e-01;1.011e+00;8.476e-01;5.424e-02;9.957e-01;7.512e-01;-1.047e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.229194000;9.957e-01;8.346e-01;-1.157e-02;8.382e-01;-1.162e-02;9.923e-01;1.011e+00;8.476e-01;5.429e-02;9.957e-01;7.512e-01;-1.042e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.230194000;9.958e-01;8.346e-01;-1.152e-02;8.382e-01;-1.157e-02;9.923e-01;1.011e+00;8.476e-01;5.434e-02;9.958e-01;7.512e-01;-1.037e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.231194000;9.958e-01;8.346e-01;-1.146e-02;8.382e-01;-1.151e-02;9.923e-01;1.011e+00;8.475e-01;5.439e-02;9.958e-01;7.512e-01;-1.032e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.232194000;9.958e-01;8.346e-01;-1.141e-02;8.381e-01;-1.145e-02;9.924e-01;1.011e+00;8.475e-01;5.444e-02;9.958e-01;7.511e-01;-1.026e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.233194000;9.958e-01;8.346e-01;-1.135e-02;8.381e-01;-1.140e-02;9.924e-01;1.011e+00;8.475e-01;5.449e-02;9.958e-01;7.511e-01;-1.022e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.234194000;9.958e-01;8.346e-01;-1.129e-02;8.381e-01;-1.134e-02;9.925e-01;1.011e+00;8.475e-01;5.454e-02;9.958e-01;7.511e-01;-1.016e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.235194000;9.959e-01;8.346e-01;-1.124e-02;8.381e-01;-1.128e-02;9.925e-01;1.011e+00;8.474e-01;5.460e-02;9.959e-01;7.511e-01;-1.011e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.236194000;9.959e-01;8.346e-01;-1.118e-02;8.380e-01;-1.123e-02;9.925e-01;1.011e+00;8.474e-01;5.465e-02;9.959e-01;7.511e-01;-1.006e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.237194000;9.959e-01;8.346e-01;-1.113e-02;8.380e-01;-1.117e-02;9.926e-01;1.011e+00;8.474e-01;5.469e-02;9.959e-01;7.511e-01;-1.001e-02;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.238194000;9.959e-01;8.346e-01;-1.107e-02;8.380e-01;-1.112e-02;9.926e-01;1.011e+00;8.473e-01;5.474e-02;9.959e-01;7.511e-01;-9.965e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.239194000;9.959e-01;8.346e-01;-1.102e-02;8.380e-01;-1.106e-02;9.926e-01;1.011e+00;8.473e-01;5.479e-02;9.959e-01;7.511e-01;-9.915e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.240194000;9.960e-01;8.345e-01;-1.096e-02;8.379e-01;-1.101e-02;9.927e-01;1.011e+00;8.473e-01;5.484e-02;9.960e-01;7.511e-01;-9.866e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.241194000;9.960e-01;8.345e-01;-1.091e-02;8.379e-01;-1.095e-02;9.927e-01;1.011e+00;8.473e-01;5.489e-02;9.960e-01;7.511e-01;-9.817e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.242194000;9.960e-01;8.345e-01;-1.085e-02;8.379e-01;-1.090e-02;9.927e-01;1.011e+00;8.472e-01;5.494e-02;9.960e-01;7.511e-01;-9.768e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.243194000;9.960e-01;8.345e-01;-1.080e-02;8.379e-01;-1.084e-02;9.928e-01;1.011e+00;8.472e-01;5.499e-02;9.960e-01;7.511e-01;-9.719e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.244194000;9.960e-01;8.345e-01;-1.075e-02;8.378e-01;-1.079e-02;9.928e-01;1.011e+00;8.472e-01;5.504e-02;9.960e-01;7.511e-01;-9.671e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.245194000;9.961e-01;8.345e-01;-1.069e-02;8.378e-01;-1.073e-02;9.929e-01;1.011e+00;8.472e-01;5.509e-02;9.961e-01;7.511e-01;-9.623e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.246194000;9.961e-01;8.345e-01;-1.064e-02;8.378e-01;-1.068e-02;9.929e-01;1.011e+00;8.471e-01;5.514e-02;9.961e-01;7.511e-01;-9.575e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.247194000;9.961e-01;8.345e-01;-1.059e-02;8.378e-01;-1.063e-02;9.929e-01;1.011e+00;8.471e-01;5.519e-02;9.961e-01;7.511e-01;-9.527e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.248194000;9.961e-01;8.345e-01;-1.053e-02;8.378e-01;-1.057e-02;9.930e-01;1.011e+00;8.471e-01;5.523e-02;9.961e-01;7.511e-01;-9.479e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.249194000;9.961e-01;8.345e-01;-1.048e-02;8.377e-01;-1.052e-02;9.930e-01;1.011e+00;8.471e-01;5.528e-02;9.961e-01;7.510e-01;-9.432e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.250194000;9.962e-01;8.345e-01;-1.043e-02;8.377e-01;-1.047e-02;9.930e-01;1.011e+00;8.470e-01;5.533e-02;9.962e-01;7.510e-01;-9.385e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.251194000;9.962e-01;8.345e-01;-1.038e-02;8.377e-01;-1.042e-02;9.931e-01;1.011e+00;8.470e-01;5.538e-02;9.962e-01;7.510e-01;-9.338e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.252194000;9.962e-01;8.345e-01;-1.032e-02;8.377e-01;-1.036e-02;9.931e-01;1.011e+00;8.470e-01;5.542e-02;9.962e-01;7.510e-01;-9.292e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.253194000;9.962e-01;8.345e-01;-1.027e-02;8.377e-01;-1.031e-02;9.931e-01;1.011e+00;8.470e-01;5.547e-02;9.962e-01;7.510e-01;-9.245e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.254194000;9.962e-01;8.345e-01;-1.022e-02;8.376e-01;-1.026e-02;9.932e-01;1.011e+00;8.470e-01;5.552e-02;9.962e-01;7.510e-01;-9.199e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.255194000;9.963e-01;8.345e-01;-1.017e-02;8.376e-01;-1.021e-02;9.932e-01;1.011e+00;8.469e-01;5.557e-02;9.963e-01;7.510e-01;-9.153e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.256194000;9.963e-01;8.345e-01;-1.012e-02;8.376e-01;-1.016e-02;9.932e-01;1.011e+00;8.469e-01;5.561e-02;9.963e-01;7.510e-01;-9.108e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.257194000;9.963e-01;8.345e-01;-1.007e-02;8.376e-01;-1.011e-02;9.933e-01;1.011e+00;8.469e-01;5.566e-02;9.963e-01;7.510e-01;-9.062e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.258194000;9.963e-01;8.345e-01;-1.002e-02;8.376e-01;-1.006e-02;9.933e-01;1.011e+00;8.469e-01;5.571e-02;9.963e-01;7.510e-01;-9.017e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.259194000;9.963e-01;8.345e-01;-9.969e-03;8.376e-01;-1.001e-02;9.933e-01;1.011e+00;8.469e-01;5.575e-02;9.963e-01;7.510e-01;-8.972e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.260194000;9.963e-01;8.345e-01;-9.919e-03;8.376e-01;-9.955e-03;9.934e-01;1.011e+00;8.468e-01;5.580e-02;9.963e-01;7.510e-01;-8.927e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.261194000;9.964e-01;8.345e-01;-9.870e-03;8.375e-01;-9.906e-03;9.934e-01;1.012e+00;8.468e-01;5.584e-02;9.964e-01;7.510e-01;-8.883e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.262194000;9.964e-01;8.345e-01;-9.820e-03;8.375e-01;-9.856e-03;9.934e-01;1.012e+00;8.468e-01;5.589e-02;9.964e-01;7.510e-01;-8.838e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.263194000;9.964e-01;8.345e-01;-9.771e-03;8.375e-01;-9.806e-03;9.935e-01;1.012e+00;8.468e-01;5.594e-02;9.964e-01;7.510e-01;-8.794e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.264194000;9.964e-01;8.345e-01;-9.722e-03;8.375e-01;-9.757e-03;9.935e-01;1.012e+00;8.468e-01;5.598e-02;9.964e-01;7.510e-01;-8.750e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.265194000;9.964e-01;8.345e-01;-9.674e-03;8.375e-01;-9.709e-03;9.935e-01;1.012e+00;8.468e-01;5.603e-02;9.964e-01;7.511e-01;-8.707e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.266194000;9.964e-01;8.345e-01;-9.626e-03;8.375e-01;-9.660e-03;9.936e-01;1.012e+00;8.467e-01;5.607e-02;9.964e-01;7.511e-01;-8.663e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.267194000;9.965e-01;8.345e-01;-9.577e-03;8.375e-01;-9.611e-03;9.936e-01;1.012e+00;8.467e-01;5.612e-02;9.965e-01;7.511e-01;-8.619e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.268194000;9.965e-01;8.345e-01;-9.529e-03;8.375e-01;-9.563e-03;9.936e-01;1.012e+00;8.467e-01;5.616e-02;9.965e-01;7.511e-01;-8.576e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.269194000;9.965e-01;8.345e-01;-9.481e-03;8.374e-01;-9.514e-03;9.937e-01;1.012e+00;8.467e-01;5.620e-02;9.965e-01;7.511e-01;-8.533e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.270194000;9.965e-01;8.345e-01;-9.433e-03;8.374e-01;-9.466e-03;9.937e-01;1.012e+00;8.467e-01;5.625e-02;9.965e-01;7.511e-01;-8.490e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.271194000;9.965e-01;8.345e-01;-9.386e-03;8.374e-01;-9.418e-03;9.937e-01;1.012e+00;8.467e-01;5.629e-02;9.965e-01;7.511e-01;-8.447e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.272194000;9.966e-01;8.345e-01;-9.339e-03;8.374e-01;-9.371e-03;9.938e-01;1.012e+00;8.466e-01;5.634e-02;9.966e-01;7.511e-01;-8.405e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.273194000;9.966e-01;8.345e-01;-9.291e-03;8.374e-01;-9.323e-03;9.938e-01;1.012e+00;8.466e-01;5.638e-02;9.966e-01;7.511e-01;-8.362e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.274194000;9.966e-01;8.345e-01;-9.244e-03;8.374e-01;-9.276e-03;9.938e-01;1.012e+00;8.466e-01;5.642e-02;9.966e-01;7.511e-01;-8.320e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.275194000;9.966e-01;8.345e-01;-9.197e-03;8.374e-01;-9.228e-03;9.938e-01;1.012e+00;8.466e-01;5.647e-02;9.966e-01;7.511e-01;-8.277e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.276194000;9.966e-01;8.345e-01;-9.150e-03;8.373e-01;-9.181e-03;9.939e-01;1.012e+00;8.466e-01;5.651e-02;9.966e-01;7.511e-01;-8.235e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.277194000;9.966e-01;8.345e-01;-9.103e-03;8.373e-01;-9.134e-03;9.939e-01;1.012e+00;8.466e-01;5.655e-02;9.966e-01;7.511e-01;-8.193e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.278194000;9.967e-01;8.345e-01;-9.057e-03;8.373e-01;-9.087e-03;9.939e-01;1.012e+00;8.465e-01;5.660e-02;9.967e-01;7.511e-01;-8.151e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.279194000;9.967e-01;8.345e-01;-9.011e-03;8.373e-01;-9.041e-03;9.940e-01;1.012e+00;8.465e-01;5.664e-02;9.967e-01;7.511e-01;-8.110e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.280194000;9.967e-01;8.345e-01;-8.964e-03;8.373e-01;-8.994e-03;9.940e-01;1.012e+00;8.465e-01;5.668e-02;9.967e-01;7.511e-01;-8.068e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.281194000;9.967e-01;8.345e-01;-8.918e-03;8.373e-01;-8.947e-03;9.940e-01;1.012e+00;8.465e-01;5.672e-02;9.967e-01;7.511e-01;-8.026e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.282194000;9.967e-01;8.345e-01;-8.872e-03;8.372e-01;-8.901e-03;9.941e-01;1.012e+00;8.465e-01;5.676e-02;9.967e-01;7.511e-01;-7.985e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.283194000;9.967e-01;8.345e-01;-8.827e-03;8.372e-01;-8.856e-03;9.941e-01;1.012e+00;8.464e-01;5.681e-02;9.967e-01;7.511e-01;-7.944e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.284194000;9.968e-01;8.345e-01;-8.781e-03;8.372e-01;-8.810e-03;9.941e-01;1.012e+00;8.464e-01;5.685e-02;9.968e-01;7.510e-01;-7.903e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.285194000;9.968e-01;8.345e-01;-8.736e-03;8.372e-01;-8.764e-03;9.942e-01;1.012e+00;8.464e-01;5.689e-02;9.968e-01;7.510e-01;-7.862e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.286194000;9.968e-01;8.345e-01;-8.690e-03;8.372e-01;-8.718e-03;9.942e-01;1.012e+00;8.464e-01;5.693e-02;9.968e-01;7.510e-01;-7.821e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.287194000;9.968e-01;8.345e-01;-8.644e-03;8.372e-01;-8.672e-03;9.942e-01;1.012e+00;8.464e-01;5.697e-02;9.968e-01;7.510e-01;-7.780e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.288194000;9.968e-01;8.345e-01;-8.599e-03;8.371e-01;-8.626e-03;9.942e-01;1.012e+00;8.463e-01;5.701e-02;9.968e-01;7.510e-01;-7.739e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.289194000;9.968e-01;8.345e-01;-8.554e-03;8.371e-01;-8.582e-03;9.943e-01;1.012e+00;8.463e-01;5.706e-02;9.968e-01;7.510e-01;-7.699e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.290194000;9.969e-01;8.345e-01;-8.509e-03;8.371e-01;-8.536e-03;9.943e-01;1.012e+00;8.463e-01;5.710e-02;9.969e-01;7.510e-01;-7.658e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.291194000;9.969e-01;8.345e-01;-8.464e-03;8.371e-01;-8.491e-03;9.943e-01;1.012e+00;8.463e-01;5.714e-02;9.969e-01;7.510e-01;-7.618e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.292194000;9.969e-01;8.345e-01;-8.420e-03;8.371e-01;-8.446e-03;9.944e-01;1.012e+00;8.463e-01;5.718e-02;9.969e-01;7.510e-01;-7.578e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.293194000;9.969e-01;8.345e-01;-8.376e-03;8.371e-01;-8.402e-03;9.944e-01;1.012e+00;8.462e-01;5.722e-02;9.969e-01;7.510e-01;-7.538e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.294194000;9.969e-01;8.345e-01;-8.331e-03;8.370e-01;-8.357e-03;9.944e-01;1.012e+00;8.462e-01;5.726e-02;9.969e-01;7.510e-01;-7.498e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.295194000;9.969e-01;8.345e-01;-8.287e-03;8.370e-01;-8.312e-03;9.945e-01;1.012e+00;8.462e-01;5.730e-02;9.969e-01;7.510e-01;-7.458e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.296194000;9.970e-01;8.345e-01;-8.242e-03;8.370e-01;-8.267e-03;9.945e-01;1.012e+00;8.462e-01;5.734e-02;9.970e-01;7.510e-01;-7.418e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.297194000;9.970e-01;8.345e-01;-8.199e-03;8.370e-01;-8.224e-03;9.945e-01;1.012e+00;8.462e-01;5.738e-02;9.970e-01;7.510e-01;-7.379e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.298194000;9.970e-01;8.344e-01;-8.156e-03;8.370e-01;-8.180e-03;9.945e-01;1.012e+00;8.461e-01;5.742e-02;9.970e-01;7.510e-01;-7.340e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.299194000;9.970e-01;8.344e-01;-8.112e-03;8.370e-01;-8.137e-03;9.946e-01;1.012e+00;8.461e-01;5.746e-02;9.970e-01;7.510e-01;-7.301e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.300194000;9.970e-01;8.344e-01;-8.069e-03;8.369e-01;-8.093e-03;9.946e-01;1.012e+00;8.461e-01;5.750e-02;9.970e-01;7.510e-01;-7.262e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.301194000;9.970e-01;8.344e-01;-8.026e-03;8.369e-01;-8.049e-03;9.946e-01;1.012e+00;8.461e-01;5.753e-02;9.970e-01;7.510e-01;-7.223e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.302194000;9.970e-01;8.344e-01;-7.982e-03;8.369e-01;-8.006e-03;9.947e-01;1.012e+00;8.461e-01;5.757e-02;9.970e-01;7.510e-01;-7.184e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.303194000;9.971e-01;8.344e-01;-7.939e-03;8.369e-01;-7.962e-03;9.947e-01;1.012e+00;8.460e-01;5.761e-02;9.971e-01;7.510e-01;-7.145e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.304194000;9.971e-01;8.344e-01;-7.897e-03;8.369e-01;-7.920e-03;9.947e-01;1.012e+00;8.460e-01;5.765e-02;9.971e-01;7.510e-01;-7.107e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.305194000;9.971e-01;8.344e-01;-7.854e-03;8.368e-01;-7.877e-03;9.947e-01;1.012e+00;8.460e-01;5.769e-02;9.971e-01;7.510e-01;-7.069e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.306194000;9.971e-01;8.344e-01;-7.812e-03;8.368e-01;-7.835e-03;9.948e-01;1.012e+00;8.460e-01;5.773e-02;9.971e-01;7.510e-01;-7.031e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.307194000;9.971e-01;8.344e-01;-7.770e-03;8.368e-01;-7.792e-03;9.948e-01;1.012e+00;8.460e-01;5.777e-02;9.971e-01;7.510e-01;-6.993e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.308194000;9.971e-01;8.344e-01;-7.728e-03;8.368e-01;-7.750e-03;9.948e-01;1.012e+00;8.459e-01;5.781e-02;9.971e-01;7.510e-01;-6.955e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.309194000;9.972e-01;8.344e-01;-7.687e-03;8.368e-01;-7.709e-03;9.949e-01;1.012e+00;8.459e-01;5.784e-02;9.972e-01;7.510e-01;-6.918e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.310194000;9.972e-01;8.344e-01;-7.644e-03;8.368e-01;-7.666e-03;9.949e-01;1.012e+00;8.459e-01;5.788e-02;9.972e-01;7.510e-01;-6.880e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.311194000;9.972e-01;8.344e-01;-7.603e-03;8.367e-01;-7.625e-03;9.949e-01;1.013e+00;8.459e-01;5.792e-02;9.972e-01;7.510e-01;-6.843e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.312194000;9.972e-01;8.344e-01;-7.562e-03;8.367e-01;-7.583e-03;9.949e-01;1.013e+00;8.459e-01;5.796e-02;9.972e-01;7.510e-01;-6.806e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.313194000;9.972e-01;8.344e-01;-7.521e-03;8.367e-01;-7.542e-03;9.950e-01;1.013e+00;8.458e-01;5.799e-02;9.972e-01;7.510e-01;-6.769e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.314194000;9.972e-01;8.344e-01;-7.480e-03;8.367e-01;-7.501e-03;9.950e-01;1.013e+00;8.458e-01;5.803e-02;9.972e-01;7.510e-01;-6.732e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.315194000;9.972e-01;8.344e-01;-7.440e-03;8.367e-01;-7.461e-03;9.950e-01;1.013e+00;8.458e-01;5.807e-02;9.972e-01;7.509e-01;-6.696e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.316194000;9.973e-01;8.344e-01;-7.399e-03;8.367e-01;-7.419e-03;9.950e-01;1.013e+00;8.458e-01;5.811e-02;9.973e-01;7.509e-01;-6.659e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.317194000;9.973e-01;8.344e-01;-7.359e-03;8.367e-01;-7.379e-03;9.951e-01;1.013e+00;8.458e-01;5.814e-02;9.973e-01;7.509e-01;-6.623e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.318194000;9.973e-01;8.344e-01;-7.319e-03;8.366e-01;-7.339e-03;9.951e-01;1.013e+00;8.458e-01;5.818e-02;9.973e-01;7.509e-01;-6.587e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.319194000;9.973e-01;8.344e-01;-7.279e-03;8.366e-01;-7.299e-03;9.951e-01;1.013e+00;8.457e-01;5.821e-02;9.973e-01;7.509e-01;-6.551e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.320194000;9.973e-01;8.344e-01;-7.239e-03;8.366e-01;-7.258e-03;9.952e-01;1.013e+00;8.457e-01;5.825e-02;9.973e-01;7.509e-01;-6.515e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.321194000;9.973e-01;8.344e-01;-7.200e-03;8.366e-01;-7.219e-03;9.952e-01;1.013e+00;8.457e-01;5.829e-02;9.973e-01;7.509e-01;-6.480e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.322194000;9.974e-01;8.344e-01;-7.160e-03;8.366e-01;-7.179e-03;9.952e-01;1.013e+00;8.457e-01;5.832e-02;9.974e-01;7.509e-01;-6.444e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.323194000;9.974e-01;8.344e-01;-7.121e-03;8.366e-01;-7.140e-03;9.952e-01;1.013e+00;8.457e-01;5.836e-02;9.974e-01;7.509e-01;-6.409e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.324194000;9.974e-01;8.344e-01;-7.082e-03;8.366e-01;-7.101e-03;9.953e-01;1.013e+00;8.457e-01;5.839e-02;9.974e-01;7.509e-01;-6.374e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.325194000;9.974e-01;8.344e-01;-7.043e-03;8.365e-01;-7.062e-03;9.953e-01;1.013e+00;8.456e-01;5.843e-02;9.974e-01;7.509e-01;-6.339e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.326194000;9.974e-01;8.344e-01;-7.004e-03;8.365e-01;-7.023e-03;9.953e-01;1.013e+00;8.456e-01;5.847e-02;9.974e-01;7.509e-01;-6.304e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.327194000;9.974e-01;8.344e-01;-6.966e-03;8.365e-01;-6.984e-03;9.953e-01;1.013e+00;8.456e-01;5.850e-02;9.974e-01;7.509e-01;-6.269e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.328194000;9.974e-01;8.344e-01;-6.927e-03;8.365e-01;-6.944e-03;9.954e-01;1.013e+00;8.456e-01;5.854e-02;9.974e-01;7.509e-01;-6.234e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.329194000;9.974e-01;8.344e-01;-6.889e-03;8.365e-01;-6.907e-03;9.954e-01;1.013e+00;8.456e-01;5.857e-02;9.974e-01;7.509e-01;-6.200e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.330194000;9.975e-01;8.344e-01;-6.851e-03;8.365e-01;-6.869e-03;9.954e-01;1.013e+00;8.456e-01;5.861e-02;9.975e-01;7.509e-01;-6.166e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.331194000;9.975e-01;8.344e-01;-6.812e-03;8.365e-01;-6.829e-03;9.954e-01;1.013e+00;8.455e-01;5.864e-02;9.975e-01;7.509e-01;-6.131e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.332194000;9.975e-01;8.344e-01;-6.774e-03;8.365e-01;-6.791e-03;9.955e-01;1.013e+00;8.455e-01;5.868e-02;9.975e-01;7.509e-01;-6.097e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.333194000;9.975e-01;8.344e-01;-6.737e-03;8.364e-01;-6.754e-03;9.955e-01;1.013e+00;8.455e-01;5.871e-02;9.975e-01;7.509e-01;-6.063e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.334194000;9.975e-01;8.344e-01;-6.700e-03;8.364e-01;-6.717e-03;9.955e-01;1.013e+00;8.455e-01;5.874e-02;9.975e-01;7.509e-01;-6.030e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.335194000;9.975e-01;8.344e-01;-6.662e-03;8.364e-01;-6.679e-03;9.955e-01;1.013e+00;8.455e-01;5.878e-02;9.975e-01;7.509e-01;-5.996e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.336194000;9.975e-01;8.344e-01;-6.626e-03;8.364e-01;-6.642e-03;9.956e-01;1.013e+00;8.455e-01;5.881e-02;9.975e-01;7.509e-01;-5.963e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.337194000;9.976e-01;8.343e-01;-6.588e-03;8.364e-01;-6.604e-03;9.956e-01;1.013e+00;8.455e-01;5.885e-02;9.976e-01;7.509e-01;-5.929e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.338194000;9.976e-01;8.343e-01;-6.551e-03;8.364e-01;-6.567e-03;9.956e-01;1.013e+00;8.454e-01;5.888e-02;9.976e-01;7.509e-01;-5.896e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.339194000;9.976e-01;8.343e-01;-6.514e-03;8.364e-01;-6.530e-03;9.956e-01;1.013e+00;8.454e-01;5.891e-02;9.976e-01;7.509e-01;-5.863e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.340194000;9.976e-01;8.343e-01;-6.478e-03;8.363e-01;-6.493e-03;9.957e-01;1.013e+00;8.454e-01;5.895e-02;9.976e-01;7.509e-01;-5.830e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.341194000;9.976e-01;8.343e-01;-6.441e-03;8.363e-01;-6.457e-03;9.957e-01;1.013e+00;8.454e-01;5.898e-02;9.976e-01;7.509e-01;-5.797e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.342194000;9.976e-01;8.343e-01;-6.404e-03;8.363e-01;-6.420e-03;9.957e-01;1.013e+00;8.454e-01;5.901e-02;9.976e-01;7.509e-01;-5.764e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.343194000;9.976e-01;8.343e-01;-6.369e-03;8.363e-01;-6.384e-03;9.957e-01;1.013e+00;8.454e-01;5.905e-02;9.976e-01;7.509e-01;-5.732e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.344194000;9.977e-01;8.343e-01;-6.332e-03;8.363e-01;-6.347e-03;9.958e-01;1.013e+00;8.453e-01;5.908e-02;9.977e-01;7.509e-01;-5.699e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.345194000;9.977e-01;8.343e-01;-6.297e-03;8.363e-01;-6.311e-03;9.958e-01;1.013e+00;8.453e-01;5.911e-02;9.977e-01;7.509e-01;-5.667e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.346194000;9.977e-01;8.343e-01;-6.261e-03;8.363e-01;-6.276e-03;9.958e-01;1.013e+00;8.453e-01;5.914e-02;9.977e-01;7.509e-01;-5.635e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.347194000;9.977e-01;8.343e-01;-6.224e-03;8.363e-01;-6.239e-03;9.958e-01;1.013e+00;8.453e-01;5.918e-02;9.977e-01;7.509e-01;-5.602e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.348194000;9.977e-01;8.343e-01;-6.189e-03;8.362e-01;-6.203e-03;9.958e-01;1.013e+00;8.453e-01;5.921e-02;9.977e-01;7.509e-01;-5.570e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.349194000;9.977e-01;8.343e-01;-6.154e-03;8.362e-01;-6.169e-03;9.959e-01;1.013e+00;8.453e-01;5.924e-02;9.977e-01;7.509e-01;-5.539e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.350194000;9.977e-01;8.343e-01;-6.119e-03;8.362e-01;-6.133e-03;9.959e-01;1.013e+00;8.452e-01;5.927e-02;9.977e-01;7.509e-01;-5.507e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.351194000;9.977e-01;8.343e-01;-6.083e-03;8.362e-01;-6.097e-03;9.959e-01;1.013e+00;8.452e-01;5.930e-02;9.977e-01;7.509e-01;-5.475e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.352194000;9.978e-01;8.343e-01;-6.049e-03;8.362e-01;-6.062e-03;9.959e-01;1.013e+00;8.452e-01;5.934e-02;9.978e-01;7.509e-01;-5.444e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.353194000;9.978e-01;8.343e-01;-6.013e-03;8.362e-01;-6.027e-03;9.960e-01;1.013e+00;8.452e-01;5.937e-02;9.978e-01;7.509e-01;-5.412e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.354194000;9.978e-01;8.343e-01;-5.979e-03;8.362e-01;-5.992e-03;9.960e-01;1.013e+00;8.452e-01;5.940e-02;9.978e-01;7.509e-01;-5.381e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.355194000;9.978e-01;8.343e-01;-5.944e-03;8.361e-01;-5.958e-03;9.960e-01;1.013e+00;8.452e-01;5.943e-02;9.978e-01;7.509e-01;-5.350e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.356194000;9.978e-01;8.343e-01;-5.910e-03;8.361e-01;-5.923e-03;9.960e-01;1.013e+00;8.452e-01;5.946e-02;9.978e-01;7.509e-01;-5.319e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.357194000;9.978e-01;8.343e-01;-5.876e-03;8.361e-01;-5.888e-03;9.961e-01;1.013e+00;8.451e-01;5.949e-02;9.978e-01;7.509e-01;-5.288e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.358194000;9.978e-01;8.343e-01;-5.841e-03;8.361e-01;-5.854e-03;9.961e-01;1.013e+00;8.451e-01;5.952e-02;9.978e-01;7.509e-01;-5.257e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.359194000;9.978e-01;8.343e-01;-5.808e-03;8.361e-01;-5.820e-03;9.961e-01;1.013e+00;8.451e-01;5.956e-02;9.978e-01;7.509e-01;-5.227e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.360194000;9.979e-01;8.343e-01;-5.773e-03;8.361e-01;-5.786e-03;9.961e-01;1.013e+00;8.451e-01;5.959e-02;9.979e-01;7.509e-01;-5.196e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.361194000;9.979e-01;8.343e-01;-5.740e-03;8.361e-01;-5.752e-03;9.961e-01;1.013e+00;8.451e-01;5.962e-02;9.979e-01;7.509e-01;-5.166e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.362194000;9.979e-01;8.343e-01;-5.707e-03;8.360e-01;-5.719e-03;9.962e-01;1.013e+00;8.451e-01;5.965e-02;9.979e-01;7.509e-01;-5.136e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.363194000;9.979e-01;8.343e-01;-5.673e-03;8.360e-01;-5.685e-03;9.962e-01;1.013e+00;8.450e-01;5.968e-02;9.979e-01;7.508e-01;-5.106e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.364194000;9.979e-01;8.343e-01;-5.640e-03;8.360e-01;-5.652e-03;9.962e-01;1.013e+00;8.450e-01;5.971e-02;9.979e-01;7.508e-01;-5.076e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.365194000;9.979e-01;8.343e-01;-5.607e-03;8.360e-01;-5.618e-03;9.962e-01;1.013e+00;8.450e-01;5.974e-02;9.979e-01;7.508e-01;-5.046e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.366194000;9.979e-01;8.343e-01;-5.573e-03;8.360e-01;-5.585e-03;9.963e-01;1.013e+00;8.450e-01;5.977e-02;9.979e-01;7.508e-01;-5.016e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.367194000;9.979e-01;8.343e-01;-5.540e-03;8.360e-01;-5.551e-03;9.963e-01;1.013e+00;8.450e-01;5.980e-02;9.979e-01;7.508e-01;-4.986e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.368194000;9.980e-01;8.343e-01;-5.508e-03;8.360e-01;-5.519e-03;9.963e-01;1.013e+00;8.450e-01;5.983e-02;9.980e-01;7.508e-01;-4.957e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.369194000;9.980e-01;8.343e-01;-5.476e-03;8.360e-01;-5.487e-03;9.963e-01;1.013e+00;8.450e-01;5.986e-02;9.980e-01;7.508e-01;-4.928e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.370194000;9.980e-01;8.343e-01;-5.442e-03;8.359e-01;-5.453e-03;9.963e-01;1.013e+00;8.449e-01;5.989e-02;9.980e-01;7.508e-01;-4.898e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.371194000;9.980e-01;8.343e-01;-5.410e-03;8.359e-01;-5.421e-03;9.964e-01;1.013e+00;8.449e-01;5.992e-02;9.980e-01;7.508e-01;-4.869e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.372194000;9.980e-01;8.343e-01;-5.378e-03;8.359e-01;-5.389e-03;9.964e-01;1.013e+00;8.449e-01;5.995e-02;9.980e-01;7.508e-01;-4.840e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.373194000;9.980e-01;8.342e-01;-5.346e-03;8.359e-01;-5.356e-03;9.964e-01;1.013e+00;8.449e-01;5.997e-02;9.980e-01;7.508e-01;-4.811e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.374194000;9.980e-01;8.342e-01;-5.314e-03;8.359e-01;-5.325e-03;9.964e-01;1.014e+00;8.449e-01;6.000e-02;9.980e-01;7.508e-01;-4.783e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.375194000;9.980e-01;8.342e-01;-5.282e-03;8.359e-01;-5.293e-03;9.965e-01;1.014e+00;8.449e-01;6.003e-02;9.980e-01;7.508e-01;-4.754e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.376194000;9.980e-01;8.342e-01;-5.251e-03;8.359e-01;-5.261e-03;9.965e-01;1.014e+00;8.448e-01;6.006e-02;9.980e-01;7.508e-01;-4.726e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.377194000;9.981e-01;8.342e-01;-5.219e-03;8.359e-01;-5.229e-03;9.965e-01;1.014e+00;8.448e-01;6.009e-02;9.981e-01;7.508e-01;-4.697e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.378194000;9.981e-01;8.342e-01;-5.188e-03;8.358e-01;-5.198e-03;9.965e-01;1.014e+00;8.448e-01;6.012e-02;9.981e-01;7.508e-01;-4.669e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.379194000;9.981e-01;8.342e-01;-5.157e-03;8.358e-01;-5.167e-03;9.965e-01;1.014e+00;8.448e-01;6.015e-02;9.981e-01;7.508e-01;-4.641e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.380194000;9.981e-01;8.342e-01;-5.126e-03;8.358e-01;-5.135e-03;9.966e-01;1.014e+00;8.448e-01;6.017e-02;9.981e-01;7.508e-01;-4.613e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.381194000;9.981e-01;8.342e-01;-5.094e-03;8.358e-01;-5.104e-03;9.966e-01;1.014e+00;8.448e-01;6.020e-02;9.981e-01;7.508e-01;-4.585e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.382194000;9.981e-01;8.342e-01;-5.064e-03;8.358e-01;-5.074e-03;9.966e-01;1.014e+00;8.448e-01;6.023e-02;9.981e-01;7.508e-01;-4.558e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.383194000;9.981e-01;8.342e-01;-5.033e-03;8.358e-01;-5.043e-03;9.966e-01;1.014e+00;8.448e-01;6.026e-02;9.981e-01;7.508e-01;-4.530e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.384194000;9.981e-01;8.342e-01;-5.003e-03;8.358e-01;-5.013e-03;9.966e-01;1.014e+00;8.447e-01;6.029e-02;9.981e-01;7.508e-01;-4.503e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.385194000;9.982e-01;8.342e-01;-4.972e-03;8.358e-01;-4.981e-03;9.967e-01;1.014e+00;8.447e-01;6.031e-02;9.982e-01;7.508e-01;-4.475e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.386194000;9.982e-01;8.342e-01;-4.942e-03;8.358e-01;-4.951e-03;9.967e-01;1.014e+00;8.447e-01;6.034e-02;9.982e-01;7.508e-01;-4.448e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.387194000;9.982e-01;8.342e-01;-4.912e-03;8.357e-01;-4.921e-03;9.967e-01;1.014e+00;8.447e-01;6.037e-02;9.982e-01;7.508e-01;-4.421e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.388194000;9.982e-01;8.342e-01;-4.882e-03;8.357e-01;-4.891e-03;9.967e-01;1.014e+00;8.447e-01;6.039e-02;9.982e-01;7.508e-01;-4.394e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.389194000;9.982e-01;8.342e-01;-4.852e-03;8.357e-01;-4.861e-03;9.967e-01;1.014e+00;8.447e-01;6.042e-02;9.982e-01;7.508e-01;-4.367e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.390194000;9.982e-01;8.342e-01;-4.823e-03;8.357e-01;-4.832e-03;9.968e-01;1.014e+00;8.447e-01;6.045e-02;9.982e-01;7.508e-01;-4.341e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.391194000;9.982e-01;8.342e-01;-4.793e-03;8.357e-01;-4.802e-03;9.968e-01;1.014e+00;8.446e-01;6.048e-02;9.982e-01;7.508e-01;-4.314e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.392194000;9.982e-01;8.342e-01;-4.763e-03;8.357e-01;-4.772e-03;9.968e-01;1.014e+00;8.446e-01;6.050e-02;9.982e-01;7.508e-01;-4.287e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.393194000;9.982e-01;8.342e-01;-4.734e-03;8.357e-01;-4.743e-03;9.968e-01;1.014e+00;8.446e-01;6.053e-02;9.982e-01;7.508e-01;-4.261e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.394194000;9.982e-01;8.342e-01;-4.706e-03;8.357e-01;-4.714e-03;9.968e-01;1.014e+00;8.446e-01;6.056e-02;9.982e-01;7.508e-01;-4.235e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.395194000;9.983e-01;8.342e-01;-4.677e-03;8.357e-01;-4.685e-03;9.969e-01;1.014e+00;8.446e-01;6.058e-02;9.983e-01;7.508e-01;-4.209e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.396194000;9.983e-01;8.342e-01;-4.648e-03;8.356e-01;-4.656e-03;9.969e-01;1.014e+00;8.446e-01;6.061e-02;9.983e-01;7.508e-01;-4.183e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.397194000;9.983e-01;8.342e-01;-4.619e-03;8.356e-01;-4.627e-03;9.969e-01;1.014e+00;8.446e-01;6.063e-02;9.983e-01;7.508e-01;-4.157e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.398194000;9.983e-01;8.342e-01;-4.590e-03;8.356e-01;-4.598e-03;9.969e-01;1.014e+00;8.446e-01;6.066e-02;9.983e-01;7.508e-01;-4.131e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.399194000;9.983e-01;8.342e-01;-4.561e-03;8.356e-01;-4.569e-03;9.969e-01;1.014e+00;8.445e-01;6.069e-02;9.983e-01;7.508e-01;-4.105e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.400194000;9.983e-01;8.342e-01;-4.533e-03;8.356e-01;-4.541e-03;9.970e-01;1.014e+00;8.445e-01;6.071e-02;9.983e-01;7.508e-01;-4.080e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.401194000;9.983e-01;8.342e-01;-4.504e-03;8.356e-01;-4.512e-03;9.970e-01;1.014e+00;8.445e-01;6.074e-02;9.983e-01;7.508e-01;-4.054e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.402194000;9.983e-01;8.342e-01;-4.477e-03;8.356e-01;-4.484e-03;9.970e-01;1.014e+00;8.445e-01;6.076e-02;9.983e-01;7.508e-01;-4.029e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.403194000;9.983e-01;8.342e-01;-4.449e-03;8.356e-01;-4.456e-03;9.970e-01;1.014e+00;8.445e-01;6.079e-02;9.983e-01;7.508e-01;-4.004e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.404194000;9.984e-01;8.342e-01;-4.420e-03;8.356e-01;-4.427e-03;9.970e-01;1.014e+00;8.445e-01;6.081e-02;9.984e-01;7.508e-01;-3.978e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.405194000;9.984e-01;8.342e-01;-4.392e-03;8.355e-01;-4.399e-03;9.970e-01;1.014e+00;8.445e-01;6.084e-02;9.984e-01;7.508e-01;-3.953e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.406194000;9.984e-01;8.342e-01;-4.364e-03;8.355e-01;-4.372e-03;9.971e-01;1.014e+00;8.445e-01;6.086e-02;9.984e-01;7.508e-01;-3.928e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.407194000;9.984e-01;8.342e-01;-4.338e-03;8.355e-01;-4.345e-03;9.971e-01;1.014e+00;8.444e-01;6.089e-02;9.984e-01;7.508e-01;-3.904e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.408194000;9.984e-01;8.342e-01;-4.310e-03;8.355e-01;-4.317e-03;9.971e-01;1.014e+00;8.444e-01;6.091e-02;9.984e-01;7.507e-01;-3.879e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.409194000;9.984e-01;8.342e-01;-4.282e-03;8.355e-01;-4.289e-03;9.971e-01;1.014e+00;8.444e-01;6.094e-02;9.984e-01;7.507e-01;-3.854e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.410194000;9.984e-01;8.342e-01;-4.256e-03;8.355e-01;-4.262e-03;9.971e-01;1.014e+00;8.444e-01;6.096e-02;9.984e-01;7.507e-01;-3.830e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.411194000;9.984e-01;8.342e-01;-4.228e-03;8.355e-01;-4.234e-03;9.972e-01;1.014e+00;8.444e-01;6.099e-02;9.984e-01;7.507e-01;-3.805e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.412194000;9.984e-01;8.342e-01;-4.201e-03;8.355e-01;-4.208e-03;9.972e-01;1.014e+00;8.444e-01;6.101e-02;9.984e-01;7.507e-01;-3.781e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.413194000;9.984e-01;8.342e-01;-4.174e-03;8.355e-01;-4.181e-03;9.972e-01;1.014e+00;8.444e-01;6.104e-02;9.984e-01;7.507e-01;-3.757e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.414194000;9.985e-01;8.342e-01;-4.148e-03;8.354e-01;-4.154e-03;9.972e-01;1.014e+00;8.443e-01;6.106e-02;9.985e-01;7.507e-01;-3.733e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.415194000;9.985e-01;8.341e-01;-4.121e-03;8.354e-01;-4.127e-03;9.972e-01;1.014e+00;8.443e-01;6.109e-02;9.985e-01;7.507e-01;-3.709e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.416194000;9.985e-01;8.341e-01;-4.094e-03;8.354e-01;-4.101e-03;9.972e-01;1.014e+00;8.443e-01;6.111e-02;9.985e-01;7.507e-01;-3.685e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.417194000;9.985e-01;8.341e-01;-4.068e-03;8.354e-01;-4.074e-03;9.973e-01;1.014e+00;8.443e-01;6.113e-02;9.985e-01;7.507e-01;-3.661e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.418194000;9.985e-01;8.341e-01;-4.042e-03;8.354e-01;-4.048e-03;9.973e-01;1.014e+00;8.443e-01;6.116e-02;9.985e-01;7.507e-01;-3.638e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.419194000;9.985e-01;8.341e-01;-4.016e-03;8.354e-01;-4.022e-03;9.973e-01;1.014e+00;8.443e-01;6.118e-02;9.985e-01;7.507e-01;-3.614e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.420194000;9.985e-01;8.341e-01;-3.990e-03;8.354e-01;-3.996e-03;9.973e-01;1.014e+00;8.443e-01;6.120e-02;9.985e-01;7.507e-01;-3.591e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.421194000;9.985e-01;8.341e-01;-3.963e-03;8.354e-01;-3.969e-03;9.973e-01;1.014e+00;8.443e-01;6.123e-02;9.985e-01;7.507e-01;-3.567e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.422194000;9.985e-01;8.341e-01;-3.938e-03;8.354e-01;-3.944e-03;9.973e-01;1.014e+00;8.443e-01;6.125e-02;9.985e-01;7.507e-01;-3.544e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.423194000;9.985e-01;8.341e-01;-3.912e-03;8.353e-01;-3.918e-03;9.974e-01;1.014e+00;8.442e-01;6.127e-02;9.985e-01;7.507e-01;-3.521e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.424194000;9.986e-01;8.341e-01;-3.887e-03;8.353e-01;-3.892e-03;9.974e-01;1.014e+00;8.442e-01;6.130e-02;9.986e-01;7.507e-01;-3.498e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.425194000;9.986e-01;8.341e-01;-3.861e-03;8.353e-01;-3.867e-03;9.974e-01;1.014e+00;8.442e-01;6.132e-02;9.986e-01;7.507e-01;-3.475e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.426194000;9.986e-01;8.341e-01;-3.836e-03;8.353e-01;-3.841e-03;9.974e-01;1.014e+00;8.442e-01;6.134e-02;9.986e-01;7.507e-01;-3.452e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.427194000;9.986e-01;8.341e-01;-3.811e-03;8.353e-01;-3.817e-03;9.974e-01;1.014e+00;8.442e-01;6.137e-02;9.986e-01;7.507e-01;-3.430e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.428194000;9.986e-01;8.341e-01;-3.786e-03;8.353e-01;-3.791e-03;9.975e-01;1.014e+00;8.442e-01;6.139e-02;9.986e-01;7.507e-01;-3.407e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.429194000;9.986e-01;8.341e-01;-3.761e-03;8.353e-01;-3.766e-03;9.975e-01;1.014e+00;8.442e-01;6.141e-02;9.986e-01;7.507e-01;-3.385e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.430194000;9.986e-01;8.341e-01;-3.736e-03;8.353e-01;-3.741e-03;9.975e-01;1.014e+00;8.442e-01;6.143e-02;9.986e-01;7.507e-01;-3.362e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.431194000;9.986e-01;8.341e-01;-3.711e-03;8.353e-01;-3.716e-03;9.975e-01;1.014e+00;8.441e-01;6.146e-02;9.986e-01;7.507e-01;-3.340e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
