time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.432194000;9.986e-01;8.341e-01;-3.687e-03;8.353e-01;-3.692e-03;9.975e-01;1.014e+00;8.441e-01;6.148e-02;9.986e-01;7.507e-01;-3.318e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.433194000;9.986e-01;8.341e-01;-3.662e-03;8.352e-01;-3.667e-03;9.975e-01;1.014e+00;8.441e-01;6.150e-02;9.986e-01;7.507e-01;-3.296e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.434194000;9.986e-01;8.341e-01;-3.638e-03;8.352e-01;-3.643e-03;9.975e-01;1.014e+00;8.441e-01;6.152e-02;9.986e-01;7.507e-01;-3.274e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.435194000;9.987e-01;8.341e-01;-3.613e-03;8.352e-01;-3.618e-03;9.976e-01;1.014e+00;8.441e-01;6.154e-02;9.987e-01;7.507e-01;-3.252e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.436194000;9.987e-01;8.341e-01;-3.589e-03;8.352e-01;-3.594e-03;9.976e-01;1.014e+00;8.441e-01;6.157e-02;9.987e-01;7.507e-01;-3.230e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.437194000;9.987e-01;8.341e-01;-3.564e-03;8.352e-01;-3.569e-03;9.976e-01;1.014e+00;8.441e-01;6.159e-02;9.987e-01;7.507e-01;-3.208e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.438194000;9.987e-01;8.341e-01;-3.541e-03;8.352e-01;-3.546e-03;9.976e-01;1.014e+00;8.441e-01;6.161e-02;9.987e-01;7.507e-01;-3.187e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.439194000;9.987e-01;8.341e-01;-3.517e-03;8.352e-01;-3.521e-03;9.976e-01;1.014e+00;8.441e-01;6.163e-02;9.987e-01;7.507e-01;-3.165e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.440194000;9.987e-01;8.341e-01;-3.493e-03;8.352e-01;-3.498e-03;9.976e-01;1.014e+00;8.440e-01;6.165e-02;9.987e-01;7.507e-01;-3.144e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.441194000;9.987e-01;8.341e-01;-3.470e-03;8.352e-01;-3.475e-03;9.977e-01;1.014e+00;8.440e-01;6.167e-02;9.987e-01;7.507e-01;-3.123e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.442194000;9.987e-01;8.341e-01;-3.447e-03;8.352e-01;-3.451e-03;9.977e-01;1.014e+00;8.440e-01;6.170e-02;9.987e-01;7.507e-01;-3.102e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.443194000;9.987e-01;8.341e-01;-3.423e-03;8.351e-01;-3.428e-03;9.977e-01;1.014e+00;8.440e-01;6.172e-02;9.987e-01;7.507e-01;-3.081e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.444194000;9.987e-01;8.341e-01;-3.400e-03;8.351e-01;-3.404e-03;9.977e-01;1.014e+00;8.440e-01;6.174e-02;9.987e-01;7.507e-01;-3.060e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.445194000;9.987e-01;8.341e-01;-3.377e-03;8.351e-01;-3.381e-03;9.977e-01;1.014e+00;8.440e-01;6.176e-02;9.987e-01;7.507e-01;-3.039e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.446194000;9.987e-01;8.341e-01;-3.353e-03;8.351e-01;-3.358e-03;9.977e-01;1.014e+00;8.440e-01;6.178e-02;9.987e-01;7.507e-01;-3.018e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.447194000;9.988e-01;8.341e-01;-3.330e-03;8.351e-01;-3.334e-03;9.978e-01;1.014e+00;8.440e-01;6.180e-02;9.988e-01;7.507e-01;-2.997e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.448194000;9.988e-01;8.341e-01;-3.308e-03;8.351e-01;-3.312e-03;9.978e-01;1.014e+00;8.440e-01;6.182e-02;9.988e-01;7.507e-01;-2.977e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.449194000;9.988e-01;8.341e-01;-3.284e-03;8.351e-01;-3.288e-03;9.978e-01;1.014e+00;8.439e-01;6.184e-02;9.988e-01;7.507e-01;-2.956e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.450194000;9.988e-01;8.341e-01;-3.262e-03;8.351e-01;-3.266e-03;9.978e-01;1.014e+00;8.439e-01;6.186e-02;9.988e-01;7.507e-01;-2.936e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.451194000;9.988e-01;8.341e-01;-3.240e-03;8.351e-01;-3.244e-03;9.978e-01;1.014e+00;8.439e-01;6.188e-02;9.988e-01;7.507e-01;-2.916e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.452194000;9.988e-01;8.341e-01;-3.218e-03;8.351e-01;-3.222e-03;9.978e-01;1.014e+00;8.439e-01;6.190e-02;9.988e-01;7.507e-01;-2.896e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.453194000;9.988e-01;8.341e-01;-3.196e-03;8.351e-01;-3.199e-03;9.978e-01;1.014e+00;8.439e-01;6.192e-02;9.988e-01;7.507e-01;-2.876e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.454194000;9.988e-01;8.341e-01;-3.173e-03;8.350e-01;-3.177e-03;9.979e-01;1.014e+00;8.439e-01;6.194e-02;9.988e-01;7.506e-01;-2.856e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.455194000;9.988e-01;8.341e-01;-3.151e-03;8.350e-01;-3.155e-03;9.979e-01;1.014e+00;8.439e-01;6.196e-02;9.988e-01;7.506e-01;-2.836e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.456194000;9.988e-01;8.340e-01;-3.129e-03;8.350e-01;-3.133e-03;9.979e-01;1.014e+00;8.439e-01;6.198e-02;9.988e-01;7.506e-01;-2.816e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.457194000;9.988e-01;8.340e-01;-3.107e-03;8.350e-01;-3.110e-03;9.979e-01;1.014e+00;8.439e-01;6.200e-02;9.988e-01;7.506e-01;-2.796e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.458194000;9.988e-01;8.340e-01;-3.086e-03;8.350e-01;-3.089e-03;9.979e-01;1.014e+00;8.438e-01;6.202e-02;9.988e-01;7.506e-01;-2.777e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.459194000;9.989e-01;8.340e-01;-3.063e-03;8.350e-01;-3.067e-03;9.979e-01;1.015e+00;8.438e-01;6.204e-02;9.989e-01;7.506e-01;-2.757e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.460194000;9.989e-01;8.340e-01;-3.042e-03;8.350e-01;-3.046e-03;9.979e-01;1.015e+00;8.438e-01;6.206e-02;9.989e-01;7.506e-01;-2.738e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.461194000;9.989e-01;8.340e-01;-3.020e-03;8.350e-01;-3.023e-03;9.980e-01;1.015e+00;8.438e-01;6.208e-02;9.989e-01;7.506e-01;-2.718e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.462194000;9.989e-01;8.340e-01;-2.999e-03;8.350e-01;-3.002e-03;9.980e-01;1.015e+00;8.438e-01;6.210e-02;9.989e-01;7.506e-01;-2.699e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.463194000;9.989e-01;8.340e-01;-2.978e-03;8.350e-01;-2.981e-03;9.980e-01;1.015e+00;8.438e-01;6.212e-02;9.989e-01;7.506e-01;-2.680e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.464194000;9.989e-01;8.340e-01;-2.957e-03;8.350e-01;-2.960e-03;9.980e-01;1.015e+00;8.438e-01;6.214e-02;9.989e-01;7.506e-01;-2.661e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.465194000;9.989e-01;8.340e-01;-2.936e-03;8.349e-01;-2.939e-03;9.980e-01;1.015e+00;8.438e-01;6.216e-02;9.989e-01;7.506e-01;-2.642e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.466194000;9.989e-01;8.340e-01;-2.914e-03;8.349e-01;-2.918e-03;9.980e-01;1.015e+00;8.438e-01;6.218e-02;9.989e-01;7.506e-01;-2.623e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.467194000;9.989e-01;8.340e-01;-2.893e-03;8.349e-01;-2.896e-03;9.980e-01;1.015e+00;8.438e-01;6.219e-02;9.989e-01;7.506e-01;-2.604e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.468194000;9.989e-01;8.340e-01;-2.873e-03;8.349e-01;-2.876e-03;9.981e-01;1.015e+00;8.437e-01;6.221e-02;9.989e-01;7.506e-01;-2.586e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.469194000;9.989e-01;8.340e-01;-2.852e-03;8.349e-01;-2.855e-03;9.981e-01;1.015e+00;8.437e-01;6.223e-02;9.989e-01;7.506e-01;-2.567e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.470194000;9.989e-01;8.340e-01;-2.832e-03;8.349e-01;-2.835e-03;9.981e-01;1.015e+00;8.437e-01;6.225e-02;9.989e-01;7.506e-01;-2.549e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.471194000;9.989e-01;8.340e-01;-2.811e-03;8.349e-01;-2.814e-03;9.981e-01;1.015e+00;8.437e-01;6.227e-02;9.989e-01;7.506e-01;-2.530e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.472194000;9.990e-01;8.340e-01;-2.791e-03;8.349e-01;-2.794e-03;9.981e-01;1.015e+00;8.437e-01;6.229e-02;9.990e-01;7.506e-01;-2.512e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.473194000;9.990e-01;8.340e-01;-2.771e-03;8.349e-01;-2.774e-03;9.981e-01;1.015e+00;8.437e-01;6.231e-02;9.990e-01;7.506e-01;-2.494e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.474194000;9.990e-01;8.340e-01;-2.751e-03;8.349e-01;-2.754e-03;9.981e-01;1.015e+00;8.437e-01;6.232e-02;9.990e-01;7.506e-01;-2.476e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.475194000;9.990e-01;8.340e-01;-2.730e-03;8.349e-01;-2.733e-03;9.982e-01;1.015e+00;8.437e-01;6.234e-02;9.990e-01;7.506e-01;-2.457e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.476194000;9.990e-01;8.340e-01;-2.711e-03;8.349e-01;-2.714e-03;9.982e-01;1.015e+00;8.437e-01;6.236e-02;9.990e-01;7.506e-01;-2.440e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.477194000;9.990e-01;8.340e-01;-2.691e-03;8.348e-01;-2.694e-03;9.982e-01;1.015e+00;8.437e-01;6.238e-02;9.990e-01;7.506e-01;-2.422e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.478194000;9.990e-01;8.340e-01;-2.671e-03;8.348e-01;-2.674e-03;9.982e-01;1.015e+00;8.436e-01;6.240e-02;9.990e-01;7.506e-01;-2.404e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.479194000;9.990e-01;8.340e-01;-2.651e-03;8.348e-01;-2.654e-03;9.982e-01;1.015e+00;8.436e-01;6.241e-02;9.990e-01;7.506e-01;-2.386e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.480194000;9.990e-01;8.340e-01;-2.632e-03;8.348e-01;-2.635e-03;9.982e-01;1.015e+00;8.436e-01;6.243e-02;9.990e-01;7.506e-01;-2.369e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.481194000;9.990e-01;8.340e-01;-2.612e-03;8.348e-01;-2.615e-03;9.982e-01;1.015e+00;8.436e-01;6.245e-02;9.990e-01;7.506e-01;-2.351e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.482194000;9.990e-01;8.340e-01;-2.593e-03;8.348e-01;-2.596e-03;9.982e-01;1.015e+00;8.436e-01;6.247e-02;9.990e-01;7.506e-01;-2.334e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.483194000;9.990e-01;8.340e-01;-2.573e-03;8.348e-01;-2.576e-03;9.983e-01;1.015e+00;8.436e-01;6.248e-02;9.990e-01;7.506e-01;-2.316e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.484194000;9.990e-01;8.340e-01;-2.554e-03;8.348e-01;-2.557e-03;9.983e-01;1.015e+00;8.436e-01;6.250e-02;9.990e-01;7.506e-01;-2.299e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.485194000;9.990e-01;8.340e-01;-2.536e-03;8.348e-01;-2.538e-03;9.983e-01;1.015e+00;8.436e-01;6.252e-02;9.990e-01;7.506e-01;-2.282e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.486194000;9.991e-01;8.340e-01;-2.517e-03;8.348e-01;-2.519e-03;9.983e-01;1.015e+00;8.436e-01;6.254e-02;9.991e-01;7.506e-01;-2.265e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.487194000;9.991e-01;8.340e-01;-2.498e-03;8.348e-01;-2.500e-03;9.983e-01;1.015e+00;8.436e-01;6.255e-02;9.991e-01;7.506e-01;-2.248e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.488194000;9.991e-01;8.340e-01;-2.479e-03;8.348e-01;-2.481e-03;9.983e-01;1.015e+00;8.436e-01;6.257e-02;9.991e-01;7.506e-01;-2.231e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.489194000;9.991e-01;8.340e-01;-2.460e-03;8.347e-01;-2.462e-03;9.983e-01;1.015e+00;8.435e-01;6.259e-02;9.991e-01;7.506e-01;-2.214e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.490194000;9.991e-01;8.340e-01;-2.441e-03;8.347e-01;-2.443e-03;9.983e-01;1.015e+00;8.435e-01;6.260e-02;9.991e-01;7.506e-01;-2.197e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.491194000;9.991e-01;8.340e-01;-2.422e-03;8.347e-01;-2.424e-03;9.984e-01;1.015e+00;8.435e-01;6.262e-02;9.991e-01;7.506e-01;-2.180e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.492194000;9.991e-01;8.340e-01;-2.404e-03;8.347e-01;-2.407e-03;9.984e-01;1.015e+00;8.435e-01;6.264e-02;9.991e-01;7.506e-01;-2.164e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.493194000;9.991e-01;8.340e-01;-2.386e-03;8.347e-01;-2.388e-03;9.984e-01;1.015e+00;8.435e-01;6.265e-02;9.991e-01;7.506e-01;-2.147e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.494194000;9.991e-01;8.340e-01;-2.368e-03;8.347e-01;-2.370e-03;9.984e-01;1.015e+00;8.435e-01;6.267e-02;9.991e-01;7.506e-01;-2.131e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.495194000;9.991e-01;8.340e-01;-2.349e-03;8.347e-01;-2.351e-03;9.984e-01;1.015e+00;8.435e-01;6.269e-02;9.991e-01;7.506e-01;-2.114e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.496194000;9.991e-01;8.340e-01;-2.331e-03;8.347e-01;-2.333e-03;9.984e-01;1.015e+00;8.435e-01;6.270e-02;9.991e-01;7.506e-01;-2.098e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.497194000;9.991e-01;8.340e-01;-2.313e-03;8.347e-01;-2.315e-03;9.984e-01;1.015e+00;8.435e-01;6.272e-02;9.991e-01;7.506e-01;-2.082e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.498194000;9.991e-01;8.340e-01;-2.296e-03;8.347e-01;-2.298e-03;9.984e-01;1.015e+00;8.435e-01;6.273e-02;9.991e-01;7.506e-01;-2.066e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.499194000;9.991e-01;8.340e-01;-2.278e-03;8.347e-01;-2.280e-03;9.985e-01;1.015e+00;8.435e-01;6.275e-02;9.991e-01;7.506e-01;-2.050e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.500194000;9.991e-01;8.340e-01;-2.260e-03;8.347e-01;-2.262e-03;9.985e-01;1.015e+00;8.434e-01;6.277e-02;9.991e-01;7.506e-01;-2.034e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.501194000;9.992e-01;8.339e-01;-2.242e-03;8.347e-01;-2.244e-03;9.985e-01;1.015e+00;8.434e-01;6.278e-02;9.992e-01;7.506e-01;-2.018e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.502194000;9.992e-01;8.339e-01;-2.224e-03;8.346e-01;-2.226e-03;9.985e-01;1.015e+00;8.434e-01;6.280e-02;9.992e-01;7.506e-01;-2.002e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.503194000;9.992e-01;8.339e-01;-2.208e-03;8.346e-01;-2.210e-03;9.985e-01;1.015e+00;8.434e-01;6.281e-02;9.992e-01;7.506e-01;-1.987e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.504194000;9.992e-01;8.339e-01;-2.190e-03;8.346e-01;-2.192e-03;9.985e-01;1.015e+00;8.434e-01;6.283e-02;9.992e-01;7.505e-01;-1.971e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.505194000;9.992e-01;8.339e-01;-2.173e-03;8.346e-01;-2.175e-03;9.985e-01;1.015e+00;8.434e-01;6.285e-02;9.992e-01;7.505e-01;-1.956e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.506194000;9.992e-01;8.339e-01;-2.156e-03;8.346e-01;-2.157e-03;9.985e-01;1.015e+00;8.434e-01;6.286e-02;9.992e-01;7.505e-01;-1.940e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.507194000;9.992e-01;8.339e-01;-2.139e-03;8.346e-01;-2.141e-03;9.986e-01;1.015e+00;8.434e-01;6.288e-02;9.992e-01;7.505e-01;-1.925e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.508194000;9.992e-01;8.339e-01;-2.121e-03;8.346e-01;-2.123e-03;9.986e-01;1.015e+00;8.434e-01;6.289e-02;9.992e-01;7.505e-01;-1.909e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.509194000;9.992e-01;8.339e-01;-2.104e-03;8.346e-01;-2.106e-03;9.986e-01;1.015e+00;8.434e-01;6.291e-02;9.992e-01;7.505e-01;-1.894e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.510194000;9.992e-01;8.339e-01;-2.088e-03;8.346e-01;-2.089e-03;9.986e-01;1.015e+00;8.434e-01;6.292e-02;9.992e-01;7.505e-01;-1.879e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.511194000;9.992e-01;8.339e-01;-2.071e-03;8.346e-01;-2.073e-03;9.986e-01;1.015e+00;8.434e-01;6.294e-02;9.992e-01;7.505e-01;-1.864e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.512194000;9.992e-01;8.339e-01;-2.054e-03;8.346e-01;-2.056e-03;9.986e-01;1.015e+00;8.433e-01;6.295e-02;9.992e-01;7.505e-01;-1.849e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.513194000;9.992e-01;8.339e-01;-2.038e-03;8.346e-01;-2.039e-03;9.986e-01;1.015e+00;8.433e-01;6.297e-02;9.992e-01;7.505e-01;-1.834e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.514194000;9.992e-01;8.339e-01;-2.021e-03;8.346e-01;-2.023e-03;9.986e-01;1.015e+00;8.433e-01;6.298e-02;9.992e-01;7.505e-01;-1.819e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.515194000;9.992e-01;8.339e-01;-2.006e-03;8.346e-01;-2.007e-03;9.986e-01;1.015e+00;8.433e-01;6.300e-02;9.992e-01;7.505e-01;-1.805e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.516194000;9.992e-01;8.339e-01;-1.989e-03;8.345e-01;-1.990e-03;9.987e-01;1.015e+00;8.433e-01;6.301e-02;9.992e-01;7.505e-01;-1.790e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.517194000;9.993e-01;8.339e-01;-1.972e-03;8.345e-01;-1.974e-03;9.987e-01;1.015e+00;8.433e-01;6.302e-02;9.993e-01;7.505e-01;-1.775e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.518194000;9.993e-01;8.339e-01;-1.957e-03;8.345e-01;-1.958e-03;9.987e-01;1.015e+00;8.433e-01;6.304e-02;9.993e-01;7.505e-01;-1.761e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.519194000;9.993e-01;8.339e-01;-1.940e-03;8.345e-01;-1.941e-03;9.987e-01;1.015e+00;8.433e-01;6.305e-02;9.993e-01;7.505e-01;-1.746e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.520194000;9.993e-01;8.339e-01;-1.924e-03;8.345e-01;-1.926e-03;9.987e-01;1.015e+00;8.433e-01;6.307e-02;9.993e-01;7.505e-01;-1.732e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.521194000;9.993e-01;8.339e-01;-1.909e-03;8.345e-01;-1.910e-03;9.987e-01;1.015e+00;8.433e-01;6.308e-02;9.993e-01;7.505e-01;-1.718e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.522194000;9.993e-01;8.339e-01;-1.893e-03;8.345e-01;-1.895e-03;9.987e-01;1.015e+00;8.433e-01;6.310e-02;9.993e-01;7.505e-01;-1.704e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.523194000;9.993e-01;8.339e-01;-1.877e-03;8.345e-01;-1.878e-03;9.987e-01;1.015e+00;8.433e-01;6.311e-02;9.993e-01;7.505e-01;-1.689e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.524194000;9.993e-01;8.339e-01;-1.861e-03;8.345e-01;-1.862e-03;9.987e-01;1.015e+00;8.433e-01;6.313e-02;9.993e-01;7.505e-01;-1.675e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.525194000;9.993e-01;8.339e-01;-1.846e-03;8.345e-01;-1.847e-03;9.987e-01;1.015e+00;8.432e-01;6.314e-02;9.993e-01;7.505e-01;-1.661e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.526194000;9.993e-01;8.339e-01;-1.830e-03;8.345e-01;-1.831e-03;9.988e-01;1.015e+00;8.432e-01;6.315e-02;9.993e-01;7.505e-01;-1.647e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.527194000;9.993e-01;8.339e-01;-1.816e-03;8.345e-01;-1.817e-03;9.988e-01;1.015e+00;8.432e-01;6.317e-02;9.993e-01;7.505e-01;-1.634e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.528194000;9.993e-01;8.339e-01;-1.800e-03;8.345e-01;-1.801e-03;9.988e-01;1.015e+00;8.432e-01;6.318e-02;9.993e-01;7.505e-01;-1.620e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.529194000;9.993e-01;8.339e-01;-1.784e-03;8.345e-01;-1.786e-03;9.988e-01;1.015e+00;8.432e-01;6.319e-02;9.993e-01;7.505e-01;-1.606e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.530194000;9.993e-01;8.339e-01;-1.769e-03;8.345e-01;-1.770e-03;9.988e-01;1.015e+00;8.432e-01;6.321e-02;9.993e-01;7.505e-01;-1.592e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.531194000;9.993e-01;8.339e-01;-1.754e-03;8.344e-01;-1.756e-03;9.988e-01;1.015e+00;8.432e-01;6.322e-02;9.993e-01;7.505e-01;-1.579e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.532194000;9.993e-01;8.339e-01;-1.739e-03;8.344e-01;-1.740e-03;9.988e-01;1.015e+00;8.432e-01;6.323e-02;9.993e-01;7.505e-01;-1.565e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.533194000;9.993e-01;8.339e-01;-1.724e-03;8.344e-01;-1.726e-03;9.988e-01;1.015e+00;8.432e-01;6.325e-02;9.993e-01;7.505e-01;-1.552e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.534194000;9.993e-01;8.339e-01;-1.710e-03;8.344e-01;-1.711e-03;9.988e-01;1.015e+00;8.432e-01;6.326e-02;9.993e-01;7.505e-01;-1.539e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.535194000;9.994e-01;8.339e-01;-1.694e-03;8.344e-01;-1.696e-03;9.988e-01;1.015e+00;8.432e-01;6.328e-02;9.994e-01;7.505e-01;-1.525e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.536194000;9.994e-01;8.339e-01;-1.680e-03;8.344e-01;-1.681e-03;9.989e-01;1.015e+00;8.432e-01;6.329e-02;9.994e-01;7.505e-01;-1.512e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.537194000;9.994e-01;8.339e-01;-1.666e-03;8.344e-01;-1.667e-03;9.989e-01;1.015e+00;8.432e-01;6.330e-02;9.994e-01;7.505e-01;-1.499e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.538194000;9.994e-01;8.339e-01;-1.651e-03;8.344e-01;-1.652e-03;9.989e-01;1.015e+00;8.431e-01;6.331e-02;9.994e-01;7.505e-01;-1.486e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.539194000;9.994e-01;8.339e-01;-1.637e-03;8.344e-01;-1.638e-03;9.989e-01;1.015e+00;8.431e-01;6.333e-02;9.994e-01;7.505e-01;-1.473e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.540194000;9.994e-01;8.339e-01;-1.622e-03;8.344e-01;-1.623e-03;9.989e-01;1.015e+00;8.431e-01;6.334e-02;9.994e-01;7.505e-01;-1.460e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.541194000;9.994e-01;8.339e-01;-1.608e-03;8.344e-01;-1.609e-03;9.989e-01;1.015e+00;8.431e-01;6.335e-02;9.994e-01;7.505e-01;-1.447e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.542194000;9.994e-01;8.339e-01;-1.594e-03;8.344e-01;-1.595e-03;9.989e-01;1.015e+00;8.431e-01;6.337e-02;9.994e-01;7.505e-01;-1.435e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.543194000;9.994e-01;8.339e-01;-1.580e-03;8.344e-01;-1.581e-03;9.989e-01;1.015e+00;8.431e-01;6.338e-02;9.994e-01;7.505e-01;-1.422e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.544194000;9.994e-01;8.339e-01;-1.566e-03;8.344e-01;-1.566e-03;9.989e-01;1.015e+00;8.431e-01;6.339e-02;9.994e-01;7.505e-01;-1.409e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.545194000;9.994e-01;8.339e-01;-1.552e-03;8.344e-01;-1.553e-03;9.989e-01;1.015e+00;8.431e-01;6.340e-02;9.994e-01;7.505e-01;-1.397e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.546194000;9.994e-01;8.339e-01;-1.538e-03;8.344e-01;-1.539e-03;9.990e-01;1.015e+00;8.431e-01;6.342e-02;9.994e-01;7.505e-01;-1.384e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.547194000;9.994e-01;8.339e-01;-1.524e-03;8.343e-01;-1.525e-03;9.990e-01;1.015e+00;8.431e-01;6.343e-02;9.994e-01;7.505e-01;-1.372e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.548194000;9.994e-01;8.339e-01;-1.510e-03;8.343e-01;-1.511e-03;9.990e-01;1.015e+00;8.431e-01;6.344e-02;9.994e-01;7.505e-01;-1.359e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.549194000;9.994e-01;8.339e-01;-1.497e-03;8.343e-01;-1.498e-03;9.990e-01;1.015e+00;8.431e-01;6.345e-02;9.994e-01;7.505e-01;-1.347e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.550194000;9.994e-01;8.339e-01;-1.483e-03;8.343e-01;-1.484e-03;9.990e-01;1.015e+00;8.431e-01;6.347e-02;9.994e-01;7.505e-01;-1.335e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.551194000;9.994e-01;8.339e-01;-1.470e-03;8.343e-01;-1.471e-03;9.990e-01;1.015e+00;8.431e-01;6.348e-02;9.994e-01;7.505e-01;-1.323e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.552194000;9.994e-01;8.339e-01;-1.457e-03;8.343e-01;-1.457e-03;9.990e-01;1.015e+00;8.430e-01;6.349e-02;9.994e-01;7.505e-01;-1.311e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.553194000;9.994e-01;8.338e-01;-1.443e-03;8.343e-01;-1.444e-03;9.990e-01;1.015e+00;8.430e-01;6.350e-02;9.994e-01;7.505e-01;-1.299e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.554194000;9.995e-01;8.338e-01;-1.430e-03;8.343e-01;-1.431e-03;9.990e-01;1.015e+00;8.430e-01;6.351e-02;9.995e-01;7.505e-01;-1.287e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.555194000;9.995e-01;8.338e-01;-1.417e-03;8.343e-01;-1.417e-03;9.990e-01;1.015e+00;8.430e-01;6.352e-02;9.995e-01;7.505e-01;-1.275e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.556194000;9.995e-01;8.338e-01;-1.403e-03;8.343e-01;-1.404e-03;9.990e-01;1.015e+00;8.430e-01;6.354e-02;9.995e-01;7.505e-01;-1.263e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.557194000;9.995e-01;8.338e-01;-1.390e-03;8.343e-01;-1.391e-03;9.990e-01;1.015e+00;8.430e-01;6.355e-02;9.995e-01;7.505e-01;-1.251e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.558194000;9.995e-01;8.338e-01;-1.377e-03;8.343e-01;-1.377e-03;9.991e-01;1.015e+00;8.430e-01;6.356e-02;9.995e-01;7.505e-01;-1.239e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.559194000;9.995e-01;8.338e-01;-1.364e-03;8.343e-01;-1.365e-03;9.991e-01;1.015e+00;8.430e-01;6.357e-02;9.995e-01;7.505e-01;-1.228e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.560194000;9.995e-01;8.338e-01;-1.351e-03;8.343e-01;-1.352e-03;9.991e-01;1.015e+00;8.430e-01;6.358e-02;9.995e-01;7.505e-01;-1.216e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.561194000;9.995e-01;8.338e-01;-1.339e-03;8.343e-01;-1.340e-03;9.991e-01;1.015e+00;8.430e-01;6.359e-02;9.995e-01;7.505e-01;-1.205e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.562194000;9.995e-01;8.338e-01;-1.326e-03;8.343e-01;-1.326e-03;9.991e-01;1.015e+00;8.430e-01;6.361e-02;9.995e-01;7.504e-01;-1.193e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.563194000;9.995e-01;8.338e-01;-1.313e-03;8.343e-01;-1.314e-03;9.991e-01;1.015e+00;8.430e-01;6.362e-02;9.995e-01;7.504e-01;-1.182e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.564194000;9.995e-01;8.338e-01;-1.301e-03;8.342e-01;-1.302e-03;9.991e-01;1.015e+00;8.430e-01;6.363e-02;9.995e-01;7.504e-01;-1.171e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.565194000;9.995e-01;8.338e-01;-1.288e-03;8.342e-01;-1.288e-03;9.991e-01;1.015e+00;8.430e-01;6.364e-02;9.995e-01;7.504e-01;-1.159e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.566194000;9.995e-01;8.338e-01;-1.276e-03;8.342e-01;-1.276e-03;9.991e-01;1.015e+00;8.430e-01;6.365e-02;9.995e-01;7.504e-01;-1.148e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.567194000;9.995e-01;8.338e-01;-1.263e-03;8.342e-01;-1.264e-03;9.991e-01;1.015e+00;8.430e-01;6.366e-02;9.995e-01;7.504e-01;-1.137e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.568194000;9.995e-01;8.338e-01;-1.251e-03;8.342e-01;-1.252e-03;9.991e-01;1.015e+00;8.429e-01;6.367e-02;9.995e-01;7.504e-01;-1.126e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.569194000;9.995e-01;8.338e-01;-1.239e-03;8.342e-01;-1.239e-03;9.992e-01;1.015e+00;8.429e-01;6.368e-02;9.995e-01;7.504e-01;-1.115e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.570194000;9.995e-01;8.338e-01;-1.227e-03;8.342e-01;-1.227e-03;9.992e-01;1.015e+00;8.429e-01;6.369e-02;9.995e-01;7.504e-01;-1.104e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.571194000;9.995e-01;8.338e-01;-1.214e-03;8.342e-01;-1.215e-03;9.992e-01;1.015e+00;8.429e-01;6.371e-02;9.995e-01;7.504e-01;-1.093e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.572194000;9.995e-01;8.338e-01;-1.202e-03;8.342e-01;-1.203e-03;9.992e-01;1.015e+00;8.429e-01;6.372e-02;9.995e-01;7.504e-01;-1.082e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.573194000;9.995e-01;8.338e-01;-1.191e-03;8.342e-01;-1.192e-03;9.992e-01;1.015e+00;8.429e-01;6.373e-02;9.995e-01;7.504e-01;-1.072e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.574194000;9.995e-01;8.338e-01;-1.179e-03;8.342e-01;-1.179e-03;9.992e-01;1.015e+00;8.429e-01;6.374e-02;9.995e-01;7.504e-01;-1.061e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.575194000;9.995e-01;8.338e-01;-1.167e-03;8.342e-01;-1.167e-03;9.992e-01;1.015e+00;8.429e-01;6.375e-02;9.995e-01;7.504e-01;-1.050e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.576194000;9.996e-01;8.338e-01;-1.156e-03;8.342e-01;-1.156e-03;9.992e-01;1.015e+00;8.429e-01;6.376e-02;9.996e-01;7.504e-01;-1.040e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.577194000;9.996e-01;8.338e-01;-1.143e-03;8.342e-01;-1.144e-03;9.992e-01;1.015e+00;8.429e-01;6.377e-02;9.996e-01;7.504e-01;-1.029e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.578194000;9.996e-01;8.338e-01;-1.132e-03;8.342e-01;-1.133e-03;9.992e-01;1.015e+00;8.429e-01;6.378e-02;9.996e-01;7.504e-01;-1.019e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.579194000;9.996e-01;8.338e-01;-1.121e-03;8.342e-01;-1.122e-03;9.992e-01;1.015e+00;8.429e-01;6.379e-02;9.996e-01;7.504e-01;-1.009e-03;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.580194000;9.996e-01;8.338e-01;-1.109e-03;8.342e-01;-1.109e-03;9.992e-01;1.015e+00;8.429e-01;6.380e-02;9.996e-01;7.504e-01;-9.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.581194000;9.996e-01;8.338e-01;-1.098e-03;8.342e-01;-1.098e-03;9.992e-01;1.015e+00;8.429e-01;6.381e-02;9.996e-01;7.504e-01;-9.880e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.582194000;9.996e-01;8.338e-01;-1.087e-03;8.342e-01;-1.087e-03;9.993e-01;1.015e+00;8.429e-01;6.382e-02;9.996e-01;7.504e-01;-9.780e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.583194000;9.996e-01;8.338e-01;-1.076e-03;8.341e-01;-1.076e-03;9.993e-01;1.015e+00;8.429e-01;6.383e-02;9.996e-01;7.504e-01;-9.680e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.584194000;9.996e-01;8.338e-01;-1.064e-03;8.341e-01;-1.065e-03;9.993e-01;1.015e+00;8.428e-01;6.384e-02;9.996e-01;7.504e-01;-9.580e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.585194000;9.996e-01;8.338e-01;-1.053e-03;8.341e-01;-1.054e-03;9.993e-01;1.015e+00;8.428e-01;6.385e-02;9.996e-01;7.504e-01;-9.480e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.586194000;9.996e-01;8.338e-01;-1.042e-03;8.341e-01;-1.043e-03;9.993e-01;1.015e+00;8.428e-01;6.386e-02;9.996e-01;7.504e-01;-9.380e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.587194000;9.996e-01;8.338e-01;-1.031e-03;8.341e-01;-1.032e-03;9.993e-01;1.015e+00;8.428e-01;6.387e-02;9.996e-01;7.504e-01;-9.280e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.588194000;9.996e-01;8.338e-01;-1.020e-03;8.341e-01;-1.020e-03;9.993e-01;1.015e+00;8.428e-01;6.388e-02;9.996e-01;7.504e-01;-9.180e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.589194000;9.996e-01;8.338e-01;-1.009e-03;8.341e-01;-1.009e-03;9.993e-01;1.015e+00;8.428e-01;6.389e-02;9.996e-01;7.504e-01;-9.080e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.590194000;9.996e-01;8.338e-01;-9.978e-04;8.341e-01;-9.982e-04;9.993e-01;1.015e+00;8.428e-01;6.390e-02;9.996e-01;7.504e-01;-8.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.591194000;9.996e-01;8.338e-01;-9.878e-04;8.341e-01;-9.882e-04;9.993e-01;1.015e+00;8.428e-01;6.391e-02;9.996e-01;7.504e-01;-8.890e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.592194000;9.996e-01;8.338e-01;-9.767e-04;8.341e-01;-9.770e-04;9.993e-01;1.015e+00;8.428e-01;6.392e-02;9.996e-01;7.504e-01;-8.790e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.593194000;9.996e-01;8.338e-01;-9.656e-04;8.341e-01;-9.659e-04;9.993e-01;1.015e+00;8.428e-01;6.393e-02;9.996e-01;7.504e-01;-8.690e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.594194000;9.996e-01;8.338e-01;-9.556e-04;8.341e-01;-9.559e-04;9.993e-01;1.015e+00;8.428e-01;6.394e-02;9.996e-01;7.504e-01;-8.600e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.595194000;9.996e-01;8.338e-01;-9.456e-04;8.341e-01;-9.459e-04;9.993e-01;1.015e+00;8.428e-01;6.395e-02;9.996e-01;7.504e-01;-8.510e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.596194000;9.996e-01;8.338e-01;-9.344e-04;8.341e-01;-9.348e-04;9.994e-01;1.015e+00;8.428e-01;6.396e-02;9.996e-01;7.504e-01;-8.410e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.597194000;9.996e-01;8.338e-01;-9.244e-04;8.341e-01;-9.248e-04;9.994e-01;1.015e+00;8.428e-01;6.397e-02;9.996e-01;7.504e-01;-8.320e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.598194000;9.996e-01;8.338e-01;-9.144e-04;8.341e-01;-9.148e-04;9.994e-01;1.015e+00;8.428e-01;6.398e-02;9.996e-01;7.504e-01;-8.230e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.599194000;9.996e-01;8.338e-01;-9.033e-04;8.341e-01;-9.037e-04;9.994e-01;1.015e+00;8.428e-01;6.398e-02;9.996e-01;7.504e-01;-8.130e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.600194000;9.997e-01;8.338e-01;-8.933e-04;8.341e-01;-8.936e-04;9.994e-01;1.015e+00;8.428e-01;6.399e-02;9.997e-01;7.504e-01;-8.040e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.601194000;9.997e-01;8.338e-01;-8.833e-04;8.341e-01;-8.836e-04;9.994e-01;1.015e+00;8.428e-01;6.400e-02;9.997e-01;7.504e-01;-7.950e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.602194000;9.997e-01;8.338e-01;-8.733e-04;8.341e-01;-8.736e-04;9.994e-01;1.015e+00;8.428e-01;6.401e-02;9.997e-01;7.504e-01;-7.860e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.603194000;9.997e-01;8.338e-01;-8.633e-04;8.340e-01;-8.636e-04;9.994e-01;1.015e+00;8.427e-01;6.402e-02;9.997e-01;7.504e-01;-7.770e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.604194000;9.997e-01;8.338e-01;-8.533e-04;8.340e-01;-8.536e-04;9.994e-01;1.015e+00;8.427e-01;6.403e-02;9.997e-01;7.504e-01;-7.680e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.605194000;9.997e-01;8.338e-01;-8.433e-04;8.340e-01;-8.436e-04;9.994e-01;1.015e+00;8.427e-01;6.404e-02;9.997e-01;7.504e-01;-7.590e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.606194000;9.997e-01;8.338e-01;-8.333e-04;8.340e-01;-8.336e-04;9.994e-01;1.015e+00;8.427e-01;6.405e-02;9.997e-01;7.504e-01;-7.500e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.607194000;9.997e-01;8.338e-01;-8.233e-04;8.340e-01;-8.236e-04;9.994e-01;1.015e+00;8.427e-01;6.406e-02;9.997e-01;7.504e-01;-7.410e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.608194000;9.997e-01;8.338e-01;-8.144e-04;8.340e-01;-8.147e-04;9.994e-01;1.015e+00;8.427e-01;6.407e-02;9.997e-01;7.504e-01;-7.330e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.609194000;9.997e-01;8.338e-01;-8.044e-04;8.340e-01;-8.047e-04;9.994e-01;1.015e+00;8.427e-01;6.407e-02;9.997e-01;7.504e-01;-7.240e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.610194000;9.997e-01;8.338e-01;-7.944e-04;8.340e-01;-7.947e-04;9.994e-01;1.016e+00;8.427e-01;6.408e-02;9.997e-01;7.504e-01;-7.150e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.611194000;9.997e-01;8.338e-01;-7.856e-04;8.340e-01;-7.858e-04;9.995e-01;1.016e+00;8.427e-01;6.409e-02;9.997e-01;7.504e-01;-7.070e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.612194000;9.997e-01;8.338e-01;-7.756e-04;8.340e-01;-7.758e-04;9.995e-01;1.016e+00;8.427e-01;6.410e-02;9.997e-01;7.504e-01;-6.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.613194000;9.997e-01;8.338e-01;-7.667e-04;8.340e-01;-7.669e-04;9.995e-01;1.016e+00;8.427e-01;6.411e-02;9.997e-01;7.504e-01;-6.900e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.614194000;9.997e-01;8.338e-01;-7.567e-04;8.340e-01;-7.569e-04;9.995e-01;1.016e+00;8.427e-01;6.412e-02;9.997e-01;7.504e-01;-6.810e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.615194000;9.997e-01;8.338e-01;-7.478e-04;8.340e-01;-7.480e-04;9.995e-01;1.016e+00;8.427e-01;6.412e-02;9.997e-01;7.504e-01;-6.730e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.616194000;9.997e-01;8.337e-01;-7.389e-04;8.340e-01;-7.391e-04;9.995e-01;1.016e+00;8.427e-01;6.413e-02;9.997e-01;7.504e-01;-6.650e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.617194000;9.997e-01;8.337e-01;-7.289e-04;8.340e-01;-7.291e-04;9.995e-01;1.016e+00;8.427e-01;6.414e-02;9.997e-01;7.504e-01;-6.560e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.618194000;9.997e-01;8.337e-01;-7.200e-04;8.340e-01;-7.202e-04;9.995e-01;1.016e+00;8.427e-01;6.415e-02;9.997e-01;7.504e-01;-6.480e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.619194000;9.997e-01;8.337e-01;-7.111e-04;8.340e-01;-7.113e-04;9.995e-01;1.016e+00;8.427e-01;6.416e-02;9.997e-01;7.504e-01;-6.400e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.620194000;9.997e-01;8.337e-01;-7.022e-04;8.340e-01;-7.024e-04;9.995e-01;1.016e+00;8.427e-01;6.416e-02;9.997e-01;7.504e-01;-6.320e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.621194000;9.997e-01;8.337e-01;-6.933e-04;8.340e-01;-6.935e-04;9.995e-01;1.016e+00;8.427e-01;6.417e-02;9.997e-01;7.504e-01;-6.240e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.622194000;9.997e-01;8.337e-01;-6.844e-04;8.340e-01;-6.846e-04;9.995e-01;1.016e+00;8.427e-01;6.418e-02;9.997e-01;7.504e-01;-6.160e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.623194000;9.997e-01;8.337e-01;-6.756e-04;8.340e-01;-6.757e-04;9.995e-01;1.016e+00;8.426e-01;6.419e-02;9.997e-01;7.504e-01;-6.080e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.624194000;9.997e-01;8.337e-01;-6.667e-04;8.340e-01;-6.668e-04;9.995e-01;1.016e+00;8.426e-01;6.420e-02;9.997e-01;7.504e-01;-6.000e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.625194000;9.997e-01;8.337e-01;-6.578e-04;8.340e-01;-6.580e-04;9.995e-01;1.016e+00;8.426e-01;6.421e-02;9.997e-01;7.504e-01;-5.920e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.626194000;9.997e-01;8.337e-01;-6.489e-04;8.340e-01;-6.491e-04;9.995e-01;1.016e+00;8.426e-01;6.421e-02;9.997e-01;7.504e-01;-5.840e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.627194000;9.997e-01;8.337e-01;-6.411e-04;8.339e-01;-6.413e-04;9.996e-01;1.016e+00;8.426e-01;6.422e-02;9.997e-01;7.504e-01;-5.770e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.628194000;9.997e-01;8.337e-01;-6.322e-04;8.339e-01;-6.324e-04;9.996e-01;1.016e+00;8.426e-01;6.423e-02;9.997e-01;7.504e-01;-5.690e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.629194000;9.998e-01;8.337e-01;-6.233e-04;8.339e-01;-6.235e-04;9.996e-01;1.016e+00;8.426e-01;6.424e-02;9.998e-01;7.504e-01;-5.610e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.630194000;9.998e-01;8.337e-01;-6.156e-04;8.339e-01;-6.157e-04;9.996e-01;1.016e+00;8.426e-01;6.424e-02;9.998e-01;7.504e-01;-5.540e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.631194000;9.998e-01;8.337e-01;-6.067e-04;8.339e-01;-6.068e-04;9.996e-01;1.016e+00;8.426e-01;6.425e-02;9.998e-01;7.504e-01;-5.460e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.632194000;9.998e-01;8.337e-01;-5.989e-04;8.339e-01;-5.990e-04;9.996e-01;1.016e+00;8.426e-01;6.426e-02;9.998e-01;7.504e-01;-5.390e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.633194000;9.998e-01;8.337e-01;-5.900e-04;8.339e-01;-5.901e-04;9.996e-01;1.016e+00;8.426e-01;6.427e-02;9.998e-01;7.504e-01;-5.310e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.634194000;9.998e-01;8.337e-01;-5.822e-04;8.339e-01;-5.824e-04;9.996e-01;1.016e+00;8.426e-01;6.427e-02;9.998e-01;7.504e-01;-5.240e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.635194000;9.998e-01;8.337e-01;-5.733e-04;8.339e-01;-5.735e-04;9.996e-01;1.016e+00;8.426e-01;6.428e-02;9.998e-01;7.504e-01;-5.160e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.636194000;9.998e-01;8.337e-01;-5.656e-04;8.339e-01;-5.657e-04;9.996e-01;1.016e+00;8.426e-01;6.429e-02;9.998e-01;7.503e-01;-5.090e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.637194000;9.998e-01;8.337e-01;-5.578e-04;8.339e-01;-5.579e-04;9.996e-01;1.016e+00;8.426e-01;6.429e-02;9.998e-01;7.503e-01;-5.020e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.638194000;9.998e-01;8.337e-01;-5.489e-04;8.339e-01;-5.490e-04;9.996e-01;1.016e+00;8.426e-01;6.430e-02;9.998e-01;7.503e-01;-4.940e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.639194000;9.998e-01;8.337e-01;-5.411e-04;8.339e-01;-5.412e-04;9.996e-01;1.016e+00;8.426e-01;6.431e-02;9.998e-01;7.503e-01;-4.870e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.640194000;9.998e-01;8.337e-01;-5.333e-04;8.339e-01;-5.334e-04;9.996e-01;1.016e+00;8.426e-01;6.432e-02;9.998e-01;7.503e-01;-4.800e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.641194000;9.998e-01;8.337e-01;-5.256e-04;8.339e-01;-5.257e-04;9.996e-01;1.016e+00;8.426e-01;6.432e-02;9.998e-01;7.503e-01;-4.730e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.642194000;9.998e-01;8.337e-01;-5.178e-04;8.339e-01;-5.179e-04;9.996e-01;1.016e+00;8.426e-01;6.433e-02;9.998e-01;7.503e-01;-4.660e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.643194000;9.998e-01;8.337e-01;-5.100e-04;8.339e-01;-5.101e-04;9.996e-01;1.016e+00;8.426e-01;6.434e-02;9.998e-01;7.503e-01;-4.590e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.644194000;9.998e-01;8.337e-01;-5.022e-04;8.339e-01;-5.023e-04;9.996e-01;1.016e+00;8.426e-01;6.434e-02;9.998e-01;7.503e-01;-4.520e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.645194000;9.998e-01;8.337e-01;-4.944e-04;8.339e-01;-4.945e-04;9.996e-01;1.016e+00;8.426e-01;6.435e-02;9.998e-01;7.503e-01;-4.450e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.646194000;9.998e-01;8.337e-01;-4.867e-04;8.339e-01;-4.868e-04;9.997e-01;1.016e+00;8.425e-01;6.436e-02;9.998e-01;7.503e-01;-4.380e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.647194000;9.998e-01;8.337e-01;-4.789e-04;8.339e-01;-4.790e-04;9.997e-01;1.016e+00;8.425e-01;6.436e-02;9.998e-01;7.503e-01;-4.310e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.648194000;9.998e-01;8.337e-01;-4.722e-04;8.339e-01;-4.723e-04;9.997e-01;1.016e+00;8.425e-01;6.437e-02;9.998e-01;7.503e-01;-4.250e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.649194000;9.998e-01;8.337e-01;-4.644e-04;8.339e-01;-4.645e-04;9.997e-01;1.016e+00;8.425e-01;6.438e-02;9.998e-01;7.503e-01;-4.180e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.650194000;9.998e-01;8.337e-01;-4.567e-04;8.339e-01;-4.568e-04;9.997e-01;1.016e+00;8.425e-01;6.438e-02;9.998e-01;7.503e-01;-4.110e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.651194000;9.998e-01;8.337e-01;-4.500e-04;8.339e-01;-4.501e-04;9.997e-01;1.016e+00;8.425e-01;6.439e-02;9.998e-01;7.503e-01;-4.050e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.652194000;9.998e-01;8.337e-01;-4.422e-04;8.339e-01;-4.423e-04;9.997e-01;1.016e+00;8.425e-01;6.440e-02;9.998e-01;7.503e-01;-3.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.653194000;9.998e-01;8.337e-01;-4.344e-04;8.339e-01;-4.345e-04;9.997e-01;1.016e+00;8.425e-01;6.440e-02;9.998e-01;7.503e-01;-3.910e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.654194000;9.998e-01;8.337e-01;-4.278e-04;8.338e-01;-4.279e-04;9.997e-01;1.016e+00;8.425e-01;6.441e-02;9.998e-01;7.503e-01;-3.850e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.655194000;9.998e-01;8.337e-01;-4.200e-04;8.338e-01;-4.201e-04;9.997e-01;1.016e+00;8.425e-01;6.442e-02;9.998e-01;7.503e-01;-3.780e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.656194000;9.998e-01;8.337e-01;-4.133e-04;8.338e-01;-4.134e-04;9.997e-01;1.016e+00;8.425e-01;6.442e-02;9.998e-01;7.503e-01;-3.720e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.657194000;9.998e-01;8.337e-01;-4.067e-04;8.338e-01;-4.067e-04;9.997e-01;1.016e+00;8.425e-01;6.443e-02;9.998e-01;7.503e-01;-3.660e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.658194000;9.998e-01;8.337e-01;-3.989e-04;8.338e-01;-3.990e-04;9.997e-01;1.016e+00;8.425e-01;6.444e-02;9.998e-01;7.503e-01;-3.590e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.659194000;9.998e-01;8.337e-01;-3.922e-04;8.338e-01;-3.923e-04;9.997e-01;1.016e+00;8.425e-01;6.444e-02;9.998e-01;7.503e-01;-3.530e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.660194000;9.998e-01;8.337e-01;-3.856e-04;8.338e-01;-3.856e-04;9.997e-01;1.016e+00;8.425e-01;6.445e-02;9.998e-01;7.503e-01;-3.470e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.661194000;9.998e-01;8.337e-01;-3.789e-04;8.338e-01;-3.789e-04;9.997e-01;1.016e+00;8.425e-01;6.445e-02;9.998e-01;7.503e-01;-3.410e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.662194000;9.998e-01;8.337e-01;-3.711e-04;8.338e-01;-3.712e-04;9.997e-01;1.016e+00;8.425e-01;6.446e-02;9.998e-01;7.503e-01;-3.340e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.663194000;9.998e-01;8.337e-01;-3.644e-04;8.338e-01;-3.645e-04;9.997e-01;1.016e+00;8.425e-01;6.447e-02;9.998e-01;7.503e-01;-3.280e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.664194000;9.998e-01;8.337e-01;-3.578e-04;8.338e-01;-3.578e-04;9.997e-01;1.016e+00;8.425e-01;6.447e-02;9.998e-01;7.503e-01;-3.220e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.665194000;9.999e-01;8.337e-01;-3.511e-04;8.338e-01;-3.512e-04;9.997e-01;1.016e+00;8.425e-01;6.448e-02;9.999e-01;7.503e-01;-3.160e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.666194000;9.999e-01;8.337e-01;-3.444e-04;8.338e-01;-3.445e-04;9.997e-01;1.016e+00;8.425e-01;6.449e-02;9.999e-01;7.503e-01;-3.100e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.667194000;9.999e-01;8.337e-01;-3.378e-04;8.338e-01;-3.378e-04;9.998e-01;1.016e+00;8.425e-01;6.449e-02;9.999e-01;7.503e-01;-3.040e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.668194000;9.999e-01;8.337e-01;-3.311e-04;8.338e-01;-3.312e-04;9.998e-01;1.016e+00;8.425e-01;6.450e-02;9.999e-01;7.503e-01;-2.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.669194000;9.999e-01;8.337e-01;-3.244e-04;8.338e-01;-3.245e-04;9.998e-01;1.016e+00;8.425e-01;6.450e-02;9.999e-01;7.503e-01;-2.920e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.670194000;9.999e-01;8.337e-01;-3.189e-04;8.338e-01;-3.189e-04;9.998e-01;1.016e+00;8.425e-01;6.451e-02;9.999e-01;7.503e-01;-2.870e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.671194000;9.999e-01;8.337e-01;-3.122e-04;8.338e-01;-3.123e-04;9.998e-01;1.016e+00;8.425e-01;6.451e-02;9.999e-01;7.503e-01;-2.810e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.672194000;9.999e-01;8.337e-01;-3.056e-04;8.338e-01;-3.056e-04;9.998e-01;1.016e+00;8.425e-01;6.452e-02;9.999e-01;7.503e-01;-2.750e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.673194000;9.999e-01;8.337e-01;-2.989e-04;8.338e-01;-2.989e-04;9.998e-01;1.016e+00;8.424e-01;6.453e-02;9.999e-01;7.503e-01;-2.690e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.674194000;9.999e-01;8.337e-01;-2.933e-04;8.338e-01;-2.934e-04;9.998e-01;1.016e+00;8.424e-01;6.453e-02;9.999e-01;7.503e-01;-2.640e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.675194000;9.999e-01;8.337e-01;-2.867e-04;8.338e-01;-2.867e-04;9.998e-01;1.016e+00;8.424e-01;6.454e-02;9.999e-01;7.503e-01;-2.580e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.676194000;9.999e-01;8.337e-01;-2.800e-04;8.338e-01;-2.800e-04;9.998e-01;1.016e+00;8.424e-01;6.454e-02;9.999e-01;7.503e-01;-2.520e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.677194000;9.999e-01;8.337e-01;-2.744e-04;8.338e-01;-2.745e-04;9.998e-01;1.016e+00;8.424e-01;6.455e-02;9.999e-01;7.503e-01;-2.470e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.678194000;9.999e-01;8.337e-01;-2.678e-04;8.338e-01;-2.678e-04;9.998e-01;1.016e+00;8.424e-01;6.455e-02;9.999e-01;7.503e-01;-2.410e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.679194000;9.999e-01;8.337e-01;-2.622e-04;8.338e-01;-2.623e-04;9.998e-01;1.016e+00;8.424e-01;6.456e-02;9.999e-01;7.503e-01;-2.360e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.680194000;9.999e-01;8.337e-01;-2.556e-04;8.338e-01;-2.556e-04;9.998e-01;1.016e+00;8.424e-01;6.456e-02;9.999e-01;7.503e-01;-2.300e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.681194000;9.999e-01;8.337e-01;-2.500e-04;8.338e-01;-2.500e-04;9.998e-01;1.016e+00;8.424e-01;6.457e-02;9.999e-01;7.503e-01;-2.250e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.682194000;9.999e-01;8.337e-01;-2.444e-04;8.338e-01;-2.445e-04;9.998e-01;1.016e+00;8.424e-01;6.457e-02;9.999e-01;7.503e-01;-2.200e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.683194000;9.999e-01;8.337e-01;-2.378e-04;8.338e-01;-2.378e-04;9.998e-01;1.016e+00;8.424e-01;6.458e-02;9.999e-01;7.503e-01;-2.140e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.684194000;9.999e-01;8.337e-01;-2.322e-04;8.338e-01;-2.322e-04;9.998e-01;1.016e+00;8.424e-01;6.458e-02;9.999e-01;7.503e-01;-2.090e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.685194000;9.999e-01;8.337e-01;-2.267e-04;8.338e-01;-2.267e-04;9.998e-01;1.016e+00;8.424e-01;6.459e-02;9.999e-01;7.503e-01;-2.040e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.686194000;9.999e-01;8.337e-01;-2.211e-04;8.337e-01;-2.211e-04;9.998e-01;1.016e+00;8.424e-01;6.460e-02;9.999e-01;7.503e-01;-1.990e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.687194000;9.999e-01;8.337e-01;-2.144e-04;8.337e-01;-2.145e-04;9.998e-01;1.016e+00;8.424e-01;6.460e-02;9.999e-01;7.503e-01;-1.930e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.688194000;9.999e-01;8.337e-01;-2.089e-04;8.337e-01;-2.089e-04;9.998e-01;1.016e+00;8.424e-01;6.461e-02;9.999e-01;7.503e-01;-1.880e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.689194000;9.999e-01;8.337e-01;-2.033e-04;8.337e-01;-2.034e-04;9.998e-01;1.016e+00;8.424e-01;6.461e-02;9.999e-01;7.503e-01;-1.830e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.690194000;9.999e-01;8.337e-01;-1.978e-04;8.337e-01;-1.978e-04;9.998e-01;1.016e+00;8.424e-01;6.462e-02;9.999e-01;7.503e-01;-1.780e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
