time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.691194000;9.999e-01;8.337e-01;-1.922e-04;8.337e-01;-1.922e-04;9.999e-01;1.016e+00;8.424e-01;6.462e-02;9.999e-01;7.503e-01;-1.730e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.692194000;9.999e-01;8.337e-01;-1.867e-04;8.337e-01;-1.867e-04;9.999e-01;1.016e+00;8.424e-01;6.463e-02;9.999e-01;7.503e-01;-1.680e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.693194000;9.999e-01;8.337e-01;-1.811e-04;8.337e-01;-1.811e-04;9.999e-01;1.016e+00;8.424e-01;6.463e-02;9.999e-01;7.503e-01;-1.630e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.694194000;9.999e-01;8.337e-01;-1.756e-04;8.337e-01;-1.756e-04;9.999e-01;1.016e+00;8.424e-01;6.463e-02;9.999e-01;7.503e-01;-1.580e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.695194000;9.999e-01;8.337e-01;-1.700e-04;8.337e-01;-1.700e-04;9.999e-01;1.016e+00;8.424e-01;6.464e-02;9.999e-01;7.503e-01;-1.530e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.696194000;9.999e-01;8.337e-01;-1.656e-04;8.337e-01;-1.656e-04;9.999e-01;1.016e+00;8.424e-01;6.464e-02;9.999e-01;7.503e-01;-1.490e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.697194000;9.999e-01;8.337e-01;-1.600e-04;8.337e-01;-1.600e-04;9.999e-01;1.016e+00;8.424e-01;6.465e-02;9.999e-01;7.503e-01;-1.440e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.698194000;9.999e-01;8.337e-01;-1.544e-04;8.337e-01;-1.545e-04;9.999e-01;1.016e+00;8.424e-01;6.465e-02;9.999e-01;7.503e-01;-1.390e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.699194000;9.999e-01;8.337e-01;-1.489e-04;8.337e-01;-1.489e-04;9.999e-01;1.016e+00;8.424e-01;6.466e-02;9.999e-01;7.503e-01;-1.340e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.700194000;9.999e-01;8.337e-01;-1.444e-04;8.337e-01;-1.445e-04;9.999e-01;1.016e+00;8.424e-01;6.466e-02;9.999e-01;7.503e-01;-1.300e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.701194000;9.999e-01;8.337e-01;-1.389e-04;8.337e-01;-1.389e-04;9.999e-01;1.016e+00;8.424e-01;6.467e-02;9.999e-01;7.503e-01;-1.250e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.702194000;9.999e-01;8.336e-01;-1.333e-04;8.337e-01;-1.333e-04;9.999e-01;1.016e+00;8.424e-01;6.467e-02;9.999e-01;7.503e-01;-1.200e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.703194000;9.999e-01;8.336e-01;-1.289e-04;8.337e-01;-1.289e-04;9.999e-01;1.016e+00;8.424e-01;6.468e-02;9.999e-01;7.503e-01;-1.160e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.704194000;9.999e-01;8.336e-01;-1.233e-04;8.337e-01;-1.233e-04;9.999e-01;1.016e+00;8.423e-01;6.468e-02;9.999e-01;7.503e-01;-1.110e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.705194000;9.999e-01;8.336e-01;-1.189e-04;8.337e-01;-1.189e-04;9.999e-01;1.016e+00;8.423e-01;6.469e-02;9.999e-01;7.503e-01;-1.070e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.706194000;9.999e-01;8.336e-01;-1.133e-04;8.337e-01;-1.133e-04;9.999e-01;1.016e+00;8.423e-01;6.469e-02;9.999e-01;7.503e-01;-1.020e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.707194000;9.999e-01;8.336e-01;-1.089e-04;8.337e-01;-1.089e-04;9.999e-01;1.016e+00;8.423e-01;6.470e-02;9.999e-01;7.503e-01;-9.800e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.708194000;9.999e-01;8.336e-01;-1.033e-04;8.337e-01;-1.033e-04;9.999e-01;1.016e+00;8.423e-01;6.470e-02;9.999e-01;7.503e-01;-9.300e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.709194000;9.999e-01;8.336e-01;-9.890e-05;8.337e-01;-9.889e-05;9.999e-01;1.016e+00;8.423e-01;6.470e-02;9.999e-01;7.503e-01;-8.900e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.710194000;9.999e-01;8.336e-01;-9.334e-05;8.337e-01;-9.334e-05;9.999e-01;1.016e+00;8.423e-01;6.471e-02;9.999e-01;7.503e-01;-8.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.711194000;9.999e-01;8.336e-01;-8.890e-05;8.337e-01;-8.889e-05;9.999e-01;1.016e+00;8.423e-01;6.471e-02;9.999e-01;7.503e-01;-8.000e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.712194000;1.000e+00;8.336e-01;-8.445e-05;8.337e-01;-8.445e-05;9.999e-01;1.016e+00;8.423e-01;6.472e-02;1.000e+00;7.503e-01;-7.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.713194000;1.000e+00;8.336e-01;-8.001e-05;8.337e-01;-8.000e-05;9.999e-01;1.016e+00;8.423e-01;6.472e-02;1.000e+00;7.503e-01;-7.200e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.714194000;1.000e+00;8.336e-01;-7.445e-05;8.337e-01;-7.445e-05;9.999e-01;1.016e+00;8.423e-01;6.472e-02;1.000e+00;7.503e-01;-6.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.715194000;1.000e+00;8.336e-01;-7.001e-05;8.337e-01;-7.000e-05;9.999e-01;1.016e+00;8.423e-01;6.473e-02;1.000e+00;7.503e-01;-6.300e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.716194000;1.000e+00;8.336e-01;-6.557e-05;8.337e-01;-6.556e-05;9.999e-01;1.016e+00;8.423e-01;6.473e-02;1.000e+00;7.503e-01;-5.900e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.717194000;1.000e+00;8.336e-01;-6.112e-05;8.337e-01;-6.111e-05;9.999e-01;1.016e+00;8.423e-01;6.474e-02;1.000e+00;7.503e-01;-5.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.718194000;1.000e+00;8.336e-01;-5.668e-05;8.337e-01;-5.667e-05;9.999e-01;1.016e+00;8.423e-01;6.474e-02;1.000e+00;7.503e-01;-5.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.719194000;1.000e+00;8.336e-01;-5.223e-05;8.337e-01;-5.222e-05;9.999e-01;1.016e+00;8.423e-01;6.475e-02;1.000e+00;7.503e-01;-4.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.720194000;1.000e+00;8.336e-01;-4.779e-05;8.337e-01;-4.778e-05;9.999e-01;1.016e+00;8.423e-01;6.475e-02;1.000e+00;7.503e-01;-4.300e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.721194000;1.000e+00;8.336e-01;-4.334e-05;8.337e-01;-4.333e-05;1.000e+00;1.016e+00;8.423e-01;6.475e-02;1.000e+00;7.503e-01;-3.900e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.722194000;1.000e+00;8.336e-01;-3.890e-05;8.337e-01;-3.889e-05;1.000e+00;1.016e+00;8.423e-01;6.476e-02;1.000e+00;7.503e-01;-3.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.723194000;1.000e+00;8.336e-01;-3.445e-05;8.337e-01;-3.445e-05;1.000e+00;1.016e+00;8.423e-01;6.476e-02;1.000e+00;7.503e-01;-3.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.724194000;1.000e+00;8.336e-01;-3.001e-05;8.337e-01;-3.000e-05;1.000e+00;1.016e+00;8.423e-01;6.477e-02;1.000e+00;7.503e-01;-2.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.725194000;1.000e+00;8.336e-01;-2.557e-05;8.337e-01;-2.556e-05;1.000e+00;1.016e+00;8.423e-01;6.477e-02;1.000e+00;7.503e-01;-2.300e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.726194000;1.000e+00;8.336e-01;-2.112e-05;8.336e-01;-2.111e-05;1.000e+00;1.016e+00;8.423e-01;6.477e-02;1.000e+00;7.503e-01;-1.900e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.727194000;1.000e+00;8.336e-01;-1.668e-05;8.336e-01;-1.667e-05;1.000e+00;1.016e+00;8.423e-01;6.478e-02;1.000e+00;7.503e-01;-1.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.729194000;1.000e+00;8.336e-01;-8.894e-06;8.336e-01;-8.890e-06;1.000e+00;1.016e+00;8.423e-01;6.478e-02;1.000e+00;7.503e-01;-7.995e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.730194000;1.000e+00;8.336e-01;-4.449e-06;8.336e-01;-4.446e-06;1.000e+00;1.016e+00;8.423e-01;6.479e-02;1.000e+00;7.503e-01;-3.995e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.732194000;1.000e+00;8.336e-01;3.329e-06;8.336e-01;3.333e-06;1.000e+00;1.016e+00;8.423e-01;6.479e-02;1.000e+00;7.503e-01;3.005e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.733194000;1.000e+00;8.336e-01;7.774e-06;8.336e-01;7.778e-06;1.000e+00;1.016e+00;8.423e-01;6.480e-02;1.000e+00;7.503e-01;7.005e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.734194000;1.000e+00;8.336e-01;1.111e-05;8.336e-01;1.111e-05;1.000e+00;1.016e+00;8.423e-01;6.480e-02;1.000e+00;7.503e-01;1.000e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.735194000;1.000e+00;8.336e-01;1.556e-05;8.336e-01;1.556e-05;1.000e+00;1.016e+00;8.423e-01;6.481e-02;1.000e+00;7.503e-01;1.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.738194000;1.000e+00;8.336e-01;2.667e-05;8.336e-01;2.667e-05;1.000e+00;1.016e+00;8.423e-01;6.481e-02;1.000e+00;7.503e-01;2.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.739194000;1.000e+00;8.336e-01;3.111e-05;8.336e-01;3.111e-05;1.000e+00;1.016e+00;8.423e-01;6.482e-02;1.000e+00;7.503e-01;2.800e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.740194000;1.000e+00;8.336e-01;3.444e-05;8.336e-01;3.444e-05;1.000e+00;1.016e+00;8.423e-01;6.482e-02;1.000e+00;7.503e-01;3.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.741194000;1.000e+00;8.336e-01;3.889e-05;8.336e-01;3.889e-05;1.000e+00;1.016e+00;8.423e-01;6.483e-02;1.000e+00;7.503e-01;3.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.742194000;1.000e+00;8.336e-01;4.222e-05;8.336e-01;4.222e-05;1.000e+00;1.016e+00;8.423e-01;6.483e-02;1.000e+00;7.503e-01;3.800e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.743194000;1.000e+00;8.336e-01;4.556e-05;8.336e-01;4.556e-05;1.000e+00;1.016e+00;8.423e-01;6.483e-02;1.000e+00;7.502e-01;4.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.744194000;1.000e+00;8.336e-01;5.000e-05;8.336e-01;5.000e-05;1.000e+00;1.016e+00;8.422e-01;6.484e-02;1.000e+00;7.502e-01;4.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.747194000;1.000e+00;8.336e-01;6.000e-05;8.336e-01;6.000e-05;1.000e+00;1.016e+00;8.422e-01;6.484e-02;1.000e+00;7.502e-01;5.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.748194000;1.000e+00;8.336e-01;6.444e-05;8.336e-01;6.444e-05;1.000e+00;1.016e+00;8.422e-01;6.485e-02;1.000e+00;7.502e-01;5.800e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.749739000;1.000e+00;8.336e-01;7.000e-05;8.336e-01;7.000e-05;1.000e+00;1.016e+00;8.422e-01;6.485e-02;1.000e+00;7.502e-01;6.300e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.750739000;1.000e+00;8.336e-01;7.333e-05;8.336e-01;7.333e-05;1.000e+00;1.016e+00;8.422e-01;6.486e-02;1.000e+00;7.502e-01;6.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.753739000;1.000e+00;8.336e-01;8.333e-05;8.336e-01;8.333e-05;1.000e+00;1.016e+00;8.422e-01;6.486e-02;1.000e+00;7.502e-01;7.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.754739000;1.000e+00;8.336e-01;8.667e-05;8.336e-01;8.667e-05;1.000e+00;1.016e+00;8.422e-01;6.487e-02;1.000e+00;7.502e-01;7.800e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.756739000;1.000e+00;8.336e-01;9.333e-05;8.336e-01;9.333e-05;1.000e+00;1.016e+00;8.422e-01;6.487e-02;1.000e+00;7.502e-01;8.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.757739000;1.000e+00;8.336e-01;9.667e-05;8.336e-01;9.666e-05;1.000e+00;1.016e+00;8.422e-01;6.488e-02;1.000e+00;7.502e-01;8.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.760739000;1.000e+00;8.336e-01;1.056e-04;8.336e-01;1.056e-04;1.000e+00;1.016e+00;8.422e-01;6.488e-02;1.000e+00;7.502e-01;9.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.761739000;1.000e+00;8.336e-01;1.089e-04;8.336e-01;1.089e-04;1.000e+00;1.016e+00;8.422e-01;6.489e-02;1.000e+00;7.502e-01;9.800e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.763739000;1.000e+00;8.336e-01;1.156e-04;8.336e-01;1.156e-04;1.000e+00;1.016e+00;8.422e-01;6.489e-02;1.000e+00;7.502e-01;1.040e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.764739000;1.000e+00;8.336e-01;1.189e-04;8.336e-01;1.189e-04;1.000e+00;1.016e+00;8.422e-01;6.490e-02;1.000e+00;7.502e-01;1.070e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.767739000;1.000e+00;8.336e-01;1.278e-04;8.336e-01;1.278e-04;1.000e+00;1.016e+00;8.422e-01;6.490e-02;1.000e+00;7.502e-01;1.150e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.768739000;1.000e+00;8.336e-01;1.300e-04;8.336e-01;1.300e-04;1.000e+00;1.016e+00;8.422e-01;6.491e-02;1.000e+00;7.502e-01;1.170e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.771739000;1.000e+00;8.336e-01;1.389e-04;8.336e-01;1.389e-04;1.000e+00;1.016e+00;8.422e-01;6.491e-02;1.000e+00;7.502e-01;1.250e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.772739000;1.000e+00;8.336e-01;1.422e-04;8.336e-01;1.422e-04;1.000e+00;1.016e+00;8.422e-01;6.492e-02;1.000e+00;7.502e-01;1.280e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.775739000;1.000e+00;8.336e-01;1.500e-04;8.336e-01;1.500e-04;1.000e+00;1.016e+00;8.422e-01;6.492e-02;1.000e+00;7.502e-01;1.350e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.776274000;1.000e+00;8.336e-01;1.511e-04;8.336e-01;1.511e-04;1.000e+00;1.016e+00;8.422e-01;6.493e-02;1.000e+00;7.502e-01;1.360e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.777298000;1.000e+00;8.336e-01;1.544e-04;8.336e-01;1.544e-04;1.000e+00;1.016e+00;8.422e-01;6.493e-02;1.000e+00;7.502e-01;1.390e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.778298000;1.000e+00;8.336e-01;1.567e-04;8.335e-01;1.567e-04;1.000e+00;1.016e+00;8.422e-01;6.493e-02;1.000e+00;7.502e-01;1.410e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.780298000;1.000e+00;8.336e-01;1.622e-04;8.335e-01;1.622e-04;1.000e+00;1.016e+00;8.422e-01;6.493e-02;1.000e+00;7.502e-01;1.460e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.781298000;1.000e+00;8.336e-01;1.656e-04;8.335e-01;1.655e-04;1.000e+00;1.016e+00;8.422e-01;6.494e-02;1.000e+00;7.502e-01;1.490e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.784298000;1.000e+00;8.336e-01;1.722e-04;8.335e-01;1.722e-04;1.000e+00;1.016e+00;8.422e-01;6.494e-02;1.000e+00;7.502e-01;1.550e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.785298000;1.000e+00;8.336e-01;1.756e-04;8.335e-01;1.755e-04;1.000e+00;1.016e+00;8.422e-01;6.495e-02;1.000e+00;7.502e-01;1.580e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.789298000;1.000e+00;8.336e-01;1.844e-04;8.335e-01;1.844e-04;1.000e+00;1.016e+00;8.422e-01;6.495e-02;1.000e+00;7.502e-01;1.660e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.790298000;1.000e+00;8.336e-01;1.878e-04;8.335e-01;1.878e-04;1.000e+00;1.016e+00;8.422e-01;6.496e-02;1.000e+00;7.502e-01;1.690e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.794298000;1.000e+00;8.336e-01;1.967e-04;8.335e-01;1.967e-04;1.000e+00;1.016e+00;8.422e-01;6.496e-02;1.000e+00;7.502e-01;1.770e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.795298000;1.000e+00;8.336e-01;1.989e-04;8.335e-01;1.989e-04;1.000e+00;1.016e+00;8.422e-01;6.497e-02;1.000e+00;7.502e-01;1.790e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.796298000;1.000e+00;8.336e-01;2.011e-04;8.335e-01;2.011e-04;1.000e+00;1.016e+00;8.422e-01;6.497e-02;1.000e+00;7.502e-01;1.810e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.797298000;1.000e+00;8.336e-01;2.033e-04;8.335e-01;2.033e-04;1.000e+00;1.016e+00;8.421e-01;6.497e-02;1.000e+00;7.502e-01;1.830e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.799298000;1.000e+00;8.336e-01;2.078e-04;8.335e-01;2.078e-04;1.000e+00;1.016e+00;8.421e-01;6.497e-02;1.000e+00;7.502e-01;1.870e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.800298000;1.000e+00;8.336e-01;2.100e-04;8.335e-01;2.100e-04;1.000e+00;1.016e+00;8.421e-01;6.498e-02;1.000e+00;7.502e-01;1.890e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.805298000;1.000e+00;8.336e-01;2.200e-04;8.335e-01;2.200e-04;1.000e+00;1.016e+00;8.421e-01;6.498e-02;1.000e+00;7.502e-01;1.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.806298000;1.000e+00;8.336e-01;2.222e-04;8.335e-01;2.222e-04;1.000e+00;1.016e+00;8.421e-01;6.499e-02;1.000e+00;7.502e-01;2.000e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.810298000;1.000e+00;8.336e-01;2.300e-04;8.335e-01;2.300e-04;1.000e+00;1.016e+00;8.421e-01;6.499e-02;1.000e+00;7.502e-01;2.070e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.811298000;1.000e+00;8.336e-01;2.322e-04;8.335e-01;2.322e-04;1.000e+00;1.016e+00;8.421e-01;6.500e-02;1.000e+00;7.502e-01;2.090e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.817298000;1.000e+00;8.336e-01;2.433e-04;8.335e-01;2.433e-04;1.000e+00;1.016e+00;8.421e-01;6.500e-02;1.000e+00;7.502e-01;2.190e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.818298000;1.000e+00;8.336e-01;2.444e-04;8.335e-01;2.444e-04;1.000e+00;1.016e+00;8.421e-01;6.501e-02;1.000e+00;7.502e-01;2.200e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.824298000;1.000e+00;8.336e-01;2.544e-04;8.335e-01;2.544e-04;1.000e+00;1.016e+00;8.421e-01;6.501e-02;1.000e+00;7.502e-01;2.290e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.825298000;1.000e+00;8.336e-01;2.567e-04;8.335e-01;2.566e-04;1.000e+00;1.016e+00;8.421e-01;6.502e-02;1.000e+00;7.502e-01;2.310e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.826298000;1.000e+00;8.336e-01;2.578e-04;8.335e-01;2.578e-04;1.000e+00;1.016e+00;8.421e-01;6.502e-02;1.000e+00;7.502e-01;2.320e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.827298000;1.000e+00;8.335e-01;2.589e-04;8.335e-01;2.589e-04;1.000e+00;1.016e+00;8.421e-01;6.502e-02;1.000e+00;7.502e-01;2.330e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.832298000;1.000e+00;8.335e-01;2.667e-04;8.335e-01;2.666e-04;1.000e+00;1.016e+00;8.421e-01;6.502e-02;1.000e+00;7.502e-01;2.400e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.833298000;1.000e+00;8.335e-01;2.678e-04;8.335e-01;2.678e-04;1.000e+00;1.016e+00;8.421e-01;6.503e-02;1.000e+00;7.502e-01;2.410e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.840298000;1.000e+00;8.335e-01;2.778e-04;8.335e-01;2.778e-04;1.000e+00;1.016e+00;8.421e-01;6.503e-02;1.000e+00;7.502e-01;2.500e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.841298000;1.000e+00;8.335e-01;2.789e-04;8.335e-01;2.789e-04;1.000e+00;1.016e+00;8.421e-01;6.504e-02;1.000e+00;7.502e-01;2.510e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.851298000;1.000e+00;8.335e-01;2.911e-04;8.335e-01;2.911e-04;1.000e+00;1.016e+00;8.421e-01;6.504e-02;1.000e+00;7.502e-01;2.620e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.852298000;1.000e+00;8.335e-01;2.922e-04;8.335e-01;2.922e-04;1.000e+00;1.016e+00;8.421e-01;6.505e-02;1.000e+00;7.502e-01;2.630e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.858298000;1.000e+00;8.335e-01;2.978e-04;8.335e-01;2.977e-04;1.000e+00;1.016e+00;8.421e-01;6.505e-02;1.000e+00;7.502e-01;2.680e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.859298000;1.000e+00;8.335e-01;2.989e-04;8.334e-01;2.989e-04;1.000e+00;1.016e+00;8.421e-01;6.505e-02;1.000e+00;7.502e-01;2.690e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.862298000;1.000e+00;8.335e-01;3.022e-04;8.334e-01;3.022e-04;1.000e+00;1.016e+00;8.421e-01;6.505e-02;1.000e+00;7.502e-01;2.720e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.863298000;1.000e+00;8.335e-01;3.033e-04;8.334e-01;3.033e-04;1.000e+00;1.016e+00;8.421e-01;6.506e-02;1.000e+00;7.502e-01;2.730e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.879298000;1.000e+00;8.335e-01;3.156e-04;8.334e-01;3.155e-04;1.000e+00;1.016e+00;8.421e-01;6.506e-02;1.000e+00;7.502e-01;2.840e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.880298000;1.000e+00;8.335e-01;3.156e-04;8.334e-01;3.155e-04;1.000e+00;1.016e+00;8.421e-01;6.507e-02;1.000e+00;7.502e-01;2.840e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.885298000;1.000e+00;8.335e-01;3.189e-04;8.334e-01;3.189e-04;1.000e+00;1.016e+00;8.421e-01;6.507e-02;1.000e+00;7.502e-01;2.870e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.886298000;1.000e+00;8.335e-01;3.200e-04;8.334e-01;3.200e-04;1.000e+00;1.016e+00;8.420e-01;6.507e-02;1.000e+00;7.502e-01;2.880e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.907298000;1.000e+00;8.335e-01;3.278e-04;8.334e-01;3.277e-04;1.000e+00;1.016e+00;8.420e-01;6.507e-02;1.000e+00;7.502e-01;2.950e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.908298000;1.000e+00;8.335e-01;3.289e-04;8.334e-01;3.289e-04;1.000e+00;1.016e+00;8.420e-01;6.508e-02;1.000e+00;7.502e-01;2.960e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.912298000;1.000e+00;8.335e-01;3.300e-04;8.334e-01;3.300e-04;1.000e+00;1.016e+00;8.420e-01;6.508e-02;1.000e+00;7.502e-01;2.970e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.913298000;1.000e+00;8.335e-01;3.300e-04;8.334e-01;3.300e-04;1.000e+00;1.016e+00;8.420e-01;6.508e-02;1.000e+00;7.501e-01;2.970e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.945298000;1.000e+00;8.335e-01;3.311e-04;8.334e-01;3.311e-04;1.000e+00;1.016e+00;8.420e-01;6.508e-02;1.000e+00;7.501e-01;2.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.946298000;1.000e+00;8.335e-01;3.311e-04;8.334e-01;3.311e-04;1.000e+00;1.016e+00;8.420e-01;6.507e-02;1.000e+00;7.501e-01;2.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.978298000;1.000e+00;8.335e-01;3.233e-04;8.334e-01;3.233e-04;1.000e+00;1.016e+00;8.420e-01;6.507e-02;1.000e+00;7.501e-01;2.910e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.979298000;1.000e+00;8.335e-01;3.222e-04;8.334e-01;3.222e-04;1.000e+00;1.016e+00;8.420e-01;6.506e-02;1.000e+00;7.501e-01;2.900e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
0.999298000;1.000e+00;8.335e-01;3.133e-04;8.334e-01;3.133e-04;1.000e+00;1.016e+00;8.420e-01;6.506e-02;1.000e+00;7.501e-01;2.820e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.000298000;1.000e+00;8.335e-01;3.133e-04;8.334e-01;3.133e-04;1.000e+00;1.016e+00;8.420e-01;6.505e-02;1.000e+00;7.501e-01;2.820e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.018298000;1.000e+00;8.335e-01;3.033e-04;8.334e-01;3.033e-04;1.000e+00;1.016e+00;8.420e-01;6.505e-02;1.000e+00;7.501e-01;2.730e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.019298000;1.000e+00;8.335e-01;3.022e-04;8.334e-01;3.022e-04;1.000e+00;1.016e+00;8.420e-01;6.504e-02;1.000e+00;7.501e-01;2.720e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.033298000;1.000e+00;8.335e-01;2.933e-04;8.334e-01;2.933e-04;1.000e+00;1.016e+00;8.420e-01;6.504e-02;1.000e+00;7.501e-01;2.640e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.034298000;1.000e+00;8.335e-01;2.922e-04;8.334e-01;2.922e-04;1.000e+00;1.016e+00;8.420e-01;6.503e-02;1.000e+00;7.501e-01;2.630e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.048298000;1.000e+00;8.335e-01;2.822e-04;8.334e-01;2.822e-04;1.000e+00;1.016e+00;8.420e-01;6.503e-02;1.000e+00;7.501e-01;2.540e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.049298000;1.000e+00;8.335e-01;2.822e-04;8.334e-01;2.822e-04;1.000e+00;1.016e+00;8.420e-01;6.502e-02;1.000e+00;7.501e-01;2.540e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.055298000;1.000e+00;8.335e-01;2.778e-04;8.334e-01;2.778e-04;1.000e+00;1.016e+00;8.420e-01;6.502e-02;1.000e+00;7.501e-01;2.500e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.056298000;1.000e+00;8.334e-01;2.767e-04;8.334e-01;2.766e-04;1.000e+00;1.016e+00;8.420e-01;6.502e-02;1.000e+00;7.501e-01;2.490e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.061298000;1.000e+00;8.334e-01;2.722e-04;8.334e-01;2.722e-04;1.000e+00;1.016e+00;8.420e-01;6.502e-02;1.000e+00;7.501e-01;2.450e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.062298000;1.000e+00;8.334e-01;2.722e-04;8.334e-01;2.722e-04;1.000e+00;1.016e+00;8.420e-01;6.501e-02;1.000e+00;7.501e-01;2.450e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.074298000;1.000e+00;8.334e-01;2.622e-04;8.334e-01;2.622e-04;1.000e+00;1.016e+00;8.420e-01;6.501e-02;1.000e+00;7.501e-01;2.360e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.075298000;1.000e+00;8.334e-01;2.611e-04;8.334e-01;2.611e-04;1.000e+00;1.016e+00;8.420e-01;6.500e-02;1.000e+00;7.501e-01;2.350e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.087298000;1.000e+00;8.334e-01;2.522e-04;8.334e-01;2.522e-04;1.000e+00;1.016e+00;8.420e-01;6.500e-02;1.000e+00;7.501e-01;2.270e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.088298000;1.000e+00;8.334e-01;2.511e-04;8.334e-01;2.511e-04;1.000e+00;1.016e+00;8.420e-01;6.499e-02;1.000e+00;7.501e-01;2.260e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.099298000;1.000e+00;8.334e-01;2.411e-04;8.334e-01;2.411e-04;1.000e+00;1.016e+00;8.420e-01;6.499e-02;1.000e+00;7.501e-01;2.170e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.100298000;1.000e+00;8.334e-01;2.411e-04;8.334e-01;2.411e-04;1.000e+00;1.016e+00;8.420e-01;6.498e-02;1.000e+00;7.501e-01;2.170e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.112298000;1.000e+00;8.334e-01;2.300e-04;8.334e-01;2.300e-04;1.000e+00;1.016e+00;8.420e-01;6.498e-02;1.000e+00;7.501e-01;2.070e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.113298000;1.000e+00;8.334e-01;2.289e-04;8.334e-01;2.289e-04;1.000e+00;1.016e+00;8.420e-01;6.497e-02;1.000e+00;7.501e-01;2.060e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.123298000;1.000e+00;8.334e-01;2.200e-04;8.334e-01;2.200e-04;1.000e+00;1.016e+00;8.420e-01;6.497e-02;1.000e+00;7.501e-01;1.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.124298000;1.000e+00;8.334e-01;2.200e-04;8.334e-01;2.200e-04;1.000e+00;1.016e+00;8.420e-01;6.496e-02;1.000e+00;7.501e-01;1.980e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.134298000;1.000e+00;8.334e-01;2.111e-04;8.334e-01;2.111e-04;1.000e+00;1.016e+00;8.420e-01;6.496e-02;1.000e+00;7.501e-01;1.900e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.135298000;1.000e+00;8.334e-01;2.100e-04;8.334e-01;2.100e-04;1.000e+00;1.016e+00;8.420e-01;6.495e-02;1.000e+00;7.501e-01;1.890e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.147298000;1.000e+00;8.334e-01;1.989e-04;8.334e-01;1.989e-04;1.000e+00;1.016e+00;8.420e-01;6.495e-02;1.000e+00;7.501e-01;1.790e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.148298000;1.000e+00;8.334e-01;1.978e-04;8.334e-01;1.978e-04;1.000e+00;1.016e+00;8.420e-01;6.494e-02;1.000e+00;7.501e-01;1.780e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.158298000;1.000e+00;8.334e-01;1.889e-04;8.334e-01;1.889e-04;1.000e+00;1.016e+00;8.420e-01;6.494e-02;1.000e+00;7.501e-01;1.700e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.159298000;1.000e+00;8.334e-01;1.878e-04;8.334e-01;1.878e-04;1.000e+00;1.016e+00;8.420e-01;6.493e-02;1.000e+00;7.501e-01;1.690e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.171298000;1.000e+00;8.334e-01;1.778e-04;8.334e-01;1.778e-04;1.000e+00;1.016e+00;8.420e-01;6.493e-02;1.000e+00;7.501e-01;1.600e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.172298000;1.000e+00;8.334e-01;1.767e-04;8.334e-01;1.767e-04;1.000e+00;1.016e+00;8.420e-01;6.492e-02;1.000e+00;7.501e-01;1.590e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.182298000;1.000e+00;8.334e-01;1.678e-04;8.334e-01;1.678e-04;1.000e+00;1.016e+00;8.420e-01;6.492e-02;1.000e+00;7.501e-01;1.510e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.183298000;1.000e+00;8.334e-01;1.667e-04;8.334e-01;1.667e-04;1.000e+00;1.016e+00;8.420e-01;6.491e-02;1.000e+00;7.501e-01;1.500e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.193298000;1.000e+00;8.334e-01;1.578e-04;8.334e-01;1.578e-04;1.000e+00;1.016e+00;8.420e-01;6.491e-02;1.000e+00;7.501e-01;1.420e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.194298000;1.000e+00;8.334e-01;1.567e-04;8.334e-01;1.567e-04;1.000e+00;1.016e+00;8.420e-01;6.490e-02;1.000e+00;7.501e-01;1.410e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.206298000;1.000e+00;8.334e-01;1.467e-04;8.334e-01;1.467e-04;1.000e+00;1.016e+00;8.420e-01;6.490e-02;1.000e+00;7.501e-01;1.320e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.207298000;1.000e+00;8.334e-01;1.456e-04;8.334e-01;1.455e-04;1.000e+00;1.016e+00;8.420e-01;6.489e-02;1.000e+00;7.501e-01;1.310e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.217298000;1.000e+00;8.334e-01;1.367e-04;8.334e-01;1.367e-04;1.000e+00;1.016e+00;8.420e-01;6.489e-02;1.000e+00;7.501e-01;1.230e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.218298000;1.000e+00;8.334e-01;1.356e-04;8.334e-01;1.355e-04;1.000e+00;1.016e+00;8.420e-01;6.488e-02;1.000e+00;7.501e-01;1.220e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.230298000;1.000e+00;8.334e-01;1.256e-04;8.334e-01;1.256e-04;1.000e+00;1.016e+00;8.420e-01;6.488e-02;1.000e+00;7.501e-01;1.130e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.231298000;1.000e+00;8.334e-01;1.244e-04;8.334e-01;1.244e-04;1.000e+00;1.016e+00;8.420e-01;6.487e-02;1.000e+00;7.501e-01;1.120e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.242298000;1.000e+00;8.334e-01;1.144e-04;8.334e-01;1.144e-04;1.000e+00;1.016e+00;8.420e-01;6.487e-02;1.000e+00;7.501e-01;1.030e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.243298000;1.000e+00;8.334e-01;1.144e-04;8.334e-01;1.144e-04;1.000e+00;1.016e+00;8.420e-01;6.486e-02;1.000e+00;7.501e-01;1.030e-04;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.254298000;1.000e+00;8.334e-01;1.044e-04;8.334e-01;1.044e-04;1.000e+00;1.016e+00;8.420e-01;6.486e-02;1.000e+00;7.501e-01;9.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.255298000;1.000e+00;8.334e-01;1.044e-04;8.334e-01;1.044e-04;1.000e+00;1.016e+00;8.420e-01;6.485e-02;1.000e+00;7.501e-01;9.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.268298000;1.000e+00;8.334e-01;9.333e-05;8.334e-01;9.333e-05;1.000e+00;1.016e+00;8.420e-01;6.485e-02;1.000e+00;7.501e-01;8.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.269298000;1.000e+00;8.334e-01;9.222e-05;8.334e-01;9.222e-05;1.000e+00;1.016e+00;8.420e-01;6.484e-02;1.000e+00;7.501e-01;8.300e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.281298000;1.000e+00;8.334e-01;8.333e-05;8.334e-01;8.333e-05;1.000e+00;1.016e+00;8.420e-01;6.484e-02;1.000e+00;7.501e-01;7.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.282298000;1.000e+00;8.334e-01;8.222e-05;8.334e-01;8.222e-05;1.000e+00;1.016e+00;8.420e-01;6.483e-02;1.000e+00;7.501e-01;7.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.295298000;1.000e+00;8.334e-01;7.222e-05;8.334e-01;7.222e-05;1.000e+00;1.016e+00;8.420e-01;6.483e-02;1.000e+00;7.501e-01;6.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.296298000;1.000e+00;8.334e-01;7.111e-05;8.334e-01;7.111e-05;1.000e+00;1.016e+00;8.420e-01;6.482e-02;1.000e+00;7.501e-01;6.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.309298000;1.000e+00;8.334e-01;6.111e-05;8.334e-01;6.111e-05;1.000e+00;1.016e+00;8.420e-01;6.482e-02;1.000e+00;7.501e-01;5.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.310298000;1.000e+00;8.334e-01;6.111e-05;8.334e-01;6.111e-05;1.000e+00;1.016e+00;8.420e-01;6.481e-02;1.000e+00;7.501e-01;5.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.324298000;1.000e+00;8.334e-01;5.000e-05;8.334e-01;5.000e-05;1.000e+00;1.016e+00;8.420e-01;6.481e-02;1.000e+00;7.501e-01;4.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.325298000;1.000e+00;8.334e-01;5.000e-05;8.334e-01;5.000e-05;1.000e+00;1.016e+00;8.420e-01;6.480e-02;1.000e+00;7.501e-01;4.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.339298000;1.000e+00;8.334e-01;4.000e-05;8.334e-01;4.000e-05;1.000e+00;1.016e+00;8.420e-01;6.480e-02;1.000e+00;7.501e-01;3.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.340298000;1.000e+00;8.334e-01;3.889e-05;8.334e-01;3.889e-05;1.000e+00;1.016e+00;8.420e-01;6.479e-02;1.000e+00;7.501e-01;3.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.354298000;1.000e+00;8.334e-01;3.000e-05;8.334e-01;3.000e-05;1.000e+00;1.016e+00;8.420e-01;6.479e-02;1.000e+00;7.501e-01;2.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.355298000;1.000e+00;8.334e-01;2.889e-05;8.334e-01;2.889e-05;1.000e+00;1.016e+00;8.420e-01;6.478e-02;1.000e+00;7.501e-01;2.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.371298000;1.000e+00;8.334e-01;1.889e-05;8.334e-01;1.890e-05;1.000e+00;1.016e+00;8.420e-01;6.478e-02;1.000e+00;7.501e-01;1.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.372298000;1.000e+00;8.334e-01;1.778e-05;8.334e-01;1.779e-05;1.000e+00;1.016e+00;8.420e-01;6.477e-02;1.000e+00;7.501e-01;1.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.388298000;1.000e+00;8.334e-01;8.892e-06;8.334e-01;8.894e-06;1.000e+00;1.016e+00;8.420e-01;6.477e-02;1.000e+00;7.501e-01;7.999e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.389298000;1.000e+00;8.334e-01;7.781e-06;8.334e-01;7.783e-06;1.000e+00;1.016e+00;8.420e-01;6.476e-02;1.000e+00;7.501e-01;6.998e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.408484000;1.000e+00;8.334e-01;-3.327e-06;8.334e-01;-3.332e-06;1.000e+00;1.016e+00;8.420e-01;6.476e-02;1.000e+00;7.501e-01;-3.000e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.408548000;1.000e+00;8.334e-01;-3.327e-06;8.334e-01;-3.332e-06;1.000e+00;1.016e+00;8.420e-01;6.475e-02;1.000e+00;7.501e-01;-3.000e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.426444000;1.000e+00;8.334e-01;-1.332e-05;8.334e-01;-1.333e-05;1.000e+00;1.016e+00;8.420e-01;6.475e-02;1.000e+00;7.501e-01;-1.200e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.427444000;1.000e+00;8.334e-01;-1.332e-05;8.334e-01;-1.333e-05;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.501e-01;-1.200e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.447444000;1.000e+00;8.334e-01;-2.333e-05;8.334e-01;-2.333e-05;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.501e-01;-2.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.448444000;1.000e+00;8.334e-01;-2.333e-05;8.334e-01;-2.333e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.501e-01;-2.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.468444000;1.000e+00;8.334e-01;-3.333e-05;8.334e-01;-3.333e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.501e-01;-3.000e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.469444000;1.000e+00;8.334e-01;-3.333e-05;8.334e-01;-3.333e-05;1.000e+00;1.016e+00;8.421e-01;6.473e-02;1.000e+00;7.501e-01;-3.000e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.470444000;1.000e+00;8.334e-01;-3.333e-05;8.334e-01;-3.333e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.501e-01;-3.000e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.472444000;1.000e+00;8.334e-01;-3.444e-05;8.334e-01;-3.443e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.501e-01;-3.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.473444000;1.000e+00;8.334e-01;-3.556e-05;8.334e-01;-3.555e-05;1.000e+00;1.016e+00;8.420e-01;6.472e-02;1.000e+00;7.501e-01;-3.200e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.479444000;1.000e+00;8.334e-01;-3.778e-05;8.334e-01;-3.777e-05;1.000e+00;1.016e+00;8.420e-01;6.472e-02;1.000e+00;7.501e-01;-3.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.480444000;1.000e+00;8.334e-01;-3.778e-05;8.334e-01;-3.777e-05;1.000e+00;1.016e+00;8.421e-01;6.472e-02;1.000e+00;7.501e-01;-3.401e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.490444000;1.000e+00;8.334e-01;-4.222e-05;8.334e-01;-4.221e-05;1.000e+00;1.016e+00;8.421e-01;6.472e-02;1.000e+00;7.501e-01;-3.801e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.491444000;1.000e+00;8.334e-01;-4.222e-05;8.334e-01;-4.221e-05;1.000e+00;1.016e+00;8.421e-01;6.472e-02;1.000e+00;7.500e-01;-3.801e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.496444000;1.000e+00;8.334e-01;-4.444e-05;8.334e-01;-4.444e-05;1.000e+00;1.016e+00;8.421e-01;6.472e-02;1.000e+00;7.500e-01;-4.001e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.497444000;1.000e+00;8.334e-01;-4.444e-05;8.334e-01;-4.444e-05;1.000e+00;1.016e+00;8.421e-01;6.471e-02;1.000e+00;7.500e-01;-4.001e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.528444000;1.000e+00;8.334e-01;-5.556e-05;8.334e-01;-5.556e-05;1.000e+00;1.016e+00;8.421e-01;6.471e-02;1.000e+00;7.500e-01;-5.000e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.529444000;1.000e+00;8.334e-01;-5.667e-05;8.334e-01;-5.667e-05;1.000e+00;1.016e+00;8.421e-01;6.470e-02;1.000e+00;7.500e-01;-5.100e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.561444000;1.000e+00;8.334e-01;-6.556e-05;8.334e-01;-6.556e-05;1.000e+00;1.016e+00;8.421e-01;6.470e-02;1.000e+00;7.500e-01;-5.900e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.562444000;1.000e+00;8.334e-01;-6.667e-05;8.334e-01;-6.667e-05;1.000e+00;1.016e+00;8.421e-01;6.469e-02;1.000e+00;7.500e-01;-6.000e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.578444000;1.000e+00;8.334e-01;-6.999e-05;8.334e-01;-7.000e-05;1.000e+00;1.016e+00;8.421e-01;6.469e-02;1.000e+00;7.500e-01;-6.300e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.579444000;1.000e+00;8.334e-01;-7.110e-05;8.334e-01;-7.111e-05;9.999e-01;1.016e+00;8.421e-01;6.469e-02;1.000e+00;7.500e-01;-6.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.603444000;1.000e+00;8.334e-01;-7.667e-05;8.334e-01;-7.667e-05;9.999e-01;1.016e+00;8.421e-01;6.469e-02;1.000e+00;7.500e-01;-6.900e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.604444000;1.000e+00;8.334e-01;-7.667e-05;8.334e-01;-7.667e-05;9.999e-01;1.016e+00;8.421e-01;6.468e-02;1.000e+00;7.500e-01;-6.900e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.670444000;1.000e+00;8.334e-01;-8.667e-05;8.334e-01;-8.668e-05;9.999e-01;1.016e+00;8.421e-01;6.468e-02;1.000e+00;7.500e-01;-7.799e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.671444000;1.000e+00;8.334e-01;-8.667e-05;8.334e-01;-8.668e-05;9.999e-01;1.016e+00;8.421e-01;6.467e-02;1.000e+00;7.500e-01;-7.799e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.815444000;1.000e+00;8.334e-01;-9.333e-05;8.334e-01;-9.334e-05;9.999e-01;1.016e+00;8.421e-01;6.467e-02;1.000e+00;7.500e-01;-8.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.816444000;1.000e+00;8.334e-01;-9.333e-05;8.334e-01;-9.334e-05;9.999e-01;1.016e+00;8.420e-01;6.467e-02;1.000e+00;7.500e-01;-8.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.965444000;1.000e+00;8.334e-01;-8.443e-05;8.334e-01;-8.445e-05;9.999e-01;1.016e+00;8.420e-01;6.467e-02;1.000e+00;7.500e-01;-7.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
1.966444000;1.000e+00;8.334e-01;-8.443e-05;8.334e-01;-8.445e-05;9.999e-01;1.016e+00;8.420e-01;6.468e-02;1.000e+00;7.500e-01;-7.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.079461000;1.000e+00;8.334e-01;-7.334e-05;8.334e-01;-7.333e-05;9.999e-01;1.016e+00;8.420e-01;6.468e-02;1.000e+00;7.500e-01;-6.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.080461000;1.000e+00;8.334e-01;-7.334e-05;8.334e-01;-7.333e-05;1.000e+00;1.016e+00;8.420e-01;6.468e-02;1.000e+00;7.500e-01;-6.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.087461000;1.000e+00;8.334e-01;-7.223e-05;8.334e-01;-7.222e-05;1.000e+00;1.016e+00;8.420e-01;6.468e-02;1.000e+00;7.500e-01;-6.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.088461000;1.000e+00;8.334e-01;-7.223e-05;8.334e-01;-7.222e-05;1.000e+00;1.016e+00;8.420e-01;6.469e-02;1.000e+00;7.500e-01;-6.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.186461000;1.000e+00;8.334e-01;-6.222e-05;8.334e-01;-6.222e-05;1.000e+00;1.016e+00;8.420e-01;6.469e-02;1.000e+00;7.500e-01;-5.600e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.187461000;1.000e+00;8.334e-01;-6.111e-05;8.334e-01;-6.111e-05;1.000e+00;1.016e+00;8.420e-01;6.470e-02;1.000e+00;7.500e-01;-5.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.299461000;1.000e+00;8.334e-01;-5.000e-05;8.334e-01;-5.000e-05;1.000e+00;1.016e+00;8.420e-01;6.470e-02;1.000e+00;7.500e-01;-4.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.300461000;1.000e+00;8.334e-01;-5.000e-05;8.334e-01;-5.000e-05;1.000e+00;1.016e+00;8.420e-01;6.471e-02;1.000e+00;7.500e-01;-4.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.384461000;1.000e+00;8.334e-01;-4.111e-05;8.334e-01;-4.112e-05;1.000e+00;1.016e+00;8.420e-01;6.471e-02;1.000e+00;7.500e-01;-3.701e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.385461000;1.000e+00;8.333e-01;-4.111e-05;8.334e-01;-4.112e-05;1.000e+00;1.016e+00;8.420e-01;6.471e-02;1.000e+00;7.500e-01;-3.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.414461000;1.000e+00;8.333e-01;-3.889e-05;8.334e-01;-3.889e-05;1.000e+00;1.016e+00;8.420e-01;6.471e-02;1.000e+00;7.500e-01;-3.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.415461000;1.000e+00;8.333e-01;-3.889e-05;8.334e-01;-3.889e-05;1.000e+00;1.016e+00;8.420e-01;6.472e-02;1.000e+00;7.500e-01;-3.500e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.571461000;1.000e+00;8.333e-01;-2.666e-05;8.334e-01;-2.667e-05;1.000e+00;1.016e+00;8.420e-01;6.472e-02;1.000e+00;7.500e-01;-2.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.572461000;1.000e+00;8.333e-01;-2.666e-05;8.334e-01;-2.667e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.500e-01;-2.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.697461000;1.000e+00;8.333e-01;-1.889e-05;8.334e-01;-1.889e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.500e-01;-1.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.698461000;1.000e+00;8.333e-01;-1.889e-05;8.333e-01;-1.889e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.500e-01;-1.700e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.776461000;1.000e+00;8.333e-01;-1.556e-05;8.333e-01;-1.556e-05;1.000e+00;1.016e+00;8.420e-01;6.473e-02;1.000e+00;7.500e-01;-1.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
2.777461000;1.000e+00;8.333e-01;-1.556e-05;8.333e-01;-1.556e-05;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.500e-01;-1.400e-05;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
3.238461000;1.000e+00;8.333e-01;-4.447e-06;8.333e-01;-4.447e-06;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.500e-01;-4.000e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
3.239461000;1.000e+00;8.333e-01;-4.447e-06;8.333e-01;-4.447e-06;1.000e+00;1.016e+00;8.420e-01;6.475e-02;1.000e+00;7.500e-01;-4.000e-06;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
20.002285000;1.000e+00;8.333e-01;5.742e-09;8.333e-01;-3.538e-09;1.000e+00;1.016e+00;8.420e-01;6.475e-02;1.000e+00;7.500e-01;-6.864e-09;8.333e-01;2.299e-02;1.000e+00;5.000e+01;5.000e+01
20.002541000;1.000e+00;8.333e-01;6.010e-09;8.333e-01;-3.536e-09;1.000e+00;1.016e+00;8.420e-01;6.475e-02;1.000e+00;7.500e-01;-6.568e-09;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
20.006150000;1.000e+00;8.333e-01;-1.101e-06;8.333e-01;-1.112e-06;1.000e+00;1.016e+00;8.420e-01;6.475e-02;1.000e+00;7.500e-01;-9.997e-07;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
20.006166000;1.000e+00;8.333e-01;-1.101e-06;8.333e-01;-1.112e-06;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.500e-01;-9.994e-07;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
20.006449000;1.000e+00;8.333e-01;-1.102e-06;8.333e-01;-1.112e-06;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.500e-01;-9.977e-07;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
20.006481000;1.000e+00;8.333e-01;-1.102e-06;8.333e-01;-1.112e-06;1.000e+00;1.016e+00;8.420e-01;6.475e-02;1.000e+00;7.500e-01;-9.976e-07;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
20.006545000;1.000e+00;8.333e-01;-1.102e-06;8.333e-01;-1.112e-06;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.500e-01;-9.974e-07;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
20.007441000;1.000e+00;8.333e-01;-2.213e-06;8.333e-01;-2.223e-06;1.000e+00;1.016e+00;8.420e-01;6.474e-02;1.000e+00;7.500e-01;-1.997e-06;8.333e-01;2.299e-02;1.000e+00;5.001e+01;5.001e+01
20.008155000;1.000e+00;8.333e-01;-3.324e-06;8.333e-01;-3.334e-06;1.000e+00;1.016e+00;8.419e-01;6.474e-02;1.000e+00;7.500e-01;-2.997e-06;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
20.009179000;1.000e+00;8.333e-01;-4.436e-06;8.333e-01;-4.447e-06;1.000e+00;1.016e+00;8.419e-01;6.474e-02;1.000e+00;7.500e-01;-3.996e-06;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
20.010179000;1.000e+00;8.333e-01;-5.548e-06;8.332e-01;-5.559e-06;1.000e+00;1.016e+00;8.419e-01;6.473e-02;1.000e+00;7.499e-01;-4.996e-06;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
20.011179000;1.000e+00;8.332e-01;-6.659e-06;8.332e-01;-6.671e-06;1.000e+00;1.016e+00;8.419e-01;6.472e-02;1.000e+00;7.499e-01;-5.996e-06;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
20.012179000;1.000e+00;8.332e-01;-7.770e-06;8.332e-01;-7.782e-06;1.000e+00;1.016e+00;8.418e-01;6.472e-02;1.000e+00;7.499e-01;-6.996e-06;8.333e-01;2.299e-02;1.000e+00;5.002e+01;5.002e+01
20.013179000;1.000e+00;8.331e-01;-8.881e-06;8.331e-01;-8.893e-06;1.000e+00;1.016e+00;8.418e-01;6.471e-02;1.000e+00;7.498e-01;-7.996e-06;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
20.014179000;1.000e+00;8.331e-01;-8.882e-06;8.330e-01;-8.893e-06;1.000e+00;1.016e+00;8.417e-01;6.470e-02;1.000e+00;7.497e-01;-7.996e-06;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
20.015179000;1.000e+00;8.330e-01;-7.771e-06;8.330e-01;-7.783e-06;1.000e+00;1.016e+00;8.416e-01;6.469e-02;1.000e+00;7.497e-01;-6.996e-06;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
20.016179000;1.000e+00;8.329e-01;-6.660e-06;8.329e-01;-6.671e-06;1.000e+00;1.016e+00;8.415e-01;6.468e-02;1.000e+00;7.496e-01;-5.996e-06;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
20.017179000;1.000e+00;8.328e-01;-4.438e-06;8.328e-01;-4.449e-06;1.000e+00;1.016e+00;8.414e-01;6.466e-02;1.000e+00;7.495e-01;-3.996e-06;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
20.018179000;1.000e+00;8.327e-01;-1.105e-06;8.327e-01;-1.116e-06;1.000e+00;1.016e+00;8.413e-01;6.465e-02;1.000e+00;7.494e-01;-9.958e-07;8.333e-01;2.299e-02;1.000e+00;5.003e+01;5.003e+01
20.019179000;1.000e+00;8.326e-01;3.339e-06;8.325e-01;3.328e-06;1.000e+00;1.016e+00;8.412e-01;6.464e-02;1.000e+00;7.493e-01;3.004e-06;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
20.020179000;1.000e+00;8.324e-01;8.894e-06;8.324e-01;8.883e-06;1.000e+00;1.016e+00;8.410e-01;6.462e-02;1.000e+00;7.492e-01;8.004e-06;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
20.021179000;1.000e+00;8.323e-01;1.557e-05;8.322e-01;1.554e-05;1.000e+00;1.016e+00;8.409e-01;6.461e-02;1.000e+00;7.491e-01;1.400e-05;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
20.022179000;1.000e+00;8.321e-01;2.333e-05;8.321e-01;2.332e-05;1.000e+00;1.016e+00;8.407e-01;6.459e-02;1.000e+00;7.489e-01;2.100e-05;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
20.023179000;1.000e+00;8.320e-01;3.222e-05;8.319e-01;3.221e-05;1.000e+00;1.016e+00;8.405e-01;6.457e-02;1.000e+00;7.488e-01;2.900e-05;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
20.024179000;1.000e+00;8.318e-01;4.222e-05;8.317e-01;4.221e-05;1.000e+00;1.016e+00;8.404e-01;6.455e-02;1.000e+00;7.486e-01;3.800e-05;8.333e-01;2.299e-02;1.000e+00;5.004e+01;5.004e+01
20.025179000;1.000e+00;8.316e-01;5.333e-05;8.315e-01;5.332e-05;1.000e+00;1.016e+00;8.401e-01;6.454e-02;1.000e+00;7.484e-01;4.800e-05;8.333e-01;2.299e-02;1.000e+00;5.005e+01;5.005e+01
20.026179000;1.000e+00;8.314e-01;6.556e-05;8.313e-01;6.554e-05;1.000e+00;1.016e+00;8.399e-01;6.452e-02;1.000e+00;7.483e-01;5.900e-05;8.333e-01;2.299e-02;1.000e+00;5.005e+01;5.005e+01
20.027179000;1.000e+00;8.312e-01;7.889e-05;8.310e-01;7.887e-05;1.000e+00;1.016e+00;8.397e-01;6.450e-02;1.000e+00;7.481e-01;7.100e-05;8.333e-01;2.299e-02;1.000e+00;5.005e+01;5.005e+01
20.028179000;1.000e+00;8.310e-01;9.333e-05;8.308e-01;9.331e-05;1.000e+00;1.016e+00;8.395e-01;6.448e-02;1.000e+00;7.479e-01;8.400e-05;8.333e-01;2.299e-02;1.000e+00;5.005e+01;5.005e+01
20.029179000;1.000e+00;8.307e-01;1.089e-04;8.305e-01;1.089e-04;1.000e+00;1.016e+00;8.392e-01;6.446e-02;1.000e+00;7.476e-01;9.800e-05;8.333e-01;2.299e-02;1.000e+00;5.005e+01;5.005e+01
20.030179000;1.000e+00;8.305e-01;1.256e-04;8.303e-01;1.255e-04;1.000e+00;1.016e+00;8.389e-01;6.443e-02;1.000e+00;7.474e-01;1.130e-04;8.333e-01;2.299e-02;1.000e+00;5.005e+01;5.005e+01
20.031179000;1.000e+00;8.302e-01;1.433e-04;8.300e-01;1.433e-04;1.000e+00;1.016e+00;8.386e-01;6.441e-02;1.000e+00;7.472e-01;1.290e-04;8.333e-01;2.299e-02;1.000e+00;5.005e+01;5.005e+01
20.032179000;1.000e+00;8.299e-01;1.622e-04;8.297e-01;1.622e-04;1.000e+00;1.016e+00;8.383e-01;6.438e-02;1.000e+00;7.469e-01;1.460e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
20.033179000;1.000e+00;8.296e-01;1.822e-04;8.294e-01;1.822e-04;1.000e+00;1.016e+00;8.380e-01;6.436e-02;1.000e+00;7.467e-01;1.640e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
