time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.034179000;1.000e+00;8.293e-01;2.033e-04;8.290e-01;2.033e-04;1.000e+00;1.016e+00;8.377e-01;6.433e-02;1.000e+00;7.464e-01;1.830e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
20.035179000;1.000e+00;8.290e-01;2.256e-04;8.287e-01;2.255e-04;1.000e+00;1.016e+00;8.374e-01;6.431e-02;1.000e+00;7.461e-01;2.030e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
20.036179000;1.000e+00;8.287e-01;2.478e-04;8.284e-01;2.477e-04;1.000e+00;1.016e+00;8.370e-01;6.428e-02;1.000e+00;7.458e-01;2.230e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
20.037179000;1.000e+00;8.283e-01;2.711e-04;8.280e-01;2.710e-04;1.000e+00;1.016e+00;8.367e-01;6.425e-02;1.000e+00;7.455e-01;2.440e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
20.038179000;1.000e+00;8.280e-01;2.956e-04;8.276e-01;2.954e-04;1.001e+00;1.016e+00;8.363e-01;6.422e-02;1.000e+00;7.452e-01;2.660e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
20.039179000;1.000e+00;8.276e-01;3.211e-04;8.272e-01;3.210e-04;1.001e+00;1.016e+00;8.359e-01;6.419e-02;1.000e+00;7.449e-01;2.890e-04;8.333e-01;2.299e-02;1.000e+00;5.006e+01;5.006e+01
20.040179000;1.001e+00;8.273e-01;3.467e-04;8.268e-01;3.465e-04;1.001e+00;1.016e+00;8.355e-01;6.416e-02;1.001e+00;7.445e-01;3.120e-04;8.333e-01;2.299e-02;1.000e+00;5.007e+01;5.007e+01
20.041179000;1.001e+00;8.269e-01;3.733e-04;8.264e-01;3.731e-04;1.001e+00;1.016e+00;8.351e-01;6.413e-02;1.001e+00;7.442e-01;3.360e-04;8.333e-01;2.299e-02;1.000e+00;5.007e+01;5.007e+01
20.042179000;1.001e+00;8.265e-01;4.011e-04;8.260e-01;4.009e-04;1.001e+00;1.016e+00;8.347e-01;6.409e-02;1.001e+00;7.438e-01;3.610e-04;8.333e-01;2.299e-02;1.000e+00;5.007e+01;5.007e+01
20.043179000;1.001e+00;8.261e-01;4.289e-04;8.256e-01;4.286e-04;1.001e+00;1.016e+00;8.343e-01;6.406e-02;1.001e+00;7.435e-01;3.860e-04;8.333e-01;2.299e-02;1.000e+00;5.007e+01;5.007e+01
20.044179000;1.001e+00;8.257e-01;4.578e-04;8.251e-01;4.575e-04;1.001e+00;1.016e+00;8.338e-01;6.402e-02;1.001e+00;7.431e-01;4.120e-04;8.333e-01;2.299e-02;1.000e+00;5.007e+01;5.007e+01
20.045179000;1.001e+00;8.252e-01;4.867e-04;8.247e-01;4.863e-04;1.001e+00;1.016e+00;8.334e-01;6.399e-02;1.001e+00;7.427e-01;4.380e-04;8.333e-01;2.299e-02;1.000e+00;5.007e+01;5.007e+01
20.046179000;1.001e+00;8.248e-01;5.167e-04;8.242e-01;5.163e-04;1.001e+00;1.016e+00;8.329e-01;6.395e-02;1.001e+00;7.423e-01;4.650e-04;8.333e-01;2.299e-02;1.000e+00;5.007e+01;5.007e+01
20.047179000;1.001e+00;8.244e-01;5.467e-04;8.237e-01;5.462e-04;1.001e+00;1.016e+00;8.324e-01;6.391e-02;1.001e+00;7.419e-01;4.920e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.048179000;1.001e+00;8.239e-01;5.778e-04;8.232e-01;5.773e-04;1.001e+00;1.017e+00;8.319e-01;6.387e-02;1.001e+00;7.415e-01;5.200e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.049179000;1.001e+00;8.234e-01;6.100e-04;8.227e-01;6.095e-04;1.001e+00;1.017e+00;8.314e-01;6.383e-02;1.001e+00;7.411e-01;5.490e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.050179000;1.001e+00;8.230e-01;6.422e-04;8.222e-01;6.417e-04;1.001e+00;1.017e+00;8.309e-01;6.379e-02;1.001e+00;7.407e-01;5.780e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.051179000;1.001e+00;8.225e-01;6.744e-04;8.217e-01;6.738e-04;1.001e+00;1.017e+00;8.304e-01;6.375e-02;1.001e+00;7.402e-01;6.070e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.052179000;1.001e+00;8.220e-01;7.078e-04;8.212e-01;7.071e-04;1.001e+00;1.017e+00;8.299e-01;6.371e-02;1.001e+00;7.398e-01;6.370e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.053179000;1.001e+00;8.215e-01;7.411e-04;8.206e-01;7.404e-04;1.001e+00;1.017e+00;8.293e-01;6.367e-02;1.001e+00;7.393e-01;6.670e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.054179000;1.001e+00;8.210e-01;7.744e-04;8.201e-01;7.736e-04;1.001e+00;1.017e+00;8.288e-01;6.362e-02;1.001e+00;7.389e-01;6.970e-04;8.333e-01;2.299e-02;1.000e+00;5.008e+01;5.008e+01
20.055179000;1.001e+00;8.204e-01;8.089e-04;8.195e-01;8.080e-04;1.001e+00;1.017e+00;8.282e-01;6.358e-02;1.001e+00;7.384e-01;7.280e-04;8.333e-01;2.299e-02;1.000e+00;5.009e+01;5.009e+01
20.056179000;1.001e+00;8.199e-01;8.433e-04;8.190e-01;8.424e-04;1.001e+00;1.017e+00;8.277e-01;6.353e-02;1.001e+00;7.379e-01;7.590e-04;8.333e-01;2.299e-02;1.000e+00;5.009e+01;5.009e+01
20.057179000;1.001e+00;8.194e-01;8.789e-04;8.184e-01;8.778e-04;1.001e+00;1.017e+00;8.271e-01;6.348e-02;1.001e+00;7.374e-01;7.910e-04;8.333e-01;2.299e-02;1.000e+00;5.009e+01;5.009e+01
20.058179000;1.001e+00;8.188e-01;9.144e-04;8.178e-01;9.133e-04;1.002e+00;1.017e+00;8.265e-01;6.343e-02;1.001e+00;7.369e-01;8.230e-04;8.333e-01;2.299e-02;1.000e+00;5.009e+01;5.009e+01
20.059179000;1.001e+00;8.183e-01;9.500e-04;8.172e-01;9.488e-04;1.002e+00;1.017e+00;8.259e-01;6.338e-02;1.001e+00;7.364e-01;8.550e-04;8.333e-01;2.299e-02;1.000e+00;5.009e+01;5.009e+01
20.060179000;1.001e+00;8.177e-01;9.856e-04;8.166e-01;9.842e-04;1.002e+00;1.017e+00;8.253e-01;6.334e-02;1.001e+00;7.359e-01;8.870e-04;8.333e-01;2.299e-02;1.000e+00;5.009e+01;5.009e+01
20.061179000;1.001e+00;8.171e-01;1.022e-03;8.160e-01;1.021e-03;1.002e+00;1.017e+00;8.247e-01;6.328e-02;1.001e+00;7.354e-01;9.200e-04;8.333e-01;2.299e-02;1.000e+00;5.009e+01;5.009e+01
20.062179000;1.001e+00;8.166e-01;1.059e-03;8.154e-01;1.057e-03;1.002e+00;1.017e+00;8.241e-01;6.323e-02;1.001e+00;7.349e-01;9.530e-04;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.063179000;1.001e+00;8.160e-01;1.096e-03;8.148e-01;1.094e-03;1.002e+00;1.017e+00;8.235e-01;6.318e-02;1.001e+00;7.344e-01;9.860e-04;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064179000;1.002e+00;8.154e-01;1.132e-03;8.141e-01;1.130e-03;1.002e+00;1.017e+00;8.228e-01;6.313e-02;1.002e+00;7.338e-01;1.019e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064460000;1.002e+00;8.152e-01;1.142e-03;8.139e-01;1.140e-03;1.002e+00;1.017e+00;8.227e-01;6.311e-02;1.002e+00;7.337e-01;1.028e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064468000;1.002e+00;8.152e-01;1.142e-03;8.139e-01;1.140e-03;1.002e+00;1.017e+00;8.227e-01;6.311e-02;1.002e+00;7.337e-01;1.028e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064476000;1.002e+00;8.152e-01;1.143e-03;8.139e-01;1.142e-03;1.002e+00;1.017e+00;8.226e-01;6.311e-02;1.002e+00;7.337e-01;1.029e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064492000;1.002e+00;8.152e-01;1.143e-03;8.139e-01;1.142e-03;1.002e+00;1.017e+00;8.226e-01;6.311e-02;1.002e+00;7.337e-01;1.029e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064524000;1.002e+00;8.152e-01;1.144e-03;8.139e-01;1.143e-03;1.002e+00;1.017e+00;8.226e-01;6.311e-02;1.002e+00;7.336e-01;1.030e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064588000;1.002e+00;8.151e-01;1.147e-03;8.139e-01;1.145e-03;1.002e+00;1.017e+00;8.226e-01;6.311e-02;1.002e+00;7.336e-01;1.032e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064716000;1.002e+00;8.150e-01;1.152e-03;8.138e-01;1.150e-03;1.002e+00;1.017e+00;8.225e-01;6.310e-02;1.002e+00;7.335e-01;1.037e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.064972000;1.002e+00;8.149e-01;1.161e-03;8.136e-01;1.159e-03;1.002e+00;1.017e+00;8.223e-01;6.309e-02;1.002e+00;7.334e-01;1.045e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.065484000;1.002e+00;8.146e-01;1.180e-03;8.133e-01;1.178e-03;1.002e+00;1.017e+00;8.220e-01;6.306e-02;1.002e+00;7.331e-01;1.062e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.066484000;1.002e+00;8.140e-01;1.218e-03;8.126e-01;1.216e-03;1.002e+00;1.017e+00;8.213e-01;6.300e-02;1.002e+00;7.326e-01;1.096e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.067484000;1.002e+00;8.133e-01;1.256e-03;8.120e-01;1.253e-03;1.002e+00;1.017e+00;8.207e-01;6.295e-02;1.002e+00;7.320e-01;1.130e-03;8.333e-01;2.299e-02;1.000e+00;5.010e+01;5.010e+01
20.068484000;1.002e+00;8.127e-01;1.293e-03;8.113e-01;1.291e-03;1.002e+00;1.017e+00;8.200e-01;6.289e-02;1.002e+00;7.314e-01;1.164e-03;8.333e-01;2.299e-02;1.000e+00;5.011e+01;5.011e+01
20.069484000;1.002e+00;8.121e-01;1.331e-03;8.106e-01;1.329e-03;1.002e+00;1.017e+00;8.194e-01;6.283e-02;1.002e+00;7.309e-01;1.198e-03;8.333e-01;2.299e-02;1.000e+00;5.011e+01;5.011e+01
20.070484000;1.002e+00;8.114e-01;1.369e-03;8.099e-01;1.366e-03;1.002e+00;1.017e+00;8.187e-01;6.278e-02;1.002e+00;7.303e-01;1.232e-03;8.333e-01;2.299e-02;1.000e+00;5.011e+01;5.011e+01
20.071484000;1.002e+00;8.108e-01;1.407e-03;8.092e-01;1.404e-03;1.002e+00;1.017e+00;8.180e-01;6.272e-02;1.002e+00;7.297e-01;1.266e-03;8.333e-01;2.299e-02;1.000e+00;5.011e+01;5.011e+01
20.072484000;1.002e+00;8.101e-01;1.444e-03;8.086e-01;1.442e-03;1.002e+00;1.017e+00;8.173e-01;6.266e-02;1.002e+00;7.291e-01;1.300e-03;8.333e-01;2.299e-02;1.000e+00;5.011e+01;5.011e+01
20.073484000;1.002e+00;8.095e-01;1.483e-03;8.078e-01;1.480e-03;1.002e+00;1.017e+00;8.166e-01;6.260e-02;1.002e+00;7.285e-01;1.335e-03;8.333e-01;2.299e-02;1.000e+00;5.011e+01;5.011e+01
20.074484000;1.002e+00;8.088e-01;1.521e-03;8.071e-01;1.518e-03;1.003e+00;1.018e+00;8.159e-01;6.254e-02;1.002e+00;7.279e-01;1.369e-03;8.333e-01;2.299e-02;1.000e+00;5.012e+01;5.012e+01
20.075484000;1.002e+00;8.081e-01;1.559e-03;8.064e-01;1.556e-03;1.003e+00;1.018e+00;8.152e-01;6.248e-02;1.002e+00;7.273e-01;1.403e-03;8.333e-01;2.299e-02;1.000e+00;5.012e+01;5.012e+01
20.076484000;1.002e+00;8.075e-01;1.598e-03;8.057e-01;1.594e-03;1.003e+00;1.018e+00;8.145e-01;6.241e-02;1.002e+00;7.267e-01;1.438e-03;8.333e-01;2.299e-02;1.000e+00;5.012e+01;5.012e+01
20.077484000;1.002e+00;8.068e-01;1.636e-03;8.050e-01;1.632e-03;1.003e+00;1.018e+00;8.137e-01;6.235e-02;1.002e+00;7.261e-01;1.472e-03;8.333e-01;2.299e-02;1.000e+00;5.012e+01;5.012e+01
20.078484000;1.002e+00;8.061e-01;1.674e-03;8.042e-01;1.671e-03;1.003e+00;1.018e+00;8.130e-01;6.229e-02;1.002e+00;7.255e-01;1.507e-03;8.333e-01;2.299e-02;1.000e+00;5.012e+01;5.012e+01
20.079484000;1.002e+00;8.054e-01;1.712e-03;8.035e-01;1.708e-03;1.003e+00;1.018e+00;8.123e-01;6.222e-02;1.002e+00;7.249e-01;1.541e-03;8.333e-01;2.299e-02;1.000e+00;5.012e+01;5.012e+01
20.080484000;1.002e+00;8.047e-01;1.751e-03;8.028e-01;1.747e-03;1.003e+00;1.018e+00;8.115e-01;6.216e-02;1.002e+00;7.242e-01;1.576e-03;8.333e-01;2.299e-02;1.000e+00;5.012e+01;5.012e+01
20.081484000;1.002e+00;8.040e-01;1.789e-03;8.020e-01;1.784e-03;1.003e+00;1.018e+00;8.108e-01;6.209e-02;1.002e+00;7.236e-01;1.610e-03;8.333e-01;2.299e-02;1.000e+00;5.013e+01;5.013e+01
20.082484000;1.003e+00;8.033e-01;1.828e-03;8.013e-01;1.823e-03;1.003e+00;1.018e+00;8.100e-01;6.202e-02;1.003e+00;7.229e-01;1.645e-03;8.333e-01;2.299e-02;1.000e+00;5.013e+01;5.013e+01
20.083484000;1.003e+00;8.026e-01;1.866e-03;8.005e-01;1.861e-03;1.003e+00;1.018e+00;8.093e-01;6.196e-02;1.003e+00;7.223e-01;1.679e-03;8.333e-01;2.299e-02;1.000e+00;5.013e+01;5.013e+01
20.084484000;1.003e+00;8.018e-01;1.904e-03;7.997e-01;1.899e-03;1.003e+00;1.018e+00;8.085e-01;6.189e-02;1.003e+00;7.217e-01;1.714e-03;8.333e-01;2.299e-02;1.000e+00;5.013e+01;5.013e+01
20.085484000;1.003e+00;8.011e-01;1.942e-03;7.990e-01;1.937e-03;1.003e+00;1.018e+00;8.077e-01;6.182e-02;1.003e+00;7.210e-01;1.748e-03;8.333e-01;2.299e-02;1.000e+00;5.013e+01;5.013e+01
20.086484000;1.003e+00;8.004e-01;1.980e-03;7.982e-01;1.975e-03;1.003e+00;1.018e+00;8.070e-01;6.175e-02;1.003e+00;7.203e-01;1.782e-03;8.333e-01;2.299e-02;1.000e+00;5.013e+01;5.013e+01
20.087484000;1.003e+00;7.996e-01;2.018e-03;7.974e-01;2.012e-03;1.003e+00;1.018e+00;8.062e-01;6.168e-02;1.003e+00;7.197e-01;1.816e-03;8.333e-01;2.299e-02;1.000e+00;5.014e+01;5.014e+01
20.088484000;1.003e+00;7.989e-01;2.056e-03;7.966e-01;2.050e-03;1.003e+00;1.018e+00;8.054e-01;6.161e-02;1.003e+00;7.190e-01;1.850e-03;8.333e-01;2.299e-02;1.000e+00;5.014e+01;5.014e+01
20.089484000;1.003e+00;7.981e-01;2.093e-03;7.958e-01;2.087e-03;1.004e+00;1.018e+00;8.046e-01;6.154e-02;1.003e+00;7.183e-01;1.884e-03;8.333e-01;2.299e-02;1.000e+00;5.014e+01;5.014e+01
20.090484000;1.003e+00;7.974e-01;2.131e-03;7.950e-01;2.125e-03;1.004e+00;1.018e+00;8.038e-01;6.147e-02;1.003e+00;7.177e-01;1.918e-03;8.333e-01;2.299e-02;1.000e+00;5.014e+01;5.014e+01
20.091484000;1.003e+00;7.966e-01;2.169e-03;7.942e-01;2.162e-03;1.004e+00;1.018e+00;8.030e-01;6.140e-02;1.003e+00;7.170e-01;1.952e-03;8.333e-01;2.299e-02;1.000e+00;5.014e+01;5.014e+01
20.092484000;1.003e+00;7.959e-01;2.206e-03;7.934e-01;2.199e-03;1.004e+00;1.018e+00;8.022e-01;6.132e-02;1.003e+00;7.163e-01;1.985e-03;8.333e-01;2.299e-02;1.000e+00;5.014e+01;5.014e+01
20.093484000;1.003e+00;7.951e-01;2.243e-03;7.926e-01;2.236e-03;1.004e+00;1.018e+00;8.014e-01;6.125e-02;1.003e+00;7.156e-01;2.019e-03;8.333e-01;2.299e-02;1.000e+00;5.015e+01;5.015e+01
20.094484000;1.003e+00;7.943e-01;2.280e-03;7.918e-01;2.273e-03;1.004e+00;1.018e+00;8.006e-01;6.117e-02;1.003e+00;7.149e-01;2.052e-03;8.333e-01;2.299e-02;1.000e+00;5.015e+01;5.015e+01
20.095484000;1.003e+00;7.936e-01;2.317e-03;7.910e-01;2.309e-03;1.004e+00;1.018e+00;7.998e-01;6.110e-02;1.003e+00;7.142e-01;2.085e-03;8.333e-01;2.299e-02;1.000e+00;5.015e+01;5.015e+01
20.096484000;1.003e+00;7.928e-01;2.354e-03;7.902e-01;2.347e-03;1.004e+00;1.018e+00;7.990e-01;6.103e-02;1.003e+00;7.135e-01;2.119e-03;8.333e-01;2.299e-02;1.000e+00;5.015e+01;5.015e+01
20.097484000;1.003e+00;7.920e-01;2.390e-03;7.893e-01;2.382e-03;1.004e+00;1.019e+00;7.982e-01;6.095e-02;1.003e+00;7.128e-01;2.151e-03;8.333e-01;2.299e-02;1.000e+00;5.015e+01;5.015e+01
20.098484000;1.003e+00;7.912e-01;2.427e-03;7.885e-01;2.418e-03;1.004e+00;1.019e+00;7.974e-01;6.087e-02;1.003e+00;7.121e-01;2.184e-03;8.333e-01;2.299e-02;1.000e+00;5.015e+01;5.015e+01
20.099484000;1.003e+00;7.904e-01;2.463e-03;7.877e-01;2.455e-03;1.004e+00;1.019e+00;7.965e-01;6.080e-02;1.003e+00;7.114e-01;2.217e-03;8.333e-01;2.299e-02;1.000e+00;5.016e+01;5.016e+01
20.100484000;1.004e+00;7.897e-01;2.499e-03;7.869e-01;2.490e-03;1.004e+00;1.019e+00;7.957e-01;6.072e-02;1.004e+00;7.107e-01;2.249e-03;8.333e-01;2.299e-02;1.000e+00;5.016e+01;5.016e+01
20.101484000;1.004e+00;7.889e-01;2.536e-03;7.860e-01;2.526e-03;1.004e+00;1.019e+00;7.949e-01;6.064e-02;1.004e+00;7.100e-01;2.282e-03;8.333e-01;2.299e-02;1.000e+00;5.016e+01;5.016e+01
20.102484000;1.004e+00;7.881e-01;2.571e-03;7.852e-01;2.562e-03;1.004e+00;1.019e+00;7.940e-01;6.056e-02;1.004e+00;7.093e-01;2.314e-03;8.333e-01;2.299e-02;1.000e+00;5.016e+01;5.016e+01
20.103484000;1.004e+00;7.873e-01;2.606e-03;7.843e-01;2.596e-03;1.005e+00;1.019e+00;7.932e-01;6.048e-02;1.004e+00;7.085e-01;2.345e-03;8.333e-01;2.299e-02;1.000e+00;5.016e+01;5.016e+01
20.104484000;1.004e+00;7.864e-01;2.641e-03;7.835e-01;2.631e-03;1.005e+00;1.019e+00;7.923e-01;6.040e-02;1.004e+00;7.078e-01;2.377e-03;8.333e-01;2.299e-02;1.000e+00;5.017e+01;5.017e+01
20.105484000;1.004e+00;7.856e-01;2.677e-03;7.826e-01;2.666e-03;1.005e+00;1.019e+00;7.915e-01;6.032e-02;1.004e+00;7.071e-01;2.409e-03;8.333e-01;2.299e-02;1.000e+00;5.017e+01;5.017e+01
20.106484000;1.004e+00;7.848e-01;2.711e-03;7.818e-01;2.701e-03;1.005e+00;1.019e+00;7.906e-01;6.024e-02;1.004e+00;7.063e-01;2.440e-03;8.333e-01;2.299e-02;1.000e+00;5.017e+01;5.017e+01
20.107484000;1.004e+00;7.840e-01;2.746e-03;7.809e-01;2.735e-03;1.005e+00;1.019e+00;7.898e-01;6.016e-02;1.004e+00;7.056e-01;2.471e-03;8.333e-01;2.299e-02;1.000e+00;5.017e+01;5.017e+01
20.108484000;1.004e+00;7.832e-01;2.780e-03;7.801e-01;2.769e-03;1.005e+00;1.019e+00;7.889e-01;6.008e-02;1.004e+00;7.049e-01;2.502e-03;8.333e-01;2.299e-02;1.000e+00;5.017e+01;5.017e+01
20.109484000;1.004e+00;7.824e-01;2.813e-03;7.792e-01;2.802e-03;1.005e+00;1.019e+00;7.881e-01;6.000e-02;1.004e+00;7.041e-01;2.532e-03;8.333e-01;2.299e-02;1.000e+00;5.017e+01;5.017e+01
20.110484000;1.004e+00;7.815e-01;2.848e-03;7.783e-01;2.836e-03;1.005e+00;1.019e+00;7.872e-01;5.992e-02;1.004e+00;7.034e-01;2.563e-03;8.333e-01;2.299e-02;1.000e+00;5.018e+01;5.018e+01
20.111484000;1.004e+00;7.807e-01;2.881e-03;7.774e-01;2.869e-03;1.005e+00;1.019e+00;7.863e-01;5.983e-02;1.004e+00;7.026e-01;2.593e-03;8.333e-01;2.299e-02;1.000e+00;5.018e+01;5.018e+01
20.112484000;1.004e+00;7.799e-01;2.914e-03;7.766e-01;2.902e-03;1.005e+00;1.019e+00;7.855e-01;5.975e-02;1.004e+00;7.019e-01;2.623e-03;8.333e-01;2.299e-02;1.000e+00;5.018e+01;5.018e+01
20.113484000;1.004e+00;7.791e-01;2.948e-03;7.757e-01;2.935e-03;1.005e+00;1.019e+00;7.846e-01;5.966e-02;1.004e+00;7.011e-01;2.653e-03;8.333e-01;2.299e-02;1.000e+00;5.018e+01;5.018e+01
20.114484000;1.004e+00;7.782e-01;2.980e-03;7.748e-01;2.967e-03;1.005e+00;1.019e+00;7.837e-01;5.958e-02;1.004e+00;7.004e-01;2.682e-03;8.333e-01;2.299e-02;1.000e+00;5.018e+01;5.018e+01
20.115484000;1.004e+00;7.774e-01;3.012e-03;7.739e-01;2.999e-03;1.005e+00;1.019e+00;7.828e-01;5.950e-02;1.004e+00;6.996e-01;2.711e-03;8.333e-01;2.299e-02;1.000e+00;5.019e+01;5.019e+01
20.116484000;1.004e+00;7.765e-01;3.044e-03;7.731e-01;3.031e-03;1.005e+00;1.019e+00;7.820e-01;5.941e-02;1.004e+00;6.989e-01;2.740e-03;8.333e-01;2.299e-02;1.000e+00;5.019e+01;5.019e+01
20.117484000;1.005e+00;7.757e-01;3.077e-03;7.722e-01;3.063e-03;1.005e+00;1.019e+00;7.811e-01;5.932e-02;1.005e+00;6.981e-01;2.769e-03;8.333e-01;2.299e-02;1.000e+00;5.019e+01;5.019e+01
20.118484000;1.005e+00;7.748e-01;3.109e-03;7.713e-01;3.095e-03;1.006e+00;1.019e+00;7.802e-01;5.924e-02;1.005e+00;6.974e-01;2.798e-03;8.333e-01;2.299e-02;1.000e+00;5.019e+01;5.019e+01
20.119484000;1.005e+00;7.740e-01;3.140e-03;7.704e-01;3.125e-03;1.006e+00;1.019e+00;7.793e-01;5.915e-02;1.005e+00;6.966e-01;2.826e-03;8.333e-01;2.299e-02;1.000e+00;5.019e+01;5.019e+01
20.120484000;1.005e+00;7.731e-01;3.171e-03;7.695e-01;3.156e-03;1.006e+00;1.020e+00;7.784e-01;5.906e-02;1.005e+00;6.958e-01;2.854e-03;8.333e-01;2.299e-02;1.000e+00;5.019e+01;5.019e+01
20.121484000;1.005e+00;7.723e-01;3.201e-03;7.686e-01;3.186e-03;1.006e+00;1.020e+00;7.775e-01;5.898e-02;1.005e+00;6.951e-01;2.881e-03;8.333e-01;2.299e-02;1.000e+00;5.020e+01;5.020e+01
20.122484000;1.005e+00;7.714e-01;3.232e-03;7.677e-01;3.217e-03;1.006e+00;1.020e+00;7.766e-01;5.889e-02;1.005e+00;6.943e-01;2.909e-03;8.333e-01;2.299e-02;1.000e+00;5.020e+01;5.020e+01
20.123484000;1.005e+00;7.706e-01;3.262e-03;7.668e-01;3.246e-03;1.006e+00;1.020e+00;7.757e-01;5.880e-02;1.005e+00;6.935e-01;2.936e-03;8.333e-01;2.299e-02;1.000e+00;5.020e+01;5.020e+01
20.124484000;1.005e+00;7.697e-01;3.292e-03;7.659e-01;3.276e-03;1.006e+00;1.020e+00;7.748e-01;5.871e-02;1.005e+00;6.927e-01;2.963e-03;8.333e-01;2.299e-02;1.000e+00;5.020e+01;5.020e+01
20.125484000;1.005e+00;7.688e-01;3.321e-03;7.650e-01;3.305e-03;1.006e+00;1.020e+00;7.739e-01;5.862e-02;1.005e+00;6.920e-01;2.989e-03;8.333e-01;2.299e-02;1.000e+00;5.020e+01;5.020e+01
20.126484000;1.005e+00;7.680e-01;3.351e-03;7.641e-01;3.334e-03;1.006e+00;1.020e+00;7.730e-01;5.853e-02;1.005e+00;6.912e-01;3.016e-03;8.333e-01;2.299e-02;1.000e+00;5.021e+01;5.021e+01
20.127484000;1.005e+00;7.671e-01;3.380e-03;7.632e-01;3.363e-03;1.006e+00;1.020e+00;7.721e-01;5.844e-02;1.005e+00;6.904e-01;3.042e-03;8.333e-01;2.299e-02;1.000e+00;5.021e+01;5.021e+01
20.128484000;1.005e+00;7.662e-01;3.409e-03;7.623e-01;3.391e-03;1.006e+00;1.020e+00;7.712e-01;5.835e-02;1.005e+00;6.896e-01;3.068e-03;8.333e-01;2.299e-02;1.000e+00;5.021e+01;5.021e+01
20.129484000;1.005e+00;7.654e-01;3.437e-03;7.614e-01;3.419e-03;1.006e+00;1.020e+00;7.703e-01;5.826e-02;1.005e+00;6.888e-01;3.093e-03;8.333e-01;2.299e-02;1.000e+00;5.021e+01;5.021e+01
20.130484000;1.005e+00;7.645e-01;3.464e-03;7.605e-01;3.446e-03;1.006e+00;1.020e+00;7.694e-01;5.817e-02;1.005e+00;6.880e-01;3.118e-03;8.333e-01;2.299e-02;1.000e+00;5.021e+01;5.021e+01
20.131484000;1.005e+00;7.636e-01;3.492e-03;7.595e-01;3.474e-03;1.006e+00;1.020e+00;7.685e-01;5.808e-02;1.005e+00;6.873e-01;3.143e-03;8.333e-01;2.299e-02;1.000e+00;5.021e+01;5.021e+01
20.132484000;1.005e+00;7.627e-01;3.520e-03;7.586e-01;3.501e-03;1.006e+00;1.020e+00;7.676e-01;5.799e-02;1.005e+00;6.865e-01;3.168e-03;8.333e-01;2.299e-02;1.000e+00;5.022e+01;5.022e+01
20.133484000;1.005e+00;7.619e-01;3.547e-03;7.577e-01;3.527e-03;1.007e+00;1.020e+00;7.667e-01;5.789e-02;1.005e+00;6.857e-01;3.192e-03;8.333e-01;2.299e-02;1.000e+00;5.022e+01;5.022e+01
20.134484000;1.006e+00;7.610e-01;3.573e-03;7.568e-01;3.554e-03;1.007e+00;1.020e+00;7.658e-01;5.780e-02;1.006e+00;6.849e-01;3.216e-03;8.333e-01;2.299e-02;1.000e+00;5.022e+01;5.022e+01
20.135484000;1.006e+00;7.601e-01;3.600e-03;7.559e-01;3.580e-03;1.007e+00;1.020e+00;7.649e-01;5.771e-02;1.006e+00;6.841e-01;3.240e-03;8.333e-01;2.299e-02;1.000e+00;5.022e+01;5.022e+01
20.136484000;1.006e+00;7.592e-01;3.626e-03;7.549e-01;3.605e-03;1.007e+00;1.020e+00;7.639e-01;5.761e-02;1.006e+00;6.833e-01;3.263e-03;8.333e-01;2.299e-02;1.000e+00;5.022e+01;5.022e+01
20.137484000;1.006e+00;7.583e-01;3.651e-03;7.540e-01;3.630e-03;1.007e+00;1.020e+00;7.630e-01;5.752e-02;1.006e+00;6.825e-01;3.286e-03;8.333e-01;2.299e-02;1.000e+00;5.023e+01;5.023e+01
20.138484000;1.006e+00;7.574e-01;3.677e-03;7.531e-01;3.656e-03;1.007e+00;1.020e+00;7.621e-01;5.743e-02;1.006e+00;6.817e-01;3.309e-03;8.333e-01;2.299e-02;1.000e+00;5.023e+01;5.023e+01
20.139484000;1.006e+00;7.565e-01;3.702e-03;7.522e-01;3.681e-03;1.007e+00;1.020e+00;7.612e-01;5.733e-02;1.006e+00;6.809e-01;3.332e-03;8.333e-01;2.299e-02;1.000e+00;5.023e+01;5.023e+01
20.140484000;1.006e+00;7.556e-01;3.727e-03;7.512e-01;3.705e-03;1.007e+00;1.020e+00;7.603e-01;5.724e-02;1.006e+00;6.801e-01;3.354e-03;8.333e-01;2.299e-02;1.000e+00;5.023e+01;5.023e+01
20.141484000;1.006e+00;7.547e-01;3.751e-03;7.503e-01;3.729e-03;1.007e+00;1.020e+00;7.593e-01;5.714e-02;1.006e+00;6.793e-01;3.376e-03;8.333e-01;2.299e-02;1.000e+00;5.023e+01;5.023e+01
20.142484000;1.006e+00;7.539e-01;3.774e-03;7.494e-01;3.752e-03;1.007e+00;1.020e+00;7.584e-01;5.705e-02;1.006e+00;6.785e-01;3.397e-03;8.333e-01;2.299e-02;1.000e+00;5.024e+01;5.024e+01
20.143484000;1.006e+00;7.530e-01;3.799e-03;7.484e-01;3.776e-03;1.007e+00;1.020e+00;7.575e-01;5.695e-02;1.006e+00;6.777e-01;3.419e-03;8.333e-01;2.299e-02;1.000e+00;5.024e+01;5.024e+01
20.144484000;1.006e+00;7.521e-01;3.822e-03;7.475e-01;3.799e-03;1.007e+00;1.020e+00;7.565e-01;5.685e-02;1.006e+00;6.769e-01;3.440e-03;8.333e-01;2.299e-02;1.000e+00;5.024e+01;5.024e+01
20.145484000;1.006e+00;7.512e-01;3.844e-03;7.466e-01;3.821e-03;1.007e+00;1.021e+00;7.556e-01;5.676e-02;1.006e+00;6.760e-01;3.460e-03;8.333e-01;2.299e-02;1.000e+00;5.024e+01;5.024e+01
20.146484000;1.006e+00;7.503e-01;3.868e-03;7.456e-01;3.844e-03;1.007e+00;1.021e+00;7.547e-01;5.666e-02;1.006e+00;6.752e-01;3.481e-03;8.333e-01;2.299e-02;1.000e+00;5.024e+01;5.024e+01
20.147484000;1.006e+00;7.494e-01;3.890e-03;7.447e-01;3.866e-03;1.007e+00;1.021e+00;7.537e-01;5.656e-02;1.006e+00;6.744e-01;3.501e-03;8.333e-01;2.299e-02;1.000e+00;5.025e+01;5.025e+01
20.148484000;1.006e+00;7.484e-01;3.911e-03;7.438e-01;3.887e-03;1.007e+00;1.021e+00;7.528e-01;5.646e-02;1.006e+00;6.736e-01;3.520e-03;8.333e-01;2.299e-02;1.000e+00;5.025e+01;5.025e+01
20.149484000;1.006e+00;7.475e-01;3.933e-03;7.428e-01;3.908e-03;1.008e+00;1.021e+00;7.519e-01;5.637e-02;1.006e+00;6.728e-01;3.540e-03;8.333e-01;2.299e-02;1.000e+00;5.025e+01;5.025e+01
20.150484000;1.006e+00;7.466e-01;3.954e-03;7.419e-01;3.929e-03;1.008e+00;1.021e+00;7.509e-01;5.627e-02;1.006e+00;6.720e-01;3.559e-03;8.333e-01;2.299e-02;1.000e+00;5.025e+01;5.025e+01
20.151484000;1.006e+00;7.457e-01;3.976e-03;7.409e-01;3.950e-03;1.008e+00;1.021e+00;7.500e-01;5.617e-02;1.006e+00;6.712e-01;3.578e-03;8.333e-01;2.299e-02;1.000e+00;5.025e+01;5.025e+01
20.152484000;1.007e+00;7.448e-01;3.996e-03;7.400e-01;3.970e-03;1.008e+00;1.021e+00;7.491e-01;5.607e-02;1.007e+00;6.703e-01;3.596e-03;8.333e-01;2.299e-02;1.000e+00;5.025e+01;5.025e+01
20.153484000;1.007e+00;7.439e-01;4.016e-03;7.390e-01;3.989e-03;1.008e+00;1.021e+00;7.481e-01;5.597e-02;1.007e+00;6.695e-01;3.614e-03;8.333e-01;2.299e-02;1.000e+00;5.026e+01;5.026e+01
20.154484000;1.007e+00;7.430e-01;4.036e-03;7.381e-01;4.009e-03;1.008e+00;1.021e+00;7.472e-01;5.587e-02;1.007e+00;6.687e-01;3.632e-03;8.333e-01;2.299e-02;1.000e+00;5.026e+01;5.026e+01
20.155484000;1.007e+00;7.421e-01;4.056e-03;7.371e-01;4.029e-03;1.008e+00;1.021e+00;7.462e-01;5.577e-02;1.007e+00;6.679e-01;3.650e-03;8.333e-01;2.299e-02;1.000e+00;5.026e+01;5.026e+01
20.156484000;1.007e+00;7.412e-01;4.074e-03;7.362e-01;4.047e-03;1.008e+00;1.021e+00;7.453e-01;5.567e-02;1.007e+00;6.670e-01;3.667e-03;8.333e-01;2.299e-02;1.000e+00;5.026e+01;5.026e+01
20.157484000;1.007e+00;7.402e-01;4.093e-03;7.353e-01;4.066e-03;1.008e+00;1.021e+00;7.444e-01;5.557e-02;1.007e+00;6.662e-01;3.684e-03;8.333e-01;2.299e-02;1.000e+00;5.026e+01;5.026e+01
20.158484000;1.007e+00;7.393e-01;4.111e-03;7.343e-01;4.083e-03;1.008e+00;1.021e+00;7.434e-01;5.547e-02;1.007e+00;6.654e-01;3.700e-03;8.333e-01;2.299e-02;1.000e+00;5.027e+01;5.027e+01
20.159484000;1.007e+00;7.384e-01;4.129e-03;7.334e-01;4.101e-03;1.008e+00;1.021e+00;7.425e-01;5.537e-02;1.007e+00;6.646e-01;3.716e-03;8.333e-01;2.299e-02;1.000e+00;5.027e+01;5.027e+01
20.160484000;1.007e+00;7.375e-01;4.147e-03;7.324e-01;4.118e-03;1.008e+00;1.021e+00;7.415e-01;5.527e-02;1.007e+00;6.637e-01;3.732e-03;8.333e-01;2.299e-02;1.000e+00;5.027e+01;5.027e+01
20.161484000;1.007e+00;7.366e-01;4.164e-03;7.315e-01;4.135e-03;1.008e+00;1.021e+00;7.406e-01;5.517e-02;1.007e+00;6.629e-01;3.748e-03;8.333e-01;2.299e-02;1.000e+00;5.027e+01;5.027e+01
20.162484000;1.007e+00;7.357e-01;4.181e-03;7.305e-01;4.152e-03;1.008e+00;1.021e+00;7.396e-01;5.507e-02;1.007e+00;6.621e-01;3.763e-03;8.333e-01;2.299e-02;1.000e+00;5.027e+01;5.027e+01
20.163484000;1.007e+00;7.347e-01;4.198e-03;7.295e-01;4.168e-03;1.008e+00;1.021e+00;7.387e-01;5.496e-02;1.007e+00;6.613e-01;3.778e-03;8.333e-01;2.299e-02;1.000e+00;5.028e+01;5.028e+01
20.164484000;1.007e+00;7.338e-01;4.214e-03;7.286e-01;4.184e-03;1.008e+00;1.021e+00;7.377e-01;5.486e-02;1.007e+00;6.604e-01;3.793e-03;8.333e-01;2.299e-02;1.000e+00;5.028e+01;5.028e+01
20.165484000;1.007e+00;7.329e-01;4.230e-03;7.276e-01;4.200e-03;1.008e+00;1.021e+00;7.368e-01;5.476e-02;1.007e+00;6.596e-01;3.807e-03;8.333e-01;2.299e-02;1.000e+00;5.028e+01;5.028e+01
20.166484000;1.007e+00;7.320e-01;4.246e-03;7.267e-01;4.215e-03;1.009e+00;1.021e+00;7.358e-01;5.466e-02;1.007e+00;6.588e-01;3.821e-03;8.333e-01;2.299e-02;1.000e+00;5.028e+01;5.028e+01
20.167484000;1.007e+00;7.310e-01;4.261e-03;7.257e-01;4.230e-03;1.009e+00;1.021e+00;7.349e-01;5.455e-02;1.007e+00;6.579e-01;3.835e-03;8.333e-01;2.299e-02;1.000e+00;5.028e+01;5.028e+01
20.168484000;1.007e+00;7.301e-01;4.276e-03;7.248e-01;4.244e-03;1.009e+00;1.021e+00;7.339e-01;5.445e-02;1.007e+00;6.571e-01;3.848e-03;8.333e-01;2.299e-02;1.000e+00;5.029e+01;5.029e+01
20.169484000;1.007e+00;7.292e-01;4.290e-03;7.238e-01;4.258e-03;1.009e+00;1.021e+00;7.330e-01;5.434e-02;1.007e+00;6.563e-01;3.861e-03;8.333e-01;2.299e-02;1.000e+00;5.029e+01;5.029e+01
20.170484000;1.007e+00;7.282e-01;4.304e-03;7.228e-01;4.273e-03;1.009e+00;1.021e+00;7.320e-01;5.424e-02;1.007e+00;6.554e-01;3.874e-03;8.333e-01;2.299e-02;1.000e+00;5.029e+01;5.029e+01
20.171484000;1.008e+00;7.273e-01;4.318e-03;7.219e-01;4.286e-03;1.009e+00;1.021e+00;7.311e-01;5.414e-02;1.008e+00;6.546e-01;3.886e-03;8.333e-01;2.299e-02;1.000e+00;5.029e+01;5.029e+01
20.172484000;1.008e+00;7.264e-01;4.331e-03;7.209e-01;4.299e-03;1.009e+00;1.021e+00;7.301e-01;5.403e-02;1.008e+00;6.537e-01;3.898e-03;8.333e-01;2.299e-02;1.000e+00;5.029e+01;5.029e+01
20.173484000;1.008e+00;7.255e-01;4.344e-03;7.200e-01;4.312e-03;1.009e+00;1.021e+00;7.292e-01;5.393e-02;1.008e+00;6.529e-01;3.910e-03;8.333e-01;2.299e-02;1.000e+00;5.030e+01;5.030e+01
20.174484000;1.008e+00;7.245e-01;4.358e-03;7.190e-01;4.325e-03;1.009e+00;1.022e+00;7.282e-01;5.382e-02;1.008e+00;6.521e-01;3.922e-03;8.333e-01;2.299e-02;1.000e+00;5.030e+01;5.030e+01
20.175484000;1.008e+00;7.236e-01;4.370e-03;7.180e-01;4.337e-03;1.009e+00;1.022e+00;7.272e-01;5.372e-02;1.008e+00;6.512e-01;3.933e-03;8.333e-01;2.299e-02;1.000e+00;5.030e+01;5.030e+01
20.176484000;1.008e+00;7.226e-01;4.382e-03;7.171e-01;4.348e-03;1.009e+00;1.022e+00;7.263e-01;5.361e-02;1.008e+00;6.504e-01;3.944e-03;8.333e-01;2.299e-02;1.000e+00;5.030e+01;5.030e+01
20.177484000;1.008e+00;7.217e-01;4.393e-03;7.161e-01;4.359e-03;1.009e+00;1.022e+00;7.253e-01;5.351e-02;1.008e+00;6.495e-01;3.954e-03;8.333e-01;2.299e-02;1.000e+00;5.030e+01;5.030e+01
20.178484000;1.008e+00;7.208e-01;4.404e-03;7.152e-01;4.370e-03;1.009e+00;1.022e+00;7.244e-01;5.340e-02;1.008e+00;6.487e-01;3.964e-03;8.333e-01;2.299e-02;1.000e+00;5.031e+01;5.031e+01
20.179484000;1.008e+00;7.198e-01;4.416e-03;7.142e-01;4.381e-03;1.009e+00;1.022e+00;7.234e-01;5.329e-02;1.008e+00;6.479e-01;3.974e-03;8.333e-01;2.299e-02;1.000e+00;5.031e+01;5.031e+01
20.180484000;1.008e+00;7.189e-01;4.427e-03;7.132e-01;4.392e-03;1.009e+00;1.022e+00;7.224e-01;5.319e-02;1.008e+00;6.470e-01;3.984e-03;8.333e-01;2.299e-02;1.000e+00;5.031e+01;5.031e+01
20.181484000;1.008e+00;7.180e-01;4.437e-03;7.123e-01;4.401e-03;1.009e+00;1.022e+00;7.215e-01;5.308e-02;1.008e+00;6.462e-01;3.993e-03;8.333e-01;2.299e-02;1.000e+00;5.031e+01;5.031e+01
20.182484000;1.008e+00;7.170e-01;4.447e-03;7.113e-01;4.411e-03;1.009e+00;1.022e+00;7.205e-01;5.297e-02;1.008e+00;6.453e-01;4.002e-03;8.333e-01;2.299e-02;1.000e+00;5.031e+01;5.031e+01
20.183484000;1.008e+00;7.161e-01;4.456e-03;7.103e-01;4.420e-03;1.009e+00;1.022e+00;7.196e-01;5.287e-02;1.008e+00;6.445e-01;4.010e-03;8.333e-01;2.299e-02;1.000e+00;5.032e+01;5.032e+01
20.184484000;1.008e+00;7.151e-01;4.466e-03;7.094e-01;4.429e-03;1.009e+00;1.022e+00;7.186e-01;5.276e-02;1.008e+00;6.436e-01;4.019e-03;8.333e-01;2.299e-02;1.000e+00;5.032e+01;5.032e+01
20.185484000;1.008e+00;7.142e-01;4.474e-03;7.084e-01;4.438e-03;1.010e+00;1.022e+00;7.176e-01;5.265e-02;1.008e+00;6.428e-01;4.027e-03;8.333e-01;2.299e-02;1.000e+00;5.032e+01;5.032e+01
20.186484000;1.008e+00;7.133e-01;4.482e-03;7.074e-01;4.446e-03;1.010e+00;1.022e+00;7.167e-01;5.254e-02;1.008e+00;6.419e-01;4.034e-03;8.333e-01;2.299e-02;1.000e+00;5.032e+01;5.032e+01
20.187484000;1.008e+00;7.123e-01;4.491e-03;7.065e-01;4.454e-03;1.010e+00;1.022e+00;7.157e-01;5.243e-02;1.008e+00;6.411e-01;4.042e-03;8.333e-01;2.299e-02;1.000e+00;5.032e+01;5.032e+01
20.188484000;1.008e+00;7.114e-01;4.499e-03;7.055e-01;4.462e-03;1.010e+00;1.022e+00;7.148e-01;5.233e-02;1.008e+00;6.402e-01;4.049e-03;8.333e-01;2.299e-02;1.000e+00;5.033e+01;5.033e+01
20.189484000;1.008e+00;7.104e-01;4.507e-03;7.045e-01;4.469e-03;1.010e+00;1.022e+00;7.138e-01;5.222e-02;1.008e+00;6.394e-01;4.056e-03;8.333e-01;2.299e-02;1.000e+00;5.033e+01;5.033e+01
20.190484000;1.008e+00;7.095e-01;4.513e-03;7.036e-01;4.476e-03;1.010e+00;1.022e+00;7.128e-01;5.211e-02;1.008e+00;6.385e-01;4.062e-03;8.333e-01;2.299e-02;1.000e+00;5.033e+01;5.033e+01
20.191484000;1.008e+00;7.085e-01;4.520e-03;7.026e-01;4.482e-03;1.010e+00;1.022e+00;7.119e-01;5.200e-02;1.008e+00;6.377e-01;4.068e-03;8.333e-01;2.299e-02;1.000e+00;5.033e+01;5.033e+01
20.192484000;1.009e+00;7.076e-01;4.527e-03;7.016e-01;4.488e-03;1.010e+00;1.022e+00;7.109e-01;5.189e-02;1.009e+00;6.368e-01;4.074e-03;8.333e-01;2.299e-02;1.000e+00;5.033e+01;5.033e+01
20.193484000;1.009e+00;7.066e-01;4.532e-03;7.006e-01;4.494e-03;1.010e+00;1.022e+00;7.099e-01;5.178e-02;1.009e+00;6.360e-01;4.079e-03;8.333e-01;2.299e-02;1.000e+00;5.034e+01;5.034e+01
20.194484000;1.009e+00;7.057e-01;4.539e-03;6.997e-01;4.500e-03;1.010e+00;1.022e+00;7.090e-01;5.167e-02;1.009e+00;6.351e-01;4.085e-03;8.333e-01;2.299e-02;1.000e+00;5.034e+01;5.034e+01
20.195484000;1.009e+00;7.048e-01;4.544e-03;6.987e-01;4.505e-03;1.010e+00;1.022e+00;7.080e-01;5.156e-02;1.009e+00;6.343e-01;4.090e-03;8.333e-01;2.299e-02;1.000e+00;5.034e+01;5.034e+01
20.196484000;1.009e+00;7.038e-01;4.549e-03;6.977e-01;4.510e-03;1.010e+00;1.022e+00;7.070e-01;5.145e-02;1.009e+00;6.334e-01;4.094e-03;8.333e-01;2.299e-02;1.000e+00;5.034e+01;5.034e+01
20.197484000;1.009e+00;7.029e-01;4.553e-03;6.968e-01;4.514e-03;1.010e+00;1.022e+00;7.061e-01;5.134e-02;1.009e+00;6.326e-01;4.098e-03;8.333e-01;2.299e-02;1.000e+00;5.034e+01;5.034e+01
20.198484000;1.009e+00;7.019e-01;4.558e-03;6.958e-01;4.518e-03;1.010e+00;1.022e+00;7.051e-01;5.123e-02;1.009e+00;6.317e-01;4.102e-03;8.333e-01;2.299e-02;1.000e+00;5.034e+01;5.034e+01
20.199484000;1.009e+00;7.010e-01;4.562e-03;6.948e-01;4.522e-03;1.010e+00;1.022e+00;7.041e-01;5.112e-02;1.009e+00;6.309e-01;4.106e-03;8.333e-01;2.299e-02;1.000e+00;5.035e+01;5.035e+01
20.200484000;1.009e+00;7.000e-01;4.567e-03;6.938e-01;4.526e-03;1.010e+00;1.022e+00;7.032e-01;5.101e-02;1.009e+00;6.300e-01;4.110e-03;8.333e-01;2.299e-02;1.000e+00;5.035e+01;5.035e+01
20.201484000;1.009e+00;6.991e-01;4.570e-03;6.929e-01;4.530e-03;1.010e+00;1.022e+00;7.022e-01;5.090e-02;1.009e+00;6.291e-01;4.113e-03;8.333e-01;2.299e-02;1.000e+00;5.035e+01;5.035e+01
20.202484000;1.009e+00;6.981e-01;4.572e-03;6.919e-01;4.532e-03;1.010e+00;1.022e+00;7.012e-01;5.079e-02;1.009e+00;6.283e-01;4.115e-03;8.333e-01;2.299e-02;1.000e+00;5.035e+01;5.035e+01
20.203484000;1.009e+00;6.972e-01;4.576e-03;6.909e-01;4.535e-03;1.010e+00;1.022e+00;7.003e-01;5.068e-02;1.009e+00;6.274e-01;4.118e-03;8.333e-01;2.299e-02;1.000e+00;5.035e+01;5.035e+01
20.204484000;1.009e+00;6.962e-01;4.578e-03;6.899e-01;4.537e-03;1.010e+00;1.022e+00;6.993e-01;5.057e-02;1.009e+00;6.266e-01;4.120e-03;8.333e-01;2.299e-02;1.000e+00;5.036e+01;5.036e+01
20.205484000;1.009e+00;6.952e-01;4.580e-03;6.890e-01;4.539e-03;1.010e+00;1.022e+00;6.983e-01;5.045e-02;1.009e+00;6.257e-01;4.122e-03;8.333e-01;2.299e-02;1.000e+00;5.036e+01;5.036e+01
20.206484000;1.009e+00;6.943e-01;4.582e-03;6.880e-01;4.541e-03;1.011e+00;1.022e+00;6.974e-01;5.034e-02;1.009e+00;6.249e-01;4.124e-03;8.333e-01;2.299e-02;1.000e+00;5.036e+01;5.036e+01
20.207484000;1.009e+00;6.933e-01;4.583e-03;6.870e-01;4.542e-03;1.011e+00;1.022e+00;6.964e-01;5.023e-02;1.009e+00;6.240e-01;4.125e-03;8.333e-01;2.299e-02;1.000e+00;5.036e+01;5.036e+01
20.208484000;1.009e+00;6.924e-01;4.584e-03;6.860e-01;4.542e-03;1.011e+00;1.022e+00;6.954e-01;5.012e-02;1.009e+00;6.231e-01;4.126e-03;8.333e-01;2.299e-02;1.000e+00;5.036e+01;5.036e+01
20.209484000;1.009e+00;6.914e-01;4.586e-03;6.851e-01;4.543e-03;1.011e+00;1.022e+00;6.945e-01;5.001e-02;1.009e+00;6.223e-01;4.127e-03;8.333e-01;2.299e-02;1.000e+00;5.037e+01;5.037e+01
20.210484000;1.009e+00;6.905e-01;4.586e-03;6.841e-01;4.543e-03;1.011e+00;1.022e+00;6.935e-01;4.989e-02;1.009e+00;6.214e-01;4.127e-03;8.333e-01;2.299e-02;1.000e+00;5.037e+01;5.037e+01
20.211484000;1.009e+00;6.895e-01;4.586e-03;6.831e-01;4.543e-03;1.011e+00;1.022e+00;6.925e-01;4.978e-02;1.009e+00;6.206e-01;4.127e-03;8.333e-01;2.299e-02;1.000e+00;5.037e+01;5.037e+01
20.212484000;1.009e+00;6.886e-01;4.586e-03;6.821e-01;4.543e-03;1.011e+00;1.023e+00;6.915e-01;4.967e-02;1.009e+00;6.197e-01;4.127e-03;8.333e-01;2.299e-02;1.000e+00;5.037e+01;5.037e+01
20.213484000;1.009e+00;6.876e-01;4.586e-03;6.812e-01;4.543e-03;1.011e+00;1.023e+00;6.906e-01;4.956e-02;1.009e+00;6.188e-01;4.127e-03;8.333e-01;2.299e-02;1.000e+00;5.037e+01;5.037e+01
20.214484000;1.009e+00;6.866e-01;4.584e-03;6.802e-01;4.541e-03;1.011e+00;1.023e+00;6.896e-01;4.944e-02;1.009e+00;6.180e-01;4.126e-03;8.333e-01;2.299e-02;1.000e+00;5.038e+01;5.038e+01
20.215484000;1.010e+00;6.857e-01;4.583e-03;6.792e-01;4.540e-03;1.011e+00;1.023e+00;6.886e-01;4.933e-02;1.010e+00;6.171e-01;4.125e-03;8.333e-01;2.299e-02;1.000e+00;5.038e+01;5.038e+01
20.216484000;1.010e+00;6.847e-01;4.582e-03;6.782e-01;4.539e-03;1.011e+00;1.023e+00;6.877e-01;4.922e-02;1.010e+00;6.163e-01;4.124e-03;8.333e-01;2.299e-02;1.000e+00;5.038e+01;5.038e+01
20.217484000;1.010e+00;6.838e-01;4.580e-03;6.773e-01;4.536e-03;1.011e+00;1.023e+00;6.867e-01;4.910e-02;1.010e+00;6.154e-01;4.122e-03;8.333e-01;2.299e-02;1.000e+00;5.038e+01;5.038e+01
20.218484000;1.010e+00;6.828e-01;4.578e-03;6.763e-01;4.534e-03;1.011e+00;1.023e+00;6.857e-01;4.899e-02;1.010e+00;6.145e-01;4.120e-03;8.333e-01;2.299e-02;1.000e+00;5.038e+01;5.038e+01
20.219484000;1.010e+00;6.818e-01;4.576e-03;6.753e-01;4.532e-03;1.011e+00;1.023e+00;6.847e-01;4.887e-02;1.010e+00;6.137e-01;4.118e-03;8.333e-01;2.299e-02;1.000e+00;5.039e+01;5.039e+01
20.220484000;1.010e+00;6.809e-01;4.573e-03;6.743e-01;4.529e-03;1.011e+00;1.023e+00;6.838e-01;4.876e-02;1.010e+00;6.128e-01;4.116e-03;8.333e-01;2.299e-02;1.000e+00;5.039e+01;5.039e+01
20.221484000;1.010e+00;6.799e-01;4.570e-03;6.733e-01;4.526e-03;1.011e+00;1.023e+00;6.828e-01;4.865e-02;1.010e+00;6.119e-01;4.113e-03;8.333e-01;2.299e-02;1.000e+00;5.039e+01;5.039e+01
20.222484000;1.010e+00;6.790e-01;4.567e-03;6.724e-01;4.522e-03;1.011e+00;1.023e+00;6.818e-01;4.853e-02;1.010e+00;6.111e-01;4.110e-03;8.333e-01;2.299e-02;1.000e+00;5.039e+01;5.039e+01
20.223484000;1.010e+00;6.780e-01;4.563e-03;6.714e-01;4.519e-03;1.011e+00;1.023e+00;6.809e-01;4.842e-02;1.010e+00;6.102e-01;4.107e-03;8.333e-01;2.299e-02;1.000e+00;5.039e+01;5.039e+01
20.224484000;1.010e+00;6.770e-01;4.559e-03;6.704e-01;4.514e-03;1.011e+00;1.023e+00;6.799e-01;4.830e-02;1.010e+00;6.093e-01;4.103e-03;8.333e-01;2.299e-02;1.000e+00;5.040e+01;5.040e+01
20.225484000;1.010e+00;6.761e-01;4.554e-03;6.694e-01;4.510e-03;1.011e+00;1.023e+00;6.789e-01;4.819e-02;1.010e+00;6.085e-01;4.099e-03;8.333e-01;2.299e-02;1.000e+00;5.040e+01;5.040e+01
20.226484000;1.010e+00;6.751e-01;4.550e-03;6.685e-01;4.505e-03;1.011e+00;1.023e+00;6.779e-01;4.807e-02;1.010e+00;6.076e-01;4.095e-03;8.333e-01;2.299e-02;1.000e+00;5.040e+01;5.040e+01
20.227484000;1.010e+00;6.742e-01;4.546e-03;6.675e-01;4.501e-03;1.011e+00;1.023e+00;6.770e-01;4.796e-02;1.010e+00;6.067e-01;4.091e-03;8.333e-01;2.299e-02;1.000e+00;5.040e+01;5.040e+01
20.228484000;1.010e+00;6.732e-01;4.540e-03;6.665e-01;4.495e-03;1.011e+00;1.023e+00;6.760e-01;4.784e-02;1.010e+00;6.059e-01;4.086e-03;8.333e-01;2.299e-02;1.000e+00;5.040e+01;5.040e+01
20.229484000;1.010e+00;6.722e-01;4.534e-03;6.655e-01;4.489e-03;1.011e+00;1.023e+00;6.750e-01;4.773e-02;1.010e+00;6.050e-01;4.081e-03;8.333e-01;2.299e-02;1.000e+00;5.041e+01;5.041e+01
20.230484000;1.010e+00;6.713e-01;4.529e-03;6.645e-01;4.484e-03;1.011e+00;1.023e+00;6.740e-01;4.761e-02;1.010e+00;6.041e-01;4.076e-03;8.333e-01;2.299e-02;1.000e+00;5.041e+01;5.041e+01
20.231484000;1.010e+00;6.703e-01;4.523e-03;6.636e-01;4.478e-03;1.012e+00;1.023e+00;6.731e-01;4.749e-02;1.010e+00;6.033e-01;4.071e-03;8.333e-01;2.299e-02;1.000e+00;5.041e+01;5.041e+01
20.232484000;1.010e+00;6.693e-01;4.517e-03;6.626e-01;4.471e-03;1.012e+00;1.023e+00;6.721e-01;4.738e-02;1.010e+00;6.024e-01;4.065e-03;8.333e-01;2.299e-02;1.000e+00;5.041e+01;5.041e+01
20.233484000;1.010e+00;6.684e-01;4.510e-03;6.616e-01;4.464e-03;1.012e+00;1.023e+00;6.711e-01;4.726e-02;1.010e+00;6.015e-01;4.059e-03;8.333e-01;2.299e-02;1.000e+00;5.041e+01;5.041e+01
20.234484000;1.010e+00;6.674e-01;4.503e-03;6.606e-01;4.458e-03;1.012e+00;1.023e+00;6.701e-01;4.715e-02;1.010e+00;6.007e-01;4.053e-03;8.333e-01;2.299e-02;1.000e+00;5.042e+01;5.042e+01
20.235484000;1.010e+00;6.664e-01;4.496e-03;6.596e-01;4.450e-03;1.012e+00;1.023e+00;6.692e-01;4.703e-02;1.010e+00;5.998e-01;4.046e-03;8.333e-01;2.299e-02;1.000e+00;5.042e+01;5.042e+01
20.236484000;1.010e+00;6.655e-01;4.489e-03;6.587e-01;4.443e-03;1.012e+00;1.023e+00;6.682e-01;4.691e-02;1.010e+00;5.989e-01;4.040e-03;8.333e-01;2.299e-02;1.000e+00;5.042e+01;5.042e+01
20.237484000;1.010e+00;6.645e-01;4.481e-03;6.577e-01;4.435e-03;1.012e+00;1.023e+00;6.672e-01;4.680e-02;1.010e+00;5.981e-01;4.033e-03;8.333e-01;2.299e-02;1.000e+00;5.042e+01;5.042e+01
20.238484000;1.010e+00;6.635e-01;4.472e-03;6.567e-01;4.426e-03;1.012e+00;1.023e+00;6.663e-01;4.668e-02;1.010e+00;5.972e-01;4.025e-03;8.333e-01;2.299e-02;1.000e+00;5.042e+01;5.042e+01
20.239484000;1.010e+00;6.626e-01;4.464e-03;6.557e-01;4.418e-03;1.012e+00;1.023e+00;6.653e-01;4.656e-02;1.010e+00;5.963e-01;4.018e-03;8.333e-01;2.299e-02;1.000e+00;5.043e+01;5.043e+01
20.240484000;1.010e+00;6.616e-01;4.456e-03;6.547e-01;4.409e-03;1.012e+00;1.023e+00;6.643e-01;4.645e-02;1.010e+00;5.954e-01;4.010e-03;8.333e-01;2.299e-02;1.000e+00;5.043e+01;5.043e+01
20.241484000;1.011e+00;6.606e-01;4.447e-03;6.538e-01;4.400e-03;1.012e+00;1.023e+00;6.633e-01;4.633e-02;1.011e+00;5.946e-01;4.002e-03;8.333e-01;2.299e-02;1.000e+00;5.043e+01;5.043e+01
20.242484000;1.011e+00;6.597e-01;4.438e-03;6.528e-01;4.391e-03;1.012e+00;1.023e+00;6.624e-01;4.621e-02;1.011e+00;5.937e-01;3.994e-03;8.333e-01;2.299e-02;1.000e+00;5.043e+01;5.043e+01
20.243484000;1.011e+00;6.587e-01;4.428e-03;6.518e-01;4.381e-03;1.012e+00;1.023e+00;6.614e-01;4.610e-02;1.011e+00;5.928e-01;3.985e-03;8.333e-01;2.299e-02;1.000e+00;5.043e+01;5.043e+01
20.244484000;1.011e+00;6.577e-01;4.418e-03;6.508e-01;4.371e-03;1.012e+00;1.023e+00;6.604e-01;4.598e-02;1.011e+00;5.920e-01;3.976e-03;8.333e-01;2.299e-02;1.000e+00;5.044e+01;5.044e+01
20.245484000;1.011e+00;6.568e-01;4.408e-03;6.498e-01;4.361e-03;1.012e+00;1.023e+00;6.594e-01;4.586e-02;1.011e+00;5.911e-01;3.967e-03;8.333e-01;2.299e-02;1.000e+00;5.044e+01;5.044e+01
20.246484000;1.011e+00;6.558e-01;4.398e-03;6.488e-01;4.351e-03;1.012e+00;1.023e+00;6.584e-01;4.574e-02;1.011e+00;5.902e-01;3.958e-03;8.333e-01;2.299e-02;1.000e+00;5.044e+01;5.044e+01
20.247484000;1.011e+00;6.548e-01;4.387e-03;6.479e-01;4.340e-03;1.012e+00;1.023e+00;6.575e-01;4.563e-02;1.011e+00;5.893e-01;3.948e-03;8.333e-01;2.299e-02;1.000e+00;5.044e+01;5.044e+01
20.248484000;1.011e+00;6.539e-01;4.376e-03;6.469e-01;4.329e-03;1.012e+00;1.023e+00;6.565e-01;4.551e-02;1.011e+00;5.885e-01;3.938e-03;8.333e-01;2.299e-02;1.000e+00;5.044e+01;5.044e+01
20.248719000;1.011e+00;6.536e-01;4.373e-03;6.467e-01;4.327e-03;1.012e+00;1.023e+00;6.563e-01;4.548e-02;1.011e+00;5.883e-01;3.936e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.248723000;1.011e+00;6.536e-01;4.373e-03;6.467e-01;4.327e-03;1.012e+00;1.023e+00;6.563e-01;4.548e-02;1.011e+00;5.883e-01;3.936e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.248727000;1.011e+00;6.536e-01;4.373e-03;6.466e-01;4.327e-03;1.012e+00;1.023e+00;6.563e-01;4.548e-02;1.011e+00;5.883e-01;3.936e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.248735000;1.011e+00;6.536e-01;4.373e-03;6.466e-01;4.327e-03;1.012e+00;1.023e+00;6.563e-01;4.548e-02;1.011e+00;5.883e-01;3.936e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.248751000;1.011e+00;6.536e-01;4.373e-03;6.466e-01;4.327e-03;1.012e+00;1.023e+00;6.562e-01;4.548e-02;1.011e+00;5.882e-01;3.936e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.248783000;1.011e+00;6.536e-01;4.373e-03;6.466e-01;4.327e-03;1.012e+00;1.023e+00;6.562e-01;4.547e-02;1.011e+00;5.882e-01;3.936e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.248847000;1.011e+00;6.535e-01;4.372e-03;6.465e-01;4.326e-03;1.012e+00;1.023e+00;6.561e-01;4.546e-02;1.011e+00;5.882e-01;3.935e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.248975000;1.011e+00;6.534e-01;4.371e-03;6.464e-01;4.324e-03;1.012e+00;1.023e+00;6.560e-01;4.545e-02;1.011e+00;5.880e-01;3.934e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.249231000;1.011e+00;6.531e-01;4.368e-03;6.462e-01;4.321e-03;1.012e+00;1.023e+00;6.558e-01;4.542e-02;1.011e+00;5.878e-01;3.931e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.249743000;1.011e+00;6.526e-01;4.362e-03;6.457e-01;4.316e-03;1.012e+00;1.023e+00;6.553e-01;4.536e-02;1.011e+00;5.874e-01;3.926e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.249996000;1.011e+00;6.524e-01;4.359e-03;6.454e-01;4.312e-03;1.012e+00;1.023e+00;6.550e-01;4.533e-02;1.011e+00;5.871e-01;3.923e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.250028000;1.011e+00;6.524e-01;4.359e-03;6.454e-01;4.312e-03;1.012e+00;1.023e+00;6.550e-01;4.533e-02;1.011e+00;5.871e-01;3.923e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.250060000;1.011e+00;6.523e-01;4.359e-03;6.453e-01;4.312e-03;1.012e+00;1.023e+00;6.550e-01;4.532e-02;1.011e+00;5.871e-01;3.923e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.250124000;1.011e+00;6.523e-01;4.358e-03;6.453e-01;4.311e-03;1.012e+00;1.023e+00;6.549e-01;4.531e-02;1.011e+00;5.870e-01;3.922e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.250252000;1.011e+00;6.521e-01;4.357e-03;6.452e-01;4.310e-03;1.012e+00;1.023e+00;6.548e-01;4.530e-02;1.011e+00;5.869e-01;3.921e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.250508000;1.011e+00;6.519e-01;4.353e-03;6.449e-01;4.307e-03;1.012e+00;1.023e+00;6.545e-01;4.527e-02;1.011e+00;5.867e-01;3.918e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.250764000;1.011e+00;6.516e-01;4.350e-03;6.446e-01;4.303e-03;1.012e+00;1.023e+00;6.543e-01;4.524e-02;1.011e+00;5.865e-01;3.915e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.251276000;1.011e+00;6.511e-01;4.344e-03;6.441e-01;4.298e-03;1.012e+00;1.023e+00;6.538e-01;4.518e-02;1.011e+00;5.860e-01;3.910e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.251737000;1.011e+00;6.507e-01;4.339e-03;6.437e-01;4.292e-03;1.012e+00;1.023e+00;6.533e-01;4.512e-02;1.011e+00;5.856e-01;3.905e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.252198000;1.011e+00;6.503e-01;4.333e-03;6.432e-01;4.287e-03;1.012e+00;1.023e+00;6.529e-01;4.507e-02;1.011e+00;5.852e-01;3.900e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.252658000;1.011e+00;6.498e-01;4.328e-03;6.428e-01;4.281e-03;1.012e+00;1.023e+00;6.524e-01;4.502e-02;1.011e+00;5.848e-01;3.895e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.253119000;1.011e+00;6.494e-01;4.322e-03;6.423e-01;4.275e-03;1.012e+00;1.023e+00;6.520e-01;4.496e-02;1.011e+00;5.844e-01;3.890e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.254041000;1.011e+00;6.485e-01;4.311e-03;6.414e-01;4.264e-03;1.012e+00;1.023e+00;6.511e-01;4.485e-02;1.011e+00;5.836e-01;3.880e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.254962000;1.011e+00;6.476e-01;4.299e-03;6.405e-01;4.252e-03;1.012e+00;1.023e+00;6.502e-01;4.474e-02;1.011e+00;5.828e-01;3.869e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.255884000;1.011e+00;6.467e-01;4.287e-03;6.396e-01;4.240e-03;1.012e+00;1.023e+00;6.493e-01;4.463e-02;1.011e+00;5.820e-01;3.858e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.256806000;1.011e+00;6.458e-01;4.274e-03;6.387e-01;4.228e-03;1.012e+00;1.023e+00;6.484e-01;4.452e-02;1.011e+00;5.812e-01;3.847e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.257727000;1.011e+00;6.449e-01;4.262e-03;6.378e-01;4.216e-03;1.012e+00;1.023e+00;6.475e-01;4.441e-02;1.011e+00;5.804e-01;3.836e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.258649000;1.011e+00;6.440e-01;4.250e-03;6.369e-01;4.203e-03;1.012e+00;1.023e+00;6.466e-01;4.430e-02;1.011e+00;5.796e-01;3.825e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.259570000;1.011e+00;6.431e-01;4.238e-03;6.360e-01;4.191e-03;1.012e+00;1.023e+00;6.457e-01;4.419e-02;1.011e+00;5.788e-01;3.814e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.260492000;1.011e+00;6.422e-01;4.224e-03;6.351e-01;4.178e-03;1.012e+00;1.023e+00;6.448e-01;4.409e-02;1.011e+00;5.780e-01;3.802e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.261414000;1.011e+00;6.413e-01;4.211e-03;6.342e-01;4.164e-03;1.012e+00;1.023e+00;6.439e-01;4.398e-02;1.011e+00;5.772e-01;3.790e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.262335000;1.011e+00;6.404e-01;4.198e-03;6.333e-01;4.151e-03;1.012e+00;1.023e+00;6.430e-01;4.387e-02;1.011e+00;5.764e-01;3.778e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.263257000;1.011e+00;6.395e-01;4.184e-03;6.324e-01;4.138e-03;1.013e+00;1.023e+00;6.421e-01;4.376e-02;1.011e+00;5.755e-01;3.766e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.264178000;1.011e+00;6.386e-01;4.170e-03;6.315e-01;4.123e-03;1.013e+00;1.023e+00;6.412e-01;4.365e-02;1.011e+00;5.747e-01;3.753e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.265100000;1.011e+00;6.377e-01;4.156e-03;6.306e-01;4.109e-03;1.013e+00;1.023e+00;6.403e-01;4.354e-02;1.011e+00;5.739e-01;3.740e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.265709000;1.011e+00;6.371e-01;4.147e-03;6.300e-01;4.100e-03;1.013e+00;1.023e+00;6.397e-01;4.346e-02;1.011e+00;5.734e-01;3.732e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.265725000;1.011e+00;6.371e-01;4.147e-03;6.300e-01;4.100e-03;1.013e+00;1.023e+00;6.397e-01;4.346e-02;1.011e+00;5.734e-01;3.732e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.265741000;1.011e+00;6.371e-01;4.146e-03;6.299e-01;4.099e-03;1.013e+00;1.023e+00;6.396e-01;4.346e-02;1.011e+00;5.734e-01;3.731e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.265773000;1.011e+00;6.370e-01;4.146e-03;6.299e-01;4.099e-03;1.013e+00;1.023e+00;6.396e-01;4.346e-02;1.011e+00;5.733e-01;3.731e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
