time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.265837000;1.011e+00;6.370e-01;4.144e-03;6.298e-01;4.098e-03;1.013e+00;1.023e+00;6.396e-01;4.345e-02;1.011e+00;5.733e-01;3.730e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.265965000;1.011e+00;6.369e-01;4.142e-03;6.297e-01;4.096e-03;1.013e+00;1.023e+00;6.394e-01;4.343e-02;1.011e+00;5.732e-01;3.728e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.266093000;1.011e+00;6.367e-01;4.141e-03;6.296e-01;4.095e-03;1.013e+00;1.023e+00;6.393e-01;4.342e-02;1.011e+00;5.731e-01;3.727e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.266221000;1.011e+00;6.366e-01;4.139e-03;6.295e-01;4.092e-03;1.013e+00;1.023e+00;6.392e-01;4.340e-02;1.011e+00;5.729e-01;3.725e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.266349000;1.011e+00;6.365e-01;4.137e-03;6.293e-01;4.090e-03;1.013e+00;1.023e+00;6.391e-01;4.339e-02;1.011e+00;5.728e-01;3.723e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.266477000;1.011e+00;6.364e-01;4.134e-03;6.292e-01;4.088e-03;1.013e+00;1.023e+00;6.389e-01;4.337e-02;1.011e+00;5.727e-01;3.721e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.266605000;1.011e+00;6.362e-01;4.132e-03;6.291e-01;4.086e-03;1.013e+00;1.023e+00;6.388e-01;4.336e-02;1.011e+00;5.726e-01;3.719e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.266861000;1.011e+00;6.360e-01;4.129e-03;6.288e-01;4.082e-03;1.013e+00;1.023e+00;6.386e-01;4.333e-02;1.011e+00;5.724e-01;3.716e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267092000;1.011e+00;6.358e-01;4.124e-03;6.286e-01;4.078e-03;1.013e+00;1.023e+00;6.383e-01;4.330e-02;1.011e+00;5.722e-01;3.712e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267160000;1.011e+00;6.357e-01;4.123e-03;6.285e-01;4.077e-03;1.013e+00;1.023e+00;6.383e-01;4.329e-02;1.011e+00;5.721e-01;3.711e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267168000;1.011e+00;6.357e-01;4.123e-03;6.285e-01;4.077e-03;1.013e+00;1.023e+00;6.383e-01;4.329e-02;1.011e+00;5.721e-01;3.711e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267176000;1.011e+00;6.357e-01;4.123e-03;6.285e-01;4.077e-03;1.013e+00;1.023e+00;6.382e-01;4.329e-02;1.011e+00;5.721e-01;3.711e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267192000;1.011e+00;6.357e-01;4.123e-03;6.285e-01;4.077e-03;1.013e+00;1.023e+00;6.382e-01;4.329e-02;1.011e+00;5.721e-01;3.711e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267224000;1.011e+00;6.356e-01;4.123e-03;6.285e-01;4.077e-03;1.013e+00;1.023e+00;6.382e-01;4.328e-02;1.011e+00;5.721e-01;3.711e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267288000;1.011e+00;6.356e-01;4.122e-03;6.284e-01;4.076e-03;1.013e+00;1.023e+00;6.381e-01;4.327e-02;1.011e+00;5.720e-01;3.710e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267416000;1.011e+00;6.354e-01;4.120e-03;6.283e-01;4.074e-03;1.013e+00;1.023e+00;6.380e-01;4.326e-02;1.011e+00;5.719e-01;3.708e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.267672000;1.011e+00;6.352e-01;4.116e-03;6.280e-01;4.069e-03;1.013e+00;1.023e+00;6.378e-01;4.323e-02;1.011e+00;5.717e-01;3.704e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.268184000;1.011e+00;6.347e-01;4.108e-03;6.275e-01;4.061e-03;1.013e+00;1.023e+00;6.373e-01;4.317e-02;1.011e+00;5.712e-01;3.697e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.269184000;1.011e+00;6.337e-01;4.092e-03;6.266e-01;4.046e-03;1.013e+00;1.023e+00;6.363e-01;4.305e-02;1.011e+00;5.704e-01;3.683e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.270184000;1.011e+00;6.328e-01;4.078e-03;6.256e-01;4.032e-03;1.013e+00;1.023e+00;6.353e-01;4.293e-02;1.011e+00;5.695e-01;3.670e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.271184000;1.012e+00;6.318e-01;4.062e-03;6.247e-01;4.016e-03;1.013e+00;1.023e+00;6.344e-01;4.282e-02;1.012e+00;5.687e-01;3.656e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.272184000;1.012e+00;6.309e-01;4.048e-03;6.237e-01;4.002e-03;1.013e+00;1.023e+00;6.335e-01;4.271e-02;1.012e+00;5.678e-01;3.643e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.273184000;1.012e+00;6.300e-01;4.032e-03;6.228e-01;3.986e-03;1.013e+00;1.023e+00;6.326e-01;4.260e-02;1.012e+00;5.670e-01;3.629e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.274184000;1.012e+00;6.291e-01;4.017e-03;6.219e-01;3.971e-03;1.013e+00;1.023e+00;6.317e-01;4.249e-02;1.012e+00;5.662e-01;3.615e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.274666000;1.012e+00;6.287e-01;4.009e-03;6.215e-01;3.963e-03;1.013e+00;1.023e+00;6.312e-01;4.243e-02;1.012e+00;5.658e-01;3.608e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.274682000;1.012e+00;6.287e-01;4.008e-03;6.215e-01;3.962e-03;1.013e+00;1.023e+00;6.312e-01;4.243e-02;1.012e+00;5.658e-01;3.607e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.274698000;1.012e+00;6.287e-01;4.008e-03;6.214e-01;3.962e-03;1.013e+00;1.023e+00;6.312e-01;4.243e-02;1.012e+00;5.658e-01;3.607e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.274730000;1.012e+00;6.286e-01;4.008e-03;6.214e-01;3.962e-03;1.013e+00;1.023e+00;6.312e-01;4.243e-02;1.012e+00;5.658e-01;3.607e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.274794000;1.012e+00;6.286e-01;4.007e-03;6.214e-01;3.961e-03;1.013e+00;1.023e+00;6.311e-01;4.242e-02;1.012e+00;5.657e-01;3.606e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.274922000;1.012e+00;6.285e-01;4.004e-03;6.212e-01;3.959e-03;1.013e+00;1.023e+00;6.310e-01;4.241e-02;1.012e+00;5.656e-01;3.604e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.275178000;1.012e+00;6.282e-01;4.000e-03;6.210e-01;3.954e-03;1.013e+00;1.023e+00;6.308e-01;4.238e-02;1.012e+00;5.654e-01;3.600e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.275690000;1.012e+00;6.278e-01;3.991e-03;6.206e-01;3.945e-03;1.013e+00;1.023e+00;6.303e-01;4.232e-02;1.012e+00;5.650e-01;3.592e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.276690000;1.012e+00;6.269e-01;3.972e-03;6.197e-01;3.926e-03;1.013e+00;1.023e+00;6.295e-01;4.222e-02;1.012e+00;5.642e-01;3.575e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.277690000;1.012e+00;6.261e-01;3.952e-03;6.189e-01;3.907e-03;1.013e+00;1.023e+00;6.287e-01;4.211e-02;1.012e+00;5.635e-01;3.557e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.278690000;1.012e+00;6.253e-01;3.931e-03;6.181e-01;3.886e-03;1.013e+00;1.023e+00;6.279e-01;4.201e-02;1.012e+00;5.628e-01;3.538e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.279690000;1.012e+00;6.245e-01;3.909e-03;6.173e-01;3.864e-03;1.013e+00;1.023e+00;6.271e-01;4.190e-02;1.012e+00;5.621e-01;3.518e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.280690000;1.012e+00;6.238e-01;3.883e-03;6.165e-01;3.838e-03;1.013e+00;1.023e+00;6.263e-01;4.180e-02;1.012e+00;5.614e-01;3.495e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.281690000;1.012e+00;6.230e-01;3.857e-03;6.158e-01;3.812e-03;1.013e+00;1.023e+00;6.256e-01;4.170e-02;1.012e+00;5.607e-01;3.471e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.282690000;1.012e+00;6.223e-01;3.828e-03;6.151e-01;3.783e-03;1.013e+00;1.023e+00;6.249e-01;4.160e-02;1.012e+00;5.601e-01;3.445e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.283690000;1.012e+00;6.217e-01;3.798e-03;6.144e-01;3.754e-03;1.013e+00;1.023e+00;6.242e-01;4.149e-02;1.012e+00;5.595e-01;3.418e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.284690000;1.012e+00;6.210e-01;3.764e-03;6.138e-01;3.721e-03;1.013e+00;1.023e+00;6.236e-01;4.140e-02;1.012e+00;5.589e-01;3.388e-03;8.333e-01;2.299e-02;1.000e+00;5.045e+01;5.045e+01
20.285690000;1.012e+00;6.204e-01;3.730e-03;6.131e-01;3.687e-03;1.013e+00;1.023e+00;6.230e-01;4.130e-02;1.012e+00;5.583e-01;3.357e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.286690000;1.012e+00;6.198e-01;3.692e-03;6.125e-01;3.649e-03;1.013e+00;1.023e+00;6.224e-01;4.120e-02;1.012e+00;5.578e-01;3.323e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.287690000;1.012e+00;6.192e-01;3.653e-03;6.120e-01;3.611e-03;1.013e+00;1.023e+00;6.218e-01;4.110e-02;1.012e+00;5.573e-01;3.288e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.288690000;1.012e+00;6.186e-01;3.612e-03;6.114e-01;3.570e-03;1.013e+00;1.023e+00;6.212e-01;4.100e-02;1.012e+00;5.568e-01;3.251e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.289690000;1.012e+00;6.181e-01;3.569e-03;6.109e-01;3.527e-03;1.013e+00;1.023e+00;6.207e-01;4.091e-02;1.012e+00;5.563e-01;3.212e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.290690000;1.012e+00;6.176e-01;3.524e-03;6.104e-01;3.483e-03;1.013e+00;1.023e+00;6.202e-01;4.081e-02;1.012e+00;5.558e-01;3.172e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.291690000;1.012e+00;6.171e-01;3.477e-03;6.099e-01;3.436e-03;1.013e+00;1.023e+00;6.198e-01;4.072e-02;1.012e+00;5.554e-01;3.129e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.292690000;1.012e+00;6.167e-01;3.428e-03;6.095e-01;3.388e-03;1.013e+00;1.023e+00;6.193e-01;4.063e-02;1.012e+00;5.550e-01;3.085e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.293690000;1.012e+00;6.162e-01;3.377e-03;6.090e-01;3.337e-03;1.013e+00;1.023e+00;6.189e-01;4.053e-02;1.012e+00;5.546e-01;3.039e-03;8.333e-01;2.299e-02;1.000e+00;5.046e+01;5.046e+01
20.294690000;1.012e+00;6.158e-01;3.324e-03;6.086e-01;3.286e-03;1.013e+00;1.023e+00;6.185e-01;4.044e-02;1.012e+00;5.543e-01;2.992e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.295690000;1.012e+00;6.155e-01;3.269e-03;6.083e-01;3.231e-03;1.013e+00;1.023e+00;6.181e-01;4.035e-02;1.012e+00;5.539e-01;2.942e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.296690000;1.012e+00;6.151e-01;3.213e-03;6.079e-01;3.176e-03;1.013e+00;1.023e+00;6.178e-01;4.026e-02;1.012e+00;5.536e-01;2.892e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.297690000;1.012e+00;6.148e-01;3.156e-03;6.076e-01;3.119e-03;1.013e+00;1.023e+00;6.175e-01;4.017e-02;1.012e+00;5.533e-01;2.840e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.298690000;1.012e+00;6.145e-01;3.096e-03;6.073e-01;3.059e-03;1.013e+00;1.023e+00;6.172e-01;4.009e-02;1.012e+00;5.530e-01;2.786e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.299690000;1.012e+00;6.142e-01;3.034e-03;6.070e-01;2.999e-03;1.013e+00;1.023e+00;6.169e-01;4.000e-02;1.012e+00;5.528e-01;2.731e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.300690000;1.012e+00;6.139e-01;2.971e-03;6.068e-01;2.937e-03;1.013e+00;1.023e+00;6.167e-01;3.991e-02;1.012e+00;5.525e-01;2.674e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.301690000;1.012e+00;6.137e-01;2.907e-03;6.066e-01;2.873e-03;1.013e+00;1.023e+00;6.165e-01;3.983e-02;1.012e+00;5.523e-01;2.616e-03;8.333e-01;2.299e-02;1.000e+00;5.047e+01;5.047e+01
20.302690000;1.012e+00;6.135e-01;2.841e-03;6.064e-01;2.808e-03;1.013e+00;1.023e+00;6.163e-01;3.974e-02;1.012e+00;5.521e-01;2.557e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.303690000;1.012e+00;6.133e-01;2.774e-03;6.062e-01;2.742e-03;1.013e+00;1.023e+00;6.161e-01;3.966e-02;1.012e+00;5.520e-01;2.497e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.303865000;1.012e+00;6.133e-01;2.762e-03;6.062e-01;2.730e-03;1.013e+00;1.023e+00;6.161e-01;3.965e-02;1.012e+00;5.519e-01;2.486e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.303873000;1.012e+00;6.133e-01;2.762e-03;6.062e-01;2.730e-03;1.013e+00;1.023e+00;6.161e-01;3.965e-02;1.012e+00;5.519e-01;2.486e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.303881000;1.012e+00;6.133e-01;2.761e-03;6.062e-01;2.729e-03;1.013e+00;1.023e+00;6.160e-01;3.964e-02;1.012e+00;5.519e-01;2.485e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.303897000;1.012e+00;6.133e-01;2.760e-03;6.062e-01;2.728e-03;1.013e+00;1.023e+00;6.160e-01;3.964e-02;1.012e+00;5.519e-01;2.484e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.303929000;1.012e+00;6.133e-01;2.758e-03;6.061e-01;2.726e-03;1.013e+00;1.023e+00;6.160e-01;3.964e-02;1.012e+00;5.519e-01;2.482e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.303993000;1.012e+00;6.132e-01;2.753e-03;6.061e-01;2.721e-03;1.013e+00;1.023e+00;6.160e-01;3.964e-02;1.012e+00;5.519e-01;2.478e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.304121000;1.012e+00;6.132e-01;2.744e-03;6.061e-01;2.713e-03;1.013e+00;1.023e+00;6.160e-01;3.963e-02;1.012e+00;5.519e-01;2.470e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.304249000;1.012e+00;6.132e-01;2.737e-03;6.061e-01;2.705e-03;1.013e+00;1.023e+00;6.160e-01;3.961e-02;1.012e+00;5.519e-01;2.463e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.304505000;1.012e+00;6.132e-01;2.719e-03;6.061e-01;2.687e-03;1.013e+00;1.023e+00;6.160e-01;3.959e-02;1.012e+00;5.518e-01;2.447e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.304761000;1.012e+00;6.131e-01;2.701e-03;6.060e-01;2.670e-03;1.013e+00;1.023e+00;6.159e-01;3.957e-02;1.012e+00;5.518e-01;2.431e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.305017000;1.012e+00;6.131e-01;2.683e-03;6.060e-01;2.652e-03;1.012e+00;1.023e+00;6.159e-01;3.955e-02;1.012e+00;5.518e-01;2.415e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.305273000;1.012e+00;6.130e-01;2.666e-03;6.060e-01;2.635e-03;1.012e+00;1.023e+00;6.159e-01;3.953e-02;1.012e+00;5.517e-01;2.399e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.305529000;1.012e+00;6.130e-01;2.647e-03;6.059e-01;2.616e-03;1.012e+00;1.023e+00;6.158e-01;3.951e-02;1.012e+00;5.517e-01;2.382e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.305785000;1.012e+00;6.130e-01;2.629e-03;6.059e-01;2.599e-03;1.012e+00;1.023e+00;6.158e-01;3.949e-02;1.012e+00;5.517e-01;2.366e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.306041000;1.012e+00;6.129e-01;2.611e-03;6.059e-01;2.581e-03;1.012e+00;1.023e+00;6.158e-01;3.947e-02;1.012e+00;5.516e-01;2.350e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.306297000;1.012e+00;6.129e-01;2.592e-03;6.058e-01;2.562e-03;1.012e+00;1.023e+00;6.157e-01;3.945e-02;1.012e+00;5.516e-01;2.333e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.306553000;1.012e+00;6.129e-01;2.574e-03;6.058e-01;2.545e-03;1.012e+00;1.023e+00;6.157e-01;3.943e-02;1.012e+00;5.516e-01;2.317e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.307065000;1.012e+00;6.128e-01;2.537e-03;6.057e-01;2.507e-03;1.012e+00;1.023e+00;6.156e-01;3.939e-02;1.012e+00;5.515e-01;2.283e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.307577000;1.012e+00;6.127e-01;2.500e-03;6.057e-01;2.471e-03;1.012e+00;1.023e+00;6.156e-01;3.934e-02;1.012e+00;5.515e-01;2.250e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.308089000;1.012e+00;6.127e-01;2.461e-03;6.056e-01;2.433e-03;1.012e+00;1.023e+00;6.156e-01;3.930e-02;1.012e+00;5.514e-01;2.215e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.308601000;1.012e+00;6.126e-01;2.423e-03;6.056e-01;2.395e-03;1.012e+00;1.023e+00;6.155e-01;3.926e-02;1.012e+00;5.514e-01;2.181e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.309113000;1.012e+00;6.126e-01;2.384e-03;6.056e-01;2.357e-03;1.012e+00;1.023e+00;6.155e-01;3.922e-02;1.012e+00;5.513e-01;2.146e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.309625000;1.012e+00;6.125e-01;2.346e-03;6.055e-01;2.319e-03;1.012e+00;1.023e+00;6.154e-01;3.918e-02;1.012e+00;5.513e-01;2.111e-03;8.333e-01;2.299e-02;1.000e+00;5.048e+01;5.048e+01
20.310625000;1.012e+00;6.125e-01;2.268e-03;6.055e-01;2.242e-03;1.012e+00;1.023e+00;6.154e-01;3.910e-02;1.012e+00;5.512e-01;2.041e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.311625000;1.012e+00;6.124e-01;2.189e-03;6.054e-01;2.164e-03;1.012e+00;1.023e+00;6.153e-01;3.902e-02;1.012e+00;5.512e-01;1.970e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.312625000;1.012e+00;6.123e-01;2.109e-03;6.053e-01;2.085e-03;1.012e+00;1.023e+00;6.153e-01;3.893e-02;1.012e+00;5.511e-01;1.898e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.312726000;1.012e+00;6.123e-01;2.101e-03;6.053e-01;2.077e-03;1.012e+00;1.023e+00;6.153e-01;3.892e-02;1.012e+00;5.511e-01;1.891e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.312790000;1.012e+00;6.123e-01;2.097e-03;6.053e-01;2.073e-03;1.012e+00;1.023e+00;6.153e-01;3.892e-02;1.012e+00;5.511e-01;1.887e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.312854000;1.012e+00;6.123e-01;2.091e-03;6.053e-01;2.067e-03;1.012e+00;1.023e+00;6.153e-01;3.891e-02;1.012e+00;5.511e-01;1.882e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.312982000;1.012e+00;6.123e-01;2.081e-03;6.053e-01;2.057e-03;1.012e+00;1.023e+00;6.152e-01;3.890e-02;1.012e+00;5.511e-01;1.873e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.313238000;1.012e+00;6.123e-01;2.060e-03;6.053e-01;2.037e-03;1.012e+00;1.023e+00;6.152e-01;3.888e-02;1.012e+00;5.510e-01;1.854e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.313750000;1.011e+00;6.122e-01;2.019e-03;6.053e-01;1.996e-03;1.012e+00;1.023e+00;6.152e-01;3.884e-02;1.011e+00;5.510e-01;1.817e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.314750000;1.011e+00;6.122e-01;1.938e-03;6.052e-01;1.916e-03;1.012e+00;1.023e+00;6.152e-01;3.876e-02;1.011e+00;5.509e-01;1.744e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.315750000;1.011e+00;6.121e-01;1.858e-03;6.052e-01;1.837e-03;1.012e+00;1.023e+00;6.151e-01;3.867e-02;1.011e+00;5.509e-01;1.672e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.316750000;1.011e+00;6.120e-01;1.777e-03;6.051e-01;1.757e-03;1.012e+00;1.023e+00;6.150e-01;3.859e-02;1.011e+00;5.508e-01;1.599e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.317750000;1.011e+00;6.119e-01;1.696e-03;6.050e-01;1.676e-03;1.012e+00;1.023e+00;6.150e-01;3.850e-02;1.011e+00;5.507e-01;1.526e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.318750000;1.011e+00;6.118e-01;1.616e-03;6.050e-01;1.597e-03;1.012e+00;1.023e+00;6.149e-01;3.842e-02;1.011e+00;5.507e-01;1.454e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.319750000;1.011e+00;6.118e-01;1.537e-03;6.049e-01;1.519e-03;1.012e+00;1.023e+00;6.148e-01;3.833e-02;1.011e+00;5.506e-01;1.383e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.320622000;1.011e+00;6.117e-01;1.468e-03;6.048e-01;1.451e-03;1.012e+00;1.023e+00;6.148e-01;3.826e-02;1.011e+00;5.505e-01;1.321e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.320654000;1.011e+00;6.117e-01;1.466e-03;6.048e-01;1.449e-03;1.012e+00;1.023e+00;6.148e-01;3.826e-02;1.011e+00;5.505e-01;1.319e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.320686000;1.011e+00;6.117e-01;1.462e-03;6.048e-01;1.446e-03;1.012e+00;1.023e+00;6.148e-01;3.825e-02;1.011e+00;5.505e-01;1.316e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.320750000;1.011e+00;6.117e-01;1.458e-03;6.048e-01;1.441e-03;1.012e+00;1.023e+00;6.148e-01;3.825e-02;1.011e+00;5.505e-01;1.312e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.320878000;1.011e+00;6.116e-01;1.448e-03;6.048e-01;1.432e-03;1.012e+00;1.023e+00;6.148e-01;3.824e-02;1.011e+00;5.505e-01;1.303e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.321134000;1.011e+00;6.116e-01;1.428e-03;6.048e-01;1.412e-03;1.012e+00;1.023e+00;6.147e-01;3.822e-02;1.011e+00;5.505e-01;1.285e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.321646000;1.011e+00;6.116e-01;1.388e-03;6.047e-01;1.372e-03;1.012e+00;1.023e+00;6.147e-01;3.817e-02;1.011e+00;5.504e-01;1.249e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.322158000;1.011e+00;6.115e-01;1.348e-03;6.047e-01;1.333e-03;1.012e+00;1.023e+00;6.146e-01;3.813e-02;1.011e+00;5.503e-01;1.213e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.322670000;1.011e+00;6.114e-01;1.309e-03;6.046e-01;1.294e-03;1.012e+00;1.023e+00;6.146e-01;3.809e-02;1.011e+00;5.503e-01;1.178e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.323670000;1.011e+00;6.113e-01;1.233e-03;6.045e-01;1.220e-03;1.012e+00;1.023e+00;6.145e-01;3.800e-02;1.011e+00;5.502e-01;1.110e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.324670000;1.011e+00;6.112e-01;1.159e-03;6.044e-01;1.146e-03;1.012e+00;1.023e+00;6.144e-01;3.792e-02;1.011e+00;5.501e-01;1.043e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.325670000;1.011e+00;6.110e-01;1.084e-03;6.043e-01;1.072e-03;1.012e+00;1.022e+00;6.142e-01;3.783e-02;1.011e+00;5.499e-01;9.760e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.326670000;1.011e+00;6.109e-01;1.013e-03;6.041e-01;1.002e-03;1.012e+00;1.022e+00;6.141e-01;3.775e-02;1.011e+00;5.498e-01;9.120e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.327670000;1.011e+00;6.107e-01;9.422e-04;6.040e-01;9.318e-04;1.011e+00;1.022e+00;6.140e-01;3.767e-02;1.011e+00;5.496e-01;8.480e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.328670000;1.011e+00;6.105e-01;8.722e-04;6.038e-01;8.626e-04;1.011e+00;1.022e+00;6.138e-01;3.758e-02;1.011e+00;5.495e-01;7.850e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.329670000;1.011e+00;6.104e-01;8.044e-04;6.036e-01;7.956e-04;1.011e+00;1.022e+00;6.136e-01;3.750e-02;1.011e+00;5.493e-01;7.240e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.330670000;1.011e+00;6.102e-01;7.367e-04;6.035e-01;7.286e-04;1.011e+00;1.022e+00;6.135e-01;3.742e-02;1.011e+00;5.492e-01;6.630e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.331670000;1.011e+00;6.100e-01;6.711e-04;6.033e-01;6.637e-04;1.011e+00;1.022e+00;6.133e-01;3.734e-02;1.011e+00;5.490e-01;6.040e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.332670000;1.011e+00;6.098e-01;6.067e-04;6.031e-01;6.000e-04;1.011e+00;1.022e+00;6.131e-01;3.725e-02;1.011e+00;5.488e-01;5.460e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.333670000;1.011e+00;6.096e-01;5.433e-04;6.029e-01;5.374e-04;1.011e+00;1.022e+00;6.129e-01;3.717e-02;1.011e+00;5.486e-01;4.890e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.334670000;1.011e+00;6.094e-01;4.811e-04;6.027e-01;4.758e-04;1.011e+00;1.022e+00;6.127e-01;3.709e-02;1.011e+00;5.485e-01;4.330e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.335670000;1.011e+00;6.092e-01;4.189e-04;6.025e-01;4.143e-04;1.011e+00;1.022e+00;6.126e-01;3.701e-02;1.011e+00;5.483e-01;3.770e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.336670000;1.011e+00;6.090e-01;3.589e-04;6.023e-01;3.550e-04;1.011e+00;1.022e+00;6.124e-01;3.694e-02;1.011e+00;5.481e-01;3.230e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.337670000;1.011e+00;6.088e-01;2.989e-04;6.021e-01;2.956e-04;1.011e+00;1.022e+00;6.122e-01;3.686e-02;1.011e+00;5.479e-01;2.690e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.338670000;1.011e+00;6.086e-01;2.389e-04;6.019e-01;2.363e-04;1.011e+00;1.022e+00;6.120e-01;3.678e-02;1.011e+00;5.477e-01;2.150e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.339670000;1.011e+00;6.084e-01;1.800e-04;6.017e-01;1.780e-04;1.011e+00;1.022e+00;6.118e-01;3.670e-02;1.011e+00;5.475e-01;1.620e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.340670000;1.011e+00;6.082e-01;1.222e-04;6.015e-01;1.209e-04;1.011e+00;1.022e+00;6.116e-01;3.663e-02;1.011e+00;5.473e-01;1.100e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.341670000;1.011e+00;6.079e-01;6.333e-05;6.013e-01;6.265e-05;1.011e+00;1.022e+00;6.114e-01;3.655e-02;1.011e+00;5.472e-01;5.701e-05;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.342670000;1.011e+00;6.077e-01;5.552e-06;6.012e-01;5.491e-06;1.011e+00;1.022e+00;6.112e-01;3.648e-02;1.011e+00;5.470e-01;5.005e-06;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.343670000;1.011e+00;6.076e-01;-5.222e-05;6.010e-01;-5.166e-05;1.011e+00;1.022e+00;6.110e-01;3.640e-02;1.011e+00;5.468e-01;-4.699e-05;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.344670000;1.011e+00;6.074e-01;-1.100e-04;6.008e-01;-1.088e-04;1.011e+00;1.022e+00;6.108e-01;3.633e-02;1.011e+00;5.466e-01;-9.899e-05;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.345670000;1.011e+00;6.072e-01;-1.678e-04;6.006e-01;-1.660e-04;1.011e+00;1.022e+00;6.107e-01;3.625e-02;1.011e+00;5.465e-01;-1.510e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.346670000;1.011e+00;6.070e-01;-2.256e-04;6.005e-01;-2.231e-04;1.011e+00;1.022e+00;6.105e-01;3.618e-02;1.011e+00;5.463e-01;-2.030e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.347670000;1.011e+00;6.068e-01;-2.833e-04;6.003e-01;-2.803e-04;1.011e+00;1.022e+00;6.104e-01;3.611e-02;1.011e+00;5.462e-01;-2.550e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.348670000;1.011e+00;6.067e-01;-3.422e-04;6.001e-01;-3.385e-04;1.011e+00;1.022e+00;6.102e-01;3.604e-02;1.011e+00;5.460e-01;-3.080e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.349670000;1.011e+00;6.065e-01;-4.011e-04;6.000e-01;-3.968e-04;1.011e+00;1.022e+00;6.101e-01;3.597e-02;1.011e+00;5.459e-01;-3.610e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.350670000;1.011e+00;6.064e-01;-4.611e-04;5.999e-01;-4.562e-04;1.011e+00;1.022e+00;6.099e-01;3.589e-02;1.011e+00;5.457e-01;-4.150e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.351670000;1.011e+00;6.062e-01;-5.211e-04;5.998e-01;-5.155e-04;1.011e+00;1.022e+00;6.098e-01;3.582e-02;1.011e+00;5.456e-01;-4.690e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.352670000;1.011e+00;6.061e-01;-5.811e-04;5.996e-01;-5.749e-04;1.011e+00;1.022e+00;6.097e-01;3.575e-02;1.011e+00;5.455e-01;-5.230e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.353670000;1.011e+00;6.060e-01;-6.422e-04;5.995e-01;-6.354e-04;1.011e+00;1.022e+00;6.096e-01;3.569e-02;1.011e+00;5.454e-01;-5.780e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.354670000;1.011e+00;6.059e-01;-7.044e-04;5.994e-01;-6.969e-04;1.011e+00;1.022e+00;6.095e-01;3.562e-02;1.011e+00;5.453e-01;-6.340e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.355670000;1.011e+00;6.058e-01;-7.667e-04;5.994e-01;-7.585e-04;1.011e+00;1.022e+00;6.094e-01;3.555e-02;1.011e+00;5.452e-01;-6.900e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.356670000;1.011e+00;6.057e-01;-8.300e-04;5.993e-01;-8.212e-04;1.010e+00;1.022e+00;6.094e-01;3.548e-02;1.011e+00;5.451e-01;-7.470e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.357670000;1.011e+00;6.056e-01;-8.933e-04;5.992e-01;-8.839e-04;1.010e+00;1.022e+00;6.093e-01;3.541e-02;1.011e+00;5.451e-01;-8.040e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.358670000;1.011e+00;6.056e-01;-9.578e-04;5.992e-01;-9.476e-04;1.010e+00;1.022e+00;6.093e-01;3.534e-02;1.011e+00;5.450e-01;-8.620e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.359670000;1.011e+00;6.055e-01;-1.023e-03;5.991e-01;-1.013e-03;1.010e+00;1.022e+00;6.092e-01;3.527e-02;1.011e+00;5.450e-01;-9.210e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.360670000;1.011e+00;6.055e-01;-1.089e-03;5.991e-01;-1.077e-03;1.010e+00;1.022e+00;6.092e-01;3.521e-02;1.011e+00;5.449e-01;-9.800e-04;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.361670000;1.011e+00;6.054e-01;-1.154e-03;5.990e-01;-1.142e-03;1.010e+00;1.022e+00;6.092e-01;3.514e-02;1.011e+00;5.449e-01;-1.039e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.362670000;1.011e+00;6.054e-01;-1.222e-03;5.990e-01;-1.209e-03;1.010e+00;1.022e+00;6.091e-01;3.507e-02;1.011e+00;5.448e-01;-1.100e-03;8.333e-01;2.299e-02;1.000e+00;5.049e+01;5.049e+01
20.363670000;1.011e+00;6.053e-01;-1.289e-03;5.990e-01;-1.275e-03;1.010e+00;1.022e+00;6.091e-01;3.500e-02;1.011e+00;5.448e-01;-1.160e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.364670000;1.011e+00;6.053e-01;-1.358e-03;5.990e-01;-1.344e-03;1.010e+00;1.022e+00;6.091e-01;3.494e-02;1.011e+00;5.448e-01;-1.222e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.365670000;1.011e+00;6.053e-01;-1.426e-03;5.990e-01;-1.411e-03;1.010e+00;1.022e+00;6.091e-01;3.487e-02;1.011e+00;5.448e-01;-1.283e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.366670000;1.011e+00;6.053e-01;-1.494e-03;5.990e-01;-1.479e-03;1.010e+00;1.021e+00;6.091e-01;3.480e-02;1.011e+00;5.448e-01;-1.345e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.367670000;1.011e+00;6.053e-01;-1.564e-03;5.990e-01;-1.548e-03;1.010e+00;1.021e+00;6.091e-01;3.474e-02;1.011e+00;5.448e-01;-1.408e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.368670000;1.010e+00;6.053e-01;-1.633e-03;5.990e-01;-1.616e-03;1.010e+00;1.021e+00;6.091e-01;3.467e-02;1.010e+00;5.447e-01;-1.470e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.369670000;1.010e+00;6.053e-01;-1.703e-03;5.990e-01;-1.686e-03;1.010e+00;1.021e+00;6.092e-01;3.461e-02;1.010e+00;5.447e-01;-1.533e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.370670000;1.010e+00;6.053e-01;-1.773e-03;5.990e-01;-1.755e-03;1.010e+00;1.021e+00;6.092e-01;3.454e-02;1.010e+00;5.448e-01;-1.596e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.371670000;1.010e+00;6.053e-01;-1.843e-03;5.990e-01;-1.824e-03;1.010e+00;1.021e+00;6.092e-01;3.447e-02;1.010e+00;5.448e-01;-1.659e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.372670000;1.010e+00;6.053e-01;-1.913e-03;5.991e-01;-1.894e-03;1.010e+00;1.021e+00;6.092e-01;3.441e-02;1.010e+00;5.448e-01;-1.722e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.373670000;1.010e+00;6.053e-01;-1.983e-03;5.991e-01;-1.963e-03;1.010e+00;1.021e+00;6.092e-01;3.434e-02;1.010e+00;5.448e-01;-1.785e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.374670000;1.010e+00;6.053e-01;-2.053e-03;5.991e-01;-2.032e-03;1.010e+00;1.021e+00;6.093e-01;3.428e-02;1.010e+00;5.448e-01;-1.848e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.375670000;1.010e+00;6.053e-01;-2.123e-03;5.991e-01;-2.102e-03;1.010e+00;1.021e+00;6.093e-01;3.421e-02;1.010e+00;5.448e-01;-1.911e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.376670000;1.010e+00;6.053e-01;-2.193e-03;5.992e-01;-2.171e-03;1.010e+00;1.021e+00;6.093e-01;3.415e-02;1.010e+00;5.448e-01;-1.974e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.377670000;1.010e+00;6.053e-01;-2.263e-03;5.992e-01;-2.240e-03;1.010e+00;1.021e+00;6.093e-01;3.408e-02;1.010e+00;5.448e-01;-2.037e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.378670000;1.010e+00;6.053e-01;-2.333e-03;5.992e-01;-2.310e-03;1.010e+00;1.021e+00;6.094e-01;3.402e-02;1.010e+00;5.448e-01;-2.100e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.379670000;1.010e+00;6.053e-01;-2.402e-03;5.992e-01;-2.378e-03;1.010e+00;1.021e+00;6.094e-01;3.395e-02;1.010e+00;5.448e-01;-2.162e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.380670000;1.010e+00;6.053e-01;-2.471e-03;5.992e-01;-2.446e-03;1.009e+00;1.021e+00;6.094e-01;3.389e-02;1.010e+00;5.448e-01;-2.224e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.381670000;1.010e+00;6.053e-01;-2.539e-03;5.992e-01;-2.513e-03;1.009e+00;1.021e+00;6.094e-01;3.382e-02;1.010e+00;5.448e-01;-2.285e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.382670000;1.010e+00;6.053e-01;-2.608e-03;5.993e-01;-2.582e-03;1.009e+00;1.021e+00;6.094e-01;3.376e-02;1.010e+00;5.448e-01;-2.347e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.383670000;1.010e+00;6.053e-01;-2.674e-03;5.993e-01;-2.648e-03;1.009e+00;1.021e+00;6.095e-01;3.369e-02;1.010e+00;5.448e-01;-2.407e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.384670000;1.010e+00;6.053e-01;-2.742e-03;5.993e-01;-2.715e-03;1.009e+00;1.021e+00;6.095e-01;3.363e-02;1.010e+00;5.448e-01;-2.468e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.385670000;1.010e+00;6.053e-01;-2.809e-03;5.993e-01;-2.781e-03;1.009e+00;1.021e+00;6.095e-01;3.356e-02;1.010e+00;5.448e-01;-2.528e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.386670000;1.010e+00;6.053e-01;-2.876e-03;5.993e-01;-2.847e-03;1.009e+00;1.021e+00;6.095e-01;3.350e-02;1.010e+00;5.448e-01;-2.588e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.387670000;1.010e+00;6.053e-01;-2.941e-03;5.993e-01;-2.912e-03;1.009e+00;1.021e+00;6.095e-01;3.344e-02;1.010e+00;5.448e-01;-2.647e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.388670000;1.010e+00;6.053e-01;-3.006e-03;5.993e-01;-2.976e-03;1.009e+00;1.021e+00;6.095e-01;3.337e-02;1.010e+00;5.448e-01;-2.705e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.389670000;1.010e+00;6.053e-01;-3.071e-03;5.993e-01;-3.041e-03;1.009e+00;1.021e+00;6.095e-01;3.331e-02;1.010e+00;5.448e-01;-2.764e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.390670000;1.010e+00;6.053e-01;-3.136e-03;5.993e-01;-3.105e-03;1.009e+00;1.021e+00;6.095e-01;3.325e-02;1.010e+00;5.447e-01;-2.822e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.391670000;1.010e+00;6.052e-01;-3.199e-03;5.993e-01;-3.167e-03;1.009e+00;1.021e+00;6.095e-01;3.319e-02;1.010e+00;5.447e-01;-2.879e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.392670000;1.010e+00;6.052e-01;-3.262e-03;5.993e-01;-3.230e-03;1.009e+00;1.021e+00;6.095e-01;3.312e-02;1.010e+00;5.447e-01;-2.936e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.393670000;1.010e+00;6.052e-01;-3.326e-03;5.993e-01;-3.293e-03;1.009e+00;1.021e+00;6.095e-01;3.306e-02;1.010e+00;5.447e-01;-2.993e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.394670000;1.010e+00;6.052e-01;-3.388e-03;5.993e-01;-3.355e-03;1.009e+00;1.021e+00;6.095e-01;3.300e-02;1.010e+00;5.447e-01;-3.049e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.395670000;1.010e+00;6.052e-01;-3.449e-03;5.992e-01;-3.415e-03;1.009e+00;1.021e+00;6.095e-01;3.294e-02;1.010e+00;5.446e-01;-3.104e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.396670000;1.010e+00;6.051e-01;-3.511e-03;5.992e-01;-3.477e-03;1.009e+00;1.021e+00;6.095e-01;3.288e-02;1.010e+00;5.446e-01;-3.160e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.397670000;1.010e+00;6.051e-01;-3.572e-03;5.992e-01;-3.537e-03;1.009e+00;1.021e+00;6.094e-01;3.282e-02;1.010e+00;5.446e-01;-3.215e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.398670000;1.010e+00;6.051e-01;-3.633e-03;5.992e-01;-3.598e-03;1.009e+00;1.021e+00;6.094e-01;3.276e-02;1.010e+00;5.446e-01;-3.270e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.399670000;1.010e+00;6.051e-01;-3.693e-03;5.992e-01;-3.658e-03;1.009e+00;1.021e+00;6.094e-01;3.270e-02;1.010e+00;5.445e-01;-3.324e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.400670000;1.010e+00;6.050e-01;-3.753e-03;5.992e-01;-3.717e-03;1.009e+00;1.021e+00;6.094e-01;3.264e-02;1.010e+00;5.445e-01;-3.378e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.401670000;1.010e+00;6.050e-01;-3.813e-03;5.992e-01;-3.777e-03;1.009e+00;1.021e+00;6.094e-01;3.258e-02;1.010e+00;5.445e-01;-3.432e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.402670000;1.010e+00;6.050e-01;-3.873e-03;5.991e-01;-3.836e-03;1.009e+00;1.020e+00;6.094e-01;3.252e-02;1.010e+00;5.445e-01;-3.486e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.403670000;1.010e+00;6.050e-01;-3.932e-03;5.991e-01;-3.894e-03;1.009e+00;1.020e+00;6.094e-01;3.246e-02;1.010e+00;5.445e-01;-3.539e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.404670000;1.010e+00;6.049e-01;-3.991e-03;5.991e-01;-3.953e-03;1.008e+00;1.020e+00;6.094e-01;3.240e-02;1.010e+00;5.444e-01;-3.592e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.405670000;1.010e+00;6.049e-01;-4.050e-03;5.991e-01;-4.011e-03;1.008e+00;1.020e+00;6.094e-01;3.234e-02;1.010e+00;5.444e-01;-3.645e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.406670000;1.010e+00;6.049e-01;-4.109e-03;5.991e-01;-4.070e-03;1.008e+00;1.020e+00;6.094e-01;3.229e-02;1.010e+00;5.444e-01;-3.698e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.407670000;1.010e+00;6.049e-01;-4.168e-03;5.991e-01;-4.128e-03;1.008e+00;1.020e+00;6.094e-01;3.223e-02;1.010e+00;5.444e-01;-3.751e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.408670000;1.010e+00;6.049e-01;-4.227e-03;5.991e-01;-4.186e-03;1.008e+00;1.020e+00;6.094e-01;3.217e-02;1.010e+00;5.444e-01;-3.804e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.409670000;1.010e+00;6.048e-01;-4.284e-03;5.991e-01;-4.244e-03;1.008e+00;1.020e+00;6.094e-01;3.212e-02;1.010e+00;5.444e-01;-3.856e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.410670000;1.010e+00;6.048e-01;-4.343e-03;5.991e-01;-4.302e-03;1.008e+00;1.020e+00;6.094e-01;3.206e-02;1.010e+00;5.443e-01;-3.909e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.411670000;1.010e+00;6.048e-01;-4.402e-03;5.991e-01;-4.361e-03;1.008e+00;1.020e+00;6.094e-01;3.200e-02;1.010e+00;5.443e-01;-3.962e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.412670000;1.010e+00;6.048e-01;-4.460e-03;5.991e-01;-4.418e-03;1.008e+00;1.020e+00;6.094e-01;3.195e-02;1.010e+00;5.443e-01;-4.014e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.413670000;1.010e+00;6.048e-01;-4.519e-03;5.991e-01;-4.476e-03;1.008e+00;1.020e+00;6.094e-01;3.189e-02;1.010e+00;5.443e-01;-4.067e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.414670000;1.009e+00;6.048e-01;-4.577e-03;5.991e-01;-4.534e-03;1.008e+00;1.020e+00;6.094e-01;3.183e-02;1.009e+00;5.443e-01;-4.119e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.415670000;1.009e+00;6.048e-01;-4.636e-03;5.991e-01;-4.592e-03;1.008e+00;1.020e+00;6.094e-01;3.178e-02;1.009e+00;5.443e-01;-4.172e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.416670000;1.009e+00;6.048e-01;-4.693e-03;5.991e-01;-4.649e-03;1.008e+00;1.020e+00;6.094e-01;3.172e-02;1.009e+00;5.443e-01;-4.224e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.417670000;1.009e+00;6.048e-01;-4.752e-03;5.992e-01;-4.708e-03;1.008e+00;1.020e+00;6.094e-01;3.167e-02;1.009e+00;5.443e-01;-4.277e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.418670000;1.009e+00;6.048e-01;-4.810e-03;5.992e-01;-4.765e-03;1.008e+00;1.020e+00;6.095e-01;3.161e-02;1.009e+00;5.443e-01;-4.329e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.419670000;1.009e+00;6.048e-01;-4.869e-03;5.992e-01;-4.824e-03;1.008e+00;1.020e+00;6.095e-01;3.156e-02;1.009e+00;5.443e-01;-4.382e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.420670000;1.009e+00;6.048e-01;-4.928e-03;5.992e-01;-4.882e-03;1.008e+00;1.020e+00;6.095e-01;3.151e-02;1.009e+00;5.444e-01;-4.435e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.421670000;1.009e+00;6.049e-01;-4.986e-03;5.993e-01;-4.939e-03;1.008e+00;1.020e+00;6.096e-01;3.145e-02;1.009e+00;5.444e-01;-4.487e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.422670000;1.009e+00;6.049e-01;-5.044e-03;5.993e-01;-4.998e-03;1.008e+00;1.020e+00;6.096e-01;3.140e-02;1.009e+00;5.444e-01;-4.540e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.423670000;1.009e+00;6.049e-01;-5.102e-03;5.993e-01;-5.055e-03;1.008e+00;1.020e+00;6.096e-01;3.134e-02;1.009e+00;5.444e-01;-4.592e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.424670000;1.009e+00;6.049e-01;-5.161e-03;5.993e-01;-5.114e-03;1.008e+00;1.020e+00;6.097e-01;3.129e-02;1.009e+00;5.444e-01;-4.645e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.425670000;1.009e+00;6.049e-01;-5.220e-03;5.994e-01;-5.172e-03;1.008e+00;1.020e+00;6.097e-01;3.124e-02;1.009e+00;5.444e-01;-4.698e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.426670000;1.009e+00;6.050e-01;-5.278e-03;5.994e-01;-5.229e-03;1.008e+00;1.020e+00;6.097e-01;3.118e-02;1.009e+00;5.445e-01;-4.750e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.427670000;1.009e+00;6.050e-01;-5.337e-03;5.995e-01;-5.288e-03;1.008e+00;1.020e+00;6.098e-01;3.113e-02;1.009e+00;5.445e-01;-4.803e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.428670000;1.009e+00;6.050e-01;-5.394e-03;5.995e-01;-5.345e-03;1.008e+00;1.020e+00;6.098e-01;3.108e-02;1.009e+00;5.445e-01;-4.855e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.429670000;1.009e+00;6.050e-01;-5.453e-03;5.995e-01;-5.404e-03;1.008e+00;1.020e+00;6.099e-01;3.103e-02;1.009e+00;5.445e-01;-4.908e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.430670000;1.009e+00;6.051e-01;-5.511e-03;5.996e-01;-5.461e-03;1.008e+00;1.020e+00;6.099e-01;3.097e-02;1.009e+00;5.446e-01;-4.960e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.431670000;1.009e+00;6.051e-01;-5.570e-03;5.996e-01;-5.520e-03;1.007e+00;1.020e+00;6.099e-01;3.092e-02;1.009e+00;5.446e-01;-5.013e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.432670000;1.009e+00;6.051e-01;-5.628e-03;5.997e-01;-5.577e-03;1.007e+00;1.020e+00;6.100e-01;3.087e-02;1.009e+00;5.446e-01;-5.065e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.433670000;1.009e+00;6.052e-01;-5.686e-03;5.997e-01;-5.634e-03;1.007e+00;1.020e+00;6.100e-01;3.082e-02;1.009e+00;5.446e-01;-5.117e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.434670000;1.009e+00;6.052e-01;-5.743e-03;5.997e-01;-5.692e-03;1.007e+00;1.020e+00;6.101e-01;3.077e-02;1.009e+00;5.447e-01;-5.169e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.435670000;1.009e+00;6.052e-01;-5.801e-03;5.998e-01;-5.749e-03;1.007e+00;1.020e+00;6.101e-01;3.072e-02;1.009e+00;5.447e-01;-5.221e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.436670000;1.009e+00;6.053e-01;-5.859e-03;5.998e-01;-5.806e-03;1.007e+00;1.020e+00;6.102e-01;3.066e-02;1.009e+00;5.447e-01;-5.273e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.437670000;1.009e+00;6.053e-01;-5.916e-03;5.999e-01;-5.863e-03;1.007e+00;1.020e+00;6.102e-01;3.061e-02;1.009e+00;5.448e-01;-5.324e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.438670000;1.009e+00;6.053e-01;-5.972e-03;5.999e-01;-5.919e-03;1.007e+00;1.020e+00;6.103e-01;3.056e-02;1.009e+00;5.448e-01;-5.375e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.439670000;1.009e+00;6.054e-01;-6.030e-03;6.000e-01;-5.976e-03;1.007e+00;1.020e+00;6.103e-01;3.051e-02;1.009e+00;5.448e-01;-5.427e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.440670000;1.009e+00;6.054e-01;-6.087e-03;6.000e-01;-6.033e-03;1.007e+00;1.020e+00;6.104e-01;3.046e-02;1.009e+00;5.448e-01;-5.478e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.441670000;1.009e+00;6.054e-01;-6.142e-03;6.000e-01;-6.088e-03;1.007e+00;1.020e+00;6.104e-01;3.041e-02;1.009e+00;5.449e-01;-5.528e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.442670000;1.009e+00;6.054e-01;-6.199e-03;6.001e-01;-6.144e-03;1.007e+00;1.020e+00;6.104e-01;3.036e-02;1.009e+00;5.449e-01;-5.579e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.443670000;1.009e+00;6.055e-01;-6.254e-03;6.001e-01;-6.199e-03;1.007e+00;1.019e+00;6.105e-01;3.031e-02;1.009e+00;5.449e-01;-5.629e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.444670000;1.009e+00;6.055e-01;-6.311e-03;6.002e-01;-6.256e-03;1.007e+00;1.019e+00;6.105e-01;3.026e-02;1.009e+00;5.450e-01;-5.680e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.445670000;1.009e+00;6.055e-01;-6.366e-03;6.002e-01;-6.310e-03;1.007e+00;1.019e+00;6.106e-01;3.021e-02;1.009e+00;5.450e-01;-5.729e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.446670000;1.009e+00;6.056e-01;-6.421e-03;6.003e-01;-6.365e-03;1.007e+00;1.019e+00;6.106e-01;3.016e-02;1.009e+00;5.450e-01;-5.779e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.447670000;1.009e+00;6.056e-01;-6.477e-03;6.003e-01;-6.420e-03;1.007e+00;1.019e+00;6.107e-01;3.011e-02;1.009e+00;5.450e-01;-5.829e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.448670000;1.009e+00;6.056e-01;-6.531e-03;6.003e-01;-6.474e-03;1.007e+00;1.019e+00;6.107e-01;3.006e-02;1.009e+00;5.451e-01;-5.878e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.449670000;1.009e+00;6.056e-01;-6.586e-03;6.004e-01;-6.528e-03;1.007e+00;1.019e+00;6.107e-01;3.001e-02;1.009e+00;5.451e-01;-5.927e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.450670000;1.009e+00;6.057e-01;-6.639e-03;6.004e-01;-6.581e-03;1.007e+00;1.019e+00;6.108e-01;2.997e-02;1.009e+00;5.451e-01;-5.975e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.451670000;1.009e+00;6.057e-01;-6.693e-03;6.004e-01;-6.635e-03;1.007e+00;1.019e+00;6.108e-01;2.992e-02;1.009e+00;5.451e-01;-6.024e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.452670000;1.009e+00;6.057e-01;-6.747e-03;6.005e-01;-6.688e-03;1.007e+00;1.019e+00;6.109e-01;2.987e-02;1.009e+00;5.452e-01;-6.072e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.453670000;1.009e+00;6.057e-01;-6.800e-03;6.005e-01;-6.741e-03;1.007e+00;1.019e+00;6.109e-01;2.982e-02;1.009e+00;5.452e-01;-6.120e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.454670000;1.009e+00;6.058e-01;-6.853e-03;6.006e-01;-6.794e-03;1.007e+00;1.019e+00;6.109e-01;2.977e-02;1.009e+00;5.452e-01;-6.168e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.455670000;1.009e+00;6.058e-01;-6.906e-03;6.006e-01;-6.846e-03;1.007e+00;1.019e+00;6.110e-01;2.973e-02;1.009e+00;5.452e-01;-6.215e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.456670000;1.009e+00;6.058e-01;-6.958e-03;6.006e-01;-6.898e-03;1.007e+00;1.019e+00;6.110e-01;2.968e-02;1.009e+00;5.452e-01;-6.262e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.457670000;1.009e+00;6.058e-01;-7.010e-03;6.007e-01;-6.950e-03;1.007e+00;1.019e+00;6.111e-01;2.963e-02;1.009e+00;5.453e-01;-6.309e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.458670000;1.009e+00;6.059e-01;-7.062e-03;6.007e-01;-7.002e-03;1.006e+00;1.019e+00;6.111e-01;2.958e-02;1.009e+00;5.453e-01;-6.356e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.459670000;1.009e+00;6.059e-01;-7.114e-03;6.007e-01;-7.054e-03;1.006e+00;1.019e+00;6.111e-01;2.954e-02;1.009e+00;5.453e-01;-6.403e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.460670000;1.009e+00;6.059e-01;-7.166e-03;6.008e-01;-7.105e-03;1.006e+00;1.019e+00;6.112e-01;2.949e-02;1.009e+00;5.453e-01;-6.449e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.461670000;1.009e+00;6.059e-01;-7.217e-03;6.008e-01;-7.155e-03;1.006e+00;1.019e+00;6.112e-01;2.944e-02;1.009e+00;5.453e-01;-6.495e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.462670000;1.009e+00;6.060e-01;-7.268e-03;6.008e-01;-7.206e-03;1.006e+00;1.019e+00;6.112e-01;2.940e-02;1.009e+00;5.454e-01;-6.541e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.463670000;1.009e+00;6.060e-01;-7.319e-03;6.009e-01;-7.257e-03;1.006e+00;1.019e+00;6.113e-01;2.935e-02;1.009e+00;5.454e-01;-6.587e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.464670000;1.008e+00;6.060e-01;-7.370e-03;6.009e-01;-7.308e-03;1.006e+00;1.019e+00;6.113e-01;2.931e-02;1.008e+00;5.454e-01;-6.633e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.465670000;1.008e+00;6.060e-01;-7.420e-03;6.009e-01;-7.358e-03;1.006e+00;1.019e+00;6.114e-01;2.926e-02;1.008e+00;5.454e-01;-6.678e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.466670000;1.008e+00;6.061e-01;-7.471e-03;6.010e-01;-7.408e-03;1.006e+00;1.019e+00;6.114e-01;2.922e-02;1.008e+00;5.455e-01;-6.724e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.467670000;1.008e+00;6.061e-01;-7.521e-03;6.010e-01;-7.458e-03;1.006e+00;1.019e+00;6.114e-01;2.917e-02;1.008e+00;5.455e-01;-6.769e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.468670000;1.008e+00;6.061e-01;-7.571e-03;6.010e-01;-7.508e-03;1.006e+00;1.019e+00;6.115e-01;2.913e-02;1.008e+00;5.455e-01;-6.814e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.469670000;1.008e+00;6.061e-01;-7.620e-03;6.011e-01;-7.556e-03;1.006e+00;1.019e+00;6.115e-01;2.908e-02;1.008e+00;5.455e-01;-6.858e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.470670000;1.008e+00;6.062e-01;-7.670e-03;6.011e-01;-7.606e-03;1.006e+00;1.019e+00;6.115e-01;2.904e-02;1.008e+00;5.455e-01;-6.903e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.471670000;1.008e+00;6.062e-01;-7.720e-03;6.012e-01;-7.656e-03;1.006e+00;1.019e+00;6.116e-01;2.899e-02;1.008e+00;5.456e-01;-6.948e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.472670000;1.008e+00;6.062e-01;-7.769e-03;6.012e-01;-7.705e-03;1.006e+00;1.019e+00;6.116e-01;2.895e-02;1.008e+00;5.456e-01;-6.992e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.473670000;1.008e+00;6.062e-01;-7.818e-03;6.012e-01;-7.753e-03;1.006e+00;1.019e+00;6.117e-01;2.891e-02;1.008e+00;5.456e-01;-7.036e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.474670000;1.008e+00;6.063e-01;-7.867e-03;6.013e-01;-7.802e-03;1.006e+00;1.019e+00;6.117e-01;2.886e-02;1.008e+00;5.456e-01;-7.080e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.475670000;1.008e+00;6.063e-01;-7.916e-03;6.013e-01;-7.850e-03;1.006e+00;1.019e+00;6.118e-01;2.882e-02;1.008e+00;5.457e-01;-7.124e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
