time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.476670000;1.008e+00;6.063e-01;-7.964e-03;6.014e-01;-7.899e-03;1.006e+00;1.019e+00;6.118e-01;2.877e-02;1.008e+00;5.457e-01;-7.168e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.477670000;1.008e+00;6.064e-01;-8.013e-03;6.014e-01;-7.948e-03;1.006e+00;1.019e+00;6.118e-01;2.873e-02;1.008e+00;5.457e-01;-7.212e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.478670000;1.008e+00;6.064e-01;-8.062e-03;6.014e-01;-7.996e-03;1.006e+00;1.019e+00;6.119e-01;2.869e-02;1.008e+00;5.458e-01;-7.256e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.479670000;1.008e+00;6.064e-01;-8.110e-03;6.015e-01;-8.044e-03;1.006e+00;1.019e+00;6.119e-01;2.865e-02;1.008e+00;5.458e-01;-7.299e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.480670000;1.008e+00;6.065e-01;-8.158e-03;6.015e-01;-8.091e-03;1.006e+00;1.019e+00;6.120e-01;2.860e-02;1.008e+00;5.458e-01;-7.342e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.481670000;1.008e+00;6.065e-01;-8.207e-03;6.016e-01;-8.140e-03;1.006e+00;1.019e+00;6.120e-01;2.856e-02;1.008e+00;5.458e-01;-7.386e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.482670000;1.008e+00;6.065e-01;-8.254e-03;6.016e-01;-8.188e-03;1.006e+00;1.019e+00;6.121e-01;2.852e-02;1.008e+00;5.459e-01;-7.429e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.483670000;1.008e+00;6.066e-01;-8.302e-03;6.017e-01;-8.235e-03;1.006e+00;1.019e+00;6.121e-01;2.848e-02;1.008e+00;5.459e-01;-7.472e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.484670000;1.008e+00;6.066e-01;-8.350e-03;6.017e-01;-8.283e-03;1.006e+00;1.019e+00;6.122e-01;2.844e-02;1.008e+00;5.459e-01;-7.515e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.485670000;1.008e+00;6.066e-01;-8.398e-03;6.017e-01;-8.330e-03;1.006e+00;1.019e+00;6.122e-01;2.839e-02;1.008e+00;5.460e-01;-7.558e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.486670000;1.008e+00;6.067e-01;-8.444e-03;6.018e-01;-8.377e-03;1.006e+00;1.019e+00;6.123e-01;2.835e-02;1.008e+00;5.460e-01;-7.600e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.487670000;1.008e+00;6.067e-01;-8.492e-03;6.018e-01;-8.424e-03;1.006e+00;1.019e+00;6.123e-01;2.831e-02;1.008e+00;5.460e-01;-7.643e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.488670000;1.008e+00;6.067e-01;-8.539e-03;6.019e-01;-8.471e-03;1.006e+00;1.019e+00;6.124e-01;2.827e-02;1.008e+00;5.461e-01;-7.685e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.489670000;1.008e+00;6.068e-01;-8.587e-03;6.019e-01;-8.518e-03;1.005e+00;1.018e+00;6.124e-01;2.823e-02;1.008e+00;5.461e-01;-7.728e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.490670000;1.008e+00;6.068e-01;-8.633e-03;6.020e-01;-8.565e-03;1.005e+00;1.018e+00;6.125e-01;2.819e-02;1.008e+00;5.461e-01;-7.770e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.491670000;1.008e+00;6.069e-01;-8.680e-03;6.020e-01;-8.611e-03;1.005e+00;1.018e+00;6.125e-01;2.815e-02;1.008e+00;5.462e-01;-7.812e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.492670000;1.008e+00;6.069e-01;-8.727e-03;6.021e-01;-8.657e-03;1.005e+00;1.018e+00;6.126e-01;2.811e-02;1.008e+00;5.462e-01;-7.854e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.493670000;1.008e+00;6.069e-01;-8.773e-03;6.021e-01;-8.704e-03;1.005e+00;1.018e+00;6.126e-01;2.807e-02;1.008e+00;5.462e-01;-7.896e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.494670000;1.008e+00;6.070e-01;-8.819e-03;6.022e-01;-8.749e-03;1.005e+00;1.018e+00;6.127e-01;2.803e-02;1.008e+00;5.463e-01;-7.937e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.495670000;1.008e+00;6.070e-01;-8.866e-03;6.022e-01;-8.796e-03;1.005e+00;1.018e+00;6.127e-01;2.799e-02;1.008e+00;5.463e-01;-7.979e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.496670000;1.008e+00;6.071e-01;-8.911e-03;6.023e-01;-8.841e-03;1.005e+00;1.018e+00;6.128e-01;2.795e-02;1.008e+00;5.463e-01;-8.020e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.497670000;1.008e+00;6.071e-01;-8.957e-03;6.023e-01;-8.886e-03;1.005e+00;1.018e+00;6.128e-01;2.791e-02;1.008e+00;5.464e-01;-8.061e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.498670000;1.008e+00;6.071e-01;-9.002e-03;6.024e-01;-8.932e-03;1.005e+00;1.018e+00;6.129e-01;2.787e-02;1.008e+00;5.464e-01;-8.102e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.499670000;1.008e+00;6.072e-01;-9.048e-03;6.024e-01;-8.977e-03;1.005e+00;1.018e+00;6.129e-01;2.783e-02;1.008e+00;5.464e-01;-8.143e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.500670000;1.008e+00;6.072e-01;-9.093e-03;6.025e-01;-9.022e-03;1.005e+00;1.018e+00;6.130e-01;2.779e-02;1.008e+00;5.465e-01;-8.184e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.501670000;1.008e+00;6.072e-01;-9.138e-03;6.025e-01;-9.067e-03;1.005e+00;1.018e+00;6.130e-01;2.775e-02;1.008e+00;5.465e-01;-8.224e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.502670000;1.008e+00;6.073e-01;-9.183e-03;6.026e-01;-9.112e-03;1.005e+00;1.018e+00;6.131e-01;2.771e-02;1.008e+00;5.466e-01;-8.265e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.503670000;1.008e+00;6.073e-01;-9.228e-03;6.026e-01;-9.156e-03;1.005e+00;1.018e+00;6.131e-01;2.768e-02;1.008e+00;5.466e-01;-8.305e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.504670000;1.008e+00;6.074e-01;-9.272e-03;6.027e-01;-9.200e-03;1.005e+00;1.018e+00;6.132e-01;2.764e-02;1.008e+00;5.466e-01;-8.345e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.505670000;1.008e+00;6.074e-01;-9.317e-03;6.027e-01;-9.245e-03;1.005e+00;1.018e+00;6.132e-01;2.760e-02;1.008e+00;5.467e-01;-8.385e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.506670000;1.008e+00;6.074e-01;-9.361e-03;6.028e-01;-9.289e-03;1.005e+00;1.018e+00;6.133e-01;2.756e-02;1.008e+00;5.467e-01;-8.425e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.507670000;1.008e+00;6.075e-01;-9.404e-03;6.028e-01;-9.332e-03;1.005e+00;1.018e+00;6.133e-01;2.752e-02;1.008e+00;5.467e-01;-8.464e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.508670000;1.008e+00;6.075e-01;-9.449e-03;6.029e-01;-9.376e-03;1.005e+00;1.018e+00;6.134e-01;2.749e-02;1.008e+00;5.468e-01;-8.504e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.509670000;1.008e+00;6.076e-01;-9.492e-03;6.029e-01;-9.420e-03;1.005e+00;1.018e+00;6.134e-01;2.745e-02;1.008e+00;5.468e-01;-8.543e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.510670000;1.008e+00;6.076e-01;-9.536e-03;6.029e-01;-9.463e-03;1.005e+00;1.018e+00;6.135e-01;2.741e-02;1.008e+00;5.468e-01;-8.582e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.511670000;1.008e+00;6.076e-01;-9.579e-03;6.030e-01;-9.506e-03;1.005e+00;1.018e+00;6.135e-01;2.737e-02;1.008e+00;5.469e-01;-8.621e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.512670000;1.008e+00;6.077e-01;-9.621e-03;6.030e-01;-9.548e-03;1.005e+00;1.018e+00;6.136e-01;2.734e-02;1.008e+00;5.469e-01;-8.659e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.513670000;1.008e+00;6.077e-01;-9.664e-03;6.031e-01;-9.591e-03;1.005e+00;1.018e+00;6.136e-01;2.730e-02;1.008e+00;5.469e-01;-8.698e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.514670000;1.008e+00;6.077e-01;-9.707e-03;6.031e-01;-9.633e-03;1.005e+00;1.018e+00;6.137e-01;2.726e-02;1.008e+00;5.470e-01;-8.736e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.515670000;1.008e+00;6.078e-01;-9.749e-03;6.032e-01;-9.675e-03;1.005e+00;1.018e+00;6.137e-01;2.723e-02;1.008e+00;5.470e-01;-8.774e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.516670000;1.008e+00;6.078e-01;-9.791e-03;6.032e-01;-9.717e-03;1.005e+00;1.018e+00;6.137e-01;2.719e-02;1.008e+00;5.470e-01;-8.812e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.517670000;1.008e+00;6.078e-01;-9.833e-03;6.033e-01;-9.759e-03;1.005e+00;1.018e+00;6.138e-01;2.715e-02;1.008e+00;5.471e-01;-8.850e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.518670000;1.008e+00;6.079e-01;-9.874e-03;6.033e-01;-9.800e-03;1.005e+00;1.018e+00;6.138e-01;2.712e-02;1.008e+00;5.471e-01;-8.887e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.519670000;1.008e+00;6.079e-01;-9.917e-03;6.034e-01;-9.842e-03;1.005e+00;1.018e+00;6.139e-01;2.708e-02;1.008e+00;5.471e-01;-8.925e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.520670000;1.008e+00;6.080e-01;-9.958e-03;6.034e-01;-9.883e-03;1.005e+00;1.018e+00;6.139e-01;2.705e-02;1.008e+00;5.472e-01;-8.962e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.521670000;1.008e+00;6.080e-01;-9.999e-03;6.035e-01;-9.924e-03;1.005e+00;1.018e+00;6.140e-01;2.701e-02;1.008e+00;5.472e-01;-8.999e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.522670000;1.008e+00;6.080e-01;-1.004e-02;6.035e-01;-9.965e-03;1.004e+00;1.018e+00;6.140e-01;2.698e-02;1.008e+00;5.472e-01;-9.036e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.523670000;1.007e+00;6.081e-01;-1.008e-02;6.035e-01;-1.001e-02;1.004e+00;1.018e+00;6.141e-01;2.694e-02;1.007e+00;5.473e-01;-9.073e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.524670000;1.007e+00;6.081e-01;-1.012e-02;6.036e-01;-1.005e-02;1.004e+00;1.018e+00;6.141e-01;2.691e-02;1.007e+00;5.473e-01;-9.110e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.525670000;1.007e+00;6.081e-01;-1.016e-02;6.036e-01;-1.009e-02;1.004e+00;1.018e+00;6.142e-01;2.687e-02;1.007e+00;5.473e-01;-9.146e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.526670000;1.007e+00;6.082e-01;-1.020e-02;6.037e-01;-1.013e-02;1.004e+00;1.018e+00;6.142e-01;2.684e-02;1.007e+00;5.474e-01;-9.182e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.527670000;1.007e+00;6.082e-01;-1.024e-02;6.037e-01;-1.017e-02;1.004e+00;1.018e+00;6.143e-01;2.680e-02;1.007e+00;5.474e-01;-9.218e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.528670000;1.007e+00;6.082e-01;-1.028e-02;6.038e-01;-1.021e-02;1.004e+00;1.018e+00;6.143e-01;2.677e-02;1.007e+00;5.474e-01;-9.254e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.529670000;1.007e+00;6.083e-01;-1.032e-02;6.038e-01;-1.025e-02;1.004e+00;1.018e+00;6.144e-01;2.673e-02;1.007e+00;5.475e-01;-9.290e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.530670000;1.007e+00;6.083e-01;-1.036e-02;6.039e-01;-1.029e-02;1.004e+00;1.018e+00;6.144e-01;2.670e-02;1.007e+00;5.475e-01;-9.326e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.531670000;1.007e+00;6.084e-01;-1.040e-02;6.039e-01;-1.033e-02;1.004e+00;1.018e+00;6.145e-01;2.667e-02;1.007e+00;5.475e-01;-9.362e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.532670000;1.007e+00;6.084e-01;-1.044e-02;6.039e-01;-1.036e-02;1.004e+00;1.018e+00;6.145e-01;2.663e-02;1.007e+00;5.476e-01;-9.397e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.533670000;1.007e+00;6.084e-01;-1.048e-02;6.040e-01;-1.040e-02;1.004e+00;1.018e+00;6.145e-01;2.660e-02;1.007e+00;5.476e-01;-9.432e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.534670000;1.007e+00;6.085e-01;-1.052e-02;6.040e-01;-1.044e-02;1.004e+00;1.018e+00;6.146e-01;2.657e-02;1.007e+00;5.476e-01;-9.468e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.535670000;1.007e+00;6.085e-01;-1.056e-02;6.041e-01;-1.048e-02;1.004e+00;1.018e+00;6.146e-01;2.653e-02;1.007e+00;5.477e-01;-9.503e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.536670000;1.007e+00;6.085e-01;-1.060e-02;6.041e-01;-1.052e-02;1.004e+00;1.018e+00;6.147e-01;2.650e-02;1.007e+00;5.477e-01;-9.537e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.537670000;1.007e+00;6.086e-01;-1.064e-02;6.042e-01;-1.056e-02;1.004e+00;1.018e+00;6.147e-01;2.647e-02;1.007e+00;5.477e-01;-9.572e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.538670000;1.007e+00;6.086e-01;-1.067e-02;6.042e-01;-1.060e-02;1.004e+00;1.018e+00;6.148e-01;2.643e-02;1.007e+00;5.478e-01;-9.607e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.539670000;1.007e+00;6.087e-01;-1.071e-02;6.043e-01;-1.064e-02;1.004e+00;1.018e+00;6.148e-01;2.640e-02;1.007e+00;5.478e-01;-9.641e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.540670000;1.007e+00;6.087e-01;-1.075e-02;6.043e-01;-1.067e-02;1.004e+00;1.018e+00;6.149e-01;2.637e-02;1.007e+00;5.478e-01;-9.675e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.541670000;1.007e+00;6.087e-01;-1.079e-02;6.044e-01;-1.071e-02;1.004e+00;1.018e+00;6.149e-01;2.634e-02;1.007e+00;5.479e-01;-9.710e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.542670000;1.007e+00;6.088e-01;-1.083e-02;6.044e-01;-1.075e-02;1.004e+00;1.018e+00;6.150e-01;2.630e-02;1.007e+00;5.479e-01;-9.744e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.543670000;1.007e+00;6.088e-01;-1.086e-02;6.045e-01;-1.079e-02;1.004e+00;1.017e+00;6.150e-01;2.627e-02;1.007e+00;5.479e-01;-9.778e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.544670000;1.007e+00;6.088e-01;-1.090e-02;6.045e-01;-1.082e-02;1.004e+00;1.017e+00;6.151e-01;2.624e-02;1.007e+00;5.480e-01;-9.811e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.545670000;1.007e+00;6.089e-01;-1.094e-02;6.046e-01;-1.086e-02;1.004e+00;1.017e+00;6.151e-01;2.621e-02;1.007e+00;5.480e-01;-9.845e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.546670000;1.007e+00;6.089e-01;-1.098e-02;6.046e-01;-1.090e-02;1.004e+00;1.017e+00;6.152e-01;2.618e-02;1.007e+00;5.480e-01;-9.879e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.547670000;1.007e+00;6.090e-01;-1.101e-02;6.046e-01;-1.094e-02;1.004e+00;1.017e+00;6.152e-01;2.615e-02;1.007e+00;5.481e-01;-9.912e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.548670000;1.007e+00;6.090e-01;-1.105e-02;6.047e-01;-1.097e-02;1.004e+00;1.017e+00;6.153e-01;2.612e-02;1.007e+00;5.481e-01;-9.945e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.549670000;1.007e+00;6.090e-01;-1.109e-02;6.047e-01;-1.101e-02;1.004e+00;1.017e+00;6.153e-01;2.609e-02;1.007e+00;5.481e-01;-9.978e-03;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.550670000;1.007e+00;6.091e-01;-1.112e-02;6.048e-01;-1.104e-02;1.004e+00;1.017e+00;6.154e-01;2.605e-02;1.007e+00;5.482e-01;-1.001e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.551670000;1.007e+00;6.091e-01;-1.116e-02;6.048e-01;-1.108e-02;1.004e+00;1.017e+00;6.154e-01;2.602e-02;1.007e+00;5.482e-01;-1.004e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.552670000;1.007e+00;6.092e-01;-1.120e-02;6.049e-01;-1.112e-02;1.004e+00;1.017e+00;6.155e-01;2.599e-02;1.007e+00;5.482e-01;-1.008e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.553670000;1.007e+00;6.092e-01;-1.123e-02;6.049e-01;-1.115e-02;1.004e+00;1.017e+00;6.155e-01;2.596e-02;1.007e+00;5.483e-01;-1.011e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.554670000;1.007e+00;6.092e-01;-1.127e-02;6.050e-01;-1.119e-02;1.004e+00;1.017e+00;6.156e-01;2.593e-02;1.007e+00;5.483e-01;-1.014e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.555670000;1.007e+00;6.093e-01;-1.130e-02;6.050e-01;-1.123e-02;1.004e+00;1.017e+00;6.156e-01;2.590e-02;1.007e+00;5.483e-01;-1.017e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.556670000;1.007e+00;6.093e-01;-1.134e-02;6.051e-01;-1.126e-02;1.004e+00;1.017e+00;6.157e-01;2.587e-02;1.007e+00;5.484e-01;-1.021e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.557670000;1.007e+00;6.094e-01;-1.138e-02;6.051e-01;-1.130e-02;1.004e+00;1.017e+00;6.157e-01;2.584e-02;1.007e+00;5.484e-01;-1.024e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.558670000;1.007e+00;6.094e-01;-1.141e-02;6.052e-01;-1.133e-02;1.004e+00;1.017e+00;6.158e-01;2.581e-02;1.007e+00;5.485e-01;-1.027e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.559670000;1.007e+00;6.094e-01;-1.145e-02;6.052e-01;-1.137e-02;1.004e+00;1.017e+00;6.158e-01;2.578e-02;1.007e+00;5.485e-01;-1.030e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.560670000;1.007e+00;6.095e-01;-1.148e-02;6.053e-01;-1.140e-02;1.004e+00;1.017e+00;6.159e-01;2.575e-02;1.007e+00;5.485e-01;-1.033e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.561670000;1.007e+00;6.095e-01;-1.152e-02;6.053e-01;-1.144e-02;1.003e+00;1.017e+00;6.159e-01;2.572e-02;1.007e+00;5.486e-01;-1.036e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.562670000;1.007e+00;6.096e-01;-1.155e-02;6.054e-01;-1.147e-02;1.003e+00;1.017e+00;6.160e-01;2.569e-02;1.007e+00;5.486e-01;-1.040e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.563670000;1.007e+00;6.096e-01;-1.159e-02;6.054e-01;-1.151e-02;1.003e+00;1.017e+00;6.160e-01;2.567e-02;1.007e+00;5.486e-01;-1.043e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.564670000;1.007e+00;6.096e-01;-1.162e-02;6.054e-01;-1.154e-02;1.003e+00;1.017e+00;6.161e-01;2.564e-02;1.007e+00;5.487e-01;-1.046e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.565670000;1.007e+00;6.097e-01;-1.166e-02;6.055e-01;-1.158e-02;1.003e+00;1.017e+00;6.161e-01;2.561e-02;1.007e+00;5.487e-01;-1.049e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.566670000;1.007e+00;6.097e-01;-1.169e-02;6.055e-01;-1.161e-02;1.003e+00;1.017e+00;6.161e-01;2.558e-02;1.007e+00;5.487e-01;-1.052e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.567670000;1.007e+00;6.097e-01;-1.172e-02;6.056e-01;-1.164e-02;1.003e+00;1.017e+00;6.162e-01;2.555e-02;1.007e+00;5.488e-01;-1.055e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.568670000;1.007e+00;6.098e-01;-1.176e-02;6.056e-01;-1.168e-02;1.003e+00;1.017e+00;6.162e-01;2.552e-02;1.007e+00;5.488e-01;-1.058e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.569670000;1.007e+00;6.098e-01;-1.179e-02;6.057e-01;-1.171e-02;1.003e+00;1.017e+00;6.163e-01;2.550e-02;1.007e+00;5.488e-01;-1.061e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.570670000;1.007e+00;6.099e-01;-1.182e-02;6.057e-01;-1.174e-02;1.003e+00;1.017e+00;6.163e-01;2.547e-02;1.007e+00;5.489e-01;-1.064e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.571670000;1.007e+00;6.099e-01;-1.186e-02;6.058e-01;-1.178e-02;1.003e+00;1.017e+00;6.164e-01;2.544e-02;1.007e+00;5.489e-01;-1.067e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.572670000;1.007e+00;6.099e-01;-1.189e-02;6.058e-01;-1.181e-02;1.003e+00;1.017e+00;6.164e-01;2.541e-02;1.007e+00;5.489e-01;-1.070e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.573670000;1.007e+00;6.100e-01;-1.192e-02;6.059e-01;-1.184e-02;1.003e+00;1.017e+00;6.165e-01;2.538e-02;1.007e+00;5.490e-01;-1.073e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.574670000;1.007e+00;6.100e-01;-1.196e-02;6.059e-01;-1.188e-02;1.003e+00;1.017e+00;6.165e-01;2.536e-02;1.007e+00;5.490e-01;-1.076e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.575670000;1.007e+00;6.101e-01;-1.199e-02;6.060e-01;-1.191e-02;1.003e+00;1.017e+00;6.166e-01;2.533e-02;1.007e+00;5.490e-01;-1.079e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.576670000;1.007e+00;6.101e-01;-1.202e-02;6.060e-01;-1.194e-02;1.003e+00;1.017e+00;6.166e-01;2.530e-02;1.007e+00;5.491e-01;-1.082e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.577670000;1.007e+00;6.101e-01;-1.206e-02;6.060e-01;-1.197e-02;1.003e+00;1.017e+00;6.167e-01;2.528e-02;1.007e+00;5.491e-01;-1.085e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.578670000;1.007e+00;6.102e-01;-1.209e-02;6.061e-01;-1.201e-02;1.003e+00;1.017e+00;6.167e-01;2.525e-02;1.007e+00;5.491e-01;-1.088e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.579670000;1.007e+00;6.102e-01;-1.212e-02;6.061e-01;-1.204e-02;1.003e+00;1.017e+00;6.168e-01;2.522e-02;1.007e+00;5.492e-01;-1.091e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.580670000;1.007e+00;6.102e-01;-1.215e-02;6.062e-01;-1.207e-02;1.003e+00;1.017e+00;6.168e-01;2.520e-02;1.007e+00;5.492e-01;-1.094e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.581670000;1.007e+00;6.103e-01;-1.218e-02;6.062e-01;-1.210e-02;1.003e+00;1.017e+00;6.169e-01;2.517e-02;1.007e+00;5.493e-01;-1.097e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.582670000;1.007e+00;6.103e-01;-1.222e-02;6.063e-01;-1.213e-02;1.003e+00;1.017e+00;6.169e-01;2.514e-02;1.007e+00;5.493e-01;-1.099e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.583670000;1.007e+00;6.104e-01;-1.225e-02;6.063e-01;-1.217e-02;1.003e+00;1.017e+00;6.169e-01;2.512e-02;1.007e+00;5.493e-01;-1.102e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.584670000;1.007e+00;6.104e-01;-1.228e-02;6.064e-01;-1.220e-02;1.003e+00;1.017e+00;6.170e-01;2.509e-02;1.007e+00;5.494e-01;-1.105e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.585670000;1.007e+00;6.104e-01;-1.231e-02;6.064e-01;-1.223e-02;1.003e+00;1.017e+00;6.170e-01;2.507e-02;1.007e+00;5.494e-01;-1.108e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.586670000;1.007e+00;6.105e-01;-1.234e-02;6.064e-01;-1.226e-02;1.003e+00;1.017e+00;6.171e-01;2.504e-02;1.007e+00;5.494e-01;-1.111e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.587670000;1.007e+00;6.105e-01;-1.237e-02;6.065e-01;-1.229e-02;1.003e+00;1.017e+00;6.171e-01;2.501e-02;1.007e+00;5.495e-01;-1.114e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.588670000;1.007e+00;6.105e-01;-1.240e-02;6.065e-01;-1.232e-02;1.003e+00;1.017e+00;6.172e-01;2.499e-02;1.007e+00;5.495e-01;-1.116e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.589670000;1.007e+00;6.106e-01;-1.243e-02;6.066e-01;-1.235e-02;1.003e+00;1.017e+00;6.172e-01;2.496e-02;1.007e+00;5.495e-01;-1.119e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.590670000;1.007e+00;6.106e-01;-1.246e-02;6.066e-01;-1.238e-02;1.003e+00;1.017e+00;6.173e-01;2.494e-02;1.007e+00;5.496e-01;-1.122e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.591670000;1.007e+00;6.107e-01;-1.249e-02;6.067e-01;-1.241e-02;1.003e+00;1.017e+00;6.173e-01;2.491e-02;1.007e+00;5.496e-01;-1.124e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.592670000;1.007e+00;6.107e-01;-1.252e-02;6.067e-01;-1.244e-02;1.003e+00;1.017e+00;6.174e-01;2.489e-02;1.007e+00;5.496e-01;-1.127e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.593670000;1.007e+00;6.107e-01;-1.255e-02;6.068e-01;-1.247e-02;1.003e+00;1.017e+00;6.174e-01;2.486e-02;1.007e+00;5.497e-01;-1.130e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.594670000;1.007e+00;6.108e-01;-1.258e-02;6.068e-01;-1.250e-02;1.003e+00;1.017e+00;6.174e-01;2.484e-02;1.007e+00;5.497e-01;-1.133e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.595670000;1.007e+00;6.108e-01;-1.261e-02;6.068e-01;-1.253e-02;1.003e+00;1.017e+00;6.175e-01;2.481e-02;1.007e+00;5.497e-01;-1.135e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.596670000;1.007e+00;6.108e-01;-1.264e-02;6.069e-01;-1.256e-02;1.003e+00;1.017e+00;6.175e-01;2.479e-02;1.007e+00;5.498e-01;-1.138e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.597670000;1.007e+00;6.109e-01;-1.267e-02;6.069e-01;-1.259e-02;1.003e+00;1.017e+00;6.176e-01;2.476e-02;1.007e+00;5.498e-01;-1.141e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.598670000;1.006e+00;6.109e-01;-1.270e-02;6.070e-01;-1.262e-02;1.003e+00;1.017e+00;6.176e-01;2.474e-02;1.006e+00;5.498e-01;-1.143e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.599670000;1.006e+00;6.109e-01;-1.273e-02;6.070e-01;-1.265e-02;1.003e+00;1.017e+00;6.177e-01;2.472e-02;1.006e+00;5.499e-01;-1.146e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.600670000;1.006e+00;6.110e-01;-1.276e-02;6.071e-01;-1.268e-02;1.003e+00;1.017e+00;6.177e-01;2.469e-02;1.006e+00;5.499e-01;-1.149e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.601670000;1.006e+00;6.110e-01;-1.279e-02;6.071e-01;-1.271e-02;1.003e+00;1.017e+00;6.178e-01;2.467e-02;1.006e+00;5.499e-01;-1.151e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.602670000;1.006e+00;6.111e-01;-1.282e-02;6.071e-01;-1.274e-02;1.003e+00;1.017e+00;6.178e-01;2.465e-02;1.006e+00;5.500e-01;-1.154e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.603670000;1.006e+00;6.111e-01;-1.285e-02;6.072e-01;-1.277e-02;1.003e+00;1.017e+00;6.179e-01;2.462e-02;1.006e+00;5.500e-01;-1.156e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.604670000;1.006e+00;6.111e-01;-1.288e-02;6.072e-01;-1.279e-02;1.003e+00;1.017e+00;6.179e-01;2.460e-02;1.006e+00;5.500e-01;-1.159e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.605670000;1.006e+00;6.112e-01;-1.291e-02;6.073e-01;-1.282e-02;1.003e+00;1.017e+00;6.179e-01;2.458e-02;1.006e+00;5.501e-01;-1.162e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.606670000;1.006e+00;6.112e-01;-1.293e-02;6.073e-01;-1.285e-02;1.003e+00;1.017e+00;6.180e-01;2.455e-02;1.006e+00;5.501e-01;-1.164e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.607670000;1.006e+00;6.112e-01;-1.296e-02;6.074e-01;-1.288e-02;1.003e+00;1.017e+00;6.180e-01;2.453e-02;1.006e+00;5.501e-01;-1.167e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.608670000;1.006e+00;6.113e-01;-1.299e-02;6.074e-01;-1.291e-02;1.002e+00;1.017e+00;6.181e-01;2.451e-02;1.006e+00;5.502e-01;-1.169e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.609670000;1.006e+00;6.113e-01;-1.302e-02;6.075e-01;-1.294e-02;1.002e+00;1.017e+00;6.181e-01;2.448e-02;1.006e+00;5.502e-01;-1.172e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.610670000;1.006e+00;6.114e-01;-1.305e-02;6.075e-01;-1.296e-02;1.002e+00;1.017e+00;6.182e-01;2.446e-02;1.006e+00;5.502e-01;-1.174e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.611670000;1.006e+00;6.114e-01;-1.307e-02;6.075e-01;-1.299e-02;1.002e+00;1.017e+00;6.182e-01;2.444e-02;1.006e+00;5.503e-01;-1.177e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.612670000;1.006e+00;6.114e-01;-1.310e-02;6.076e-01;-1.302e-02;1.002e+00;1.017e+00;6.183e-01;2.442e-02;1.006e+00;5.503e-01;-1.179e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.613670000;1.006e+00;6.115e-01;-1.313e-02;6.076e-01;-1.305e-02;1.002e+00;1.016e+00;6.183e-01;2.439e-02;1.006e+00;5.503e-01;-1.182e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.614670000;1.006e+00;6.115e-01;-1.316e-02;6.077e-01;-1.307e-02;1.002e+00;1.016e+00;6.183e-01;2.437e-02;1.006e+00;5.504e-01;-1.184e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.615670000;1.006e+00;6.115e-01;-1.318e-02;6.077e-01;-1.310e-02;1.002e+00;1.016e+00;6.184e-01;2.435e-02;1.006e+00;5.504e-01;-1.187e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.616670000;1.006e+00;6.116e-01;-1.321e-02;6.078e-01;-1.313e-02;1.002e+00;1.016e+00;6.184e-01;2.433e-02;1.006e+00;5.504e-01;-1.189e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.617670000;1.006e+00;6.116e-01;-1.324e-02;6.078e-01;-1.315e-02;1.002e+00;1.016e+00;6.185e-01;2.431e-02;1.006e+00;5.505e-01;-1.191e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.618670000;1.006e+00;6.117e-01;-1.326e-02;6.078e-01;-1.318e-02;1.002e+00;1.016e+00;6.185e-01;2.428e-02;1.006e+00;5.505e-01;-1.194e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.619670000;1.006e+00;6.117e-01;-1.329e-02;6.079e-01;-1.321e-02;1.002e+00;1.016e+00;6.186e-01;2.426e-02;1.006e+00;5.505e-01;-1.196e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.620670000;1.006e+00;6.117e-01;-1.332e-02;6.079e-01;-1.323e-02;1.002e+00;1.016e+00;6.186e-01;2.424e-02;1.006e+00;5.506e-01;-1.199e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.621670000;1.006e+00;6.118e-01;-1.334e-02;6.080e-01;-1.326e-02;1.002e+00;1.016e+00;6.187e-01;2.422e-02;1.006e+00;5.506e-01;-1.201e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.622670000;1.006e+00;6.118e-01;-1.337e-02;6.080e-01;-1.329e-02;1.002e+00;1.016e+00;6.187e-01;2.420e-02;1.006e+00;5.506e-01;-1.203e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.623670000;1.006e+00;6.118e-01;-1.340e-02;6.080e-01;-1.331e-02;1.002e+00;1.016e+00;6.187e-01;2.418e-02;1.006e+00;5.506e-01;-1.206e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.624670000;1.006e+00;6.119e-01;-1.342e-02;6.081e-01;-1.334e-02;1.002e+00;1.016e+00;6.188e-01;2.416e-02;1.006e+00;5.507e-01;-1.208e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.625670000;1.006e+00;6.119e-01;-1.345e-02;6.081e-01;-1.336e-02;1.002e+00;1.016e+00;6.188e-01;2.414e-02;1.006e+00;5.507e-01;-1.210e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.626670000;1.006e+00;6.119e-01;-1.347e-02;6.082e-01;-1.339e-02;1.002e+00;1.016e+00;6.189e-01;2.411e-02;1.006e+00;5.507e-01;-1.213e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.627670000;1.006e+00;6.120e-01;-1.350e-02;6.082e-01;-1.342e-02;1.002e+00;1.016e+00;6.189e-01;2.409e-02;1.006e+00;5.508e-01;-1.215e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.628670000;1.006e+00;6.120e-01;-1.352e-02;6.083e-01;-1.344e-02;1.002e+00;1.016e+00;6.190e-01;2.407e-02;1.006e+00;5.508e-01;-1.217e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.629670000;1.006e+00;6.120e-01;-1.355e-02;6.083e-01;-1.347e-02;1.002e+00;1.016e+00;6.190e-01;2.405e-02;1.006e+00;5.508e-01;-1.219e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.630670000;1.006e+00;6.121e-01;-1.357e-02;6.083e-01;-1.349e-02;1.002e+00;1.016e+00;6.190e-01;2.403e-02;1.006e+00;5.509e-01;-1.222e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.631670000;1.006e+00;6.121e-01;-1.360e-02;6.084e-01;-1.352e-02;1.002e+00;1.016e+00;6.191e-01;2.401e-02;1.006e+00;5.509e-01;-1.224e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.632670000;1.006e+00;6.122e-01;-1.362e-02;6.084e-01;-1.354e-02;1.002e+00;1.016e+00;6.191e-01;2.399e-02;1.006e+00;5.509e-01;-1.226e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.633670000;1.006e+00;6.122e-01;-1.365e-02;6.085e-01;-1.357e-02;1.002e+00;1.016e+00;6.192e-01;2.397e-02;1.006e+00;5.510e-01;-1.228e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.634670000;1.006e+00;6.122e-01;-1.367e-02;6.085e-01;-1.359e-02;1.002e+00;1.016e+00;6.192e-01;2.395e-02;1.006e+00;5.510e-01;-1.231e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.635670000;1.006e+00;6.123e-01;-1.370e-02;6.085e-01;-1.362e-02;1.002e+00;1.016e+00;6.192e-01;2.393e-02;1.006e+00;5.510e-01;-1.233e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.636670000;1.006e+00;6.123e-01;-1.372e-02;6.086e-01;-1.364e-02;1.002e+00;1.016e+00;6.193e-01;2.391e-02;1.006e+00;5.511e-01;-1.235e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.637670000;1.006e+00;6.123e-01;-1.375e-02;6.086e-01;-1.366e-02;1.002e+00;1.016e+00;6.193e-01;2.389e-02;1.006e+00;5.511e-01;-1.237e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.638670000;1.006e+00;6.124e-01;-1.377e-02;6.087e-01;-1.369e-02;1.002e+00;1.016e+00;6.194e-01;2.387e-02;1.006e+00;5.511e-01;-1.239e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.639670000;1.006e+00;6.124e-01;-1.380e-02;6.087e-01;-1.371e-02;1.002e+00;1.016e+00;6.194e-01;2.386e-02;1.006e+00;5.512e-01;-1.242e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.640670000;1.006e+00;6.124e-01;-1.382e-02;6.088e-01;-1.374e-02;1.002e+00;1.016e+00;6.195e-01;2.384e-02;1.006e+00;5.512e-01;-1.244e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.641670000;1.006e+00;6.125e-01;-1.384e-02;6.088e-01;-1.376e-02;1.002e+00;1.016e+00;6.195e-01;2.382e-02;1.006e+00;5.512e-01;-1.246e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.642670000;1.006e+00;6.125e-01;-1.387e-02;6.088e-01;-1.378e-02;1.002e+00;1.016e+00;6.195e-01;2.380e-02;1.006e+00;5.513e-01;-1.248e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.643670000;1.006e+00;6.125e-01;-1.389e-02;6.089e-01;-1.381e-02;1.002e+00;1.016e+00;6.196e-01;2.378e-02;1.006e+00;5.513e-01;-1.250e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.644670000;1.006e+00;6.126e-01;-1.391e-02;6.089e-01;-1.383e-02;1.002e+00;1.016e+00;6.196e-01;2.376e-02;1.006e+00;5.513e-01;-1.252e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.645670000;1.006e+00;6.126e-01;-1.394e-02;6.090e-01;-1.385e-02;1.002e+00;1.016e+00;6.197e-01;2.374e-02;1.006e+00;5.513e-01;-1.254e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.646670000;1.006e+00;6.126e-01;-1.396e-02;6.090e-01;-1.388e-02;1.002e+00;1.016e+00;6.197e-01;2.372e-02;1.006e+00;5.514e-01;-1.256e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.647670000;1.006e+00;6.127e-01;-1.398e-02;6.090e-01;-1.390e-02;1.002e+00;1.016e+00;6.197e-01;2.371e-02;1.006e+00;5.514e-01;-1.259e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.648670000;1.006e+00;6.127e-01;-1.401e-02;6.091e-01;-1.392e-02;1.002e+00;1.016e+00;6.198e-01;2.369e-02;1.006e+00;5.514e-01;-1.261e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.649670000;1.006e+00;6.127e-01;-1.403e-02;6.091e-01;-1.395e-02;1.002e+00;1.016e+00;6.198e-01;2.367e-02;1.006e+00;5.515e-01;-1.263e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.650670000;1.006e+00;6.128e-01;-1.405e-02;6.091e-01;-1.397e-02;1.002e+00;1.016e+00;6.199e-01;2.365e-02;1.006e+00;5.515e-01;-1.265e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.651670000;1.006e+00;6.128e-01;-1.407e-02;6.092e-01;-1.399e-02;1.002e+00;1.016e+00;6.199e-01;2.363e-02;1.006e+00;5.515e-01;-1.267e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.652670000;1.006e+00;6.128e-01;-1.410e-02;6.092e-01;-1.401e-02;1.002e+00;1.016e+00;6.199e-01;2.362e-02;1.006e+00;5.516e-01;-1.269e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.653670000;1.006e+00;6.129e-01;-1.412e-02;6.093e-01;-1.404e-02;1.002e+00;1.016e+00;6.200e-01;2.360e-02;1.006e+00;5.516e-01;-1.271e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.654670000;1.006e+00;6.129e-01;-1.414e-02;6.093e-01;-1.406e-02;1.002e+00;1.016e+00;6.200e-01;2.358e-02;1.006e+00;5.516e-01;-1.273e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.655670000;1.006e+00;6.130e-01;-1.416e-02;6.093e-01;-1.408e-02;1.002e+00;1.016e+00;6.201e-01;2.356e-02;1.006e+00;5.517e-01;-1.275e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.656670000;1.006e+00;6.130e-01;-1.419e-02;6.094e-01;-1.410e-02;1.002e+00;1.016e+00;6.201e-01;2.354e-02;1.006e+00;5.517e-01;-1.277e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.657670000;1.006e+00;6.130e-01;-1.421e-02;6.094e-01;-1.412e-02;1.002e+00;1.016e+00;6.201e-01;2.353e-02;1.006e+00;5.517e-01;-1.279e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.658670000;1.006e+00;6.131e-01;-1.423e-02;6.095e-01;-1.415e-02;1.002e+00;1.016e+00;6.202e-01;2.351e-02;1.006e+00;5.517e-01;-1.281e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.659670000;1.006e+00;6.131e-01;-1.425e-02;6.095e-01;-1.417e-02;1.002e+00;1.016e+00;6.202e-01;2.349e-02;1.006e+00;5.518e-01;-1.283e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.660670000;1.006e+00;6.131e-01;-1.427e-02;6.095e-01;-1.419e-02;1.002e+00;1.016e+00;6.203e-01;2.348e-02;1.006e+00;5.518e-01;-1.285e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.661670000;1.006e+00;6.132e-01;-1.429e-02;6.096e-01;-1.421e-02;1.002e+00;1.016e+00;6.203e-01;2.346e-02;1.006e+00;5.518e-01;-1.286e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.662670000;1.006e+00;6.132e-01;-1.432e-02;6.096e-01;-1.423e-02;1.002e+00;1.016e+00;6.203e-01;2.344e-02;1.006e+00;5.519e-01;-1.288e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.663670000;1.006e+00;6.132e-01;-1.434e-02;6.097e-01;-1.425e-02;1.002e+00;1.016e+00;6.204e-01;2.343e-02;1.006e+00;5.519e-01;-1.290e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.664670000;1.006e+00;6.133e-01;-1.436e-02;6.097e-01;-1.427e-02;1.002e+00;1.016e+00;6.204e-01;2.341e-02;1.006e+00;5.519e-01;-1.292e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.665670000;1.006e+00;6.133e-01;-1.438e-02;6.097e-01;-1.429e-02;1.002e+00;1.016e+00;6.205e-01;2.339e-02;1.006e+00;5.520e-01;-1.294e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.666670000;1.006e+00;6.133e-01;-1.440e-02;6.098e-01;-1.432e-02;1.002e+00;1.016e+00;6.205e-01;2.338e-02;1.006e+00;5.520e-01;-1.296e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.667670000;1.006e+00;6.134e-01;-1.442e-02;6.098e-01;-1.434e-02;1.001e+00;1.016e+00;6.205e-01;2.336e-02;1.006e+00;5.520e-01;-1.298e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.668670000;1.006e+00;6.134e-01;-1.444e-02;6.098e-01;-1.436e-02;1.001e+00;1.016e+00;6.206e-01;2.334e-02;1.006e+00;5.520e-01;-1.300e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.669670000;1.006e+00;6.134e-01;-1.446e-02;6.099e-01;-1.438e-02;1.001e+00;1.016e+00;6.206e-01;2.333e-02;1.006e+00;5.521e-01;-1.302e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.670670000;1.006e+00;6.135e-01;-1.448e-02;6.099e-01;-1.440e-02;1.001e+00;1.016e+00;6.207e-01;2.331e-02;1.006e+00;5.521e-01;-1.303e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.671670000;1.006e+00;6.135e-01;-1.450e-02;6.100e-01;-1.442e-02;1.001e+00;1.016e+00;6.207e-01;2.330e-02;1.006e+00;5.521e-01;-1.305e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.672670000;1.006e+00;6.135e-01;-1.452e-02;6.100e-01;-1.444e-02;1.001e+00;1.016e+00;6.207e-01;2.328e-02;1.006e+00;5.522e-01;-1.307e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.673670000;1.006e+00;6.136e-01;-1.454e-02;6.100e-01;-1.446e-02;1.001e+00;1.016e+00;6.208e-01;2.326e-02;1.006e+00;5.522e-01;-1.309e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.674670000;1.006e+00;6.136e-01;-1.456e-02;6.101e-01;-1.448e-02;1.001e+00;1.016e+00;6.208e-01;2.325e-02;1.006e+00;5.522e-01;-1.311e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.675670000;1.006e+00;6.136e-01;-1.458e-02;6.101e-01;-1.450e-02;1.001e+00;1.016e+00;6.209e-01;2.323e-02;1.006e+00;5.523e-01;-1.312e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.676670000;1.006e+00;6.136e-01;-1.460e-02;6.101e-01;-1.452e-02;1.001e+00;1.016e+00;6.209e-01;2.322e-02;1.006e+00;5.523e-01;-1.314e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.677670000;1.006e+00;6.137e-01;-1.462e-02;6.102e-01;-1.454e-02;1.001e+00;1.016e+00;6.209e-01;2.320e-02;1.006e+00;5.523e-01;-1.316e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.678670000;1.006e+00;6.137e-01;-1.464e-02;6.102e-01;-1.456e-02;1.001e+00;1.016e+00;6.210e-01;2.319e-02;1.006e+00;5.523e-01;-1.318e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.679670000;1.006e+00;6.137e-01;-1.466e-02;6.103e-01;-1.458e-02;1.001e+00;1.016e+00;6.210e-01;2.317e-02;1.006e+00;5.524e-01;-1.319e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.680670000;1.006e+00;6.138e-01;-1.468e-02;6.103e-01;-1.460e-02;1.001e+00;1.016e+00;6.210e-01;2.316e-02;1.006e+00;5.524e-01;-1.321e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.681670000;1.006e+00;6.138e-01;-1.470e-02;6.103e-01;-1.462e-02;1.001e+00;1.016e+00;6.211e-01;2.314e-02;1.006e+00;5.524e-01;-1.323e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.682670000;1.006e+00;6.138e-01;-1.472e-02;6.104e-01;-1.463e-02;1.001e+00;1.016e+00;6.211e-01;2.313e-02;1.006e+00;5.525e-01;-1.325e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.683670000;1.006e+00;6.139e-01;-1.474e-02;6.104e-01;-1.465e-02;1.001e+00;1.016e+00;6.212e-01;2.311e-02;1.006e+00;5.525e-01;-1.326e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.684670000;1.006e+00;6.139e-01;-1.476e-02;6.104e-01;-1.467e-02;1.001e+00;1.016e+00;6.212e-01;2.310e-02;1.006e+00;5.525e-01;-1.328e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.685670000;1.006e+00;6.139e-01;-1.477e-02;6.105e-01;-1.469e-02;1.001e+00;1.016e+00;6.212e-01;2.308e-02;1.006e+00;5.525e-01;-1.330e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.686670000;1.006e+00;6.140e-01;-1.479e-02;6.105e-01;-1.471e-02;1.001e+00;1.016e+00;6.213e-01;2.307e-02;1.006e+00;5.526e-01;-1.331e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.687670000;1.006e+00;6.140e-01;-1.481e-02;6.106e-01;-1.473e-02;1.001e+00;1.016e+00;6.213e-01;2.305e-02;1.006e+00;5.526e-01;-1.333e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.688670000;1.006e+00;6.140e-01;-1.483e-02;6.106e-01;-1.475e-02;1.001e+00;1.016e+00;6.213e-01;2.304e-02;1.006e+00;5.526e-01;-1.335e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.689670000;1.006e+00;6.141e-01;-1.485e-02;6.106e-01;-1.477e-02;1.001e+00;1.016e+00;6.214e-01;2.303e-02;1.006e+00;5.527e-01;-1.336e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.690670000;1.006e+00;6.141e-01;-1.487e-02;6.107e-01;-1.478e-02;1.001e+00;1.016e+00;6.214e-01;2.301e-02;1.006e+00;5.527e-01;-1.338e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.691670000;1.006e+00;6.141e-01;-1.489e-02;6.107e-01;-1.480e-02;1.001e+00;1.016e+00;6.214e-01;2.300e-02;1.006e+00;5.527e-01;-1.340e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.692670000;1.006e+00;6.142e-01;-1.490e-02;6.107e-01;-1.482e-02;1.001e+00;1.016e+00;6.215e-01;2.298e-02;1.006e+00;5.527e-01;-1.341e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.693670000;1.006e+00;6.142e-01;-1.492e-02;6.108e-01;-1.484e-02;1.001e+00;1.016e+00;6.215e-01;2.297e-02;1.006e+00;5.528e-01;-1.343e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.694670000;1.006e+00;6.142e-01;-1.494e-02;6.108e-01;-1.486e-02;1.001e+00;1.016e+00;6.216e-01;2.296e-02;1.006e+00;5.528e-01;-1.345e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.695670000;1.006e+00;6.143e-01;-1.496e-02;6.108e-01;-1.487e-02;1.001e+00;1.016e+00;6.216e-01;2.294e-02;1.006e+00;5.528e-01;-1.346e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.696670000;1.006e+00;6.143e-01;-1.497e-02;6.109e-01;-1.489e-02;1.001e+00;1.016e+00;6.216e-01;2.293e-02;1.006e+00;5.529e-01;-1.348e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.697670000;1.006e+00;6.143e-01;-1.499e-02;6.109e-01;-1.491e-02;1.001e+00;1.016e+00;6.217e-01;2.292e-02;1.006e+00;5.529e-01;-1.349e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.698670000;1.006e+00;6.144e-01;-1.501e-02;6.109e-01;-1.493e-02;1.001e+00;1.016e+00;6.217e-01;2.290e-02;1.006e+00;5.529e-01;-1.351e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.699670000;1.006e+00;6.144e-01;-1.503e-02;6.110e-01;-1.494e-02;1.001e+00;1.016e+00;6.217e-01;2.289e-02;1.006e+00;5.529e-01;-1.352e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.700670000;1.006e+00;6.144e-01;-1.504e-02;6.110e-01;-1.496e-02;1.001e+00;1.016e+00;6.218e-01;2.288e-02;1.006e+00;5.530e-01;-1.354e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.701670000;1.006e+00;6.144e-01;-1.506e-02;6.111e-01;-1.498e-02;1.001e+00;1.016e+00;6.218e-01;2.286e-02;1.006e+00;5.530e-01;-1.355e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.702670000;1.006e+00;6.145e-01;-1.508e-02;6.111e-01;-1.499e-02;1.001e+00;1.016e+00;6.218e-01;2.285e-02;1.006e+00;5.530e-01;-1.357e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.703670000;1.006e+00;6.145e-01;-1.509e-02;6.111e-01;-1.501e-02;1.001e+00;1.016e+00;6.219e-01;2.284e-02;1.006e+00;5.531e-01;-1.358e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.704670000;1.006e+00;6.145e-01;-1.511e-02;6.112e-01;-1.503e-02;1.001e+00;1.016e+00;6.219e-01;2.282e-02;1.006e+00;5.531e-01;-1.360e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.705670000;1.006e+00;6.146e-01;-1.513e-02;6.112e-01;-1.505e-02;1.001e+00;1.016e+00;6.220e-01;2.281e-02;1.006e+00;5.531e-01;-1.362e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.706670000;1.006e+00;6.146e-01;-1.515e-02;6.112e-01;-1.506e-02;1.001e+00;1.016e+00;6.220e-01;2.280e-02;1.006e+00;5.531e-01;-1.363e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.707670000;1.006e+00;6.146e-01;-1.516e-02;6.113e-01;-1.508e-02;1.001e+00;1.016e+00;6.220e-01;2.279e-02;1.006e+00;5.532e-01;-1.365e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.708670000;1.006e+00;6.147e-01;-1.518e-02;6.113e-01;-1.509e-02;1.001e+00;1.016e+00;6.221e-01;2.277e-02;1.006e+00;5.532e-01;-1.366e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.709670000;1.005e+00;6.147e-01;-1.519e-02;6.113e-01;-1.511e-02;1.001e+00;1.016e+00;6.221e-01;2.276e-02;1.005e+00;5.532e-01;-1.367e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.710670000;1.005e+00;6.147e-01;-1.521e-02;6.114e-01;-1.513e-02;1.001e+00;1.016e+00;6.221e-01;2.275e-02;1.005e+00;5.532e-01;-1.369e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.711670000;1.005e+00;6.147e-01;-1.523e-02;6.114e-01;-1.514e-02;1.001e+00;1.016e+00;6.222e-01;2.274e-02;1.005e+00;5.533e-01;-1.370e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.712670000;1.005e+00;6.148e-01;-1.524e-02;6.114e-01;-1.516e-02;1.001e+00;1.016e+00;6.222e-01;2.272e-02;1.005e+00;5.533e-01;-1.372e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.713670000;1.005e+00;6.148e-01;-1.526e-02;6.115e-01;-1.518e-02;1.001e+00;1.016e+00;6.222e-01;2.271e-02;1.005e+00;5.533e-01;-1.373e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.714670000;1.005e+00;6.148e-01;-1.527e-02;6.115e-01;-1.519e-02;1.001e+00;1.016e+00;6.223e-01;2.270e-02;1.005e+00;5.534e-01;-1.375e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.715670000;1.005e+00;6.149e-01;-1.529e-02;6.115e-01;-1.521e-02;1.001e+00;1.016e+00;6.223e-01;2.269e-02;1.005e+00;5.534e-01;-1.376e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.716670000;1.005e+00;6.149e-01;-1.531e-02;6.116e-01;-1.522e-02;1.001e+00;1.016e+00;6.223e-01;2.268e-02;1.005e+00;5.534e-01;-1.378e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.717670000;1.005e+00;6.149e-01;-1.532e-02;6.116e-01;-1.524e-02;1.001e+00;1.016e+00;6.224e-01;2.267e-02;1.005e+00;5.534e-01;-1.379e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.718670000;1.005e+00;6.150e-01;-1.534e-02;6.116e-01;-1.525e-02;1.001e+00;1.016e+00;6.224e-01;2.265e-02;1.005e+00;5.535e-01;-1.380e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.719670000;1.005e+00;6.150e-01;-1.535e-02;6.117e-01;-1.527e-02;1.001e+00;1.015e+00;6.224e-01;2.264e-02;1.005e+00;5.535e-01;-1.382e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.720670000;1.005e+00;6.150e-01;-1.537e-02;6.117e-01;-1.528e-02;1.001e+00;1.015e+00;6.225e-01;2.263e-02;1.005e+00;5.535e-01;-1.383e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.721670000;1.005e+00;6.150e-01;-1.538e-02;6.117e-01;-1.530e-02;1.001e+00;1.015e+00;6.225e-01;2.262e-02;1.005e+00;5.535e-01;-1.384e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.722670000;1.005e+00;6.151e-01;-1.540e-02;6.118e-01;-1.532e-02;1.001e+00;1.015e+00;6.225e-01;2.261e-02;1.005e+00;5.536e-01;-1.386e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.723670000;1.005e+00;6.151e-01;-1.541e-02;6.118e-01;-1.533e-02;1.001e+00;1.015e+00;6.226e-01;2.260e-02;1.005e+00;5.536e-01;-1.387e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.724670000;1.005e+00;6.151e-01;-1.543e-02;6.118e-01;-1.535e-02;1.001e+00;1.015e+00;6.226e-01;2.259e-02;1.005e+00;5.536e-01;-1.389e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.725670000;1.005e+00;6.152e-01;-1.544e-02;6.119e-01;-1.536e-02;1.001e+00;1.015e+00;6.226e-01;2.257e-02;1.005e+00;5.536e-01;-1.390e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.726670000;1.005e+00;6.152e-01;-1.546e-02;6.119e-01;-1.537e-02;1.001e+00;1.015e+00;6.227e-01;2.256e-02;1.005e+00;5.537e-01;-1.391e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.727670000;1.005e+00;6.152e-01;-1.547e-02;6.119e-01;-1.539e-02;1.001e+00;1.015e+00;6.227e-01;2.255e-02;1.005e+00;5.537e-01;-1.393e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.728670000;1.005e+00;6.153e-01;-1.549e-02;6.120e-01;-1.540e-02;1.001e+00;1.015e+00;6.227e-01;2.254e-02;1.005e+00;5.537e-01;-1.394e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.729670000;1.005e+00;6.153e-01;-1.550e-02;6.120e-01;-1.542e-02;1.001e+00;1.015e+00;6.228e-01;2.253e-02;1.005e+00;5.538e-01;-1.395e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.730670000;1.005e+00;6.153e-01;-1.552e-02;6.120e-01;-1.543e-02;1.001e+00;1.015e+00;6.228e-01;2.252e-02;1.005e+00;5.538e-01;-1.396e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.731670000;1.005e+00;6.153e-01;-1.553e-02;6.121e-01;-1.545e-02;1.001e+00;1.015e+00;6.228e-01;2.251e-02;1.005e+00;5.538e-01;-1.398e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.732670000;1.005e+00;6.154e-01;-1.554e-02;6.121e-01;-1.546e-02;1.001e+00;1.015e+00;6.229e-01;2.250e-02;1.005e+00;5.538e-01;-1.399e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.733670000;1.005e+00;6.154e-01;-1.556e-02;6.121e-01;-1.548e-02;1.001e+00;1.015e+00;6.229e-01;2.249e-02;1.005e+00;5.539e-01;-1.400e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
