time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.734670000;1.005e+00;6.154e-01;-1.557e-02;6.122e-01;-1.549e-02;1.001e+00;1.015e+00;6.229e-01;2.248e-02;1.005e+00;5.539e-01;-1.402e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.735670000;1.005e+00;6.155e-01;-1.559e-02;6.122e-01;-1.550e-02;1.001e+00;1.015e+00;6.230e-01;2.247e-02;1.005e+00;5.539e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.736670000;1.005e+00;6.155e-01;-1.560e-02;6.122e-01;-1.552e-02;1.001e+00;1.015e+00;6.230e-01;2.246e-02;1.005e+00;5.539e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.737670000;1.005e+00;6.155e-01;-1.561e-02;6.123e-01;-1.553e-02;1.001e+00;1.015e+00;6.230e-01;2.245e-02;1.005e+00;5.540e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.738670000;1.005e+00;6.155e-01;-1.563e-02;6.123e-01;-1.555e-02;1.001e+00;1.015e+00;6.231e-01;2.244e-02;1.005e+00;5.540e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.739670000;1.005e+00;6.156e-01;-1.564e-02;6.123e-01;-1.556e-02;1.001e+00;1.015e+00;6.231e-01;2.243e-02;1.005e+00;5.540e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.740670000;1.005e+00;6.156e-01;-1.566e-02;6.124e-01;-1.557e-02;1.001e+00;1.015e+00;6.231e-01;2.242e-02;1.005e+00;5.540e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.741670000;1.005e+00;6.156e-01;-1.567e-02;6.124e-01;-1.559e-02;1.001e+00;1.015e+00;6.232e-01;2.241e-02;1.005e+00;5.541e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.742670000;1.005e+00;6.157e-01;-1.568e-02;6.124e-01;-1.560e-02;1.001e+00;1.015e+00;6.232e-01;2.240e-02;1.005e+00;5.541e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.743670000;1.005e+00;6.157e-01;-1.570e-02;6.124e-01;-1.561e-02;1.001e+00;1.015e+00;6.232e-01;2.239e-02;1.005e+00;5.541e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.744670000;1.005e+00;6.157e-01;-1.571e-02;6.125e-01;-1.563e-02;1.001e+00;1.015e+00;6.233e-01;2.238e-02;1.005e+00;5.541e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.745670000;1.005e+00;6.157e-01;-1.572e-02;6.125e-01;-1.564e-02;1.001e+00;1.015e+00;6.233e-01;2.237e-02;1.005e+00;5.542e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.746670000;1.005e+00;6.158e-01;-1.574e-02;6.125e-01;-1.565e-02;1.001e+00;1.015e+00;6.233e-01;2.236e-02;1.005e+00;5.542e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.747670000;1.005e+00;6.158e-01;-1.575e-02;6.126e-01;-1.567e-02;1.001e+00;1.015e+00;6.234e-01;2.235e-02;1.005e+00;5.542e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.748670000;1.005e+00;6.158e-01;-1.576e-02;6.126e-01;-1.568e-02;1.001e+00;1.015e+00;6.234e-01;2.234e-02;1.005e+00;5.542e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.749670000;1.005e+00;6.159e-01;-1.577e-02;6.126e-01;-1.569e-02;1.001e+00;1.015e+00;6.234e-01;2.233e-02;1.005e+00;5.543e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.750670000;1.005e+00;6.159e-01;-1.579e-02;6.127e-01;-1.570e-02;1.001e+00;1.015e+00;6.235e-01;2.232e-02;1.005e+00;5.543e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.751670000;1.005e+00;6.159e-01;-1.580e-02;6.127e-01;-1.572e-02;1.001e+00;1.015e+00;6.235e-01;2.231e-02;1.005e+00;5.543e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.752670000;1.005e+00;6.159e-01;-1.581e-02;6.127e-01;-1.573e-02;1.000e+00;1.015e+00;6.235e-01;2.231e-02;1.005e+00;5.543e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.753670000;1.005e+00;6.160e-01;-1.582e-02;6.128e-01;-1.574e-02;1.000e+00;1.015e+00;6.236e-01;2.230e-02;1.005e+00;5.544e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.754670000;1.005e+00;6.160e-01;-1.584e-02;6.128e-01;-1.575e-02;1.000e+00;1.015e+00;6.236e-01;2.229e-02;1.005e+00;5.544e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.755670000;1.005e+00;6.160e-01;-1.585e-02;6.128e-01;-1.577e-02;1.000e+00;1.015e+00;6.236e-01;2.228e-02;1.005e+00;5.544e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.756670000;1.005e+00;6.161e-01;-1.586e-02;6.129e-01;-1.578e-02;1.000e+00;1.015e+00;6.237e-01;2.227e-02;1.005e+00;5.544e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.757670000;1.005e+00;6.161e-01;-1.587e-02;6.129e-01;-1.579e-02;1.000e+00;1.015e+00;6.237e-01;2.226e-02;1.005e+00;5.545e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.758670000;1.005e+00;6.161e-01;-1.589e-02;6.129e-01;-1.580e-02;1.000e+00;1.015e+00;6.237e-01;2.225e-02;1.005e+00;5.545e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.759670000;1.005e+00;6.161e-01;-1.590e-02;6.129e-01;-1.582e-02;1.000e+00;1.015e+00;6.237e-01;2.224e-02;1.005e+00;5.545e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.760670000;1.005e+00;6.162e-01;-1.591e-02;6.130e-01;-1.583e-02;1.000e+00;1.015e+00;6.238e-01;2.224e-02;1.005e+00;5.545e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.761670000;1.005e+00;6.162e-01;-1.592e-02;6.130e-01;-1.584e-02;1.000e+00;1.015e+00;6.238e-01;2.223e-02;1.005e+00;5.546e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.762670000;1.005e+00;6.162e-01;-1.593e-02;6.130e-01;-1.585e-02;1.000e+00;1.015e+00;6.238e-01;2.222e-02;1.005e+00;5.546e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.763670000;1.005e+00;6.162e-01;-1.594e-02;6.131e-01;-1.586e-02;1.000e+00;1.015e+00;6.239e-01;2.221e-02;1.005e+00;5.546e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.764670000;1.005e+00;6.163e-01;-1.596e-02;6.131e-01;-1.587e-02;1.000e+00;1.015e+00;6.239e-01;2.220e-02;1.005e+00;5.546e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.765670000;1.005e+00;6.163e-01;-1.597e-02;6.131e-01;-1.589e-02;1.000e+00;1.015e+00;6.239e-01;2.219e-02;1.005e+00;5.547e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.766670000;1.005e+00;6.163e-01;-1.598e-02;6.132e-01;-1.590e-02;1.000e+00;1.015e+00;6.240e-01;2.219e-02;1.005e+00;5.547e-01;-1.438e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.767670000;1.005e+00;6.164e-01;-1.599e-02;6.132e-01;-1.591e-02;1.000e+00;1.015e+00;6.240e-01;2.218e-02;1.005e+00;5.547e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.768670000;1.005e+00;6.164e-01;-1.600e-02;6.132e-01;-1.592e-02;1.000e+00;1.015e+00;6.240e-01;2.217e-02;1.005e+00;5.547e-01;-1.440e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.769670000;1.005e+00;6.164e-01;-1.601e-02;6.132e-01;-1.593e-02;1.000e+00;1.015e+00;6.241e-01;2.216e-02;1.005e+00;5.548e-01;-1.441e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.770670000;1.005e+00;6.164e-01;-1.602e-02;6.133e-01;-1.594e-02;1.000e+00;1.015e+00;6.241e-01;2.215e-02;1.005e+00;5.548e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.771670000;1.005e+00;6.165e-01;-1.604e-02;6.133e-01;-1.595e-02;1.000e+00;1.015e+00;6.241e-01;2.215e-02;1.005e+00;5.548e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.772670000;1.005e+00;6.165e-01;-1.605e-02;6.133e-01;-1.596e-02;1.000e+00;1.015e+00;6.241e-01;2.214e-02;1.005e+00;5.548e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.773670000;1.005e+00;6.165e-01;-1.606e-02;6.134e-01;-1.597e-02;1.000e+00;1.015e+00;6.242e-01;2.213e-02;1.005e+00;5.549e-01;-1.445e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.774670000;1.005e+00;6.165e-01;-1.607e-02;6.134e-01;-1.599e-02;1.000e+00;1.015e+00;6.242e-01;2.212e-02;1.005e+00;5.549e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.775670000;1.005e+00;6.166e-01;-1.608e-02;6.134e-01;-1.600e-02;1.000e+00;1.015e+00;6.242e-01;2.212e-02;1.005e+00;5.549e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.776670000;1.005e+00;6.166e-01;-1.609e-02;6.135e-01;-1.601e-02;1.000e+00;1.015e+00;6.243e-01;2.211e-02;1.005e+00;5.549e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.777670000;1.005e+00;6.166e-01;-1.610e-02;6.135e-01;-1.602e-02;1.000e+00;1.015e+00;6.243e-01;2.210e-02;1.005e+00;5.550e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.778670000;1.005e+00;6.167e-01;-1.611e-02;6.135e-01;-1.603e-02;1.000e+00;1.015e+00;6.243e-01;2.210e-02;1.005e+00;5.550e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.779670000;1.005e+00;6.167e-01;-1.612e-02;6.135e-01;-1.604e-02;1.000e+00;1.015e+00;6.244e-01;2.209e-02;1.005e+00;5.550e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.780670000;1.005e+00;6.167e-01;-1.613e-02;6.136e-01;-1.605e-02;1.000e+00;1.015e+00;6.244e-01;2.208e-02;1.005e+00;5.550e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.781670000;1.005e+00;6.167e-01;-1.614e-02;6.136e-01;-1.606e-02;1.000e+00;1.015e+00;6.244e-01;2.207e-02;1.005e+00;5.551e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.782670000;1.005e+00;6.168e-01;-1.615e-02;6.136e-01;-1.607e-02;1.000e+00;1.015e+00;6.244e-01;2.207e-02;1.005e+00;5.551e-01;-1.454e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.783670000;1.005e+00;6.168e-01;-1.616e-02;6.137e-01;-1.608e-02;1.000e+00;1.015e+00;6.245e-01;2.206e-02;1.005e+00;5.551e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.784670000;1.005e+00;6.168e-01;-1.617e-02;6.137e-01;-1.609e-02;1.000e+00;1.015e+00;6.245e-01;2.205e-02;1.005e+00;5.551e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.785670000;1.005e+00;6.168e-01;-1.618e-02;6.137e-01;-1.610e-02;1.000e+00;1.015e+00;6.245e-01;2.205e-02;1.005e+00;5.552e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.786670000;1.005e+00;6.169e-01;-1.619e-02;6.137e-01;-1.611e-02;1.000e+00;1.015e+00;6.246e-01;2.204e-02;1.005e+00;5.552e-01;-1.457e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.787670000;1.005e+00;6.169e-01;-1.620e-02;6.138e-01;-1.612e-02;1.000e+00;1.015e+00;6.246e-01;2.203e-02;1.005e+00;5.552e-01;-1.458e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.788670000;1.005e+00;6.169e-01;-1.621e-02;6.138e-01;-1.613e-02;1.000e+00;1.015e+00;6.246e-01;2.203e-02;1.005e+00;5.552e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.789670000;1.005e+00;6.169e-01;-1.622e-02;6.138e-01;-1.614e-02;1.000e+00;1.015e+00;6.246e-01;2.202e-02;1.005e+00;5.552e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.790670000;1.005e+00;6.170e-01;-1.623e-02;6.139e-01;-1.615e-02;1.000e+00;1.015e+00;6.247e-01;2.201e-02;1.005e+00;5.553e-01;-1.461e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.791670000;1.005e+00;6.170e-01;-1.624e-02;6.139e-01;-1.616e-02;1.000e+00;1.015e+00;6.247e-01;2.201e-02;1.005e+00;5.553e-01;-1.462e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.792670000;1.005e+00;6.170e-01;-1.625e-02;6.139e-01;-1.617e-02;1.000e+00;1.015e+00;6.247e-01;2.200e-02;1.005e+00;5.553e-01;-1.463e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.793670000;1.005e+00;6.170e-01;-1.626e-02;6.140e-01;-1.618e-02;1.000e+00;1.015e+00;6.248e-01;2.200e-02;1.005e+00;5.553e-01;-1.463e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.794670000;1.005e+00;6.171e-01;-1.627e-02;6.140e-01;-1.619e-02;1.000e+00;1.015e+00;6.248e-01;2.199e-02;1.005e+00;5.554e-01;-1.464e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.795670000;1.005e+00;6.171e-01;-1.628e-02;6.140e-01;-1.620e-02;1.000e+00;1.015e+00;6.248e-01;2.198e-02;1.005e+00;5.554e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.796670000;1.005e+00;6.171e-01;-1.629e-02;6.140e-01;-1.621e-02;1.000e+00;1.015e+00;6.249e-01;2.198e-02;1.005e+00;5.554e-01;-1.466e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.797670000;1.005e+00;6.172e-01;-1.630e-02;6.141e-01;-1.622e-02;1.000e+00;1.015e+00;6.249e-01;2.197e-02;1.005e+00;5.554e-01;-1.467e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.798670000;1.005e+00;6.172e-01;-1.631e-02;6.141e-01;-1.623e-02;1.000e+00;1.015e+00;6.249e-01;2.196e-02;1.005e+00;5.555e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.799670000;1.005e+00;6.172e-01;-1.632e-02;6.141e-01;-1.623e-02;1.000e+00;1.015e+00;6.249e-01;2.196e-02;1.005e+00;5.555e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.800670000;1.005e+00;6.172e-01;-1.632e-02;6.141e-01;-1.624e-02;1.000e+00;1.015e+00;6.250e-01;2.195e-02;1.005e+00;5.555e-01;-1.469e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.801670000;1.005e+00;6.173e-01;-1.633e-02;6.142e-01;-1.625e-02;1.000e+00;1.015e+00;6.250e-01;2.195e-02;1.005e+00;5.555e-01;-1.470e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.802670000;1.005e+00;6.173e-01;-1.634e-02;6.142e-01;-1.626e-02;1.000e+00;1.015e+00;6.250e-01;2.194e-02;1.005e+00;5.556e-01;-1.471e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.803670000;1.005e+00;6.173e-01;-1.635e-02;6.142e-01;-1.627e-02;1.000e+00;1.015e+00;6.251e-01;2.193e-02;1.005e+00;5.556e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.804670000;1.005e+00;6.173e-01;-1.636e-02;6.143e-01;-1.628e-02;1.000e+00;1.015e+00;6.251e-01;2.193e-02;1.005e+00;5.556e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.805670000;1.005e+00;6.174e-01;-1.637e-02;6.143e-01;-1.629e-02;1.000e+00;1.015e+00;6.251e-01;2.192e-02;1.005e+00;5.556e-01;-1.473e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.806670000;1.005e+00;6.174e-01;-1.638e-02;6.143e-01;-1.630e-02;1.000e+00;1.015e+00;6.251e-01;2.192e-02;1.005e+00;5.556e-01;-1.474e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.807670000;1.005e+00;6.174e-01;-1.639e-02;6.143e-01;-1.630e-02;1.000e+00;1.015e+00;6.252e-01;2.191e-02;1.005e+00;5.557e-01;-1.475e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.808670000;1.005e+00;6.174e-01;-1.639e-02;6.144e-01;-1.631e-02;1.000e+00;1.015e+00;6.252e-01;2.191e-02;1.005e+00;5.557e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.809670000;1.005e+00;6.175e-01;-1.640e-02;6.144e-01;-1.632e-02;1.000e+00;1.015e+00;6.252e-01;2.190e-02;1.005e+00;5.557e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.810670000;1.005e+00;6.175e-01;-1.641e-02;6.144e-01;-1.633e-02;1.000e+00;1.015e+00;6.252e-01;2.190e-02;1.005e+00;5.557e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.811670000;1.005e+00;6.175e-01;-1.642e-02;6.145e-01;-1.634e-02;1.000e+00;1.015e+00;6.253e-01;2.189e-02;1.005e+00;5.558e-01;-1.478e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.812670000;1.005e+00;6.175e-01;-1.643e-02;6.145e-01;-1.635e-02;1.000e+00;1.015e+00;6.253e-01;2.189e-02;1.005e+00;5.558e-01;-1.478e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.813670000;1.005e+00;6.176e-01;-1.644e-02;6.145e-01;-1.636e-02;1.000e+00;1.015e+00;6.253e-01;2.188e-02;1.005e+00;5.558e-01;-1.479e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.814670000;1.005e+00;6.176e-01;-1.644e-02;6.145e-01;-1.636e-02;1.000e+00;1.015e+00;6.254e-01;2.188e-02;1.005e+00;5.558e-01;-1.480e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.815670000;1.005e+00;6.176e-01;-1.645e-02;6.146e-01;-1.637e-02;1.000e+00;1.015e+00;6.254e-01;2.187e-02;1.005e+00;5.558e-01;-1.481e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.816670000;1.005e+00;6.176e-01;-1.646e-02;6.146e-01;-1.638e-02;1.000e+00;1.015e+00;6.254e-01;2.187e-02;1.005e+00;5.559e-01;-1.481e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.817670000;1.005e+00;6.177e-01;-1.647e-02;6.146e-01;-1.639e-02;1.000e+00;1.015e+00;6.254e-01;2.186e-02;1.005e+00;5.559e-01;-1.482e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.818670000;1.005e+00;6.177e-01;-1.648e-02;6.146e-01;-1.640e-02;1.000e+00;1.015e+00;6.255e-01;2.186e-02;1.005e+00;5.559e-01;-1.483e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.819670000;1.005e+00;6.177e-01;-1.648e-02;6.147e-01;-1.640e-02;1.000e+00;1.015e+00;6.255e-01;2.185e-02;1.005e+00;5.559e-01;-1.484e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.820670000;1.005e+00;6.177e-01;-1.649e-02;6.147e-01;-1.641e-02;1.000e+00;1.015e+00;6.255e-01;2.185e-02;1.005e+00;5.560e-01;-1.484e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.821670000;1.005e+00;6.178e-01;-1.650e-02;6.147e-01;-1.642e-02;1.000e+00;1.015e+00;6.256e-01;2.184e-02;1.005e+00;5.560e-01;-1.485e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.822670000;1.005e+00;6.178e-01;-1.651e-02;6.148e-01;-1.643e-02;1.000e+00;1.015e+00;6.256e-01;2.184e-02;1.005e+00;5.560e-01;-1.486e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.823670000;1.005e+00;6.178e-01;-1.651e-02;6.148e-01;-1.643e-02;1.000e+00;1.015e+00;6.256e-01;2.183e-02;1.005e+00;5.560e-01;-1.486e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.824670000;1.005e+00;6.178e-01;-1.652e-02;6.148e-01;-1.644e-02;1.000e+00;1.015e+00;6.256e-01;2.183e-02;1.005e+00;5.561e-01;-1.487e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.825670000;1.005e+00;6.179e-01;-1.653e-02;6.148e-01;-1.645e-02;1.000e+00;1.015e+00;6.257e-01;2.182e-02;1.005e+00;5.561e-01;-1.488e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.826670000;1.005e+00;6.179e-01;-1.654e-02;6.149e-01;-1.646e-02;1.000e+00;1.015e+00;6.257e-01;2.182e-02;1.005e+00;5.561e-01;-1.488e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.827670000;1.005e+00;6.179e-01;-1.654e-02;6.149e-01;-1.646e-02;1.000e+00;1.015e+00;6.257e-01;2.182e-02;1.005e+00;5.561e-01;-1.489e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.828670000;1.005e+00;6.179e-01;-1.655e-02;6.149e-01;-1.647e-02;9.999e-01;1.015e+00;6.257e-01;2.181e-02;1.005e+00;5.561e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.829670000;1.005e+00;6.180e-01;-1.656e-02;6.149e-01;-1.648e-02;9.999e-01;1.015e+00;6.258e-01;2.181e-02;1.005e+00;5.562e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.829920000;1.005e+00;6.180e-01;-1.656e-02;6.149e-01;-1.648e-02;9.999e-01;1.015e+00;6.258e-01;2.181e-02;1.005e+00;5.562e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.830048000;1.005e+00;6.180e-01;-1.656e-02;6.150e-01;-1.648e-02;9.999e-01;1.015e+00;6.258e-01;2.180e-02;1.005e+00;5.562e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.830304000;1.005e+00;6.180e-01;-1.656e-02;6.150e-01;-1.648e-02;9.999e-01;1.015e+00;6.258e-01;2.180e-02;1.005e+00;5.562e-01;-1.491e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.830816000;1.005e+00;6.180e-01;-1.657e-02;6.150e-01;-1.649e-02;9.999e-01;1.015e+00;6.258e-01;2.180e-02;1.005e+00;5.562e-01;-1.491e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.831816000;1.005e+00;6.180e-01;-1.657e-02;6.150e-01;-1.649e-02;9.999e-01;1.015e+00;6.258e-01;2.180e-02;1.005e+00;5.562e-01;-1.492e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.832816000;1.005e+00;6.180e-01;-1.658e-02;6.150e-01;-1.650e-02;9.999e-01;1.015e+00;6.259e-01;2.179e-02;1.005e+00;5.562e-01;-1.492e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.833816000;1.005e+00;6.181e-01;-1.659e-02;6.151e-01;-1.651e-02;9.999e-01;1.015e+00;6.259e-01;2.179e-02;1.005e+00;5.563e-01;-1.493e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.834816000;1.005e+00;6.181e-01;-1.660e-02;6.151e-01;-1.651e-02;9.999e-01;1.015e+00;6.259e-01;2.179e-02;1.005e+00;5.563e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.835816000;1.005e+00;6.181e-01;-1.660e-02;6.151e-01;-1.652e-02;9.999e-01;1.015e+00;6.259e-01;2.178e-02;1.005e+00;5.563e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.836816000;1.005e+00;6.181e-01;-1.661e-02;6.151e-01;-1.653e-02;9.999e-01;1.015e+00;6.260e-01;2.178e-02;1.005e+00;5.563e-01;-1.495e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.837816000;1.005e+00;6.182e-01;-1.662e-02;6.152e-01;-1.653e-02;9.999e-01;1.015e+00;6.260e-01;2.177e-02;1.005e+00;5.563e-01;-1.495e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.838816000;1.005e+00;6.182e-01;-1.662e-02;6.152e-01;-1.654e-02;9.999e-01;1.015e+00;6.260e-01;2.177e-02;1.005e+00;5.564e-01;-1.496e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.839816000;1.005e+00;6.182e-01;-1.663e-02;6.152e-01;-1.655e-02;9.999e-01;1.015e+00;6.260e-01;2.177e-02;1.005e+00;5.564e-01;-1.497e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.840816000;1.005e+00;6.182e-01;-1.664e-02;6.152e-01;-1.655e-02;9.999e-01;1.015e+00;6.261e-01;2.176e-02;1.005e+00;5.564e-01;-1.497e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.841816000;1.005e+00;6.183e-01;-1.664e-02;6.153e-01;-1.656e-02;9.999e-01;1.015e+00;6.261e-01;2.176e-02;1.005e+00;5.564e-01;-1.498e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.842816000;1.005e+00;6.183e-01;-1.665e-02;6.153e-01;-1.657e-02;9.999e-01;1.015e+00;6.261e-01;2.175e-02;1.005e+00;5.565e-01;-1.498e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.843816000;1.005e+00;6.183e-01;-1.666e-02;6.153e-01;-1.657e-02;9.999e-01;1.015e+00;6.261e-01;2.175e-02;1.005e+00;5.565e-01;-1.499e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.844816000;1.005e+00;6.183e-01;-1.666e-02;6.153e-01;-1.658e-02;9.999e-01;1.015e+00;6.262e-01;2.175e-02;1.005e+00;5.565e-01;-1.499e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.845816000;1.005e+00;6.184e-01;-1.667e-02;6.154e-01;-1.659e-02;9.999e-01;1.015e+00;6.262e-01;2.174e-02;1.005e+00;5.565e-01;-1.500e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.846816000;1.005e+00;6.184e-01;-1.667e-02;6.154e-01;-1.659e-02;9.999e-01;1.015e+00;6.262e-01;2.174e-02;1.005e+00;5.565e-01;-1.501e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.847816000;1.005e+00;6.184e-01;-1.668e-02;6.154e-01;-1.660e-02;9.998e-01;1.015e+00;6.262e-01;2.174e-02;1.005e+00;5.566e-01;-1.501e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.848816000;1.005e+00;6.184e-01;-1.669e-02;6.154e-01;-1.661e-02;9.998e-01;1.015e+00;6.263e-01;2.173e-02;1.005e+00;5.566e-01;-1.502e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.849816000;1.005e+00;6.185e-01;-1.669e-02;6.155e-01;-1.661e-02;9.998e-01;1.015e+00;6.263e-01;2.173e-02;1.005e+00;5.566e-01;-1.502e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.850816000;1.005e+00;6.185e-01;-1.670e-02;6.155e-01;-1.662e-02;9.998e-01;1.015e+00;6.263e-01;2.173e-02;1.005e+00;5.566e-01;-1.503e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.851816000;1.005e+00;6.185e-01;-1.670e-02;6.155e-01;-1.662e-02;9.998e-01;1.015e+00;6.264e-01;2.172e-02;1.005e+00;5.566e-01;-1.503e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.852816000;1.005e+00;6.185e-01;-1.671e-02;6.155e-01;-1.663e-02;9.998e-01;1.015e+00;6.264e-01;2.172e-02;1.005e+00;5.567e-01;-1.504e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.853816000;1.005e+00;6.185e-01;-1.672e-02;6.156e-01;-1.664e-02;9.998e-01;1.015e+00;6.264e-01;2.172e-02;1.005e+00;5.567e-01;-1.504e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.854816000;1.005e+00;6.186e-01;-1.672e-02;6.156e-01;-1.664e-02;9.998e-01;1.015e+00;6.264e-01;2.172e-02;1.005e+00;5.567e-01;-1.505e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.855816000;1.005e+00;6.186e-01;-1.673e-02;6.156e-01;-1.665e-02;9.998e-01;1.015e+00;6.265e-01;2.171e-02;1.005e+00;5.567e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.856816000;1.005e+00;6.186e-01;-1.673e-02;6.156e-01;-1.665e-02;9.998e-01;1.015e+00;6.265e-01;2.171e-02;1.005e+00;5.568e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.857816000;1.005e+00;6.186e-01;-1.674e-02;6.157e-01;-1.666e-02;9.998e-01;1.015e+00;6.265e-01;2.171e-02;1.005e+00;5.568e-01;-1.507e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.858816000;1.005e+00;6.187e-01;-1.675e-02;6.157e-01;-1.667e-02;9.998e-01;1.015e+00;6.265e-01;2.170e-02;1.005e+00;5.568e-01;-1.507e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.859816000;1.005e+00;6.187e-01;-1.675e-02;6.157e-01;-1.667e-02;9.998e-01;1.015e+00;6.266e-01;2.170e-02;1.005e+00;5.568e-01;-1.508e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.860816000;1.005e+00;6.187e-01;-1.676e-02;6.157e-01;-1.668e-02;9.998e-01;1.015e+00;6.266e-01;2.170e-02;1.005e+00;5.568e-01;-1.508e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.861816000;1.005e+00;6.187e-01;-1.676e-02;6.158e-01;-1.668e-02;9.998e-01;1.015e+00;6.266e-01;2.169e-02;1.005e+00;5.569e-01;-1.509e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.862816000;1.005e+00;6.188e-01;-1.677e-02;6.158e-01;-1.669e-02;9.998e-01;1.015e+00;6.266e-01;2.169e-02;1.005e+00;5.569e-01;-1.509e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.863816000;1.005e+00;6.188e-01;-1.677e-02;6.158e-01;-1.669e-02;9.998e-01;1.015e+00;6.267e-01;2.169e-02;1.005e+00;5.569e-01;-1.510e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.864816000;1.005e+00;6.188e-01;-1.678e-02;6.158e-01;-1.670e-02;9.998e-01;1.015e+00;6.267e-01;2.169e-02;1.005e+00;5.569e-01;-1.510e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.865816000;1.005e+00;6.188e-01;-1.678e-02;6.159e-01;-1.670e-02;9.998e-01;1.015e+00;6.267e-01;2.168e-02;1.005e+00;5.569e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.866816000;1.005e+00;6.189e-01;-1.679e-02;6.159e-01;-1.671e-02;9.998e-01;1.015e+00;6.267e-01;2.168e-02;1.005e+00;5.570e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.867816000;1.005e+00;6.189e-01;-1.679e-02;6.159e-01;-1.671e-02;9.998e-01;1.015e+00;6.268e-01;2.168e-02;1.005e+00;5.570e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.868816000;1.005e+00;6.189e-01;-1.680e-02;6.159e-01;-1.672e-02;9.998e-01;1.015e+00;6.268e-01;2.168e-02;1.005e+00;5.570e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.869816000;1.005e+00;6.189e-01;-1.680e-02;6.160e-01;-1.672e-02;9.997e-01;1.015e+00;6.268e-01;2.167e-02;1.005e+00;5.570e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.870816000;1.005e+00;6.189e-01;-1.681e-02;6.160e-01;-1.673e-02;9.997e-01;1.015e+00;6.268e-01;2.167e-02;1.005e+00;5.571e-01;-1.513e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.871816000;1.005e+00;6.190e-01;-1.681e-02;6.160e-01;-1.673e-02;9.997e-01;1.015e+00;6.269e-01;2.167e-02;1.005e+00;5.571e-01;-1.513e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.872816000;1.005e+00;6.190e-01;-1.682e-02;6.160e-01;-1.674e-02;9.997e-01;1.015e+00;6.269e-01;2.167e-02;1.005e+00;5.571e-01;-1.514e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.873816000;1.005e+00;6.190e-01;-1.682e-02;6.161e-01;-1.674e-02;9.997e-01;1.015e+00;6.269e-01;2.167e-02;1.005e+00;5.571e-01;-1.514e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.874816000;1.005e+00;6.190e-01;-1.683e-02;6.161e-01;-1.675e-02;9.997e-01;1.015e+00;6.269e-01;2.166e-02;1.005e+00;5.571e-01;-1.515e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.875816000;1.005e+00;6.191e-01;-1.683e-02;6.161e-01;-1.675e-02;9.997e-01;1.015e+00;6.270e-01;2.166e-02;1.005e+00;5.572e-01;-1.515e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.876816000;1.005e+00;6.191e-01;-1.684e-02;6.161e-01;-1.676e-02;9.997e-01;1.015e+00;6.270e-01;2.166e-02;1.005e+00;5.572e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.877816000;1.005e+00;6.191e-01;-1.684e-02;6.162e-01;-1.676e-02;9.997e-01;1.015e+00;6.270e-01;2.166e-02;1.005e+00;5.572e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.878816000;1.005e+00;6.191e-01;-1.685e-02;6.162e-01;-1.677e-02;9.997e-01;1.015e+00;6.270e-01;2.166e-02;1.005e+00;5.572e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.879816000;1.005e+00;6.192e-01;-1.685e-02;6.162e-01;-1.677e-02;9.997e-01;1.015e+00;6.271e-01;2.165e-02;1.005e+00;5.572e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.880816000;1.005e+00;6.192e-01;-1.686e-02;6.162e-01;-1.678e-02;9.997e-01;1.015e+00;6.271e-01;2.165e-02;1.005e+00;5.573e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.881816000;1.005e+00;6.192e-01;-1.686e-02;6.163e-01;-1.678e-02;9.997e-01;1.015e+00;6.271e-01;2.165e-02;1.005e+00;5.573e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.882816000;1.005e+00;6.192e-01;-1.687e-02;6.163e-01;-1.679e-02;9.997e-01;1.015e+00;6.271e-01;2.165e-02;1.005e+00;5.573e-01;-1.518e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.883816000;1.005e+00;6.192e-01;-1.687e-02;6.163e-01;-1.679e-02;9.997e-01;1.015e+00;6.272e-01;2.165e-02;1.005e+00;5.573e-01;-1.518e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.884816000;1.005e+00;6.193e-01;-1.687e-02;6.163e-01;-1.679e-02;9.997e-01;1.015e+00;6.272e-01;2.164e-02;1.005e+00;5.573e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.885816000;1.005e+00;6.193e-01;-1.688e-02;6.164e-01;-1.680e-02;9.997e-01;1.015e+00;6.272e-01;2.164e-02;1.005e+00;5.574e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.886816000;1.005e+00;6.193e-01;-1.688e-02;6.164e-01;-1.680e-02;9.997e-01;1.015e+00;6.272e-01;2.164e-02;1.005e+00;5.574e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.887816000;1.005e+00;6.193e-01;-1.689e-02;6.164e-01;-1.681e-02;9.997e-01;1.015e+00;6.273e-01;2.164e-02;1.005e+00;5.574e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.888816000;1.005e+00;6.194e-01;-1.689e-02;6.164e-01;-1.681e-02;9.997e-01;1.015e+00;6.273e-01;2.164e-02;1.005e+00;5.574e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.889816000;1.005e+00;6.194e-01;-1.690e-02;6.165e-01;-1.682e-02;9.997e-01;1.015e+00;6.273e-01;2.164e-02;1.005e+00;5.574e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.890816000;1.005e+00;6.194e-01;-1.690e-02;6.165e-01;-1.682e-02;9.997e-01;1.015e+00;6.273e-01;2.163e-02;1.005e+00;5.575e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.891816000;1.005e+00;6.194e-01;-1.690e-02;6.165e-01;-1.682e-02;9.997e-01;1.015e+00;6.273e-01;2.163e-02;1.005e+00;5.575e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.892816000;1.005e+00;6.195e-01;-1.691e-02;6.165e-01;-1.683e-02;9.997e-01;1.015e+00;6.274e-01;2.163e-02;1.005e+00;5.575e-01;-1.522e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.893816000;1.005e+00;6.195e-01;-1.691e-02;6.166e-01;-1.683e-02;9.997e-01;1.015e+00;6.274e-01;2.163e-02;1.005e+00;5.575e-01;-1.522e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.894816000;1.005e+00;6.195e-01;-1.692e-02;6.166e-01;-1.684e-02;9.997e-01;1.015e+00;6.274e-01;2.163e-02;1.005e+00;5.575e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.895816000;1.005e+00;6.195e-01;-1.692e-02;6.166e-01;-1.684e-02;9.997e-01;1.015e+00;6.274e-01;2.163e-02;1.005e+00;5.576e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.896816000;1.005e+00;6.195e-01;-1.692e-02;6.166e-01;-1.684e-02;9.996e-01;1.015e+00;6.275e-01;2.163e-02;1.005e+00;5.576e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.897816000;1.005e+00;6.196e-01;-1.693e-02;6.167e-01;-1.685e-02;9.996e-01;1.015e+00;6.275e-01;2.162e-02;1.005e+00;5.576e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.898816000;1.005e+00;6.196e-01;-1.693e-02;6.167e-01;-1.685e-02;9.996e-01;1.015e+00;6.275e-01;2.162e-02;1.005e+00;5.576e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.899816000;1.005e+00;6.196e-01;-1.694e-02;6.167e-01;-1.686e-02;9.996e-01;1.015e+00;6.275e-01;2.162e-02;1.005e+00;5.576e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.900816000;1.005e+00;6.196e-01;-1.694e-02;6.167e-01;-1.686e-02;9.996e-01;1.015e+00;6.276e-01;2.162e-02;1.005e+00;5.577e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.901816000;1.005e+00;6.197e-01;-1.694e-02;6.167e-01;-1.686e-02;9.996e-01;1.015e+00;6.276e-01;2.162e-02;1.005e+00;5.577e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.902816000;1.005e+00;6.197e-01;-1.695e-02;6.168e-01;-1.687e-02;9.996e-01;1.015e+00;6.276e-01;2.162e-02;1.005e+00;5.577e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.903816000;1.005e+00;6.197e-01;-1.695e-02;6.168e-01;-1.687e-02;9.996e-01;1.015e+00;6.276e-01;2.162e-02;1.005e+00;5.577e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.904816000;1.005e+00;6.197e-01;-1.695e-02;6.168e-01;-1.687e-02;9.996e-01;1.015e+00;6.277e-01;2.162e-02;1.005e+00;5.577e-01;-1.526e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.905816000;1.005e+00;6.197e-01;-1.696e-02;6.168e-01;-1.688e-02;9.996e-01;1.015e+00;6.277e-01;2.162e-02;1.005e+00;5.578e-01;-1.526e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.906816000;1.005e+00;6.198e-01;-1.696e-02;6.169e-01;-1.688e-02;9.996e-01;1.015e+00;6.277e-01;2.161e-02;1.005e+00;5.578e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.907816000;1.005e+00;6.198e-01;-1.696e-02;6.169e-01;-1.689e-02;9.996e-01;1.015e+00;6.277e-01;2.161e-02;1.005e+00;5.578e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.908816000;1.005e+00;6.198e-01;-1.697e-02;6.169e-01;-1.689e-02;9.996e-01;1.015e+00;6.278e-01;2.161e-02;1.005e+00;5.578e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.909816000;1.005e+00;6.198e-01;-1.697e-02;6.169e-01;-1.689e-02;9.996e-01;1.015e+00;6.278e-01;2.161e-02;1.005e+00;5.578e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.910816000;1.005e+00;6.199e-01;-1.697e-02;6.170e-01;-1.690e-02;9.996e-01;1.015e+00;6.278e-01;2.161e-02;1.005e+00;5.579e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.911816000;1.005e+00;6.199e-01;-1.698e-02;6.170e-01;-1.690e-02;9.996e-01;1.015e+00;6.278e-01;2.161e-02;1.005e+00;5.579e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.912816000;1.005e+00;6.199e-01;-1.698e-02;6.170e-01;-1.690e-02;9.996e-01;1.015e+00;6.278e-01;2.161e-02;1.005e+00;5.579e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.913816000;1.005e+00;6.199e-01;-1.698e-02;6.170e-01;-1.691e-02;9.996e-01;1.015e+00;6.279e-01;2.161e-02;1.005e+00;5.579e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.914816000;1.005e+00;6.199e-01;-1.699e-02;6.170e-01;-1.691e-02;9.996e-01;1.015e+00;6.279e-01;2.161e-02;1.005e+00;5.579e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.915816000;1.005e+00;6.200e-01;-1.699e-02;6.171e-01;-1.691e-02;9.996e-01;1.015e+00;6.279e-01;2.161e-02;1.005e+00;5.580e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.916816000;1.005e+00;6.200e-01;-1.699e-02;6.171e-01;-1.691e-02;9.996e-01;1.015e+00;6.279e-01;2.161e-02;1.005e+00;5.580e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.917816000;1.005e+00;6.200e-01;-1.700e-02;6.171e-01;-1.692e-02;9.996e-01;1.015e+00;6.280e-01;2.161e-02;1.005e+00;5.580e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.918816000;1.005e+00;6.200e-01;-1.700e-02;6.171e-01;-1.692e-02;9.996e-01;1.015e+00;6.280e-01;2.161e-02;1.005e+00;5.580e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.919816000;1.005e+00;6.200e-01;-1.700e-02;6.172e-01;-1.692e-02;9.996e-01;1.015e+00;6.280e-01;2.161e-02;1.005e+00;5.580e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.920816000;1.005e+00;6.201e-01;-1.701e-02;6.172e-01;-1.693e-02;9.996e-01;1.015e+00;6.280e-01;2.160e-02;1.005e+00;5.581e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.921816000;1.005e+00;6.201e-01;-1.701e-02;6.172e-01;-1.693e-02;9.996e-01;1.015e+00;6.281e-01;2.160e-02;1.005e+00;5.581e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.922816000;1.005e+00;6.201e-01;-1.701e-02;6.172e-01;-1.693e-02;9.996e-01;1.015e+00;6.281e-01;2.160e-02;1.005e+00;5.581e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.923816000;1.005e+00;6.201e-01;-1.701e-02;6.173e-01;-1.694e-02;9.996e-01;1.015e+00;6.281e-01;2.160e-02;1.005e+00;5.581e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.924816000;1.005e+00;6.202e-01;-1.702e-02;6.173e-01;-1.694e-02;9.996e-01;1.015e+00;6.281e-01;2.160e-02;1.005e+00;5.581e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.925816000;1.005e+00;6.202e-01;-1.702e-02;6.173e-01;-1.694e-02;9.996e-01;1.015e+00;6.281e-01;2.160e-02;1.005e+00;5.582e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.926816000;1.005e+00;6.202e-01;-1.702e-02;6.173e-01;-1.694e-02;9.996e-01;1.015e+00;6.282e-01;2.160e-02;1.005e+00;5.582e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.927816000;1.005e+00;6.202e-01;-1.702e-02;6.173e-01;-1.695e-02;9.996e-01;1.015e+00;6.282e-01;2.160e-02;1.005e+00;5.582e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.928816000;1.005e+00;6.202e-01;-1.703e-02;6.174e-01;-1.695e-02;9.996e-01;1.015e+00;6.282e-01;2.160e-02;1.005e+00;5.582e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.929816000;1.005e+00;6.203e-01;-1.703e-02;6.174e-01;-1.695e-02;9.996e-01;1.015e+00;6.282e-01;2.160e-02;1.005e+00;5.582e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.930816000;1.005e+00;6.203e-01;-1.703e-02;6.174e-01;-1.695e-02;9.996e-01;1.015e+00;6.283e-01;2.160e-02;1.005e+00;5.583e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.931816000;1.005e+00;6.203e-01;-1.704e-02;6.174e-01;-1.696e-02;9.995e-01;1.015e+00;6.283e-01;2.160e-02;1.005e+00;5.583e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.932816000;1.005e+00;6.203e-01;-1.704e-02;6.175e-01;-1.696e-02;9.995e-01;1.015e+00;6.283e-01;2.160e-02;1.005e+00;5.583e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.933816000;1.005e+00;6.204e-01;-1.704e-02;6.175e-01;-1.696e-02;9.995e-01;1.015e+00;6.283e-01;2.160e-02;1.005e+00;5.583e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.934816000;1.005e+00;6.204e-01;-1.704e-02;6.175e-01;-1.696e-02;9.995e-01;1.015e+00;6.283e-01;2.160e-02;1.005e+00;5.583e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.935816000;1.005e+00;6.204e-01;-1.704e-02;6.175e-01;-1.697e-02;9.995e-01;1.015e+00;6.284e-01;2.160e-02;1.005e+00;5.584e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.936816000;1.005e+00;6.204e-01;-1.705e-02;6.175e-01;-1.697e-02;9.995e-01;1.015e+00;6.284e-01;2.160e-02;1.005e+00;5.584e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.937816000;1.005e+00;6.204e-01;-1.705e-02;6.176e-01;-1.697e-02;9.995e-01;1.015e+00;6.284e-01;2.160e-02;1.005e+00;5.584e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.938816000;1.005e+00;6.205e-01;-1.705e-02;6.176e-01;-1.697e-02;9.995e-01;1.015e+00;6.284e-01;2.160e-02;1.005e+00;5.584e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.939816000;1.005e+00;6.205e-01;-1.705e-02;6.176e-01;-1.698e-02;9.995e-01;1.015e+00;6.285e-01;2.160e-02;1.005e+00;5.584e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.940816000;1.005e+00;6.205e-01;-1.706e-02;6.176e-01;-1.698e-02;9.995e-01;1.015e+00;6.285e-01;2.160e-02;1.005e+00;5.585e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.941816000;1.005e+00;6.205e-01;-1.706e-02;6.177e-01;-1.698e-02;9.995e-01;1.015e+00;6.285e-01;2.160e-02;1.005e+00;5.585e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.942816000;1.005e+00;6.205e-01;-1.706e-02;6.177e-01;-1.698e-02;9.995e-01;1.015e+00;6.285e-01;2.160e-02;1.005e+00;5.585e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.943816000;1.005e+00;6.206e-01;-1.706e-02;6.177e-01;-1.698e-02;9.995e-01;1.015e+00;6.285e-01;2.160e-02;1.005e+00;5.585e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.944816000;1.005e+00;6.206e-01;-1.706e-02;6.177e-01;-1.699e-02;9.995e-01;1.015e+00;6.286e-01;2.160e-02;1.005e+00;5.585e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.945816000;1.005e+00;6.206e-01;-1.707e-02;6.177e-01;-1.699e-02;9.995e-01;1.015e+00;6.286e-01;2.160e-02;1.005e+00;5.585e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.946816000;1.005e+00;6.206e-01;-1.707e-02;6.178e-01;-1.699e-02;9.995e-01;1.015e+00;6.286e-01;2.160e-02;1.005e+00;5.586e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.947816000;1.005e+00;6.206e-01;-1.707e-02;6.178e-01;-1.699e-02;9.995e-01;1.015e+00;6.286e-01;2.160e-02;1.005e+00;5.586e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.948816000;1.005e+00;6.207e-01;-1.707e-02;6.178e-01;-1.699e-02;9.995e-01;1.015e+00;6.286e-01;2.160e-02;1.005e+00;5.586e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.949816000;1.005e+00;6.207e-01;-1.707e-02;6.178e-01;-1.700e-02;9.995e-01;1.015e+00;6.287e-01;2.160e-02;1.005e+00;5.586e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.950816000;1.005e+00;6.207e-01;-1.708e-02;6.178e-01;-1.700e-02;9.995e-01;1.015e+00;6.287e-01;2.161e-02;1.005e+00;5.586e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.951816000;1.005e+00;6.207e-01;-1.708e-02;6.179e-01;-1.700e-02;9.995e-01;1.015e+00;6.287e-01;2.161e-02;1.005e+00;5.587e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.952816000;1.005e+00;6.208e-01;-1.708e-02;6.179e-01;-1.700e-02;9.995e-01;1.015e+00;6.287e-01;2.161e-02;1.005e+00;5.587e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.953816000;1.005e+00;6.208e-01;-1.708e-02;6.179e-01;-1.700e-02;9.995e-01;1.015e+00;6.288e-01;2.161e-02;1.005e+00;5.587e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.954816000;1.005e+00;6.208e-01;-1.708e-02;6.179e-01;-1.700e-02;9.995e-01;1.015e+00;6.288e-01;2.161e-02;1.005e+00;5.587e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.955816000;1.005e+00;6.208e-01;-1.709e-02;6.180e-01;-1.701e-02;9.995e-01;1.015e+00;6.288e-01;2.161e-02;1.005e+00;5.587e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.956816000;1.005e+00;6.208e-01;-1.709e-02;6.180e-01;-1.701e-02;9.995e-01;1.015e+00;6.288e-01;2.161e-02;1.005e+00;5.587e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.957816000;1.005e+00;6.209e-01;-1.709e-02;6.180e-01;-1.701e-02;9.995e-01;1.015e+00;6.288e-01;2.161e-02;1.005e+00;5.588e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.958816000;1.005e+00;6.209e-01;-1.709e-02;6.180e-01;-1.701e-02;9.995e-01;1.015e+00;6.289e-01;2.161e-02;1.005e+00;5.588e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.959816000;1.005e+00;6.209e-01;-1.709e-02;6.180e-01;-1.701e-02;9.995e-01;1.015e+00;6.289e-01;2.161e-02;1.005e+00;5.588e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.960816000;1.005e+00;6.209e-01;-1.709e-02;6.181e-01;-1.701e-02;9.995e-01;1.015e+00;6.289e-01;2.161e-02;1.005e+00;5.588e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.961816000;1.005e+00;6.209e-01;-1.710e-02;6.181e-01;-1.702e-02;9.995e-01;1.015e+00;6.289e-01;2.161e-02;1.005e+00;5.588e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.962816000;1.005e+00;6.210e-01;-1.710e-02;6.181e-01;-1.702e-02;9.995e-01;1.015e+00;6.289e-01;2.161e-02;1.005e+00;5.589e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.963816000;1.005e+00;6.210e-01;-1.710e-02;6.181e-01;-1.702e-02;9.995e-01;1.015e+00;6.290e-01;2.161e-02;1.005e+00;5.589e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.964816000;1.005e+00;6.210e-01;-1.710e-02;6.181e-01;-1.702e-02;9.995e-01;1.015e+00;6.290e-01;2.161e-02;1.005e+00;5.589e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.965816000;1.005e+00;6.210e-01;-1.710e-02;6.182e-01;-1.702e-02;9.995e-01;1.015e+00;6.290e-01;2.161e-02;1.005e+00;5.589e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.966816000;1.005e+00;6.210e-01;-1.710e-02;6.182e-01;-1.702e-02;9.995e-01;1.015e+00;6.290e-01;2.162e-02;1.005e+00;5.589e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.967816000;1.005e+00;6.211e-01;-1.710e-02;6.182e-01;-1.702e-02;9.995e-01;1.015e+00;6.291e-01;2.162e-02;1.005e+00;5.590e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.968816000;1.005e+00;6.211e-01;-1.711e-02;6.182e-01;-1.703e-02;9.995e-01;1.015e+00;6.291e-01;2.162e-02;1.005e+00;5.590e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.969816000;1.005e+00;6.211e-01;-1.711e-02;6.182e-01;-1.703e-02;9.995e-01;1.015e+00;6.291e-01;2.162e-02;1.005e+00;5.590e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.970816000;1.005e+00;6.211e-01;-1.711e-02;6.183e-01;-1.703e-02;9.995e-01;1.015e+00;6.291e-01;2.162e-02;1.005e+00;5.590e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.971816000;1.005e+00;6.211e-01;-1.711e-02;6.183e-01;-1.703e-02;9.995e-01;1.015e+00;6.291e-01;2.162e-02;1.005e+00;5.590e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.972816000;1.005e+00;6.212e-01;-1.711e-02;6.183e-01;-1.703e-02;9.995e-01;1.015e+00;6.292e-01;2.162e-02;1.005e+00;5.590e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.973816000;1.005e+00;6.212e-01;-1.711e-02;6.183e-01;-1.703e-02;9.995e-01;1.015e+00;6.292e-01;2.162e-02;1.005e+00;5.591e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.974816000;1.005e+00;6.212e-01;-1.711e-02;6.184e-01;-1.703e-02;9.995e-01;1.015e+00;6.292e-01;2.162e-02;1.005e+00;5.591e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.975816000;1.005e+00;6.212e-01;-1.711e-02;6.184e-01;-1.704e-02;9.995e-01;1.015e+00;6.292e-01;2.162e-02;1.005e+00;5.591e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.976816000;1.005e+00;6.212e-01;-1.711e-02;6.184e-01;-1.704e-02;9.995e-01;1.015e+00;6.292e-01;2.162e-02;1.005e+00;5.591e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.977519000;1.005e+00;6.212e-01;-1.712e-02;6.184e-01;-1.704e-02;9.995e-01;1.015e+00;6.293e-01;2.163e-02;1.005e+00;5.591e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.977520000;1.005e+00;6.213e-01;-1.712e-02;6.184e-01;-1.704e-02;9.995e-01;1.015e+00;6.293e-01;2.163e-02;1.005e+00;5.591e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.978031000;1.005e+00;6.213e-01;-1.712e-02;6.184e-01;-1.704e-02;9.995e-01;1.015e+00;6.293e-01;2.163e-02;1.005e+00;5.591e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.978543000;1.005e+00;6.213e-01;-1.712e-02;6.184e-01;-1.704e-02;9.995e-01;1.015e+00;6.293e-01;2.163e-02;1.005e+00;5.591e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.979543000;1.005e+00;6.213e-01;-1.712e-02;6.184e-01;-1.704e-02;9.995e-01;1.015e+00;6.293e-01;2.163e-02;1.005e+00;5.592e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.980543000;1.005e+00;6.213e-01;-1.712e-02;6.185e-01;-1.704e-02;9.995e-01;1.015e+00;6.293e-01;2.163e-02;1.005e+00;5.592e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.981543000;1.005e+00;6.213e-01;-1.712e-02;6.185e-01;-1.704e-02;9.995e-01;1.015e+00;6.293e-01;2.163e-02;1.005e+00;5.592e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.982543000;1.005e+00;6.214e-01;-1.712e-02;6.185e-01;-1.704e-02;9.995e-01;1.015e+00;6.294e-01;2.163e-02;1.005e+00;5.592e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.983543000;1.005e+00;6.214e-01;-1.712e-02;6.185e-01;-1.704e-02;9.995e-01;1.015e+00;6.294e-01;2.163e-02;1.005e+00;5.592e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.984543000;1.005e+00;6.214e-01;-1.712e-02;6.186e-01;-1.704e-02;9.995e-01;1.015e+00;6.294e-01;2.163e-02;1.005e+00;5.593e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.985543000;1.005e+00;6.214e-01;-1.712e-02;6.186e-01;-1.705e-02;9.995e-01;1.015e+00;6.294e-01;2.164e-02;1.005e+00;5.593e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.986543000;1.005e+00;6.214e-01;-1.712e-02;6.186e-01;-1.705e-02;9.994e-01;1.015e+00;6.294e-01;2.164e-02;1.005e+00;5.593e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
