time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.987543000;1.005e+00;6.214e-01;-1.712e-02;6.186e-01;-1.705e-02;9.994e-01;1.015e+00;6.295e-01;2.164e-02;1.005e+00;5.593e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.988543000;1.005e+00;6.215e-01;-1.713e-02;6.186e-01;-1.705e-02;9.994e-01;1.015e+00;6.295e-01;2.164e-02;1.005e+00;5.593e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.989543000;1.005e+00;6.215e-01;-1.713e-02;6.187e-01;-1.705e-02;9.994e-01;1.015e+00;6.295e-01;2.164e-02;1.005e+00;5.593e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.990543000;1.005e+00;6.215e-01;-1.713e-02;6.187e-01;-1.705e-02;9.994e-01;1.015e+00;6.295e-01;2.164e-02;1.005e+00;5.594e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.991543000;1.005e+00;6.215e-01;-1.713e-02;6.187e-01;-1.705e-02;9.994e-01;1.015e+00;6.295e-01;2.164e-02;1.005e+00;5.594e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.992543000;1.005e+00;6.215e-01;-1.713e-02;6.187e-01;-1.705e-02;9.994e-01;1.015e+00;6.296e-01;2.164e-02;1.005e+00;5.594e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.993543000;1.005e+00;6.216e-01;-1.713e-02;6.187e-01;-1.705e-02;9.994e-01;1.015e+00;6.296e-01;2.165e-02;1.005e+00;5.594e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.994543000;1.005e+00;6.216e-01;-1.713e-02;6.188e-01;-1.705e-02;9.994e-01;1.015e+00;6.296e-01;2.165e-02;1.005e+00;5.594e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.995543000;1.005e+00;6.216e-01;-1.713e-02;6.188e-01;-1.705e-02;9.994e-01;1.015e+00;6.296e-01;2.165e-02;1.005e+00;5.594e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.996543000;1.005e+00;6.216e-01;-1.713e-02;6.188e-01;-1.705e-02;9.994e-01;1.015e+00;6.296e-01;2.165e-02;1.005e+00;5.595e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.997543000;1.005e+00;6.216e-01;-1.713e-02;6.188e-01;-1.705e-02;9.994e-01;1.015e+00;6.297e-01;2.165e-02;1.005e+00;5.595e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.998543000;1.005e+00;6.217e-01;-1.713e-02;6.188e-01;-1.705e-02;9.994e-01;1.015e+00;6.297e-01;2.165e-02;1.005e+00;5.595e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
20.999543000;1.005e+00;6.217e-01;-1.713e-02;6.188e-01;-1.705e-02;9.994e-01;1.015e+00;6.297e-01;2.166e-02;1.005e+00;5.595e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.000543000;1.005e+00;6.217e-01;-1.713e-02;6.189e-01;-1.706e-02;9.994e-01;1.015e+00;6.297e-01;2.166e-02;1.005e+00;5.595e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.001543000;1.005e+00;6.217e-01;-1.713e-02;6.189e-01;-1.706e-02;9.994e-01;1.015e+00;6.297e-01;2.166e-02;1.005e+00;5.595e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.002543000;1.005e+00;6.217e-01;-1.713e-02;6.189e-01;-1.706e-02;9.994e-01;1.015e+00;6.298e-01;2.166e-02;1.005e+00;5.596e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.003543000;1.005e+00;6.218e-01;-1.713e-02;6.189e-01;-1.706e-02;9.994e-01;1.015e+00;6.298e-01;2.166e-02;1.005e+00;5.596e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.004543000;1.005e+00;6.218e-01;-1.713e-02;6.189e-01;-1.706e-02;9.994e-01;1.015e+00;6.298e-01;2.166e-02;1.005e+00;5.596e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.005543000;1.005e+00;6.218e-01;-1.713e-02;6.190e-01;-1.706e-02;9.994e-01;1.015e+00;6.298e-01;2.167e-02;1.005e+00;5.596e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.006543000;1.005e+00;6.218e-01;-1.714e-02;6.190e-01;-1.706e-02;9.994e-01;1.015e+00;6.298e-01;2.167e-02;1.005e+00;5.596e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.007543000;1.005e+00;6.218e-01;-1.714e-02;6.190e-01;-1.706e-02;9.994e-01;1.015e+00;6.298e-01;2.167e-02;1.005e+00;5.596e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.008543000;1.005e+00;6.219e-01;-1.714e-02;6.190e-01;-1.706e-02;9.994e-01;1.015e+00;6.299e-01;2.167e-02;1.005e+00;5.597e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.009543000;1.005e+00;6.219e-01;-1.714e-02;6.190e-01;-1.706e-02;9.994e-01;1.015e+00;6.299e-01;2.167e-02;1.005e+00;5.597e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.010543000;1.005e+00;6.219e-01;-1.714e-02;6.191e-01;-1.706e-02;9.994e-01;1.015e+00;6.299e-01;2.167e-02;1.005e+00;5.597e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.011543000;1.005e+00;6.219e-01;-1.714e-02;6.191e-01;-1.706e-02;9.994e-01;1.015e+00;6.299e-01;2.168e-02;1.005e+00;5.597e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.012543000;1.005e+00;6.219e-01;-1.714e-02;6.191e-01;-1.706e-02;9.994e-01;1.015e+00;6.299e-01;2.168e-02;1.005e+00;5.597e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.013543000;1.005e+00;6.219e-01;-1.714e-02;6.191e-01;-1.706e-02;9.994e-01;1.015e+00;6.300e-01;2.168e-02;1.005e+00;5.597e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.014543000;1.005e+00;6.220e-01;-1.714e-02;6.191e-01;-1.706e-02;9.994e-01;1.015e+00;6.300e-01;2.168e-02;1.005e+00;5.598e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.015543000;1.005e+00;6.220e-01;-1.714e-02;6.192e-01;-1.706e-02;9.994e-01;1.015e+00;6.300e-01;2.168e-02;1.005e+00;5.598e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.016543000;1.005e+00;6.220e-01;-1.714e-02;6.192e-01;-1.706e-02;9.994e-01;1.015e+00;6.300e-01;2.169e-02;1.005e+00;5.598e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.017543000;1.005e+00;6.220e-01;-1.714e-02;6.192e-01;-1.706e-02;9.994e-01;1.015e+00;6.300e-01;2.169e-02;1.005e+00;5.598e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.018543000;1.005e+00;6.220e-01;-1.714e-02;6.192e-01;-1.706e-02;9.994e-01;1.015e+00;6.301e-01;2.169e-02;1.005e+00;5.598e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.019543000;1.005e+00;6.221e-01;-1.714e-02;6.192e-01;-1.706e-02;9.994e-01;1.015e+00;6.301e-01;2.169e-02;1.005e+00;5.598e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.020543000;1.005e+00;6.221e-01;-1.714e-02;6.193e-01;-1.706e-02;9.994e-01;1.015e+00;6.301e-01;2.169e-02;1.005e+00;5.599e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.021543000;1.005e+00;6.221e-01;-1.714e-02;6.193e-01;-1.706e-02;9.994e-01;1.015e+00;6.301e-01;2.169e-02;1.005e+00;5.599e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.022543000;1.005e+00;6.221e-01;-1.714e-02;6.193e-01;-1.706e-02;9.994e-01;1.015e+00;6.301e-01;2.170e-02;1.005e+00;5.599e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.023543000;1.005e+00;6.221e-01;-1.714e-02;6.193e-01;-1.706e-02;9.994e-01;1.015e+00;6.301e-01;2.170e-02;1.005e+00;5.599e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.024543000;1.005e+00;6.221e-01;-1.714e-02;6.193e-01;-1.706e-02;9.994e-01;1.015e+00;6.302e-01;2.170e-02;1.005e+00;5.599e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.025543000;1.005e+00;6.222e-01;-1.714e-02;6.193e-01;-1.706e-02;9.994e-01;1.015e+00;6.302e-01;2.170e-02;1.005e+00;5.599e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.026543000;1.005e+00;6.222e-01;-1.714e-02;6.194e-01;-1.706e-02;9.994e-01;1.015e+00;6.302e-01;2.170e-02;1.005e+00;5.600e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.027543000;1.005e+00;6.222e-01;-1.714e-02;6.194e-01;-1.706e-02;9.994e-01;1.015e+00;6.302e-01;2.171e-02;1.005e+00;5.600e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.028543000;1.005e+00;6.222e-01;-1.714e-02;6.194e-01;-1.706e-02;9.994e-01;1.015e+00;6.302e-01;2.171e-02;1.005e+00;5.600e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.029543000;1.005e+00;6.222e-01;-1.714e-02;6.194e-01;-1.706e-02;9.994e-01;1.015e+00;6.303e-01;2.171e-02;1.005e+00;5.600e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.030543000;1.005e+00;6.223e-01;-1.714e-02;6.194e-01;-1.706e-02;9.994e-01;1.015e+00;6.303e-01;2.171e-02;1.005e+00;5.600e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.031543000;1.005e+00;6.223e-01;-1.714e-02;6.195e-01;-1.706e-02;9.994e-01;1.015e+00;6.303e-01;2.171e-02;1.005e+00;5.600e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.032543000;1.005e+00;6.223e-01;-1.714e-02;6.195e-01;-1.706e-02;9.994e-01;1.015e+00;6.303e-01;2.172e-02;1.005e+00;5.601e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.033543000;1.005e+00;6.223e-01;-1.714e-02;6.195e-01;-1.706e-02;9.994e-01;1.015e+00;6.303e-01;2.172e-02;1.005e+00;5.601e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.034543000;1.005e+00;6.223e-01;-1.714e-02;6.195e-01;-1.706e-02;9.994e-01;1.015e+00;6.304e-01;2.172e-02;1.005e+00;5.601e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.035543000;1.005e+00;6.223e-01;-1.714e-02;6.195e-01;-1.706e-02;9.994e-01;1.015e+00;6.304e-01;2.172e-02;1.005e+00;5.601e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.036543000;1.005e+00;6.224e-01;-1.713e-02;6.195e-01;-1.706e-02;9.994e-01;1.015e+00;6.304e-01;2.173e-02;1.005e+00;5.601e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.037543000;1.005e+00;6.224e-01;-1.713e-02;6.196e-01;-1.706e-02;9.994e-01;1.015e+00;6.304e-01;2.173e-02;1.005e+00;5.601e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.038543000;1.005e+00;6.224e-01;-1.713e-02;6.196e-01;-1.706e-02;9.994e-01;1.015e+00;6.304e-01;2.173e-02;1.005e+00;5.602e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.039543000;1.005e+00;6.224e-01;-1.713e-02;6.196e-01;-1.706e-02;9.994e-01;1.015e+00;6.304e-01;2.173e-02;1.005e+00;5.602e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.040543000;1.005e+00;6.224e-01;-1.713e-02;6.196e-01;-1.706e-02;9.994e-01;1.015e+00;6.305e-01;2.173e-02;1.005e+00;5.602e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.041543000;1.005e+00;6.225e-01;-1.713e-02;6.196e-01;-1.706e-02;9.994e-01;1.015e+00;6.305e-01;2.174e-02;1.005e+00;5.602e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.042543000;1.005e+00;6.225e-01;-1.713e-02;6.197e-01;-1.705e-02;9.994e-01;1.015e+00;6.305e-01;2.174e-02;1.005e+00;5.602e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.043543000;1.005e+00;6.225e-01;-1.713e-02;6.197e-01;-1.705e-02;9.994e-01;1.015e+00;6.305e-01;2.174e-02;1.005e+00;5.602e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.044543000;1.005e+00;6.225e-01;-1.713e-02;6.197e-01;-1.705e-02;9.994e-01;1.015e+00;6.305e-01;2.174e-02;1.005e+00;5.603e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.045543000;1.005e+00;6.225e-01;-1.713e-02;6.197e-01;-1.705e-02;9.994e-01;1.015e+00;6.305e-01;2.175e-02;1.005e+00;5.603e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.046543000;1.005e+00;6.225e-01;-1.713e-02;6.197e-01;-1.705e-02;9.994e-01;1.015e+00;6.306e-01;2.175e-02;1.005e+00;5.603e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.047543000;1.005e+00;6.226e-01;-1.713e-02;6.197e-01;-1.705e-02;9.994e-01;1.015e+00;6.306e-01;2.175e-02;1.005e+00;5.603e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.048543000;1.005e+00;6.226e-01;-1.713e-02;6.198e-01;-1.705e-02;9.994e-01;1.015e+00;6.306e-01;2.175e-02;1.005e+00;5.603e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.049543000;1.005e+00;6.226e-01;-1.713e-02;6.198e-01;-1.705e-02;9.994e-01;1.015e+00;6.306e-01;2.176e-02;1.005e+00;5.603e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.050543000;1.005e+00;6.226e-01;-1.713e-02;6.198e-01;-1.705e-02;9.994e-01;1.015e+00;6.306e-01;2.176e-02;1.005e+00;5.603e-01;-1.542e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.051543000;1.005e+00;6.226e-01;-1.713e-02;6.198e-01;-1.705e-02;9.994e-01;1.015e+00;6.307e-01;2.176e-02;1.005e+00;5.604e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.052543000;1.005e+00;6.226e-01;-1.713e-02;6.198e-01;-1.705e-02;9.994e-01;1.015e+00;6.307e-01;2.176e-02;1.005e+00;5.604e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.053543000;1.005e+00;6.227e-01;-1.713e-02;6.198e-01;-1.705e-02;9.994e-01;1.015e+00;6.307e-01;2.177e-02;1.005e+00;5.604e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.054543000;1.005e+00;6.227e-01;-1.713e-02;6.199e-01;-1.705e-02;9.994e-01;1.015e+00;6.307e-01;2.177e-02;1.005e+00;5.604e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.055543000;1.005e+00;6.227e-01;-1.713e-02;6.199e-01;-1.705e-02;9.994e-01;1.015e+00;6.307e-01;2.177e-02;1.005e+00;5.604e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.056543000;1.005e+00;6.227e-01;-1.712e-02;6.199e-01;-1.705e-02;9.994e-01;1.015e+00;6.307e-01;2.177e-02;1.005e+00;5.604e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.057543000;1.005e+00;6.227e-01;-1.712e-02;6.199e-01;-1.705e-02;9.994e-01;1.015e+00;6.308e-01;2.178e-02;1.005e+00;5.605e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.058543000;1.005e+00;6.227e-01;-1.712e-02;6.199e-01;-1.705e-02;9.994e-01;1.015e+00;6.308e-01;2.178e-02;1.005e+00;5.605e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.059543000;1.005e+00;6.228e-01;-1.712e-02;6.200e-01;-1.704e-02;9.994e-01;1.015e+00;6.308e-01;2.178e-02;1.005e+00;5.605e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.060543000;1.005e+00;6.228e-01;-1.712e-02;6.200e-01;-1.704e-02;9.994e-01;1.015e+00;6.308e-01;2.178e-02;1.005e+00;5.605e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.061543000;1.005e+00;6.228e-01;-1.712e-02;6.200e-01;-1.704e-02;9.994e-01;1.015e+00;6.308e-01;2.179e-02;1.005e+00;5.605e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.062543000;1.005e+00;6.228e-01;-1.712e-02;6.200e-01;-1.704e-02;9.994e-01;1.015e+00;6.308e-01;2.179e-02;1.005e+00;5.605e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.063543000;1.005e+00;6.228e-01;-1.712e-02;6.200e-01;-1.704e-02;9.994e-01;1.015e+00;6.309e-01;2.179e-02;1.005e+00;5.606e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.064543000;1.005e+00;6.229e-01;-1.712e-02;6.200e-01;-1.704e-02;9.994e-01;1.015e+00;6.309e-01;2.179e-02;1.005e+00;5.606e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.065543000;1.005e+00;6.229e-01;-1.712e-02;6.201e-01;-1.704e-02;9.994e-01;1.015e+00;6.309e-01;2.180e-02;1.005e+00;5.606e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.067543000;1.005e+00;6.229e-01;-1.712e-02;6.201e-01;-1.704e-02;9.994e-01;1.015e+00;6.309e-01;2.180e-02;1.005e+00;5.606e-01;-1.541e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.068543000;1.005e+00;6.229e-01;-1.712e-02;6.201e-01;-1.704e-02;9.994e-01;1.015e+00;6.309e-01;2.180e-02;1.005e+00;5.606e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.069543000;1.005e+00;6.229e-01;-1.711e-02;6.201e-01;-1.704e-02;9.994e-01;1.015e+00;6.310e-01;2.181e-02;1.005e+00;5.606e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.070543000;1.005e+00;6.230e-01;-1.711e-02;6.201e-01;-1.704e-02;9.994e-01;1.015e+00;6.310e-01;2.181e-02;1.005e+00;5.607e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.071543000;1.005e+00;6.230e-01;-1.711e-02;6.202e-01;-1.703e-02;9.994e-01;1.015e+00;6.310e-01;2.181e-02;1.005e+00;5.607e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.072543000;1.005e+00;6.230e-01;-1.711e-02;6.202e-01;-1.703e-02;9.994e-01;1.015e+00;6.310e-01;2.181e-02;1.005e+00;5.607e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.073543000;1.005e+00;6.230e-01;-1.711e-02;6.202e-01;-1.703e-02;9.994e-01;1.015e+00;6.310e-01;2.182e-02;1.005e+00;5.607e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.074543000;1.005e+00;6.230e-01;-1.711e-02;6.202e-01;-1.703e-02;9.994e-01;1.015e+00;6.310e-01;2.182e-02;1.005e+00;5.607e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.075543000;1.005e+00;6.230e-01;-1.711e-02;6.202e-01;-1.703e-02;9.994e-01;1.015e+00;6.311e-01;2.182e-02;1.005e+00;5.607e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.076543000;1.005e+00;6.231e-01;-1.711e-02;6.202e-01;-1.703e-02;9.994e-01;1.015e+00;6.311e-01;2.183e-02;1.005e+00;5.607e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.077543000;1.005e+00;6.231e-01;-1.711e-02;6.203e-01;-1.703e-02;9.994e-01;1.015e+00;6.311e-01;2.183e-02;1.005e+00;5.608e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.078543000;1.005e+00;6.231e-01;-1.711e-02;6.203e-01;-1.703e-02;9.994e-01;1.015e+00;6.311e-01;2.183e-02;1.005e+00;5.608e-01;-1.540e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.079543000;1.005e+00;6.231e-01;-1.710e-02;6.203e-01;-1.703e-02;9.994e-01;1.015e+00;6.311e-01;2.183e-02;1.005e+00;5.608e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.080543000;1.005e+00;6.231e-01;-1.710e-02;6.203e-01;-1.703e-02;9.994e-01;1.015e+00;6.311e-01;2.184e-02;1.005e+00;5.608e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.081543000;1.005e+00;6.231e-01;-1.710e-02;6.203e-01;-1.703e-02;9.994e-01;1.015e+00;6.312e-01;2.184e-02;1.005e+00;5.608e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.082543000;1.005e+00;6.232e-01;-1.710e-02;6.203e-01;-1.702e-02;9.994e-01;1.015e+00;6.312e-01;2.184e-02;1.005e+00;5.608e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.083543000;1.005e+00;6.232e-01;-1.710e-02;6.204e-01;-1.702e-02;9.994e-01;1.015e+00;6.312e-01;2.185e-02;1.005e+00;5.609e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.086543000;1.005e+00;6.232e-01;-1.710e-02;6.204e-01;-1.702e-02;9.994e-01;1.015e+00;6.312e-01;2.185e-02;1.005e+00;5.609e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.087543000;1.005e+00;6.232e-01;-1.710e-02;6.204e-01;-1.702e-02;9.994e-01;1.015e+00;6.313e-01;2.186e-02;1.005e+00;5.609e-01;-1.539e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.088543000;1.005e+00;6.233e-01;-1.709e-02;6.204e-01;-1.702e-02;9.994e-01;1.015e+00;6.313e-01;2.186e-02;1.005e+00;5.609e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.089543000;1.005e+00;6.233e-01;-1.709e-02;6.205e-01;-1.702e-02;9.994e-01;1.015e+00;6.313e-01;2.186e-02;1.005e+00;5.609e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.090543000;1.005e+00;6.233e-01;-1.709e-02;6.205e-01;-1.702e-02;9.994e-01;1.015e+00;6.313e-01;2.186e-02;1.005e+00;5.610e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.091543000;1.005e+00;6.233e-01;-1.709e-02;6.205e-01;-1.701e-02;9.994e-01;1.015e+00;6.313e-01;2.187e-02;1.005e+00;5.610e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.092543000;1.005e+00;6.233e-01;-1.709e-02;6.205e-01;-1.701e-02;9.994e-01;1.015e+00;6.313e-01;2.187e-02;1.005e+00;5.610e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.093543000;1.005e+00;6.233e-01;-1.709e-02;6.205e-01;-1.701e-02;9.994e-01;1.015e+00;6.314e-01;2.187e-02;1.005e+00;5.610e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.094543000;1.005e+00;6.233e-01;-1.709e-02;6.205e-01;-1.701e-02;9.994e-01;1.015e+00;6.314e-01;2.188e-02;1.005e+00;5.610e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.095543000;1.005e+00;6.234e-01;-1.709e-02;6.206e-01;-1.701e-02;9.994e-01;1.015e+00;6.314e-01;2.188e-02;1.005e+00;5.610e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.096543000;1.005e+00;6.234e-01;-1.709e-02;6.206e-01;-1.701e-02;9.994e-01;1.015e+00;6.314e-01;2.188e-02;1.005e+00;5.610e-01;-1.538e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.097543000;1.005e+00;6.234e-01;-1.708e-02;6.206e-01;-1.701e-02;9.994e-01;1.015e+00;6.314e-01;2.189e-02;1.005e+00;5.611e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.098543000;1.005e+00;6.234e-01;-1.708e-02;6.206e-01;-1.701e-02;9.994e-01;1.015e+00;6.314e-01;2.189e-02;1.005e+00;5.611e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.099543000;1.005e+00;6.234e-01;-1.708e-02;6.206e-01;-1.700e-02;9.994e-01;1.015e+00;6.315e-01;2.189e-02;1.005e+00;5.611e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.100543000;1.005e+00;6.234e-01;-1.708e-02;6.206e-01;-1.700e-02;9.994e-01;1.015e+00;6.315e-01;2.189e-02;1.005e+00;5.611e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.101543000;1.005e+00;6.235e-01;-1.708e-02;6.206e-01;-1.700e-02;9.994e-01;1.015e+00;6.315e-01;2.190e-02;1.005e+00;5.611e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.102543000;1.005e+00;6.235e-01;-1.708e-02;6.207e-01;-1.700e-02;9.994e-01;1.015e+00;6.315e-01;2.190e-02;1.005e+00;5.611e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.103543000;1.005e+00;6.235e-01;-1.708e-02;6.207e-01;-1.700e-02;9.994e-01;1.015e+00;6.315e-01;2.190e-02;1.005e+00;5.611e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.104543000;1.005e+00;6.235e-01;-1.707e-02;6.207e-01;-1.700e-02;9.994e-01;1.015e+00;6.315e-01;2.191e-02;1.005e+00;5.612e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.105543000;1.005e+00;6.235e-01;-1.707e-02;6.207e-01;-1.700e-02;9.994e-01;1.015e+00;6.315e-01;2.191e-02;1.005e+00;5.612e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.106543000;1.005e+00;6.235e-01;-1.707e-02;6.207e-01;-1.700e-02;9.994e-01;1.015e+00;6.316e-01;2.191e-02;1.005e+00;5.612e-01;-1.537e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.107543000;1.005e+00;6.236e-01;-1.707e-02;6.207e-01;-1.699e-02;9.994e-01;1.015e+00;6.316e-01;2.192e-02;1.005e+00;5.612e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.108543000;1.005e+00;6.236e-01;-1.707e-02;6.208e-01;-1.699e-02;9.994e-01;1.015e+00;6.316e-01;2.192e-02;1.005e+00;5.612e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.110543000;1.005e+00;6.236e-01;-1.707e-02;6.208e-01;-1.699e-02;9.994e-01;1.015e+00;6.316e-01;2.192e-02;1.005e+00;5.612e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.111543000;1.005e+00;6.236e-01;-1.706e-02;6.208e-01;-1.699e-02;9.994e-01;1.015e+00;6.316e-01;2.193e-02;1.005e+00;5.613e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.112543000;1.005e+00;6.236e-01;-1.706e-02;6.208e-01;-1.699e-02;9.994e-01;1.015e+00;6.317e-01;2.193e-02;1.005e+00;5.613e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.113543000;1.005e+00;6.236e-01;-1.706e-02;6.208e-01;-1.698e-02;9.994e-01;1.015e+00;6.317e-01;2.193e-02;1.005e+00;5.613e-01;-1.536e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.114543000;1.005e+00;6.237e-01;-1.706e-02;6.209e-01;-1.698e-02;9.994e-01;1.015e+00;6.317e-01;2.194e-02;1.005e+00;5.613e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.116543000;1.005e+00;6.237e-01;-1.706e-02;6.209e-01;-1.698e-02;9.994e-01;1.015e+00;6.317e-01;2.194e-02;1.005e+00;5.613e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.117543000;1.005e+00;6.237e-01;-1.706e-02;6.209e-01;-1.698e-02;9.994e-01;1.015e+00;6.317e-01;2.195e-02;1.005e+00;5.613e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.118543000;1.005e+00;6.237e-01;-1.705e-02;6.209e-01;-1.698e-02;9.994e-01;1.015e+00;6.317e-01;2.195e-02;1.005e+00;5.614e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.119543000;1.005e+00;6.237e-01;-1.705e-02;6.209e-01;-1.698e-02;9.994e-01;1.015e+00;6.318e-01;2.195e-02;1.005e+00;5.614e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.120543000;1.005e+00;6.238e-01;-1.705e-02;6.209e-01;-1.697e-02;9.994e-01;1.015e+00;6.318e-01;2.196e-02;1.005e+00;5.614e-01;-1.535e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.121543000;1.005e+00;6.238e-01;-1.705e-02;6.210e-01;-1.697e-02;9.994e-01;1.015e+00;6.318e-01;2.196e-02;1.005e+00;5.614e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.123543000;1.005e+00;6.238e-01;-1.705e-02;6.210e-01;-1.697e-02;9.994e-01;1.015e+00;6.318e-01;2.196e-02;1.005e+00;5.614e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.124543000;1.005e+00;6.238e-01;-1.704e-02;6.210e-01;-1.697e-02;9.994e-01;1.015e+00;6.318e-01;2.197e-02;1.005e+00;5.614e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.125543000;1.005e+00;6.238e-01;-1.704e-02;6.210e-01;-1.697e-02;9.994e-01;1.015e+00;6.319e-01;2.197e-02;1.005e+00;5.614e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.126543000;1.005e+00;6.238e-01;-1.704e-02;6.210e-01;-1.696e-02;9.994e-01;1.015e+00;6.319e-01;2.197e-02;1.005e+00;5.615e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.127543000;1.005e+00;6.239e-01;-1.704e-02;6.211e-01;-1.696e-02;9.994e-01;1.015e+00;6.319e-01;2.198e-02;1.005e+00;5.615e-01;-1.534e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.128543000;1.005e+00;6.239e-01;-1.704e-02;6.211e-01;-1.696e-02;9.994e-01;1.015e+00;6.319e-01;2.198e-02;1.005e+00;5.615e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.129543000;1.005e+00;6.239e-01;-1.704e-02;6.211e-01;-1.696e-02;9.994e-01;1.015e+00;6.319e-01;2.198e-02;1.005e+00;5.615e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.130543000;1.005e+00;6.239e-01;-1.704e-02;6.211e-01;-1.696e-02;9.994e-01;1.015e+00;6.319e-01;2.199e-02;1.005e+00;5.615e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.131543000;1.005e+00;6.239e-01;-1.703e-02;6.211e-01;-1.696e-02;9.994e-01;1.015e+00;6.319e-01;2.199e-02;1.005e+00;5.615e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.132543000;1.005e+00;6.239e-01;-1.703e-02;6.211e-01;-1.696e-02;9.994e-01;1.015e+00;6.320e-01;2.199e-02;1.005e+00;5.615e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.133543000;1.005e+00;6.240e-01;-1.703e-02;6.211e-01;-1.695e-02;9.994e-01;1.015e+00;6.320e-01;2.200e-02;1.005e+00;5.616e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.134543000;1.005e+00;6.240e-01;-1.703e-02;6.212e-01;-1.695e-02;9.994e-01;1.015e+00;6.320e-01;2.200e-02;1.005e+00;5.616e-01;-1.533e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.135543000;1.005e+00;6.240e-01;-1.703e-02;6.212e-01;-1.695e-02;9.994e-01;1.015e+00;6.320e-01;2.200e-02;1.005e+00;5.616e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.136543000;1.005e+00;6.240e-01;-1.703e-02;6.212e-01;-1.695e-02;9.994e-01;1.015e+00;6.320e-01;2.201e-02;1.005e+00;5.616e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.137543000;1.005e+00;6.240e-01;-1.702e-02;6.212e-01;-1.695e-02;9.994e-01;1.015e+00;6.320e-01;2.201e-02;1.005e+00;5.616e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.138543000;1.005e+00;6.240e-01;-1.702e-02;6.212e-01;-1.695e-02;9.994e-01;1.015e+00;6.320e-01;2.201e-02;1.005e+00;5.616e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.139543000;1.005e+00;6.240e-01;-1.702e-02;6.212e-01;-1.694e-02;9.994e-01;1.015e+00;6.321e-01;2.202e-02;1.005e+00;5.616e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.140543000;1.005e+00;6.241e-01;-1.702e-02;6.212e-01;-1.694e-02;9.994e-01;1.015e+00;6.321e-01;2.202e-02;1.005e+00;5.617e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.141543000;1.005e+00;6.241e-01;-1.702e-02;6.213e-01;-1.694e-02;9.994e-01;1.015e+00;6.321e-01;2.202e-02;1.005e+00;5.617e-01;-1.532e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.142543000;1.005e+00;6.241e-01;-1.701e-02;6.213e-01;-1.694e-02;9.994e-01;1.015e+00;6.321e-01;2.203e-02;1.005e+00;5.617e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.143543000;1.005e+00;6.241e-01;-1.701e-02;6.213e-01;-1.694e-02;9.994e-01;1.015e+00;6.321e-01;2.203e-02;1.005e+00;5.617e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.144543000;1.005e+00;6.241e-01;-1.701e-02;6.213e-01;-1.693e-02;9.994e-01;1.015e+00;6.321e-01;2.203e-02;1.005e+00;5.617e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.145543000;1.005e+00;6.241e-01;-1.701e-02;6.213e-01;-1.693e-02;9.994e-01;1.015e+00;6.321e-01;2.204e-02;1.005e+00;5.617e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.146543000;1.005e+00;6.241e-01;-1.701e-02;6.213e-01;-1.693e-02;9.994e-01;1.015e+00;6.322e-01;2.204e-02;1.005e+00;5.617e-01;-1.531e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.147543000;1.005e+00;6.242e-01;-1.701e-02;6.213e-01;-1.693e-02;9.994e-01;1.015e+00;6.322e-01;2.204e-02;1.005e+00;5.617e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.148543000;1.005e+00;6.242e-01;-1.700e-02;6.214e-01;-1.693e-02;9.994e-01;1.015e+00;6.322e-01;2.204e-02;1.005e+00;5.618e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.149543000;1.005e+00;6.242e-01;-1.700e-02;6.214e-01;-1.693e-02;9.994e-01;1.015e+00;6.322e-01;2.205e-02;1.005e+00;5.618e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.150543000;1.005e+00;6.242e-01;-1.700e-02;6.214e-01;-1.692e-02;9.994e-01;1.015e+00;6.322e-01;2.205e-02;1.005e+00;5.618e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.151543000;1.005e+00;6.242e-01;-1.700e-02;6.214e-01;-1.692e-02;9.994e-01;1.015e+00;6.322e-01;2.205e-02;1.005e+00;5.618e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.152543000;1.005e+00;6.242e-01;-1.700e-02;6.214e-01;-1.692e-02;9.994e-01;1.015e+00;6.322e-01;2.206e-02;1.005e+00;5.618e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.153543000;1.005e+00;6.242e-01;-1.700e-02;6.214e-01;-1.692e-02;9.994e-01;1.015e+00;6.323e-01;2.206e-02;1.005e+00;5.618e-01;-1.530e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.154543000;1.005e+00;6.243e-01;-1.699e-02;6.214e-01;-1.692e-02;9.994e-01;1.015e+00;6.323e-01;2.206e-02;1.005e+00;5.618e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.155543000;1.005e+00;6.243e-01;-1.699e-02;6.215e-01;-1.691e-02;9.994e-01;1.015e+00;6.323e-01;2.207e-02;1.005e+00;5.618e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.156543000;1.005e+00;6.243e-01;-1.699e-02;6.215e-01;-1.691e-02;9.994e-01;1.015e+00;6.323e-01;2.207e-02;1.005e+00;5.619e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.157543000;1.005e+00;6.243e-01;-1.699e-02;6.215e-01;-1.691e-02;9.994e-01;1.015e+00;6.323e-01;2.207e-02;1.005e+00;5.619e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.158543000;1.005e+00;6.243e-01;-1.699e-02;6.215e-01;-1.691e-02;9.994e-01;1.015e+00;6.323e-01;2.208e-02;1.005e+00;5.619e-01;-1.529e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.159543000;1.005e+00;6.243e-01;-1.698e-02;6.215e-01;-1.691e-02;9.994e-01;1.015e+00;6.323e-01;2.208e-02;1.005e+00;5.619e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.160543000;1.005e+00;6.243e-01;-1.698e-02;6.215e-01;-1.691e-02;9.994e-01;1.015e+00;6.324e-01;2.208e-02;1.005e+00;5.619e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.161543000;1.005e+00;6.244e-01;-1.698e-02;6.215e-01;-1.690e-02;9.994e-01;1.015e+00;6.324e-01;2.209e-02;1.005e+00;5.619e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.162543000;1.005e+00;6.244e-01;-1.698e-02;6.216e-01;-1.690e-02;9.994e-01;1.015e+00;6.324e-01;2.209e-02;1.005e+00;5.619e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.163543000;1.005e+00;6.244e-01;-1.698e-02;6.216e-01;-1.690e-02;9.994e-01;1.015e+00;6.324e-01;2.210e-02;1.005e+00;5.620e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.164543000;1.005e+00;6.244e-01;-1.697e-02;6.216e-01;-1.690e-02;9.994e-01;1.015e+00;6.324e-01;2.210e-02;1.005e+00;5.620e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.165543000;1.005e+00;6.244e-01;-1.697e-02;6.216e-01;-1.690e-02;9.994e-01;1.015e+00;6.324e-01;2.210e-02;1.005e+00;5.620e-01;-1.528e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.166543000;1.005e+00;6.244e-01;-1.697e-02;6.216e-01;-1.689e-02;9.994e-01;1.015e+00;6.324e-01;2.210e-02;1.005e+00;5.620e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.167543000;1.005e+00;6.244e-01;-1.697e-02;6.216e-01;-1.689e-02;9.994e-01;1.015e+00;6.325e-01;2.211e-02;1.005e+00;5.620e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.168543000;1.005e+00;6.245e-01;-1.697e-02;6.216e-01;-1.689e-02;9.994e-01;1.015e+00;6.325e-01;2.211e-02;1.005e+00;5.620e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.169543000;1.005e+00;6.245e-01;-1.696e-02;6.217e-01;-1.689e-02;9.994e-01;1.015e+00;6.325e-01;2.211e-02;1.005e+00;5.620e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.170543000;1.005e+00;6.245e-01;-1.696e-02;6.217e-01;-1.689e-02;9.994e-01;1.015e+00;6.325e-01;2.212e-02;1.005e+00;5.620e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.171543000;1.005e+00;6.245e-01;-1.696e-02;6.217e-01;-1.688e-02;9.994e-01;1.015e+00;6.325e-01;2.212e-02;1.005e+00;5.621e-01;-1.527e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.172543000;1.005e+00;6.245e-01;-1.696e-02;6.217e-01;-1.688e-02;9.994e-01;1.015e+00;6.325e-01;2.212e-02;1.005e+00;5.621e-01;-1.526e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.173543000;1.005e+00;6.245e-01;-1.696e-02;6.217e-01;-1.688e-02;9.994e-01;1.015e+00;6.325e-01;2.213e-02;1.005e+00;5.621e-01;-1.526e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.174543000;1.005e+00;6.245e-01;-1.695e-02;6.217e-01;-1.688e-02;9.994e-01;1.015e+00;6.326e-01;2.213e-02;1.005e+00;5.621e-01;-1.526e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.175543000;1.005e+00;6.246e-01;-1.695e-02;6.217e-01;-1.688e-02;9.994e-01;1.015e+00;6.326e-01;2.214e-02;1.005e+00;5.621e-01;-1.526e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.176543000;1.005e+00;6.246e-01;-1.695e-02;6.218e-01;-1.687e-02;9.994e-01;1.015e+00;6.326e-01;2.214e-02;1.005e+00;5.621e-01;-1.526e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.177543000;1.005e+00;6.246e-01;-1.695e-02;6.218e-01;-1.687e-02;9.994e-01;1.015e+00;6.326e-01;2.214e-02;1.005e+00;5.621e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.178543000;1.005e+00;6.246e-01;-1.695e-02;6.218e-01;-1.687e-02;9.994e-01;1.015e+00;6.326e-01;2.215e-02;1.005e+00;5.621e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.179543000;1.005e+00;6.246e-01;-1.694e-02;6.218e-01;-1.687e-02;9.994e-01;1.015e+00;6.326e-01;2.215e-02;1.005e+00;5.622e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.180543000;1.005e+00;6.246e-01;-1.694e-02;6.218e-01;-1.687e-02;9.994e-01;1.015e+00;6.326e-01;2.215e-02;1.005e+00;5.622e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.181543000;1.005e+00;6.246e-01;-1.694e-02;6.218e-01;-1.686e-02;9.994e-01;1.015e+00;6.327e-01;2.216e-02;1.005e+00;5.622e-01;-1.525e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.182543000;1.005e+00;6.247e-01;-1.694e-02;6.218e-01;-1.686e-02;9.995e-01;1.015e+00;6.327e-01;2.216e-02;1.005e+00;5.622e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.183543000;1.005e+00;6.247e-01;-1.694e-02;6.219e-01;-1.686e-02;9.995e-01;1.015e+00;6.327e-01;2.216e-02;1.005e+00;5.622e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.184543000;1.005e+00;6.247e-01;-1.693e-02;6.219e-01;-1.686e-02;9.995e-01;1.015e+00;6.327e-01;2.217e-02;1.005e+00;5.622e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.185543000;1.005e+00;6.247e-01;-1.693e-02;6.219e-01;-1.686e-02;9.995e-01;1.015e+00;6.327e-01;2.217e-02;1.005e+00;5.622e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.186543000;1.005e+00;6.247e-01;-1.693e-02;6.219e-01;-1.685e-02;9.995e-01;1.015e+00;6.327e-01;2.217e-02;1.005e+00;5.622e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.187543000;1.005e+00;6.247e-01;-1.693e-02;6.219e-01;-1.685e-02;9.995e-01;1.015e+00;6.327e-01;2.218e-02;1.005e+00;5.623e-01;-1.524e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.188543000;1.005e+00;6.247e-01;-1.693e-02;6.219e-01;-1.685e-02;9.995e-01;1.015e+00;6.327e-01;2.218e-02;1.005e+00;5.623e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.189543000;1.005e+00;6.248e-01;-1.692e-02;6.219e-01;-1.685e-02;9.995e-01;1.015e+00;6.328e-01;2.218e-02;1.005e+00;5.623e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.190543000;1.005e+00;6.248e-01;-1.692e-02;6.219e-01;-1.685e-02;9.995e-01;1.015e+00;6.328e-01;2.219e-02;1.005e+00;5.623e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.191543000;1.005e+00;6.248e-01;-1.692e-02;6.220e-01;-1.684e-02;9.995e-01;1.015e+00;6.328e-01;2.219e-02;1.005e+00;5.623e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.192543000;1.005e+00;6.248e-01;-1.692e-02;6.220e-01;-1.684e-02;9.995e-01;1.015e+00;6.328e-01;2.219e-02;1.005e+00;5.623e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.193543000;1.005e+00;6.248e-01;-1.692e-02;6.220e-01;-1.684e-02;9.995e-01;1.015e+00;6.328e-01;2.220e-02;1.005e+00;5.623e-01;-1.523e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.194543000;1.005e+00;6.248e-01;-1.691e-02;6.220e-01;-1.684e-02;9.995e-01;1.015e+00;6.328e-01;2.220e-02;1.005e+00;5.623e-01;-1.522e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.195543000;1.005e+00;6.248e-01;-1.691e-02;6.220e-01;-1.684e-02;9.995e-01;1.015e+00;6.328e-01;2.220e-02;1.005e+00;5.624e-01;-1.522e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.196543000;1.005e+00;6.249e-01;-1.691e-02;6.220e-01;-1.683e-02;9.995e-01;1.015e+00;6.329e-01;2.221e-02;1.005e+00;5.624e-01;-1.522e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.197543000;1.005e+00;6.249e-01;-1.691e-02;6.220e-01;-1.683e-02;9.995e-01;1.015e+00;6.329e-01;2.221e-02;1.005e+00;5.624e-01;-1.522e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.198543000;1.005e+00;6.249e-01;-1.691e-02;6.221e-01;-1.683e-02;9.995e-01;1.015e+00;6.329e-01;2.221e-02;1.005e+00;5.624e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.199543000;1.005e+00;6.249e-01;-1.690e-02;6.221e-01;-1.683e-02;9.995e-01;1.015e+00;6.329e-01;2.222e-02;1.005e+00;5.624e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.200543000;1.005e+00;6.249e-01;-1.690e-02;6.221e-01;-1.683e-02;9.995e-01;1.015e+00;6.329e-01;2.222e-02;1.005e+00;5.624e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.201543000;1.005e+00;6.249e-01;-1.690e-02;6.221e-01;-1.682e-02;9.995e-01;1.015e+00;6.329e-01;2.222e-02;1.005e+00;5.624e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.202543000;1.005e+00;6.249e-01;-1.690e-02;6.221e-01;-1.682e-02;9.995e-01;1.015e+00;6.329e-01;2.223e-02;1.005e+00;5.624e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.203543000;1.005e+00;6.249e-01;-1.690e-02;6.221e-01;-1.682e-02;9.995e-01;1.015e+00;6.329e-01;2.223e-02;1.005e+00;5.625e-01;-1.521e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.204543000;1.005e+00;6.250e-01;-1.689e-02;6.221e-01;-1.682e-02;9.995e-01;1.015e+00;6.330e-01;2.223e-02;1.005e+00;5.625e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.205543000;1.005e+00;6.250e-01;-1.689e-02;6.221e-01;-1.681e-02;9.995e-01;1.015e+00;6.330e-01;2.224e-02;1.005e+00;5.625e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.206543000;1.005e+00;6.250e-01;-1.689e-02;6.222e-01;-1.681e-02;9.995e-01;1.015e+00;6.330e-01;2.224e-02;1.005e+00;5.625e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.207543000;1.005e+00;6.250e-01;-1.689e-02;6.222e-01;-1.681e-02;9.995e-01;1.015e+00;6.330e-01;2.225e-02;1.005e+00;5.625e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.208543000;1.005e+00;6.250e-01;-1.688e-02;6.222e-01;-1.681e-02;9.995e-01;1.015e+00;6.330e-01;2.225e-02;1.005e+00;5.625e-01;-1.520e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.209543000;1.005e+00;6.250e-01;-1.688e-02;6.222e-01;-1.681e-02;9.995e-01;1.015e+00;6.330e-01;2.225e-02;1.005e+00;5.625e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.210543000;1.005e+00;6.250e-01;-1.688e-02;6.222e-01;-1.680e-02;9.995e-01;1.015e+00;6.330e-01;2.226e-02;1.005e+00;5.625e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.211543000;1.005e+00;6.251e-01;-1.688e-02;6.222e-01;-1.680e-02;9.995e-01;1.015e+00;6.330e-01;2.226e-02;1.005e+00;5.625e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.212543000;1.005e+00;6.251e-01;-1.688e-02;6.222e-01;-1.680e-02;9.995e-01;1.015e+00;6.331e-01;2.226e-02;1.005e+00;5.626e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.213543000;1.005e+00;6.251e-01;-1.687e-02;6.223e-01;-1.680e-02;9.995e-01;1.015e+00;6.331e-01;2.227e-02;1.005e+00;5.626e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.214543000;1.005e+00;6.251e-01;-1.687e-02;6.223e-01;-1.680e-02;9.995e-01;1.015e+00;6.331e-01;2.227e-02;1.005e+00;5.626e-01;-1.519e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.215543000;1.005e+00;6.251e-01;-1.687e-02;6.223e-01;-1.679e-02;9.995e-01;1.015e+00;6.331e-01;2.227e-02;1.005e+00;5.626e-01;-1.518e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.216543000;1.005e+00;6.251e-01;-1.687e-02;6.223e-01;-1.679e-02;9.995e-01;1.015e+00;6.331e-01;2.228e-02;1.005e+00;5.626e-01;-1.518e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.217543000;1.005e+00;6.251e-01;-1.687e-02;6.223e-01;-1.679e-02;9.995e-01;1.015e+00;6.331e-01;2.228e-02;1.005e+00;5.626e-01;-1.518e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.218543000;1.005e+00;6.251e-01;-1.686e-02;6.223e-01;-1.679e-02;9.995e-01;1.015e+00;6.331e-01;2.228e-02;1.005e+00;5.626e-01;-1.518e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.219543000;1.005e+00;6.252e-01;-1.686e-02;6.223e-01;-1.678e-02;9.995e-01;1.015e+00;6.331e-01;2.229e-02;1.005e+00;5.626e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.220543000;1.005e+00;6.252e-01;-1.686e-02;6.223e-01;-1.678e-02;9.995e-01;1.015e+00;6.332e-01;2.229e-02;1.005e+00;5.627e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.221543000;1.005e+00;6.252e-01;-1.686e-02;6.224e-01;-1.678e-02;9.995e-01;1.015e+00;6.332e-01;2.229e-02;1.005e+00;5.627e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.222543000;1.005e+00;6.252e-01;-1.685e-02;6.224e-01;-1.678e-02;9.995e-01;1.015e+00;6.332e-01;2.230e-02;1.005e+00;5.627e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.223543000;1.005e+00;6.252e-01;-1.685e-02;6.224e-01;-1.678e-02;9.995e-01;1.015e+00;6.332e-01;2.230e-02;1.005e+00;5.627e-01;-1.517e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.224543000;1.005e+00;6.252e-01;-1.685e-02;6.224e-01;-1.677e-02;9.995e-01;1.015e+00;6.332e-01;2.230e-02;1.005e+00;5.627e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.225543000;1.005e+00;6.252e-01;-1.685e-02;6.224e-01;-1.677e-02;9.995e-01;1.015e+00;6.332e-01;2.231e-02;1.005e+00;5.627e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.226543000;1.005e+00;6.252e-01;-1.685e-02;6.224e-01;-1.677e-02;9.995e-01;1.015e+00;6.332e-01;2.231e-02;1.005e+00;5.627e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.227543000;1.005e+00;6.253e-01;-1.684e-02;6.224e-01;-1.677e-02;9.995e-01;1.015e+00;6.332e-01;2.231e-02;1.005e+00;5.627e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.228543000;1.005e+00;6.253e-01;-1.684e-02;6.224e-01;-1.676e-02;9.995e-01;1.015e+00;6.333e-01;2.232e-02;1.005e+00;5.627e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.229543000;1.005e+00;6.253e-01;-1.684e-02;6.225e-01;-1.676e-02;9.995e-01;1.015e+00;6.333e-01;2.232e-02;1.005e+00;5.628e-01;-1.516e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.230543000;1.005e+00;6.253e-01;-1.684e-02;6.225e-01;-1.676e-02;9.995e-01;1.015e+00;6.333e-01;2.233e-02;1.005e+00;5.628e-01;-1.515e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.231543000;1.005e+00;6.253e-01;-1.683e-02;6.225e-01;-1.676e-02;9.995e-01;1.015e+00;6.333e-01;2.233e-02;1.005e+00;5.628e-01;-1.515e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.232543000;1.005e+00;6.253e-01;-1.683e-02;6.225e-01;-1.676e-02;9.995e-01;1.015e+00;6.333e-01;2.233e-02;1.005e+00;5.628e-01;-1.515e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.233543000;1.005e+00;6.253e-01;-1.683e-02;6.225e-01;-1.675e-02;9.995e-01;1.015e+00;6.333e-01;2.234e-02;1.005e+00;5.628e-01;-1.515e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.234543000;1.005e+00;6.253e-01;-1.683e-02;6.225e-01;-1.675e-02;9.995e-01;1.015e+00;6.333e-01;2.234e-02;1.005e+00;5.628e-01;-1.515e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.235543000;1.005e+00;6.254e-01;-1.683e-02;6.225e-01;-1.675e-02;9.995e-01;1.015e+00;6.333e-01;2.234e-02;1.005e+00;5.628e-01;-1.514e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.236543000;1.005e+00;6.254e-01;-1.682e-02;6.225e-01;-1.675e-02;9.995e-01;1.015e+00;6.334e-01;2.235e-02;1.005e+00;5.628e-01;-1.514e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.237543000;1.005e+00;6.254e-01;-1.682e-02;6.226e-01;-1.674e-02;9.995e-01;1.015e+00;6.334e-01;2.235e-02;1.005e+00;5.628e-01;-1.514e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.238543000;1.005e+00;6.254e-01;-1.682e-02;6.226e-01;-1.674e-02;9.995e-01;1.015e+00;6.334e-01;2.235e-02;1.005e+00;5.629e-01;-1.514e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.239543000;1.005e+00;6.254e-01;-1.682e-02;6.226e-01;-1.674e-02;9.995e-01;1.015e+00;6.334e-01;2.236e-02;1.005e+00;5.629e-01;-1.513e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.240543000;1.005e+00;6.254e-01;-1.681e-02;6.226e-01;-1.674e-02;9.995e-01;1.015e+00;6.334e-01;2.236e-02;1.005e+00;5.629e-01;-1.513e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.241543000;1.005e+00;6.254e-01;-1.681e-02;6.226e-01;-1.674e-02;9.995e-01;1.015e+00;6.334e-01;2.236e-02;1.005e+00;5.629e-01;-1.513e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.242543000;1.005e+00;6.255e-01;-1.681e-02;6.226e-01;-1.673e-02;9.995e-01;1.015e+00;6.334e-01;2.237e-02;1.005e+00;5.629e-01;-1.513e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.243543000;1.005e+00;6.255e-01;-1.681e-02;6.226e-01;-1.673e-02;9.995e-01;1.015e+00;6.334e-01;2.237e-02;1.005e+00;5.629e-01;-1.513e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.244543000;1.005e+00;6.255e-01;-1.681e-02;6.226e-01;-1.673e-02;9.995e-01;1.015e+00;6.335e-01;2.237e-02;1.005e+00;5.629e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.245543000;1.005e+00;6.255e-01;-1.680e-02;6.227e-01;-1.673e-02;9.995e-01;1.015e+00;6.335e-01;2.238e-02;1.005e+00;5.629e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.246543000;1.005e+00;6.255e-01;-1.680e-02;6.227e-01;-1.673e-02;9.995e-01;1.015e+00;6.335e-01;2.238e-02;1.005e+00;5.630e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.247543000;1.005e+00;6.255e-01;-1.680e-02;6.227e-01;-1.672e-02;9.995e-01;1.015e+00;6.335e-01;2.239e-02;1.005e+00;5.630e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.248543000;1.005e+00;6.255e-01;-1.680e-02;6.227e-01;-1.672e-02;9.995e-01;1.015e+00;6.335e-01;2.239e-02;1.005e+00;5.630e-01;-1.512e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.249543000;1.005e+00;6.255e-01;-1.679e-02;6.227e-01;-1.672e-02;9.995e-01;1.015e+00;6.335e-01;2.239e-02;1.005e+00;5.630e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.250543000;1.005e+00;6.256e-01;-1.679e-02;6.227e-01;-1.672e-02;9.995e-01;1.015e+00;6.335e-01;2.240e-02;1.005e+00;5.630e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
