time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.251543000;1.005e+00;6.256e-01;-1.679e-02;6.227e-01;-1.671e-02;9.995e-01;1.015e+00;6.335e-01;2.240e-02;1.005e+00;5.630e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.252543000;1.005e+00;6.256e-01;-1.679e-02;6.227e-01;-1.671e-02;9.995e-01;1.015e+00;6.336e-01;2.240e-02;1.005e+00;5.630e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.253543000;1.005e+00;6.256e-01;-1.679e-02;6.228e-01;-1.671e-02;9.995e-01;1.015e+00;6.336e-01;2.241e-02;1.005e+00;5.630e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.254543000;1.005e+00;6.256e-01;-1.678e-02;6.228e-01;-1.671e-02;9.995e-01;1.015e+00;6.336e-01;2.241e-02;1.005e+00;5.630e-01;-1.511e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.255543000;1.005e+00;6.256e-01;-1.678e-02;6.228e-01;-1.671e-02;9.995e-01;1.015e+00;6.336e-01;2.241e-02;1.005e+00;5.631e-01;-1.510e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.256543000;1.005e+00;6.256e-01;-1.678e-02;6.228e-01;-1.670e-02;9.995e-01;1.015e+00;6.336e-01;2.242e-02;1.005e+00;5.631e-01;-1.510e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.257543000;1.005e+00;6.256e-01;-1.678e-02;6.228e-01;-1.670e-02;9.995e-01;1.015e+00;6.336e-01;2.242e-02;1.005e+00;5.631e-01;-1.510e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.258543000;1.005e+00;6.256e-01;-1.677e-02;6.228e-01;-1.670e-02;9.995e-01;1.015e+00;6.336e-01;2.242e-02;1.005e+00;5.631e-01;-1.510e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.259543000;1.005e+00;6.257e-01;-1.677e-02;6.228e-01;-1.670e-02;9.995e-01;1.015e+00;6.336e-01;2.243e-02;1.005e+00;5.631e-01;-1.509e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.260543000;1.005e+00;6.257e-01;-1.677e-02;6.228e-01;-1.669e-02;9.995e-01;1.015e+00;6.337e-01;2.243e-02;1.005e+00;5.631e-01;-1.509e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.261543000;1.005e+00;6.257e-01;-1.677e-02;6.229e-01;-1.669e-02;9.995e-01;1.015e+00;6.337e-01;2.243e-02;1.005e+00;5.631e-01;-1.509e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.262543000;1.005e+00;6.257e-01;-1.676e-02;6.229e-01;-1.669e-02;9.995e-01;1.015e+00;6.337e-01;2.244e-02;1.005e+00;5.631e-01;-1.509e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.263543000;1.005e+00;6.257e-01;-1.676e-02;6.229e-01;-1.669e-02;9.995e-01;1.015e+00;6.337e-01;2.244e-02;1.005e+00;5.631e-01;-1.509e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.264543000;1.005e+00;6.257e-01;-1.676e-02;6.229e-01;-1.668e-02;9.995e-01;1.015e+00;6.337e-01;2.244e-02;1.005e+00;5.632e-01;-1.508e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.265543000;1.005e+00;6.257e-01;-1.676e-02;6.229e-01;-1.668e-02;9.995e-01;1.015e+00;6.337e-01;2.245e-02;1.005e+00;5.632e-01;-1.508e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.266543000;1.005e+00;6.257e-01;-1.676e-02;6.229e-01;-1.668e-02;9.995e-01;1.015e+00;6.337e-01;2.245e-02;1.005e+00;5.632e-01;-1.508e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.267543000;1.005e+00;6.258e-01;-1.675e-02;6.229e-01;-1.668e-02;9.995e-01;1.015e+00;6.337e-01;2.245e-02;1.005e+00;5.632e-01;-1.508e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.268543000;1.005e+00;6.258e-01;-1.675e-02;6.229e-01;-1.668e-02;9.995e-01;1.015e+00;6.337e-01;2.246e-02;1.005e+00;5.632e-01;-1.508e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.269543000;1.005e+00;6.258e-01;-1.675e-02;6.229e-01;-1.667e-02;9.995e-01;1.015e+00;6.338e-01;2.246e-02;1.005e+00;5.632e-01;-1.507e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.270543000;1.005e+00;6.258e-01;-1.675e-02;6.230e-01;-1.667e-02;9.995e-01;1.015e+00;6.338e-01;2.246e-02;1.005e+00;5.632e-01;-1.507e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.271543000;1.005e+00;6.258e-01;-1.674e-02;6.230e-01;-1.667e-02;9.995e-01;1.015e+00;6.338e-01;2.247e-02;1.005e+00;5.632e-01;-1.507e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.272543000;1.005e+00;6.258e-01;-1.674e-02;6.230e-01;-1.667e-02;9.995e-01;1.015e+00;6.338e-01;2.247e-02;1.005e+00;5.632e-01;-1.507e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.273543000;1.005e+00;6.258e-01;-1.674e-02;6.230e-01;-1.666e-02;9.995e-01;1.015e+00;6.338e-01;2.248e-02;1.005e+00;5.633e-01;-1.507e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.274543000;1.005e+00;6.258e-01;-1.674e-02;6.230e-01;-1.666e-02;9.995e-01;1.015e+00;6.338e-01;2.248e-02;1.005e+00;5.633e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.275543000;1.005e+00;6.259e-01;-1.674e-02;6.230e-01;-1.666e-02;9.995e-01;1.015e+00;6.338e-01;2.248e-02;1.005e+00;5.633e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.276082000;1.005e+00;6.259e-01;-1.673e-02;6.230e-01;-1.666e-02;9.995e-01;1.015e+00;6.338e-01;2.248e-02;1.005e+00;5.633e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.276210000;1.005e+00;6.259e-01;-1.673e-02;6.230e-01;-1.666e-02;9.995e-01;1.015e+00;6.338e-01;2.248e-02;1.005e+00;5.633e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.276338000;1.005e+00;6.259e-01;-1.673e-02;6.230e-01;-1.666e-02;9.995e-01;1.015e+00;6.338e-01;2.249e-02;1.005e+00;5.633e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.277106000;1.005e+00;6.259e-01;-1.673e-02;6.230e-01;-1.666e-02;9.995e-01;1.015e+00;6.338e-01;2.249e-02;1.005e+00;5.633e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.278106000;1.005e+00;6.259e-01;-1.673e-02;6.230e-01;-1.665e-02;9.995e-01;1.015e+00;6.339e-01;2.249e-02;1.005e+00;5.633e-01;-1.506e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.279106000;1.005e+00;6.259e-01;-1.673e-02;6.231e-01;-1.665e-02;9.995e-01;1.015e+00;6.339e-01;2.249e-02;1.005e+00;5.633e-01;-1.505e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.280106000;1.005e+00;6.259e-01;-1.672e-02;6.231e-01;-1.665e-02;9.995e-01;1.015e+00;6.339e-01;2.250e-02;1.005e+00;5.633e-01;-1.505e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.281106000;1.005e+00;6.259e-01;-1.672e-02;6.231e-01;-1.665e-02;9.995e-01;1.015e+00;6.339e-01;2.250e-02;1.005e+00;5.633e-01;-1.505e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.282106000;1.005e+00;6.259e-01;-1.672e-02;6.231e-01;-1.664e-02;9.995e-01;1.015e+00;6.339e-01;2.251e-02;1.005e+00;5.633e-01;-1.505e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.283106000;1.005e+00;6.259e-01;-1.672e-02;6.231e-01;-1.664e-02;9.995e-01;1.015e+00;6.339e-01;2.251e-02;1.005e+00;5.634e-01;-1.505e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.284106000;1.005e+00;6.260e-01;-1.672e-02;6.231e-01;-1.664e-02;9.995e-01;1.015e+00;6.339e-01;2.251e-02;1.005e+00;5.634e-01;-1.504e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.285106000;1.005e+00;6.260e-01;-1.671e-02;6.231e-01;-1.664e-02;9.995e-01;1.015e+00;6.339e-01;2.251e-02;1.005e+00;5.634e-01;-1.504e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.286106000;1.005e+00;6.260e-01;-1.671e-02;6.231e-01;-1.664e-02;9.995e-01;1.015e+00;6.339e-01;2.252e-02;1.005e+00;5.634e-01;-1.504e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.287106000;1.005e+00;6.260e-01;-1.671e-02;6.232e-01;-1.663e-02;9.995e-01;1.015e+00;6.340e-01;2.252e-02;1.005e+00;5.634e-01;-1.504e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.288106000;1.005e+00;6.260e-01;-1.671e-02;6.232e-01;-1.663e-02;9.996e-01;1.015e+00;6.340e-01;2.253e-02;1.005e+00;5.634e-01;-1.504e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.289106000;1.005e+00;6.260e-01;-1.670e-02;6.232e-01;-1.663e-02;9.996e-01;1.015e+00;6.340e-01;2.253e-02;1.005e+00;5.634e-01;-1.503e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.290106000;1.005e+00;6.260e-01;-1.670e-02;6.232e-01;-1.663e-02;9.996e-01;1.015e+00;6.340e-01;2.253e-02;1.005e+00;5.634e-01;-1.503e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.291106000;1.005e+00;6.260e-01;-1.670e-02;6.232e-01;-1.662e-02;9.996e-01;1.015e+00;6.340e-01;2.254e-02;1.005e+00;5.634e-01;-1.503e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.292106000;1.005e+00;6.261e-01;-1.670e-02;6.232e-01;-1.662e-02;9.996e-01;1.015e+00;6.340e-01;2.254e-02;1.005e+00;5.634e-01;-1.503e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.293106000;1.005e+00;6.261e-01;-1.670e-02;6.232e-01;-1.662e-02;9.996e-01;1.015e+00;6.340e-01;2.254e-02;1.005e+00;5.635e-01;-1.503e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.294106000;1.005e+00;6.261e-01;-1.669e-02;6.232e-01;-1.662e-02;9.996e-01;1.015e+00;6.340e-01;2.255e-02;1.005e+00;5.635e-01;-1.502e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.295106000;1.005e+00;6.261e-01;-1.669e-02;6.232e-01;-1.661e-02;9.996e-01;1.015e+00;6.340e-01;2.255e-02;1.005e+00;5.635e-01;-1.502e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.296106000;1.005e+00;6.261e-01;-1.669e-02;6.233e-01;-1.661e-02;9.996e-01;1.015e+00;6.341e-01;2.255e-02;1.005e+00;5.635e-01;-1.502e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.297106000;1.005e+00;6.261e-01;-1.669e-02;6.233e-01;-1.661e-02;9.996e-01;1.015e+00;6.341e-01;2.256e-02;1.005e+00;5.635e-01;-1.502e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.298106000;1.005e+00;6.261e-01;-1.668e-02;6.233e-01;-1.661e-02;9.996e-01;1.015e+00;6.341e-01;2.256e-02;1.005e+00;5.635e-01;-1.502e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.299106000;1.005e+00;6.261e-01;-1.668e-02;6.233e-01;-1.661e-02;9.996e-01;1.015e+00;6.341e-01;2.256e-02;1.005e+00;5.635e-01;-1.501e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.300106000;1.005e+00;6.261e-01;-1.668e-02;6.233e-01;-1.660e-02;9.996e-01;1.015e+00;6.341e-01;2.257e-02;1.005e+00;5.635e-01;-1.501e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.301106000;1.005e+00;6.262e-01;-1.668e-02;6.233e-01;-1.660e-02;9.996e-01;1.015e+00;6.341e-01;2.257e-02;1.005e+00;5.635e-01;-1.501e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.302106000;1.005e+00;6.262e-01;-1.667e-02;6.233e-01;-1.660e-02;9.996e-01;1.015e+00;6.341e-01;2.257e-02;1.005e+00;5.636e-01;-1.501e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.303106000;1.005e+00;6.262e-01;-1.667e-02;6.233e-01;-1.660e-02;9.996e-01;1.015e+00;6.341e-01;2.258e-02;1.005e+00;5.636e-01;-1.500e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.304106000;1.005e+00;6.262e-01;-1.667e-02;6.233e-01;-1.659e-02;9.996e-01;1.015e+00;6.341e-01;2.258e-02;1.005e+00;5.636e-01;-1.500e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.305106000;1.005e+00;6.262e-01;-1.667e-02;6.234e-01;-1.659e-02;9.996e-01;1.015e+00;6.342e-01;2.258e-02;1.005e+00;5.636e-01;-1.500e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.306106000;1.005e+00;6.262e-01;-1.667e-02;6.234e-01;-1.659e-02;9.996e-01;1.015e+00;6.342e-01;2.259e-02;1.005e+00;5.636e-01;-1.500e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.307106000;1.005e+00;6.262e-01;-1.666e-02;6.234e-01;-1.659e-02;9.996e-01;1.015e+00;6.342e-01;2.259e-02;1.005e+00;5.636e-01;-1.500e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.308106000;1.005e+00;6.262e-01;-1.666e-02;6.234e-01;-1.659e-02;9.996e-01;1.015e+00;6.342e-01;2.259e-02;1.005e+00;5.636e-01;-1.499e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.309106000;1.005e+00;6.262e-01;-1.666e-02;6.234e-01;-1.658e-02;9.996e-01;1.015e+00;6.342e-01;2.260e-02;1.005e+00;5.636e-01;-1.499e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.310106000;1.005e+00;6.263e-01;-1.666e-02;6.234e-01;-1.658e-02;9.996e-01;1.015e+00;6.342e-01;2.260e-02;1.005e+00;5.636e-01;-1.499e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.311106000;1.005e+00;6.263e-01;-1.665e-02;6.234e-01;-1.658e-02;9.996e-01;1.015e+00;6.342e-01;2.260e-02;1.005e+00;5.636e-01;-1.499e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.312106000;1.005e+00;6.263e-01;-1.665e-02;6.234e-01;-1.658e-02;9.996e-01;1.015e+00;6.342e-01;2.261e-02;1.005e+00;5.637e-01;-1.499e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.313106000;1.005e+00;6.263e-01;-1.665e-02;6.234e-01;-1.657e-02;9.996e-01;1.015e+00;6.342e-01;2.261e-02;1.005e+00;5.637e-01;-1.498e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.314106000;1.005e+00;6.263e-01;-1.665e-02;6.235e-01;-1.657e-02;9.996e-01;1.015e+00;6.343e-01;2.262e-02;1.005e+00;5.637e-01;-1.498e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.315106000;1.005e+00;6.263e-01;-1.664e-02;6.235e-01;-1.657e-02;9.996e-01;1.015e+00;6.343e-01;2.262e-02;1.005e+00;5.637e-01;-1.498e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.316106000;1.005e+00;6.263e-01;-1.664e-02;6.235e-01;-1.657e-02;9.996e-01;1.015e+00;6.343e-01;2.262e-02;1.005e+00;5.637e-01;-1.498e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.317106000;1.005e+00;6.263e-01;-1.664e-02;6.235e-01;-1.656e-02;9.996e-01;1.015e+00;6.343e-01;2.262e-02;1.005e+00;5.637e-01;-1.498e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.318106000;1.005e+00;6.264e-01;-1.664e-02;6.235e-01;-1.656e-02;9.996e-01;1.015e+00;6.343e-01;2.263e-02;1.005e+00;5.637e-01;-1.497e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.319106000;1.005e+00;6.264e-01;-1.664e-02;6.235e-01;-1.656e-02;9.996e-01;1.015e+00;6.343e-01;2.263e-02;1.005e+00;5.637e-01;-1.497e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.320106000;1.005e+00;6.264e-01;-1.663e-02;6.235e-01;-1.656e-02;9.996e-01;1.015e+00;6.343e-01;2.263e-02;1.005e+00;5.637e-01;-1.497e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.321106000;1.005e+00;6.264e-01;-1.663e-02;6.235e-01;-1.656e-02;9.996e-01;1.015e+00;6.343e-01;2.264e-02;1.005e+00;5.637e-01;-1.497e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.322106000;1.005e+00;6.264e-01;-1.663e-02;6.235e-01;-1.655e-02;9.996e-01;1.015e+00;6.343e-01;2.264e-02;1.005e+00;5.638e-01;-1.497e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.323106000;1.005e+00;6.264e-01;-1.663e-02;6.236e-01;-1.655e-02;9.996e-01;1.015e+00;6.344e-01;2.264e-02;1.005e+00;5.638e-01;-1.496e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.324106000;1.005e+00;6.264e-01;-1.662e-02;6.236e-01;-1.655e-02;9.996e-01;1.015e+00;6.344e-01;2.265e-02;1.005e+00;5.638e-01;-1.496e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.325106000;1.005e+00;6.264e-01;-1.662e-02;6.236e-01;-1.655e-02;9.996e-01;1.015e+00;6.344e-01;2.265e-02;1.005e+00;5.638e-01;-1.496e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.326106000;1.005e+00;6.264e-01;-1.662e-02;6.236e-01;-1.654e-02;9.996e-01;1.015e+00;6.344e-01;2.266e-02;1.005e+00;5.638e-01;-1.496e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.327106000;1.005e+00;6.265e-01;-1.662e-02;6.236e-01;-1.654e-02;9.996e-01;1.015e+00;6.344e-01;2.266e-02;1.005e+00;5.638e-01;-1.496e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.328106000;1.005e+00;6.265e-01;-1.662e-02;6.236e-01;-1.654e-02;9.996e-01;1.015e+00;6.344e-01;2.266e-02;1.005e+00;5.638e-01;-1.495e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.329106000;1.005e+00;6.265e-01;-1.661e-02;6.236e-01;-1.654e-02;9.996e-01;1.015e+00;6.344e-01;2.267e-02;1.005e+00;5.638e-01;-1.495e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.330106000;1.005e+00;6.265e-01;-1.661e-02;6.236e-01;-1.653e-02;9.996e-01;1.015e+00;6.344e-01;2.267e-02;1.005e+00;5.638e-01;-1.495e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.331106000;1.005e+00;6.265e-01;-1.661e-02;6.236e-01;-1.653e-02;9.996e-01;1.015e+00;6.344e-01;2.267e-02;1.005e+00;5.638e-01;-1.495e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.332106000;1.005e+00;6.265e-01;-1.661e-02;6.236e-01;-1.653e-02;9.996e-01;1.015e+00;6.345e-01;2.268e-02;1.005e+00;5.639e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.333106000;1.005e+00;6.265e-01;-1.660e-02;6.237e-01;-1.653e-02;9.996e-01;1.015e+00;6.345e-01;2.268e-02;1.005e+00;5.639e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.334106000;1.005e+00;6.265e-01;-1.660e-02;6.237e-01;-1.653e-02;9.996e-01;1.015e+00;6.345e-01;2.268e-02;1.005e+00;5.639e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.335106000;1.005e+00;6.265e-01;-1.660e-02;6.237e-01;-1.652e-02;9.996e-01;1.015e+00;6.345e-01;2.268e-02;1.005e+00;5.639e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.336106000;1.005e+00;6.266e-01;-1.660e-02;6.237e-01;-1.652e-02;9.996e-01;1.015e+00;6.345e-01;2.269e-02;1.005e+00;5.639e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.337106000;1.005e+00;6.266e-01;-1.659e-02;6.237e-01;-1.652e-02;9.996e-01;1.015e+00;6.345e-01;2.269e-02;1.005e+00;5.639e-01;-1.494e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.338106000;1.005e+00;6.266e-01;-1.659e-02;6.237e-01;-1.652e-02;9.996e-01;1.015e+00;6.345e-01;2.270e-02;1.005e+00;5.639e-01;-1.493e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.339106000;1.005e+00;6.266e-01;-1.659e-02;6.237e-01;-1.651e-02;9.996e-01;1.015e+00;6.345e-01;2.270e-02;1.005e+00;5.639e-01;-1.493e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.340106000;1.005e+00;6.266e-01;-1.659e-02;6.237e-01;-1.651e-02;9.996e-01;1.015e+00;6.345e-01;2.270e-02;1.005e+00;5.639e-01;-1.493e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.341106000;1.005e+00;6.266e-01;-1.659e-02;6.237e-01;-1.651e-02;9.996e-01;1.015e+00;6.345e-01;2.271e-02;1.005e+00;5.639e-01;-1.493e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.342106000;1.005e+00;6.266e-01;-1.658e-02;6.238e-01;-1.651e-02;9.996e-01;1.015e+00;6.346e-01;2.271e-02;1.005e+00;5.640e-01;-1.493e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.343106000;1.005e+00;6.266e-01;-1.658e-02;6.238e-01;-1.651e-02;9.996e-01;1.015e+00;6.346e-01;2.271e-02;1.005e+00;5.640e-01;-1.492e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.344106000;1.005e+00;6.266e-01;-1.658e-02;6.238e-01;-1.650e-02;9.996e-01;1.015e+00;6.346e-01;2.272e-02;1.005e+00;5.640e-01;-1.492e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.345106000;1.005e+00;6.266e-01;-1.658e-02;6.238e-01;-1.650e-02;9.996e-01;1.015e+00;6.346e-01;2.272e-02;1.005e+00;5.640e-01;-1.492e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.346106000;1.005e+00;6.267e-01;-1.657e-02;6.238e-01;-1.650e-02;9.996e-01;1.015e+00;6.346e-01;2.272e-02;1.005e+00;5.640e-01;-1.492e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.347106000;1.005e+00;6.267e-01;-1.657e-02;6.238e-01;-1.650e-02;9.996e-01;1.015e+00;6.346e-01;2.273e-02;1.005e+00;5.640e-01;-1.491e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.348106000;1.005e+00;6.267e-01;-1.657e-02;6.238e-01;-1.649e-02;9.996e-01;1.015e+00;6.346e-01;2.273e-02;1.005e+00;5.640e-01;-1.491e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.350106000;1.005e+00;6.267e-01;-1.657e-02;6.238e-01;-1.649e-02;9.996e-01;1.015e+00;6.346e-01;2.273e-02;1.005e+00;5.640e-01;-1.491e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.351106000;1.005e+00;6.267e-01;-1.656e-02;6.239e-01;-1.649e-02;9.996e-01;1.015e+00;6.346e-01;2.274e-02;1.005e+00;5.640e-01;-1.491e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.352106000;1.005e+00;6.267e-01;-1.656e-02;6.239e-01;-1.649e-02;9.996e-01;1.015e+00;6.347e-01;2.274e-02;1.005e+00;5.640e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.353106000;1.005e+00;6.267e-01;-1.656e-02;6.239e-01;-1.648e-02;9.996e-01;1.015e+00;6.347e-01;2.274e-02;1.005e+00;5.641e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.354106000;1.005e+00;6.267e-01;-1.656e-02;6.239e-01;-1.648e-02;9.996e-01;1.015e+00;6.347e-01;2.275e-02;1.005e+00;5.641e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.355106000;1.005e+00;6.268e-01;-1.655e-02;6.239e-01;-1.648e-02;9.996e-01;1.015e+00;6.347e-01;2.275e-02;1.005e+00;5.641e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.356106000;1.005e+00;6.268e-01;-1.655e-02;6.239e-01;-1.648e-02;9.996e-01;1.015e+00;6.347e-01;2.275e-02;1.005e+00;5.641e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.357106000;1.005e+00;6.268e-01;-1.655e-02;6.239e-01;-1.647e-02;9.996e-01;1.015e+00;6.347e-01;2.276e-02;1.005e+00;5.641e-01;-1.490e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.358106000;1.005e+00;6.268e-01;-1.655e-02;6.239e-01;-1.647e-02;9.996e-01;1.015e+00;6.347e-01;2.276e-02;1.005e+00;5.641e-01;-1.489e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.359106000;1.005e+00;6.268e-01;-1.655e-02;6.239e-01;-1.647e-02;9.996e-01;1.015e+00;6.347e-01;2.276e-02;1.005e+00;5.641e-01;-1.489e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.360106000;1.005e+00;6.268e-01;-1.654e-02;6.239e-01;-1.647e-02;9.996e-01;1.015e+00;6.347e-01;2.277e-02;1.005e+00;5.641e-01;-1.489e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.361106000;1.005e+00;6.268e-01;-1.654e-02;6.240e-01;-1.647e-02;9.996e-01;1.015e+00;6.347e-01;2.277e-02;1.005e+00;5.641e-01;-1.489e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.362106000;1.005e+00;6.268e-01;-1.654e-02;6.240e-01;-1.646e-02;9.996e-01;1.015e+00;6.348e-01;2.277e-02;1.005e+00;5.641e-01;-1.489e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.363106000;1.005e+00;6.268e-01;-1.654e-02;6.240e-01;-1.646e-02;9.996e-01;1.015e+00;6.348e-01;2.278e-02;1.005e+00;5.642e-01;-1.488e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.364106000;1.005e+00;6.268e-01;-1.653e-02;6.240e-01;-1.646e-02;9.996e-01;1.015e+00;6.348e-01;2.278e-02;1.005e+00;5.642e-01;-1.488e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.365106000;1.005e+00;6.269e-01;-1.653e-02;6.240e-01;-1.646e-02;9.996e-01;1.015e+00;6.348e-01;2.278e-02;1.005e+00;5.642e-01;-1.488e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.366106000;1.005e+00;6.269e-01;-1.653e-02;6.240e-01;-1.645e-02;9.996e-01;1.015e+00;6.348e-01;2.279e-02;1.005e+00;5.642e-01;-1.488e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.367106000;1.005e+00;6.269e-01;-1.653e-02;6.240e-01;-1.645e-02;9.996e-01;1.015e+00;6.348e-01;2.279e-02;1.005e+00;5.642e-01;-1.487e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.368106000;1.005e+00;6.269e-01;-1.653e-02;6.240e-01;-1.645e-02;9.996e-01;1.015e+00;6.348e-01;2.279e-02;1.005e+00;5.642e-01;-1.487e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.369106000;1.005e+00;6.269e-01;-1.652e-02;6.240e-01;-1.645e-02;9.996e-01;1.015e+00;6.348e-01;2.280e-02;1.005e+00;5.642e-01;-1.487e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.370106000;1.005e+00;6.269e-01;-1.652e-02;6.240e-01;-1.645e-02;9.996e-01;1.015e+00;6.348e-01;2.280e-02;1.005e+00;5.642e-01;-1.487e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.371106000;1.005e+00;6.269e-01;-1.652e-02;6.241e-01;-1.644e-02;9.996e-01;1.015e+00;6.348e-01;2.280e-02;1.005e+00;5.642e-01;-1.487e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.372106000;1.005e+00;6.269e-01;-1.652e-02;6.241e-01;-1.644e-02;9.996e-01;1.015e+00;6.349e-01;2.281e-02;1.005e+00;5.642e-01;-1.486e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.373106000;1.005e+00;6.269e-01;-1.651e-02;6.241e-01;-1.644e-02;9.996e-01;1.015e+00;6.349e-01;2.281e-02;1.005e+00;5.642e-01;-1.486e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.374106000;1.005e+00;6.270e-01;-1.651e-02;6.241e-01;-1.644e-02;9.996e-01;1.015e+00;6.349e-01;2.281e-02;1.005e+00;5.643e-01;-1.486e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.375106000;1.005e+00;6.270e-01;-1.651e-02;6.241e-01;-1.643e-02;9.996e-01;1.015e+00;6.349e-01;2.282e-02;1.005e+00;5.643e-01;-1.486e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.377106000;1.005e+00;6.270e-01;-1.651e-02;6.241e-01;-1.643e-02;9.996e-01;1.015e+00;6.349e-01;2.282e-02;1.005e+00;5.643e-01;-1.486e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.378106000;1.005e+00;6.270e-01;-1.650e-02;6.241e-01;-1.643e-02;9.996e-01;1.015e+00;6.349e-01;2.283e-02;1.005e+00;5.643e-01;-1.485e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.379106000;1.005e+00;6.270e-01;-1.650e-02;6.241e-01;-1.643e-02;9.996e-01;1.015e+00;6.349e-01;2.283e-02;1.005e+00;5.643e-01;-1.485e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.380106000;1.005e+00;6.270e-01;-1.650e-02;6.241e-01;-1.642e-02;9.996e-01;1.015e+00;6.349e-01;2.283e-02;1.005e+00;5.643e-01;-1.485e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.381106000;1.005e+00;6.270e-01;-1.650e-02;6.242e-01;-1.642e-02;9.996e-01;1.015e+00;6.349e-01;2.284e-02;1.005e+00;5.643e-01;-1.485e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.382106000;1.005e+00;6.270e-01;-1.649e-02;6.242e-01;-1.642e-02;9.996e-01;1.015e+00;6.350e-01;2.284e-02;1.005e+00;5.643e-01;-1.485e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.383106000;1.005e+00;6.270e-01;-1.649e-02;6.242e-01;-1.642e-02;9.997e-01;1.015e+00;6.350e-01;2.284e-02;1.005e+00;5.643e-01;-1.484e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.384106000;1.005e+00;6.271e-01;-1.649e-02;6.242e-01;-1.641e-02;9.997e-01;1.015e+00;6.350e-01;2.284e-02;1.005e+00;5.643e-01;-1.484e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.385106000;1.005e+00;6.271e-01;-1.649e-02;6.242e-01;-1.641e-02;9.997e-01;1.015e+00;6.350e-01;2.285e-02;1.005e+00;5.644e-01;-1.484e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.386106000;1.005e+00;6.271e-01;-1.649e-02;6.242e-01;-1.641e-02;9.997e-01;1.015e+00;6.350e-01;2.285e-02;1.005e+00;5.644e-01;-1.484e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.387106000;1.005e+00;6.271e-01;-1.648e-02;6.242e-01;-1.641e-02;9.997e-01;1.015e+00;6.350e-01;2.285e-02;1.005e+00;5.644e-01;-1.483e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.388106000;1.005e+00;6.271e-01;-1.648e-02;6.242e-01;-1.641e-02;9.997e-01;1.015e+00;6.350e-01;2.286e-02;1.005e+00;5.644e-01;-1.483e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.389106000;1.005e+00;6.271e-01;-1.648e-02;6.242e-01;-1.640e-02;9.997e-01;1.015e+00;6.350e-01;2.286e-02;1.005e+00;5.644e-01;-1.483e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.390106000;1.005e+00;6.271e-01;-1.648e-02;6.242e-01;-1.640e-02;9.997e-01;1.015e+00;6.350e-01;2.286e-02;1.005e+00;5.644e-01;-1.483e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.391106000;1.005e+00;6.271e-01;-1.647e-02;6.243e-01;-1.640e-02;9.997e-01;1.015e+00;6.350e-01;2.287e-02;1.005e+00;5.644e-01;-1.483e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.392106000;1.005e+00;6.271e-01;-1.647e-02;6.243e-01;-1.640e-02;9.997e-01;1.015e+00;6.351e-01;2.287e-02;1.005e+00;5.644e-01;-1.482e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.393106000;1.005e+00;6.271e-01;-1.647e-02;6.243e-01;-1.639e-02;9.997e-01;1.015e+00;6.351e-01;2.287e-02;1.005e+00;5.644e-01;-1.482e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.394106000;1.005e+00;6.272e-01;-1.647e-02;6.243e-01;-1.639e-02;9.997e-01;1.015e+00;6.351e-01;2.288e-02;1.005e+00;5.644e-01;-1.482e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.395106000;1.005e+00;6.272e-01;-1.647e-02;6.243e-01;-1.639e-02;9.997e-01;1.015e+00;6.351e-01;2.288e-02;1.005e+00;5.644e-01;-1.482e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.396106000;1.005e+00;6.272e-01;-1.646e-02;6.243e-01;-1.639e-02;9.997e-01;1.015e+00;6.351e-01;2.288e-02;1.005e+00;5.645e-01;-1.482e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.397106000;1.005e+00;6.272e-01;-1.646e-02;6.243e-01;-1.639e-02;9.997e-01;1.015e+00;6.351e-01;2.289e-02;1.005e+00;5.645e-01;-1.482e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.398106000;1.005e+00;6.272e-01;-1.646e-02;6.243e-01;-1.638e-02;9.997e-01;1.015e+00;6.351e-01;2.289e-02;1.005e+00;5.645e-01;-1.481e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.399106000;1.005e+00;6.272e-01;-1.646e-02;6.243e-01;-1.638e-02;9.997e-01;1.015e+00;6.351e-01;2.289e-02;1.005e+00;5.645e-01;-1.481e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.400106000;1.005e+00;6.272e-01;-1.646e-02;6.243e-01;-1.638e-02;9.997e-01;1.015e+00;6.351e-01;2.290e-02;1.005e+00;5.645e-01;-1.481e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.401106000;1.005e+00;6.272e-01;-1.645e-02;6.243e-01;-1.638e-02;9.997e-01;1.015e+00;6.351e-01;2.290e-02;1.005e+00;5.645e-01;-1.481e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.402106000;1.005e+00;6.272e-01;-1.645e-02;6.244e-01;-1.638e-02;9.997e-01;1.015e+00;6.351e-01;2.290e-02;1.005e+00;5.645e-01;-1.481e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.403106000;1.005e+00;6.272e-01;-1.645e-02;6.244e-01;-1.637e-02;9.997e-01;1.015e+00;6.352e-01;2.290e-02;1.005e+00;5.645e-01;-1.480e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.404106000;1.005e+00;6.273e-01;-1.645e-02;6.244e-01;-1.637e-02;9.997e-01;1.015e+00;6.352e-01;2.291e-02;1.005e+00;5.645e-01;-1.480e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.405106000;1.005e+00;6.273e-01;-1.644e-02;6.244e-01;-1.637e-02;9.997e-01;1.015e+00;6.352e-01;2.291e-02;1.005e+00;5.645e-01;-1.480e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.406106000;1.005e+00;6.273e-01;-1.644e-02;6.244e-01;-1.637e-02;9.997e-01;1.015e+00;6.352e-01;2.291e-02;1.005e+00;5.645e-01;-1.480e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.407106000;1.005e+00;6.273e-01;-1.644e-02;6.244e-01;-1.636e-02;9.997e-01;1.015e+00;6.352e-01;2.292e-02;1.005e+00;5.646e-01;-1.480e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.408106000;1.005e+00;6.273e-01;-1.644e-02;6.244e-01;-1.636e-02;9.997e-01;1.015e+00;6.352e-01;2.292e-02;1.005e+00;5.646e-01;-1.479e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.409106000;1.005e+00;6.273e-01;-1.644e-02;6.244e-01;-1.636e-02;9.997e-01;1.015e+00;6.352e-01;2.292e-02;1.005e+00;5.646e-01;-1.479e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.410106000;1.005e+00;6.273e-01;-1.643e-02;6.244e-01;-1.636e-02;9.997e-01;1.015e+00;6.352e-01;2.293e-02;1.005e+00;5.646e-01;-1.479e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.411106000;1.005e+00;6.273e-01;-1.643e-02;6.244e-01;-1.636e-02;9.997e-01;1.015e+00;6.352e-01;2.293e-02;1.005e+00;5.646e-01;-1.479e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.412106000;1.005e+00;6.273e-01;-1.643e-02;6.244e-01;-1.635e-02;9.997e-01;1.015e+00;6.352e-01;2.293e-02;1.005e+00;5.646e-01;-1.479e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.413106000;1.005e+00;6.273e-01;-1.643e-02;6.245e-01;-1.635e-02;9.997e-01;1.015e+00;6.352e-01;2.294e-02;1.005e+00;5.646e-01;-1.478e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.414106000;1.005e+00;6.273e-01;-1.643e-02;6.245e-01;-1.635e-02;9.997e-01;1.015e+00;6.353e-01;2.294e-02;1.005e+00;5.646e-01;-1.478e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.415106000;1.005e+00;6.274e-01;-1.642e-02;6.245e-01;-1.635e-02;9.997e-01;1.015e+00;6.353e-01;2.294e-02;1.005e+00;5.646e-01;-1.478e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.416106000;1.005e+00;6.274e-01;-1.642e-02;6.245e-01;-1.635e-02;9.997e-01;1.015e+00;6.353e-01;2.294e-02;1.005e+00;5.646e-01;-1.478e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.417106000;1.005e+00;6.274e-01;-1.642e-02;6.245e-01;-1.634e-02;9.997e-01;1.015e+00;6.353e-01;2.295e-02;1.005e+00;5.646e-01;-1.478e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.418106000;1.005e+00;6.274e-01;-1.642e-02;6.245e-01;-1.634e-02;9.997e-01;1.015e+00;6.353e-01;2.295e-02;1.005e+00;5.646e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.419106000;1.005e+00;6.274e-01;-1.642e-02;6.245e-01;-1.634e-02;9.997e-01;1.015e+00;6.353e-01;2.295e-02;1.005e+00;5.647e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.420106000;1.005e+00;6.274e-01;-1.641e-02;6.245e-01;-1.634e-02;9.997e-01;1.015e+00;6.353e-01;2.296e-02;1.005e+00;5.647e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.421106000;1.005e+00;6.274e-01;-1.641e-02;6.245e-01;-1.634e-02;9.997e-01;1.015e+00;6.353e-01;2.296e-02;1.005e+00;5.647e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.422106000;1.005e+00;6.274e-01;-1.641e-02;6.245e-01;-1.633e-02;9.997e-01;1.015e+00;6.353e-01;2.296e-02;1.005e+00;5.647e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.423106000;1.005e+00;6.274e-01;-1.641e-02;6.246e-01;-1.633e-02;9.997e-01;1.015e+00;6.353e-01;2.296e-02;1.005e+00;5.647e-01;-1.477e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.424106000;1.005e+00;6.274e-01;-1.640e-02;6.246e-01;-1.633e-02;9.997e-01;1.015e+00;6.353e-01;2.297e-02;1.005e+00;5.647e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.425106000;1.005e+00;6.275e-01;-1.640e-02;6.246e-01;-1.633e-02;9.997e-01;1.015e+00;6.354e-01;2.297e-02;1.005e+00;5.647e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.426106000;1.005e+00;6.275e-01;-1.640e-02;6.246e-01;-1.632e-02;9.997e-01;1.015e+00;6.354e-01;2.297e-02;1.005e+00;5.647e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.427106000;1.005e+00;6.275e-01;-1.640e-02;6.246e-01;-1.632e-02;9.997e-01;1.015e+00;6.354e-01;2.298e-02;1.005e+00;5.647e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.428106000;1.005e+00;6.275e-01;-1.640e-02;6.246e-01;-1.632e-02;9.997e-01;1.015e+00;6.354e-01;2.298e-02;1.005e+00;5.647e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.429106000;1.005e+00;6.275e-01;-1.639e-02;6.246e-01;-1.632e-02;9.997e-01;1.015e+00;6.354e-01;2.298e-02;1.005e+00;5.647e-01;-1.476e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.430106000;1.005e+00;6.275e-01;-1.639e-02;6.246e-01;-1.632e-02;9.997e-01;1.015e+00;6.354e-01;2.299e-02;1.005e+00;5.647e-01;-1.475e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.431106000;1.005e+00;6.275e-01;-1.639e-02;6.246e-01;-1.631e-02;9.997e-01;1.015e+00;6.354e-01;2.299e-02;1.005e+00;5.648e-01;-1.475e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.432106000;1.005e+00;6.275e-01;-1.639e-02;6.246e-01;-1.631e-02;9.997e-01;1.015e+00;6.354e-01;2.299e-02;1.005e+00;5.648e-01;-1.475e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.433106000;1.005e+00;6.275e-01;-1.639e-02;6.246e-01;-1.631e-02;9.997e-01;1.015e+00;6.354e-01;2.300e-02;1.005e+00;5.648e-01;-1.475e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.434106000;1.005e+00;6.275e-01;-1.638e-02;6.247e-01;-1.631e-02;9.997e-01;1.015e+00;6.354e-01;2.300e-02;1.005e+00;5.648e-01;-1.475e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.435106000;1.005e+00;6.275e-01;-1.638e-02;6.247e-01;-1.631e-02;9.997e-01;1.015e+00;6.354e-01;2.300e-02;1.005e+00;5.648e-01;-1.474e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.436106000;1.005e+00;6.276e-01;-1.638e-02;6.247e-01;-1.630e-02;9.997e-01;1.015e+00;6.355e-01;2.300e-02;1.005e+00;5.648e-01;-1.474e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.437106000;1.005e+00;6.276e-01;-1.638e-02;6.247e-01;-1.630e-02;9.997e-01;1.015e+00;6.355e-01;2.301e-02;1.005e+00;5.648e-01;-1.474e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.438106000;1.005e+00;6.276e-01;-1.638e-02;6.247e-01;-1.630e-02;9.997e-01;1.015e+00;6.355e-01;2.301e-02;1.005e+00;5.648e-01;-1.474e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.439106000;1.005e+00;6.276e-01;-1.637e-02;6.247e-01;-1.630e-02;9.997e-01;1.015e+00;6.355e-01;2.301e-02;1.005e+00;5.648e-01;-1.474e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.440106000;1.005e+00;6.276e-01;-1.637e-02;6.247e-01;-1.630e-02;9.997e-01;1.015e+00;6.355e-01;2.302e-02;1.005e+00;5.648e-01;-1.473e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.441106000;1.005e+00;6.276e-01;-1.637e-02;6.247e-01;-1.629e-02;9.997e-01;1.015e+00;6.355e-01;2.302e-02;1.005e+00;5.648e-01;-1.473e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.442106000;1.005e+00;6.276e-01;-1.637e-02;6.247e-01;-1.629e-02;9.997e-01;1.015e+00;6.355e-01;2.302e-02;1.005e+00;5.648e-01;-1.473e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.443106000;1.005e+00;6.276e-01;-1.637e-02;6.247e-01;-1.629e-02;9.997e-01;1.015e+00;6.355e-01;2.302e-02;1.005e+00;5.649e-01;-1.473e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.444106000;1.005e+00;6.276e-01;-1.636e-02;6.247e-01;-1.629e-02;9.997e-01;1.015e+00;6.355e-01;2.303e-02;1.005e+00;5.649e-01;-1.473e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.445106000;1.005e+00;6.276e-01;-1.636e-02;6.247e-01;-1.629e-02;9.997e-01;1.015e+00;6.355e-01;2.303e-02;1.005e+00;5.649e-01;-1.473e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.446106000;1.005e+00;6.276e-01;-1.636e-02;6.248e-01;-1.628e-02;9.997e-01;1.015e+00;6.355e-01;2.303e-02;1.005e+00;5.649e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.447106000;1.005e+00;6.277e-01;-1.636e-02;6.248e-01;-1.628e-02;9.997e-01;1.015e+00;6.356e-01;2.304e-02;1.005e+00;5.649e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.448106000;1.005e+00;6.277e-01;-1.636e-02;6.248e-01;-1.628e-02;9.997e-01;1.015e+00;6.356e-01;2.304e-02;1.005e+00;5.649e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.449106000;1.005e+00;6.277e-01;-1.635e-02;6.248e-01;-1.628e-02;9.997e-01;1.015e+00;6.356e-01;2.304e-02;1.005e+00;5.649e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.450106000;1.005e+00;6.277e-01;-1.635e-02;6.248e-01;-1.628e-02;9.997e-01;1.015e+00;6.356e-01;2.304e-02;1.005e+00;5.649e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.451106000;1.005e+00;6.277e-01;-1.635e-02;6.248e-01;-1.627e-02;9.997e-01;1.015e+00;6.356e-01;2.305e-02;1.005e+00;5.649e-01;-1.472e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.452106000;1.005e+00;6.277e-01;-1.635e-02;6.248e-01;-1.627e-02;9.997e-01;1.015e+00;6.356e-01;2.305e-02;1.005e+00;5.649e-01;-1.471e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.453106000;1.005e+00;6.277e-01;-1.635e-02;6.248e-01;-1.627e-02;9.997e-01;1.015e+00;6.356e-01;2.305e-02;1.005e+00;5.649e-01;-1.471e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.454106000;1.005e+00;6.277e-01;-1.634e-02;6.248e-01;-1.627e-02;9.997e-01;1.015e+00;6.356e-01;2.306e-02;1.005e+00;5.649e-01;-1.471e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.455106000;1.005e+00;6.277e-01;-1.634e-02;6.248e-01;-1.627e-02;9.997e-01;1.015e+00;6.356e-01;2.306e-02;1.005e+00;5.650e-01;-1.471e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.456106000;1.005e+00;6.277e-01;-1.634e-02;6.248e-01;-1.626e-02;9.997e-01;1.015e+00;6.356e-01;2.306e-02;1.005e+00;5.650e-01;-1.471e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.457106000;1.005e+00;6.277e-01;-1.634e-02;6.249e-01;-1.626e-02;9.997e-01;1.015e+00;6.356e-01;2.306e-02;1.005e+00;5.650e-01;-1.470e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.458106000;1.005e+00;6.278e-01;-1.634e-02;6.249e-01;-1.626e-02;9.997e-01;1.015e+00;6.356e-01;2.307e-02;1.005e+00;5.650e-01;-1.470e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.459106000;1.005e+00;6.278e-01;-1.633e-02;6.249e-01;-1.626e-02;9.997e-01;1.015e+00;6.357e-01;2.307e-02;1.005e+00;5.650e-01;-1.470e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.460106000;1.005e+00;6.278e-01;-1.633e-02;6.249e-01;-1.626e-02;9.997e-01;1.015e+00;6.357e-01;2.307e-02;1.005e+00;5.650e-01;-1.470e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.461106000;1.005e+00;6.278e-01;-1.633e-02;6.249e-01;-1.625e-02;9.997e-01;1.015e+00;6.357e-01;2.308e-02;1.005e+00;5.650e-01;-1.470e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.462106000;1.005e+00;6.278e-01;-1.633e-02;6.249e-01;-1.625e-02;9.997e-01;1.015e+00;6.357e-01;2.308e-02;1.005e+00;5.650e-01;-1.469e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.463106000;1.005e+00;6.278e-01;-1.633e-02;6.249e-01;-1.625e-02;9.997e-01;1.015e+00;6.357e-01;2.308e-02;1.005e+00;5.650e-01;-1.469e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.464106000;1.005e+00;6.278e-01;-1.632e-02;6.249e-01;-1.625e-02;9.997e-01;1.015e+00;6.357e-01;2.308e-02;1.005e+00;5.650e-01;-1.469e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.465106000;1.005e+00;6.278e-01;-1.632e-02;6.249e-01;-1.625e-02;9.997e-01;1.015e+00;6.357e-01;2.309e-02;1.005e+00;5.650e-01;-1.469e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.466106000;1.005e+00;6.278e-01;-1.632e-02;6.249e-01;-1.624e-02;9.997e-01;1.015e+00;6.357e-01;2.309e-02;1.005e+00;5.650e-01;-1.469e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.467106000;1.005e+00;6.278e-01;-1.632e-02;6.249e-01;-1.624e-02;9.997e-01;1.015e+00;6.357e-01;2.309e-02;1.005e+00;5.650e-01;-1.469e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.468106000;1.005e+00;6.278e-01;-1.632e-02;6.249e-01;-1.624e-02;9.997e-01;1.015e+00;6.357e-01;2.310e-02;1.005e+00;5.651e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.469106000;1.005e+00;6.279e-01;-1.631e-02;6.250e-01;-1.624e-02;9.997e-01;1.015e+00;6.357e-01;2.310e-02;1.005e+00;5.651e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.470106000;1.005e+00;6.279e-01;-1.631e-02;6.250e-01;-1.624e-02;9.997e-01;1.015e+00;6.357e-01;2.310e-02;1.005e+00;5.651e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.471106000;1.005e+00;6.279e-01;-1.631e-02;6.250e-01;-1.623e-02;9.997e-01;1.015e+00;6.358e-01;2.310e-02;1.005e+00;5.651e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.472106000;1.005e+00;6.279e-01;-1.631e-02;6.250e-01;-1.623e-02;9.997e-01;1.015e+00;6.358e-01;2.311e-02;1.005e+00;5.651e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.473106000;1.005e+00;6.279e-01;-1.631e-02;6.250e-01;-1.623e-02;9.997e-01;1.015e+00;6.358e-01;2.311e-02;1.005e+00;5.651e-01;-1.468e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.474106000;1.005e+00;6.279e-01;-1.630e-02;6.250e-01;-1.623e-02;9.997e-01;1.015e+00;6.358e-01;2.311e-02;1.005e+00;5.651e-01;-1.467e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.475106000;1.005e+00;6.279e-01;-1.630e-02;6.250e-01;-1.623e-02;9.997e-01;1.015e+00;6.358e-01;2.312e-02;1.005e+00;5.651e-01;-1.467e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.476106000;1.005e+00;6.279e-01;-1.630e-02;6.250e-01;-1.623e-02;9.997e-01;1.015e+00;6.358e-01;2.312e-02;1.005e+00;5.651e-01;-1.467e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.477106000;1.005e+00;6.279e-01;-1.630e-02;6.250e-01;-1.622e-02;9.997e-01;1.015e+00;6.358e-01;2.312e-02;1.005e+00;5.651e-01;-1.467e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.478106000;1.005e+00;6.279e-01;-1.630e-02;6.250e-01;-1.622e-02;9.997e-01;1.015e+00;6.358e-01;2.312e-02;1.005e+00;5.651e-01;-1.467e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.479106000;1.005e+00;6.279e-01;-1.629e-02;6.250e-01;-1.622e-02;9.997e-01;1.015e+00;6.358e-01;2.313e-02;1.005e+00;5.651e-01;-1.466e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.480106000;1.005e+00;6.279e-01;-1.629e-02;6.250e-01;-1.622e-02;9.997e-01;1.015e+00;6.358e-01;2.313e-02;1.005e+00;5.652e-01;-1.466e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.481106000;1.005e+00;6.280e-01;-1.629e-02;6.251e-01;-1.622e-02;9.997e-01;1.015e+00;6.358e-01;2.313e-02;1.005e+00;5.652e-01;-1.466e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.482106000;1.005e+00;6.280e-01;-1.629e-02;6.251e-01;-1.621e-02;9.997e-01;1.015e+00;6.358e-01;2.313e-02;1.005e+00;5.652e-01;-1.466e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.483106000;1.005e+00;6.280e-01;-1.629e-02;6.251e-01;-1.621e-02;9.997e-01;1.015e+00;6.359e-01;2.314e-02;1.005e+00;5.652e-01;-1.466e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.484106000;1.005e+00;6.280e-01;-1.629e-02;6.251e-01;-1.621e-02;9.997e-01;1.015e+00;6.359e-01;2.314e-02;1.005e+00;5.652e-01;-1.466e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.485106000;1.005e+00;6.280e-01;-1.628e-02;6.251e-01;-1.621e-02;9.998e-01;1.015e+00;6.359e-01;2.314e-02;1.005e+00;5.652e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.486106000;1.005e+00;6.280e-01;-1.628e-02;6.251e-01;-1.621e-02;9.998e-01;1.015e+00;6.359e-01;2.315e-02;1.005e+00;5.652e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.487106000;1.005e+00;6.280e-01;-1.628e-02;6.251e-01;-1.620e-02;9.998e-01;1.015e+00;6.359e-01;2.315e-02;1.005e+00;5.652e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.489106000;1.005e+00;6.280e-01;-1.628e-02;6.251e-01;-1.620e-02;9.998e-01;1.015e+00;6.359e-01;2.315e-02;1.005e+00;5.652e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.490106000;1.005e+00;6.280e-01;-1.627e-02;6.251e-01;-1.620e-02;9.998e-01;1.015e+00;6.359e-01;2.316e-02;1.005e+00;5.652e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.491106000;1.005e+00;6.280e-01;-1.627e-02;6.251e-01;-1.620e-02;9.998e-01;1.015e+00;6.359e-01;2.316e-02;1.005e+00;5.652e-01;-1.465e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.492106000;1.005e+00;6.280e-01;-1.627e-02;6.251e-01;-1.619e-02;9.998e-01;1.015e+00;6.359e-01;2.316e-02;1.005e+00;5.652e-01;-1.464e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.493106000;1.005e+00;6.281e-01;-1.627e-02;6.252e-01;-1.619e-02;9.998e-01;1.015e+00;6.359e-01;2.316e-02;1.005e+00;5.653e-01;-1.464e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.494106000;1.005e+00;6.281e-01;-1.627e-02;6.252e-01;-1.619e-02;9.998e-01;1.015e+00;6.359e-01;2.317e-02;1.005e+00;5.653e-01;-1.464e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.495106000;1.005e+00;6.281e-01;-1.626e-02;6.252e-01;-1.619e-02;9.998e-01;1.015e+00;6.360e-01;2.317e-02;1.005e+00;5.653e-01;-1.464e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.497106000;1.005e+00;6.281e-01;-1.626e-02;6.252e-01;-1.619e-02;9.998e-01;1.015e+00;6.360e-01;2.317e-02;1.005e+00;5.653e-01;-1.464e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.498106000;1.005e+00;6.281e-01;-1.626e-02;6.252e-01;-1.618e-02;9.998e-01;1.015e+00;6.360e-01;2.318e-02;1.005e+00;5.653e-01;-1.463e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.500106000;1.005e+00;6.281e-01;-1.626e-02;6.252e-01;-1.618e-02;9.998e-01;1.015e+00;6.360e-01;2.318e-02;1.005e+00;5.653e-01;-1.463e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.501106000;1.005e+00;6.281e-01;-1.625e-02;6.252e-01;-1.618e-02;9.998e-01;1.015e+00;6.360e-01;2.319e-02;1.005e+00;5.653e-01;-1.463e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.502106000;1.005e+00;6.281e-01;-1.625e-02;6.252e-01;-1.618e-02;9.998e-01;1.015e+00;6.360e-01;2.319e-02;1.005e+00;5.653e-01;-1.463e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.503106000;1.005e+00;6.281e-01;-1.625e-02;6.252e-01;-1.617e-02;9.998e-01;1.015e+00;6.360e-01;2.319e-02;1.005e+00;5.653e-01;-1.463e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.504106000;1.005e+00;6.281e-01;-1.625e-02;6.252e-01;-1.617e-02;9.998e-01;1.015e+00;6.360e-01;2.319e-02;1.005e+00;5.653e-01;-1.462e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.505106000;1.005e+00;6.282e-01;-1.625e-02;6.253e-01;-1.617e-02;9.998e-01;1.015e+00;6.360e-01;2.320e-02;1.005e+00;5.653e-01;-1.462e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.506106000;1.005e+00;6.282e-01;-1.624e-02;6.253e-01;-1.617e-02;9.998e-01;1.015e+00;6.360e-01;2.320e-02;1.005e+00;5.653e-01;-1.462e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.507106000;1.005e+00;6.282e-01;-1.624e-02;6.253e-01;-1.617e-02;9.998e-01;1.015e+00;6.360e-01;2.320e-02;1.005e+00;5.654e-01;-1.462e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.508106000;1.005e+00;6.282e-01;-1.624e-02;6.253e-01;-1.617e-02;9.998e-01;1.015e+00;6.361e-01;2.320e-02;1.005e+00;5.654e-01;-1.462e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.509106000;1.005e+00;6.282e-01;-1.624e-02;6.253e-01;-1.616e-02;9.998e-01;1.015e+00;6.361e-01;2.321e-02;1.005e+00;5.654e-01;-1.461e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.511106000;1.005e+00;6.282e-01;-1.624e-02;6.253e-01;-1.616e-02;9.998e-01;1.015e+00;6.361e-01;2.321e-02;1.005e+00;5.654e-01;-1.461e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.512106000;1.005e+00;6.282e-01;-1.623e-02;6.253e-01;-1.616e-02;9.998e-01;1.015e+00;6.361e-01;2.321e-02;1.005e+00;5.654e-01;-1.461e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
