time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.513106000;1.005e+00;6.282e-01;-1.623e-02;6.253e-01;-1.616e-02;9.998e-01;1.015e+00;6.361e-01;2.322e-02;1.005e+00;5.654e-01;-1.461e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.514106000;1.005e+00;6.282e-01;-1.623e-02;6.253e-01;-1.615e-02;9.998e-01;1.015e+00;6.361e-01;2.322e-02;1.005e+00;5.654e-01;-1.461e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.515106000;1.005e+00;6.282e-01;-1.623e-02;6.253e-01;-1.615e-02;9.998e-01;1.015e+00;6.361e-01;2.322e-02;1.005e+00;5.654e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.516106000;1.005e+00;6.282e-01;-1.623e-02;6.253e-01;-1.615e-02;9.998e-01;1.015e+00;6.361e-01;2.322e-02;1.005e+00;5.654e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.517106000;1.005e+00;6.283e-01;-1.622e-02;6.253e-01;-1.615e-02;9.998e-01;1.015e+00;6.361e-01;2.323e-02;1.005e+00;5.654e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.518106000;1.005e+00;6.283e-01;-1.622e-02;6.254e-01;-1.615e-02;9.998e-01;1.015e+00;6.361e-01;2.323e-02;1.005e+00;5.654e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.519106000;1.005e+00;6.283e-01;-1.622e-02;6.254e-01;-1.615e-02;9.998e-01;1.015e+00;6.361e-01;2.323e-02;1.005e+00;5.654e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.520106000;1.005e+00;6.283e-01;-1.622e-02;6.254e-01;-1.614e-02;9.998e-01;1.015e+00;6.361e-01;2.323e-02;1.005e+00;5.655e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.521106000;1.005e+00;6.283e-01;-1.622e-02;6.254e-01;-1.614e-02;9.998e-01;1.015e+00;6.362e-01;2.324e-02;1.005e+00;5.655e-01;-1.460e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.522106000;1.005e+00;6.283e-01;-1.622e-02;6.254e-01;-1.614e-02;9.998e-01;1.015e+00;6.362e-01;2.324e-02;1.005e+00;5.655e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.523106000;1.005e+00;6.283e-01;-1.621e-02;6.254e-01;-1.614e-02;9.998e-01;1.015e+00;6.362e-01;2.324e-02;1.005e+00;5.655e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.524106000;1.005e+00;6.283e-01;-1.621e-02;6.254e-01;-1.614e-02;9.998e-01;1.015e+00;6.362e-01;2.324e-02;1.005e+00;5.655e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.525106000;1.005e+00;6.283e-01;-1.621e-02;6.254e-01;-1.614e-02;9.998e-01;1.015e+00;6.362e-01;2.325e-02;1.005e+00;5.655e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.526106000;1.005e+00;6.283e-01;-1.621e-02;6.254e-01;-1.613e-02;9.998e-01;1.015e+00;6.362e-01;2.325e-02;1.005e+00;5.655e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.527106000;1.005e+00;6.283e-01;-1.621e-02;6.254e-01;-1.613e-02;9.998e-01;1.015e+00;6.362e-01;2.325e-02;1.005e+00;5.655e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.528106000;1.005e+00;6.283e-01;-1.621e-02;6.254e-01;-1.613e-02;9.998e-01;1.015e+00;6.362e-01;2.326e-02;1.005e+00;5.655e-01;-1.459e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.529106000;1.005e+00;6.283e-01;-1.620e-02;6.254e-01;-1.613e-02;9.998e-01;1.015e+00;6.362e-01;2.326e-02;1.005e+00;5.655e-01;-1.458e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.530106000;1.005e+00;6.284e-01;-1.620e-02;6.254e-01;-1.613e-02;9.998e-01;1.015e+00;6.362e-01;2.326e-02;1.005e+00;5.655e-01;-1.458e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.531106000;1.005e+00;6.284e-01;-1.620e-02;6.255e-01;-1.613e-02;9.998e-01;1.015e+00;6.362e-01;2.326e-02;1.005e+00;5.655e-01;-1.458e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.532106000;1.005e+00;6.284e-01;-1.620e-02;6.255e-01;-1.612e-02;9.998e-01;1.015e+00;6.362e-01;2.327e-02;1.005e+00;5.655e-01;-1.458e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.533106000;1.005e+00;6.284e-01;-1.620e-02;6.255e-01;-1.612e-02;9.998e-01;1.015e+00;6.362e-01;2.327e-02;1.005e+00;5.655e-01;-1.458e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.534106000;1.005e+00;6.284e-01;-1.620e-02;6.255e-01;-1.612e-02;9.998e-01;1.015e+00;6.363e-01;2.327e-02;1.005e+00;5.655e-01;-1.458e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.535106000;1.005e+00;6.284e-01;-1.619e-02;6.255e-01;-1.612e-02;9.998e-01;1.015e+00;6.363e-01;2.327e-02;1.005e+00;5.656e-01;-1.457e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.536106000;1.005e+00;6.284e-01;-1.619e-02;6.255e-01;-1.612e-02;9.998e-01;1.015e+00;6.363e-01;2.328e-02;1.005e+00;5.656e-01;-1.457e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.537106000;1.005e+00;6.284e-01;-1.619e-02;6.255e-01;-1.612e-02;9.998e-01;1.015e+00;6.363e-01;2.328e-02;1.005e+00;5.656e-01;-1.457e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.538106000;1.005e+00;6.284e-01;-1.619e-02;6.255e-01;-1.611e-02;9.998e-01;1.015e+00;6.363e-01;2.328e-02;1.005e+00;5.656e-01;-1.457e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.539106000;1.005e+00;6.284e-01;-1.619e-02;6.255e-01;-1.611e-02;9.998e-01;1.015e+00;6.363e-01;2.328e-02;1.005e+00;5.656e-01;-1.457e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.540106000;1.005e+00;6.284e-01;-1.618e-02;6.255e-01;-1.611e-02;9.998e-01;1.015e+00;6.363e-01;2.328e-02;1.005e+00;5.656e-01;-1.457e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.541106000;1.005e+00;6.284e-01;-1.618e-02;6.255e-01;-1.611e-02;9.998e-01;1.015e+00;6.363e-01;2.329e-02;1.005e+00;5.656e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.542106000;1.005e+00;6.285e-01;-1.618e-02;6.255e-01;-1.611e-02;9.998e-01;1.015e+00;6.363e-01;2.329e-02;1.005e+00;5.656e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.543106000;1.005e+00;6.285e-01;-1.618e-02;6.255e-01;-1.611e-02;9.998e-01;1.015e+00;6.363e-01;2.329e-02;1.005e+00;5.656e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.544106000;1.005e+00;6.285e-01;-1.618e-02;6.256e-01;-1.610e-02;9.998e-01;1.015e+00;6.363e-01;2.329e-02;1.005e+00;5.656e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.545106000;1.005e+00;6.285e-01;-1.618e-02;6.256e-01;-1.610e-02;9.998e-01;1.015e+00;6.363e-01;2.330e-02;1.005e+00;5.656e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.546106000;1.005e+00;6.285e-01;-1.617e-02;6.256e-01;-1.610e-02;9.998e-01;1.015e+00;6.363e-01;2.330e-02;1.005e+00;5.656e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.547106000;1.005e+00;6.285e-01;-1.617e-02;6.256e-01;-1.610e-02;9.998e-01;1.015e+00;6.363e-01;2.330e-02;1.005e+00;5.656e-01;-1.456e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.548106000;1.005e+00;6.285e-01;-1.617e-02;6.256e-01;-1.610e-02;9.998e-01;1.015e+00;6.364e-01;2.330e-02;1.005e+00;5.656e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.549106000;1.005e+00;6.285e-01;-1.617e-02;6.256e-01;-1.610e-02;9.998e-01;1.015e+00;6.364e-01;2.331e-02;1.005e+00;5.657e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.550106000;1.005e+00;6.285e-01;-1.617e-02;6.256e-01;-1.609e-02;9.998e-01;1.015e+00;6.364e-01;2.331e-02;1.005e+00;5.657e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.551106000;1.005e+00;6.285e-01;-1.617e-02;6.256e-01;-1.609e-02;9.998e-01;1.015e+00;6.364e-01;2.331e-02;1.005e+00;5.657e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.552106000;1.005e+00;6.285e-01;-1.616e-02;6.256e-01;-1.609e-02;9.998e-01;1.015e+00;6.364e-01;2.331e-02;1.005e+00;5.657e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.553106000;1.005e+00;6.285e-01;-1.616e-02;6.256e-01;-1.609e-02;9.998e-01;1.015e+00;6.364e-01;2.332e-02;1.005e+00;5.657e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.554106000;1.005e+00;6.285e-01;-1.616e-02;6.256e-01;-1.609e-02;9.998e-01;1.015e+00;6.364e-01;2.332e-02;1.005e+00;5.657e-01;-1.455e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.555106000;1.005e+00;6.286e-01;-1.616e-02;6.256e-01;-1.609e-02;9.998e-01;1.015e+00;6.364e-01;2.332e-02;1.005e+00;5.657e-01;-1.454e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.556106000;1.005e+00;6.286e-01;-1.616e-02;6.256e-01;-1.608e-02;9.998e-01;1.015e+00;6.364e-01;2.332e-02;1.005e+00;5.657e-01;-1.454e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.557106000;1.005e+00;6.286e-01;-1.616e-02;6.257e-01;-1.608e-02;9.998e-01;1.015e+00;6.364e-01;2.333e-02;1.005e+00;5.657e-01;-1.454e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.558106000;1.005e+00;6.286e-01;-1.615e-02;6.257e-01;-1.608e-02;9.998e-01;1.015e+00;6.364e-01;2.333e-02;1.005e+00;5.657e-01;-1.454e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.560106000;1.005e+00;6.286e-01;-1.615e-02;6.257e-01;-1.608e-02;9.998e-01;1.015e+00;6.364e-01;2.333e-02;1.005e+00;5.657e-01;-1.454e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.561106000;1.005e+00;6.286e-01;-1.615e-02;6.257e-01;-1.608e-02;9.998e-01;1.015e+00;6.365e-01;2.333e-02;1.005e+00;5.657e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.562106000;1.005e+00;6.286e-01;-1.615e-02;6.257e-01;-1.607e-02;9.998e-01;1.015e+00;6.365e-01;2.334e-02;1.005e+00;5.657e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.563106000;1.005e+00;6.286e-01;-1.615e-02;6.257e-01;-1.607e-02;9.998e-01;1.015e+00;6.365e-01;2.334e-02;1.005e+00;5.657e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.564106000;1.005e+00;6.286e-01;-1.615e-02;6.257e-01;-1.607e-02;9.998e-01;1.015e+00;6.365e-01;2.334e-02;1.005e+00;5.658e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.565106000;1.005e+00;6.286e-01;-1.614e-02;6.257e-01;-1.607e-02;9.998e-01;1.015e+00;6.365e-01;2.334e-02;1.005e+00;5.658e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.566106000;1.005e+00;6.286e-01;-1.614e-02;6.257e-01;-1.607e-02;9.998e-01;1.015e+00;6.365e-01;2.335e-02;1.005e+00;5.658e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.567106000;1.005e+00;6.286e-01;-1.614e-02;6.257e-01;-1.607e-02;9.998e-01;1.015e+00;6.365e-01;2.335e-02;1.005e+00;5.658e-01;-1.453e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.568106000;1.005e+00;6.286e-01;-1.614e-02;6.257e-01;-1.606e-02;9.998e-01;1.015e+00;6.365e-01;2.335e-02;1.005e+00;5.658e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.569106000;1.005e+00;6.287e-01;-1.614e-02;6.257e-01;-1.606e-02;9.998e-01;1.015e+00;6.365e-01;2.335e-02;1.005e+00;5.658e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.570106000;1.005e+00;6.287e-01;-1.614e-02;6.257e-01;-1.606e-02;9.998e-01;1.015e+00;6.365e-01;2.336e-02;1.005e+00;5.658e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.571106000;1.005e+00;6.287e-01;-1.613e-02;6.258e-01;-1.606e-02;9.998e-01;1.015e+00;6.365e-01;2.336e-02;1.005e+00;5.658e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.573106000;1.005e+00;6.287e-01;-1.613e-02;6.258e-01;-1.606e-02;9.998e-01;1.015e+00;6.365e-01;2.336e-02;1.005e+00;5.658e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.574106000;1.005e+00;6.287e-01;-1.613e-02;6.258e-01;-1.605e-02;9.998e-01;1.015e+00;6.365e-01;2.337e-02;1.005e+00;5.658e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.575106000;1.005e+00;6.287e-01;-1.613e-02;6.258e-01;-1.605e-02;9.998e-01;1.015e+00;6.366e-01;2.337e-02;1.005e+00;5.658e-01;-1.452e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.576106000;1.005e+00;6.287e-01;-1.613e-02;6.258e-01;-1.605e-02;9.998e-01;1.015e+00;6.366e-01;2.337e-02;1.005e+00;5.658e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.577106000;1.005e+00;6.287e-01;-1.612e-02;6.258e-01;-1.605e-02;9.998e-01;1.015e+00;6.366e-01;2.337e-02;1.005e+00;5.658e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.578106000;1.005e+00;6.287e-01;-1.612e-02;6.258e-01;-1.605e-02;9.998e-01;1.015e+00;6.366e-01;2.338e-02;1.005e+00;5.658e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.579106000;1.005e+00;6.287e-01;-1.612e-02;6.258e-01;-1.605e-02;9.998e-01;1.015e+00;6.366e-01;2.338e-02;1.005e+00;5.659e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.580106000;1.005e+00;6.287e-01;-1.612e-02;6.258e-01;-1.605e-02;9.998e-01;1.015e+00;6.366e-01;2.338e-02;1.005e+00;5.659e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.581106000;1.005e+00;6.287e-01;-1.612e-02;6.258e-01;-1.604e-02;9.998e-01;1.015e+00;6.366e-01;2.338e-02;1.005e+00;5.659e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.582106000;1.005e+00;6.288e-01;-1.612e-02;6.258e-01;-1.604e-02;9.998e-01;1.015e+00;6.366e-01;2.338e-02;1.005e+00;5.659e-01;-1.451e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.583106000;1.005e+00;6.288e-01;-1.612e-02;6.258e-01;-1.604e-02;9.998e-01;1.015e+00;6.366e-01;2.339e-02;1.005e+00;5.659e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.584106000;1.005e+00;6.288e-01;-1.611e-02;6.258e-01;-1.604e-02;9.998e-01;1.015e+00;6.366e-01;2.339e-02;1.005e+00;5.659e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.585106000;1.005e+00;6.288e-01;-1.611e-02;6.259e-01;-1.604e-02;9.998e-01;1.015e+00;6.366e-01;2.339e-02;1.005e+00;5.659e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.586106000;1.005e+00;6.288e-01;-1.611e-02;6.259e-01;-1.604e-02;9.998e-01;1.015e+00;6.366e-01;2.339e-02;1.005e+00;5.659e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.587106000;1.005e+00;6.288e-01;-1.611e-02;6.259e-01;-1.603e-02;9.998e-01;1.015e+00;6.366e-01;2.339e-02;1.005e+00;5.659e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.588106000;1.005e+00;6.288e-01;-1.611e-02;6.259e-01;-1.603e-02;9.998e-01;1.015e+00;6.366e-01;2.340e-02;1.005e+00;5.659e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.589106000;1.005e+00;6.288e-01;-1.611e-02;6.259e-01;-1.603e-02;9.998e-01;1.015e+00;6.366e-01;2.340e-02;1.005e+00;5.659e-01;-1.450e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.590106000;1.005e+00;6.288e-01;-1.610e-02;6.259e-01;-1.603e-02;9.998e-01;1.015e+00;6.367e-01;2.340e-02;1.005e+00;5.659e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.591106000;1.005e+00;6.288e-01;-1.610e-02;6.259e-01;-1.603e-02;9.998e-01;1.015e+00;6.367e-01;2.340e-02;1.005e+00;5.659e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.592106000;1.005e+00;6.288e-01;-1.610e-02;6.259e-01;-1.603e-02;9.998e-01;1.015e+00;6.367e-01;2.341e-02;1.005e+00;5.659e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.593106000;1.005e+00;6.288e-01;-1.610e-02;6.259e-01;-1.603e-02;9.998e-01;1.015e+00;6.367e-01;2.341e-02;1.005e+00;5.659e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.594106000;1.005e+00;6.288e-01;-1.610e-02;6.259e-01;-1.602e-02;9.998e-01;1.015e+00;6.367e-01;2.341e-02;1.005e+00;5.660e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.595106000;1.005e+00;6.288e-01;-1.610e-02;6.259e-01;-1.602e-02;9.998e-01;1.015e+00;6.367e-01;2.341e-02;1.005e+00;5.660e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.596106000;1.005e+00;6.289e-01;-1.610e-02;6.259e-01;-1.602e-02;9.998e-01;1.015e+00;6.367e-01;2.342e-02;1.005e+00;5.660e-01;-1.449e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.597106000;1.005e+00;6.289e-01;-1.609e-02;6.259e-01;-1.602e-02;9.998e-01;1.015e+00;6.367e-01;2.342e-02;1.005e+00;5.660e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.598106000;1.005e+00;6.289e-01;-1.609e-02;6.259e-01;-1.602e-02;9.998e-01;1.015e+00;6.367e-01;2.342e-02;1.005e+00;5.660e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.599106000;1.005e+00;6.289e-01;-1.609e-02;6.260e-01;-1.602e-02;9.998e-01;1.015e+00;6.367e-01;2.342e-02;1.005e+00;5.660e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.600106000;1.005e+00;6.289e-01;-1.609e-02;6.260e-01;-1.602e-02;9.998e-01;1.015e+00;6.367e-01;2.342e-02;1.005e+00;5.660e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.601106000;1.005e+00;6.289e-01;-1.609e-02;6.260e-01;-1.601e-02;9.998e-01;1.015e+00;6.367e-01;2.343e-02;1.005e+00;5.660e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.603106000;1.005e+00;6.289e-01;-1.609e-02;6.260e-01;-1.601e-02;9.998e-01;1.015e+00;6.367e-01;2.343e-02;1.005e+00;5.660e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.604106000;1.005e+00;6.289e-01;-1.608e-02;6.260e-01;-1.601e-02;9.998e-01;1.015e+00;6.368e-01;2.343e-02;1.005e+00;5.660e-01;-1.448e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.605106000;1.005e+00;6.289e-01;-1.608e-02;6.260e-01;-1.601e-02;9.998e-01;1.015e+00;6.368e-01;2.343e-02;1.005e+00;5.660e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.606106000;1.005e+00;6.289e-01;-1.608e-02;6.260e-01;-1.601e-02;9.998e-01;1.015e+00;6.368e-01;2.344e-02;1.005e+00;5.660e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.607106000;1.005e+00;6.289e-01;-1.608e-02;6.260e-01;-1.600e-02;9.998e-01;1.015e+00;6.368e-01;2.344e-02;1.005e+00;5.660e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.609106000;1.005e+00;6.289e-01;-1.608e-02;6.260e-01;-1.600e-02;9.998e-01;1.015e+00;6.368e-01;2.344e-02;1.005e+00;5.660e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.610106000;1.005e+00;6.290e-01;-1.608e-02;6.260e-01;-1.600e-02;9.998e-01;1.015e+00;6.368e-01;2.344e-02;1.005e+00;5.661e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.611106000;1.005e+00;6.290e-01;-1.607e-02;6.260e-01;-1.600e-02;9.998e-01;1.015e+00;6.368e-01;2.345e-02;1.005e+00;5.661e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.612106000;1.005e+00;6.290e-01;-1.607e-02;6.260e-01;-1.600e-02;9.999e-01;1.015e+00;6.368e-01;2.345e-02;1.005e+00;5.661e-01;-1.447e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.613106000;1.005e+00;6.290e-01;-1.607e-02;6.260e-01;-1.600e-02;9.999e-01;1.015e+00;6.368e-01;2.345e-02;1.005e+00;5.661e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.614106000;1.005e+00;6.290e-01;-1.607e-02;6.261e-01;-1.599e-02;9.999e-01;1.015e+00;6.368e-01;2.345e-02;1.005e+00;5.661e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.615106000;1.005e+00;6.290e-01;-1.607e-02;6.261e-01;-1.599e-02;9.999e-01;1.015e+00;6.368e-01;2.346e-02;1.005e+00;5.661e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.617106000;1.005e+00;6.290e-01;-1.607e-02;6.261e-01;-1.599e-02;9.999e-01;1.015e+00;6.368e-01;2.346e-02;1.005e+00;5.661e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.618106000;1.005e+00;6.290e-01;-1.606e-02;6.261e-01;-1.599e-02;9.999e-01;1.015e+00;6.368e-01;2.346e-02;1.005e+00;5.661e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.619106000;1.005e+00;6.290e-01;-1.606e-02;6.261e-01;-1.599e-02;9.999e-01;1.015e+00;6.369e-01;2.346e-02;1.005e+00;5.661e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.620106000;1.005e+00;6.290e-01;-1.606e-02;6.261e-01;-1.599e-02;9.999e-01;1.015e+00;6.369e-01;2.347e-02;1.005e+00;5.661e-01;-1.446e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.621106000;1.005e+00;6.290e-01;-1.606e-02;6.261e-01;-1.599e-02;9.999e-01;1.015e+00;6.369e-01;2.347e-02;1.005e+00;5.661e-01;-1.445e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.622106000;1.005e+00;6.290e-01;-1.606e-02;6.261e-01;-1.598e-02;9.999e-01;1.015e+00;6.369e-01;2.347e-02;1.005e+00;5.661e-01;-1.445e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.624106000;1.005e+00;6.290e-01;-1.606e-02;6.261e-01;-1.598e-02;9.999e-01;1.015e+00;6.369e-01;2.347e-02;1.005e+00;5.661e-01;-1.445e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.625106000;1.005e+00;6.291e-01;-1.605e-02;6.261e-01;-1.598e-02;9.999e-01;1.015e+00;6.369e-01;2.348e-02;1.005e+00;5.661e-01;-1.445e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.626106000;1.005e+00;6.291e-01;-1.605e-02;6.261e-01;-1.598e-02;9.999e-01;1.015e+00;6.369e-01;2.348e-02;1.005e+00;5.662e-01;-1.445e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.627106000;1.005e+00;6.291e-01;-1.605e-02;6.261e-01;-1.598e-02;9.999e-01;1.015e+00;6.369e-01;2.348e-02;1.005e+00;5.662e-01;-1.445e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.628106000;1.005e+00;6.291e-01;-1.605e-02;6.261e-01;-1.598e-02;9.999e-01;1.015e+00;6.369e-01;2.348e-02;1.005e+00;5.662e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.629106000;1.005e+00;6.291e-01;-1.605e-02;6.262e-01;-1.597e-02;9.999e-01;1.015e+00;6.369e-01;2.349e-02;1.005e+00;5.662e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.631106000;1.005e+00;6.291e-01;-1.605e-02;6.262e-01;-1.597e-02;9.999e-01;1.015e+00;6.369e-01;2.349e-02;1.005e+00;5.662e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.632106000;1.005e+00;6.291e-01;-1.604e-02;6.262e-01;-1.597e-02;9.999e-01;1.015e+00;6.369e-01;2.349e-02;1.005e+00;5.662e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.633106000;1.005e+00;6.291e-01;-1.604e-02;6.262e-01;-1.597e-02;9.999e-01;1.015e+00;6.369e-01;2.349e-02;1.005e+00;5.662e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.634106000;1.005e+00;6.291e-01;-1.604e-02;6.262e-01;-1.597e-02;9.999e-01;1.015e+00;6.369e-01;2.350e-02;1.005e+00;5.662e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.635106000;1.005e+00;6.291e-01;-1.604e-02;6.262e-01;-1.597e-02;9.999e-01;1.015e+00;6.370e-01;2.350e-02;1.005e+00;5.662e-01;-1.444e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.636106000;1.005e+00;6.291e-01;-1.604e-02;6.262e-01;-1.596e-02;9.999e-01;1.015e+00;6.370e-01;2.350e-02;1.005e+00;5.662e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.638106000;1.005e+00;6.291e-01;-1.604e-02;6.262e-01;-1.596e-02;9.999e-01;1.015e+00;6.370e-01;2.350e-02;1.005e+00;5.662e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.639106000;1.005e+00;6.291e-01;-1.603e-02;6.262e-01;-1.596e-02;9.999e-01;1.015e+00;6.370e-01;2.350e-02;1.005e+00;5.662e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.640106000;1.005e+00;6.292e-01;-1.603e-02;6.262e-01;-1.596e-02;9.999e-01;1.015e+00;6.370e-01;2.351e-02;1.005e+00;5.662e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.641106000;1.005e+00;6.292e-01;-1.603e-02;6.262e-01;-1.596e-02;9.999e-01;1.015e+00;6.370e-01;2.351e-02;1.005e+00;5.662e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.642106000;1.005e+00;6.292e-01;-1.603e-02;6.262e-01;-1.596e-02;9.999e-01;1.015e+00;6.370e-01;2.351e-02;1.005e+00;5.663e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.643106000;1.005e+00;6.292e-01;-1.603e-02;6.262e-01;-1.596e-02;9.999e-01;1.015e+00;6.370e-01;2.351e-02;1.005e+00;5.663e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.644106000;1.005e+00;6.292e-01;-1.603e-02;6.263e-01;-1.595e-02;9.999e-01;1.015e+00;6.370e-01;2.351e-02;1.005e+00;5.663e-01;-1.443e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.645106000;1.005e+00;6.292e-01;-1.603e-02;6.263e-01;-1.595e-02;9.999e-01;1.015e+00;6.370e-01;2.352e-02;1.005e+00;5.663e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.646106000;1.005e+00;6.292e-01;-1.603e-02;6.263e-01;-1.595e-02;9.999e-01;1.015e+00;6.370e-01;2.352e-02;1.005e+00;5.663e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.647106000;1.005e+00;6.292e-01;-1.602e-02;6.263e-01;-1.595e-02;9.999e-01;1.015e+00;6.370e-01;2.352e-02;1.005e+00;5.663e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.649106000;1.005e+00;6.292e-01;-1.602e-02;6.263e-01;-1.595e-02;9.999e-01;1.015e+00;6.370e-01;2.352e-02;1.005e+00;5.663e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.650106000;1.005e+00;6.292e-01;-1.602e-02;6.263e-01;-1.595e-02;9.999e-01;1.015e+00;6.371e-01;2.353e-02;1.005e+00;5.663e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.651106000;1.005e+00;6.292e-01;-1.602e-02;6.263e-01;-1.594e-02;9.999e-01;1.015e+00;6.371e-01;2.353e-02;1.005e+00;5.663e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.653106000;1.005e+00;6.292e-01;-1.602e-02;6.263e-01;-1.594e-02;9.999e-01;1.015e+00;6.371e-01;2.353e-02;1.005e+00;5.663e-01;-1.442e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.654106000;1.005e+00;6.292e-01;-1.602e-02;6.263e-01;-1.594e-02;9.999e-01;1.015e+00;6.371e-01;2.353e-02;1.005e+00;5.663e-01;-1.441e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.655106000;1.005e+00;6.293e-01;-1.601e-02;6.263e-01;-1.594e-02;9.999e-01;1.015e+00;6.371e-01;2.354e-02;1.005e+00;5.663e-01;-1.441e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.658106000;1.005e+00;6.293e-01;-1.601e-02;6.263e-01;-1.594e-02;9.999e-01;1.015e+00;6.371e-01;2.354e-02;1.005e+00;5.663e-01;-1.441e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.659106000;1.005e+00;6.293e-01;-1.601e-02;6.263e-01;-1.593e-02;9.999e-01;1.015e+00;6.371e-01;2.354e-02;1.005e+00;5.664e-01;-1.441e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.660106000;1.005e+00;6.293e-01;-1.601e-02;6.264e-01;-1.593e-02;9.999e-01;1.015e+00;6.371e-01;2.355e-02;1.005e+00;5.664e-01;-1.441e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.661106000;1.005e+00;6.293e-01;-1.601e-02;6.264e-01;-1.593e-02;9.999e-01;1.015e+00;6.371e-01;2.355e-02;1.005e+00;5.664e-01;-1.441e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.662106000;1.005e+00;6.293e-01;-1.600e-02;6.264e-01;-1.593e-02;9.999e-01;1.015e+00;6.371e-01;2.355e-02;1.005e+00;5.664e-01;-1.440e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.665106000;1.005e+00;6.293e-01;-1.600e-02;6.264e-01;-1.593e-02;9.999e-01;1.015e+00;6.371e-01;2.355e-02;1.005e+00;5.664e-01;-1.440e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.666106000;1.005e+00;6.293e-01;-1.600e-02;6.264e-01;-1.593e-02;9.999e-01;1.015e+00;6.372e-01;2.356e-02;1.005e+00;5.664e-01;-1.440e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.667106000;1.005e+00;6.293e-01;-1.600e-02;6.264e-01;-1.592e-02;9.999e-01;1.015e+00;6.372e-01;2.356e-02;1.005e+00;5.664e-01;-1.440e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.670106000;1.005e+00;6.293e-01;-1.600e-02;6.264e-01;-1.592e-02;9.999e-01;1.015e+00;6.372e-01;2.356e-02;1.005e+00;5.664e-01;-1.440e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.671106000;1.005e+00;6.294e-01;-1.599e-02;6.264e-01;-1.592e-02;9.999e-01;1.015e+00;6.372e-01;2.357e-02;1.005e+00;5.664e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.674106000;1.005e+00;6.294e-01;-1.599e-02;6.264e-01;-1.592e-02;9.999e-01;1.015e+00;6.372e-01;2.357e-02;1.005e+00;5.664e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.675106000;1.005e+00;6.294e-01;-1.599e-02;6.264e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.357e-02;1.005e+00;5.664e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.676106000;1.005e+00;6.294e-01;-1.599e-02;6.265e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.358e-02;1.005e+00;5.664e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.677106000;1.005e+00;6.294e-01;-1.599e-02;6.265e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.358e-02;1.005e+00;5.665e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.678106000;1.005e+00;6.294e-01;-1.599e-02;6.265e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.358e-02;1.005e+00;5.665e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.679106000;1.005e+00;6.294e-01;-1.598e-02;6.265e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.358e-02;1.005e+00;5.665e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.680106000;1.005e+00;6.294e-01;-1.598e-02;6.265e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.358e-02;1.005e+00;5.665e-01;-1.439e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.681106000;1.005e+00;6.294e-01;-1.598e-02;6.265e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.358e-02;1.005e+00;5.665e-01;-1.438e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.682106000;1.005e+00;6.294e-01;-1.598e-02;6.265e-01;-1.591e-02;9.999e-01;1.015e+00;6.372e-01;2.359e-02;1.005e+00;5.665e-01;-1.438e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.683106000;1.005e+00;6.294e-01;-1.598e-02;6.265e-01;-1.590e-02;9.999e-01;1.015e+00;6.373e-01;2.359e-02;1.005e+00;5.665e-01;-1.438e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.686106000;1.005e+00;6.294e-01;-1.598e-02;6.265e-01;-1.590e-02;9.999e-01;1.015e+00;6.373e-01;2.359e-02;1.005e+00;5.665e-01;-1.438e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.687106000;1.005e+00;6.295e-01;-1.597e-02;6.265e-01;-1.590e-02;9.999e-01;1.015e+00;6.373e-01;2.360e-02;1.005e+00;5.665e-01;-1.438e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.689106000;1.005e+00;6.295e-01;-1.597e-02;6.265e-01;-1.590e-02;9.999e-01;1.015e+00;6.373e-01;2.360e-02;1.005e+00;5.665e-01;-1.438e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.690106000;1.005e+00;6.295e-01;-1.597e-02;6.265e-01;-1.590e-02;9.999e-01;1.015e+00;6.373e-01;2.360e-02;1.005e+00;5.665e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.691106000;1.005e+00;6.295e-01;-1.597e-02;6.265e-01;-1.590e-02;9.999e-01;1.015e+00;6.373e-01;2.360e-02;1.005e+00;5.665e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.692106000;1.005e+00;6.295e-01;-1.597e-02;6.265e-01;-1.589e-02;9.999e-01;1.015e+00;6.373e-01;2.361e-02;1.005e+00;5.665e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.693106000;1.005e+00;6.295e-01;-1.597e-02;6.266e-01;-1.589e-02;9.999e-01;1.015e+00;6.373e-01;2.361e-02;1.005e+00;5.665e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.694106000;1.005e+00;6.295e-01;-1.597e-02;6.266e-01;-1.589e-02;9.999e-01;1.015e+00;6.373e-01;2.361e-02;1.005e+00;5.665e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.695106000;1.005e+00;6.295e-01;-1.597e-02;6.266e-01;-1.589e-02;9.999e-01;1.015e+00;6.373e-01;2.361e-02;1.005e+00;5.666e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.696106000;1.005e+00;6.295e-01;-1.596e-02;6.266e-01;-1.589e-02;9.999e-01;1.015e+00;6.373e-01;2.361e-02;1.005e+00;5.666e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.698106000;1.005e+00;6.295e-01;-1.596e-02;6.266e-01;-1.589e-02;9.999e-01;1.015e+00;6.373e-01;2.361e-02;1.005e+00;5.666e-01;-1.437e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.699106000;1.005e+00;6.295e-01;-1.596e-02;6.266e-01;-1.589e-02;9.999e-01;1.015e+00;6.373e-01;2.362e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.700106000;1.005e+00;6.295e-01;-1.596e-02;6.266e-01;-1.589e-02;9.999e-01;1.015e+00;6.374e-01;2.362e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.701106000;1.005e+00;6.295e-01;-1.596e-02;6.266e-01;-1.588e-02;9.999e-01;1.015e+00;6.374e-01;2.362e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.702106000;1.005e+00;6.295e-01;-1.596e-02;6.266e-01;-1.588e-02;9.999e-01;1.015e+00;6.374e-01;2.362e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.703106000;1.005e+00;6.296e-01;-1.596e-02;6.266e-01;-1.588e-02;9.999e-01;1.015e+00;6.374e-01;2.362e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.704106000;1.005e+00;6.296e-01;-1.596e-02;6.266e-01;-1.588e-02;9.999e-01;1.015e+00;6.374e-01;2.363e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.705106000;1.005e+00;6.296e-01;-1.595e-02;6.266e-01;-1.588e-02;9.999e-01;1.015e+00;6.374e-01;2.363e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.708106000;1.005e+00;6.296e-01;-1.595e-02;6.266e-01;-1.588e-02;9.999e-01;1.015e+00;6.374e-01;2.363e-02;1.005e+00;5.666e-01;-1.436e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.709106000;1.005e+00;6.296e-01;-1.595e-02;6.266e-01;-1.588e-02;9.999e-01;1.015e+00;6.374e-01;2.363e-02;1.005e+00;5.666e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.710106000;1.005e+00;6.296e-01;-1.595e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.374e-01;2.364e-02;1.005e+00;5.666e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.712106000;1.005e+00;6.296e-01;-1.595e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.374e-01;2.364e-02;1.005e+00;5.666e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.713106000;1.005e+00;6.296e-01;-1.595e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.374e-01;2.364e-02;1.005e+00;5.667e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.714106000;1.005e+00;6.296e-01;-1.594e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.374e-01;2.364e-02;1.005e+00;5.667e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.715106000;1.005e+00;6.296e-01;-1.594e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.374e-01;2.364e-02;1.005e+00;5.667e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.716106000;1.005e+00;6.296e-01;-1.594e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.374e-01;2.365e-02;1.005e+00;5.667e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.717106000;1.005e+00;6.296e-01;-1.594e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.375e-01;2.365e-02;1.005e+00;5.667e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.718106000;1.005e+00;6.296e-01;-1.594e-02;6.267e-01;-1.587e-02;9.999e-01;1.015e+00;6.375e-01;2.365e-02;1.005e+00;5.667e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.719106000;1.005e+00;6.296e-01;-1.594e-02;6.267e-01;-1.586e-02;9.999e-01;1.015e+00;6.375e-01;2.365e-02;1.005e+00;5.667e-01;-1.435e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.720106000;1.005e+00;6.297e-01;-1.594e-02;6.267e-01;-1.586e-02;9.999e-01;1.015e+00;6.375e-01;2.365e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.721106000;1.005e+00;6.297e-01;-1.594e-02;6.267e-01;-1.586e-02;9.999e-01;1.015e+00;6.375e-01;2.365e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.722106000;1.005e+00;6.297e-01;-1.594e-02;6.267e-01;-1.586e-02;9.999e-01;1.015e+00;6.375e-01;2.366e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.723106000;1.005e+00;6.297e-01;-1.593e-02;6.267e-01;-1.586e-02;9.999e-01;1.015e+00;6.375e-01;2.366e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.726106000;1.005e+00;6.297e-01;-1.593e-02;6.267e-01;-1.586e-02;9.999e-01;1.015e+00;6.375e-01;2.366e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.727106000;1.005e+00;6.297e-01;-1.593e-02;6.268e-01;-1.586e-02;9.999e-01;1.015e+00;6.375e-01;2.366e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.728106000;1.005e+00;6.297e-01;-1.593e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.375e-01;2.366e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.729106000;1.005e+00;6.297e-01;-1.593e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.375e-01;2.367e-02;1.005e+00;5.667e-01;-1.434e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.730106000;1.005e+00;6.297e-01;-1.593e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.375e-01;2.367e-02;1.005e+00;5.667e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.731106000;1.005e+00;6.297e-01;-1.593e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.375e-01;2.367e-02;1.005e+00;5.667e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.732106000;1.005e+00;6.297e-01;-1.593e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.375e-01;2.367e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.733106000;1.005e+00;6.297e-01;-1.592e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.375e-01;2.367e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.734106000;1.005e+00;6.297e-01;-1.592e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.375e-01;2.367e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.735106000;1.005e+00;6.297e-01;-1.592e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.376e-01;2.368e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.736106000;1.005e+00;6.297e-01;-1.592e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.376e-01;2.368e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.737106000;1.005e+00;6.298e-01;-1.592e-02;6.268e-01;-1.585e-02;9.999e-01;1.015e+00;6.376e-01;2.368e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.738106000;1.005e+00;6.298e-01;-1.592e-02;6.268e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.368e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.739106000;1.005e+00;6.298e-01;-1.592e-02;6.268e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.368e-02;1.005e+00;5.668e-01;-1.433e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.740106000;1.005e+00;6.298e-01;-1.592e-02;6.268e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.368e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.741106000;1.005e+00;6.298e-01;-1.592e-02;6.268e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.369e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.742106000;1.005e+00;6.298e-01;-1.591e-02;6.268e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.369e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.744106000;1.005e+00;6.298e-01;-1.591e-02;6.268e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.369e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.745106000;1.005e+00;6.298e-01;-1.591e-02;6.269e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.369e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.746106000;1.005e+00;6.298e-01;-1.591e-02;6.269e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.369e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.747106000;1.005e+00;6.298e-01;-1.591e-02;6.269e-01;-1.584e-02;9.999e-01;1.015e+00;6.376e-01;2.370e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.748106000;1.005e+00;6.298e-01;-1.591e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.376e-01;2.370e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.750106000;1.005e+00;6.298e-01;-1.591e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.376e-01;2.370e-02;1.005e+00;5.668e-01;-1.432e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.751106000;1.005e+00;6.298e-01;-1.591e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.376e-01;2.370e-02;1.005e+00;5.668e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.752106000;1.005e+00;6.298e-01;-1.591e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.376e-01;2.370e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.753106000;1.005e+00;6.298e-01;-1.590e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.376e-01;2.370e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.754106000;1.005e+00;6.298e-01;-1.590e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.377e-01;2.371e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.755106000;1.005e+00;6.299e-01;-1.590e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.377e-01;2.371e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.757106000;1.005e+00;6.299e-01;-1.590e-02;6.269e-01;-1.583e-02;9.999e-01;1.015e+00;6.377e-01;2.371e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.758106000;1.005e+00;6.299e-01;-1.590e-02;6.269e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.371e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.759106000;1.005e+00;6.299e-01;-1.590e-02;6.269e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.371e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.760106000;1.005e+00;6.299e-01;-1.590e-02;6.269e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.372e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.762106000;1.005e+00;6.299e-01;-1.590e-02;6.269e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.372e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.763106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.372e-02;1.005e+00;5.669e-01;-1.431e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.764106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.372e-02;1.005e+00;5.669e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.766106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.372e-02;1.005e+00;5.669e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.767106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.373e-02;1.005e+00;5.669e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.768106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.582e-02;9.999e-01;1.015e+00;6.377e-01;2.373e-02;1.005e+00;5.669e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.769106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.377e-01;2.373e-02;1.005e+00;5.669e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.771106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.377e-01;2.373e-02;1.005e+00;5.669e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.772106000;1.005e+00;6.299e-01;-1.589e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.378e-01;2.373e-02;1.005e+00;5.670e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.773106000;1.005e+00;6.300e-01;-1.589e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.378e-01;2.373e-02;1.005e+00;5.670e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.774106000;1.005e+00;6.300e-01;-1.588e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.378e-01;2.374e-02;1.005e+00;5.670e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.775106000;1.005e+00;6.300e-01;-1.588e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.378e-01;2.374e-02;1.005e+00;5.670e-01;-1.430e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.776106000;1.005e+00;6.300e-01;-1.588e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.378e-01;2.374e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.779106000;1.005e+00;6.300e-01;-1.588e-02;6.270e-01;-1.581e-02;9.999e-01;1.015e+00;6.378e-01;2.374e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.780106000;1.005e+00;6.300e-01;-1.588e-02;6.270e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.374e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.781106000;1.005e+00;6.300e-01;-1.588e-02;6.270e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.375e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.782106000;1.005e+00;6.300e-01;-1.588e-02;6.271e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.375e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.784106000;1.005e+00;6.300e-01;-1.588e-02;6.271e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.375e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.785106000;1.005e+00;6.300e-01;-1.587e-02;6.271e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.375e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.787106000;1.005e+00;6.300e-01;-1.587e-02;6.271e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.375e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.788106000;1.005e+00;6.300e-01;-1.587e-02;6.271e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.376e-02;1.005e+00;5.670e-01;-1.429e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.789106000;1.005e+00;6.300e-01;-1.587e-02;6.271e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.376e-02;1.005e+00;5.670e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.791106000;1.005e+00;6.300e-01;-1.587e-02;6.271e-01;-1.580e-02;9.999e-01;1.015e+00;6.378e-01;2.376e-02;1.005e+00;5.670e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.792106000;1.005e+00;6.301e-01;-1.587e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.376e-02;1.005e+00;5.670e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.793106000;1.005e+00;6.301e-01;-1.587e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.376e-02;1.005e+00;5.671e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.794106000;1.005e+00;6.301e-01;-1.587e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.376e-02;1.005e+00;5.671e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.795106000;1.005e+00;6.301e-01;-1.587e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.377e-02;1.005e+00;5.671e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.796106000;1.005e+00;6.301e-01;-1.587e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.377e-02;1.005e+00;5.671e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.797106000;1.005e+00;6.301e-01;-1.586e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.377e-02;1.005e+00;5.671e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.800106000;1.005e+00;6.301e-01;-1.586e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.377e-02;1.005e+00;5.671e-01;-1.428e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.801106000;1.005e+00;6.301e-01;-1.586e-02;6.271e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.377e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.802106000;1.005e+00;6.301e-01;-1.586e-02;6.272e-01;-1.579e-02;9.999e-01;1.015e+00;6.379e-01;2.377e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.803106000;1.005e+00;6.301e-01;-1.586e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.379e-01;2.378e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.808106000;1.005e+00;6.301e-01;-1.586e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.379e-01;2.378e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.809106000;1.005e+00;6.301e-01;-1.585e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.379e-01;2.378e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.810106000;1.005e+00;6.301e-01;-1.585e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.379e-01;2.379e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.811106000;1.005e+00;6.301e-01;-1.585e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.379e-01;2.379e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.812106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.380e-01;2.379e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.813106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.380e-01;2.379e-02;1.005e+00;5.671e-01;-1.427e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.814106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.380e-01;2.379e-02;1.005e+00;5.671e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
