time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.815106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.578e-02;9.999e-01;1.015e+00;6.380e-01;2.379e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.816106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.577e-02;9.999e-01;1.015e+00;6.380e-01;2.379e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.817106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.577e-02;9.999e-01;1.015e+00;6.380e-01;2.379e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.818106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.577e-02;9.999e-01;1.015e+00;6.380e-01;2.380e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.819106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.577e-02;9.999e-01;1.015e+00;6.380e-01;2.380e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.820106000;1.005e+00;6.302e-01;-1.585e-02;6.272e-01;-1.577e-02;1.000e+00;1.015e+00;6.380e-01;2.380e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.821106000;1.005e+00;6.302e-01;-1.584e-02;6.272e-01;-1.577e-02;1.000e+00;1.015e+00;6.380e-01;2.380e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.822106000;1.005e+00;6.302e-01;-1.584e-02;6.273e-01;-1.577e-02;1.000e+00;1.015e+00;6.380e-01;2.380e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.825106000;1.005e+00;6.302e-01;-1.584e-02;6.273e-01;-1.577e-02;1.000e+00;1.015e+00;6.380e-01;2.380e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.826106000;1.005e+00;6.302e-01;-1.584e-02;6.273e-01;-1.577e-02;1.000e+00;1.015e+00;6.380e-01;2.381e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.828106000;1.005e+00;6.302e-01;-1.584e-02;6.273e-01;-1.577e-02;1.000e+00;1.015e+00;6.380e-01;2.381e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.829106000;1.005e+00;6.302e-01;-1.584e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.380e-01;2.381e-02;1.005e+00;5.672e-01;-1.426e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.830106000;1.005e+00;6.302e-01;-1.584e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.380e-01;2.381e-02;1.005e+00;5.672e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.831106000;1.005e+00;6.302e-01;-1.584e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.380e-01;2.381e-02;1.005e+00;5.672e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.832106000;1.005e+00;6.303e-01;-1.584e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.381e-02;1.005e+00;5.672e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.833106000;1.005e+00;6.303e-01;-1.584e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.382e-02;1.005e+00;5.672e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.834106000;1.005e+00;6.303e-01;-1.584e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.382e-02;1.005e+00;5.672e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.835106000;1.005e+00;6.303e-01;-1.583e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.382e-02;1.005e+00;5.672e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.836106000;1.005e+00;6.303e-01;-1.583e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.382e-02;1.005e+00;5.672e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.837106000;1.005e+00;6.303e-01;-1.583e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.382e-02;1.005e+00;5.673e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.840106000;1.005e+00;6.303e-01;-1.583e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.382e-02;1.005e+00;5.673e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.841106000;1.005e+00;6.303e-01;-1.583e-02;6.273e-01;-1.576e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.842106000;1.005e+00;6.303e-01;-1.583e-02;6.273e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.843106000;1.005e+00;6.303e-01;-1.583e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.844106000;1.005e+00;6.303e-01;-1.583e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.425e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.845106000;1.005e+00;6.303e-01;-1.583e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.847106000;1.005e+00;6.303e-01;-1.583e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.848106000;1.005e+00;6.303e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.849106000;1.005e+00;6.303e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.383e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.850106000;1.005e+00;6.303e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.851106000;1.005e+00;6.303e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.852106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.853106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.381e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.854106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.382e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.855106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.575e-02;1.000e+00;1.015e+00;6.382e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.856106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.858106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.384e-02;1.005e+00;5.673e-01;-1.424e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.859106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.385e-02;1.005e+00;5.673e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.860106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.385e-02;1.005e+00;5.673e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.861106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.385e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.862106000;1.005e+00;6.304e-01;-1.582e-02;6.274e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.385e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.863106000;1.005e+00;6.304e-01;-1.581e-02;6.274e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.385e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.864106000;1.005e+00;6.304e-01;-1.581e-02;6.275e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.385e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.866106000;1.005e+00;6.304e-01;-1.581e-02;6.275e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.385e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.867106000;1.005e+00;6.304e-01;-1.581e-02;6.275e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.386e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.870106000;1.005e+00;6.304e-01;-1.581e-02;6.275e-01;-1.574e-02;1.000e+00;1.015e+00;6.382e-01;2.386e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.871106000;1.005e+00;6.304e-01;-1.581e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.382e-01;2.386e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.873106000;1.005e+00;6.304e-01;-1.581e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.382e-01;2.386e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.874106000;1.005e+00;6.305e-01;-1.581e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.382e-01;2.386e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.875106000;1.005e+00;6.305e-01;-1.581e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.382e-01;2.386e-02;1.005e+00;5.674e-01;-1.423e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.876106000;1.005e+00;6.305e-01;-1.581e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.383e-01;2.387e-02;1.005e+00;5.674e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.877106000;1.005e+00;6.305e-01;-1.581e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.383e-01;2.387e-02;1.005e+00;5.674e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.878106000;1.005e+00;6.305e-01;-1.580e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.383e-01;2.387e-02;1.005e+00;5.674e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.884106000;1.005e+00;6.305e-01;-1.580e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.383e-01;2.387e-02;1.005e+00;5.674e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.885106000;1.005e+00;6.305e-01;-1.580e-02;6.275e-01;-1.573e-02;1.000e+00;1.015e+00;6.383e-01;2.388e-02;1.005e+00;5.675e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.886106000;1.005e+00;6.305e-01;-1.580e-02;6.276e-01;-1.573e-02;1.000e+00;1.015e+00;6.383e-01;2.388e-02;1.005e+00;5.675e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.887106000;1.005e+00;6.305e-01;-1.580e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.383e-01;2.388e-02;1.005e+00;5.675e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.893106000;1.005e+00;6.305e-01;-1.580e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.383e-01;2.388e-02;1.005e+00;5.675e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.894106000;1.005e+00;6.305e-01;-1.579e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.383e-01;2.389e-02;1.005e+00;5.675e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.895106000;1.005e+00;6.305e-01;-1.579e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.383e-01;2.389e-02;1.005e+00;5.675e-01;-1.422e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.896106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.383e-01;2.389e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.898106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.383e-01;2.389e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.899106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.384e-01;2.389e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.902106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.572e-02;1.000e+00;1.015e+00;6.384e-01;2.389e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.903106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.389e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.904106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.389e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.905106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.390e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.908106000;1.005e+00;6.306e-01;-1.579e-02;6.276e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.390e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.909106000;1.005e+00;6.306e-01;-1.579e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.390e-02;1.005e+00;5.675e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.910106000;1.005e+00;6.306e-01;-1.579e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.390e-02;1.005e+00;5.676e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.911106000;1.005e+00;6.306e-01;-1.578e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.390e-02;1.005e+00;5.676e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.913106000;1.005e+00;6.306e-01;-1.578e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.390e-02;1.005e+00;5.676e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.914106000;1.005e+00;6.306e-01;-1.578e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.391e-02;1.005e+00;5.676e-01;-1.421e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.915106000;1.005e+00;6.306e-01;-1.578e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.391e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.918106000;1.005e+00;6.306e-01;-1.578e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.391e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.919106000;1.005e+00;6.307e-01;-1.578e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.391e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.920106000;1.005e+00;6.307e-01;-1.578e-02;6.277e-01;-1.571e-02;1.000e+00;1.015e+00;6.384e-01;2.391e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.921106000;1.005e+00;6.307e-01;-1.578e-02;6.277e-01;-1.570e-02;1.000e+00;1.015e+00;6.384e-01;2.391e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.922106000;1.005e+00;6.307e-01;-1.578e-02;6.277e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.391e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.923106000;1.005e+00;6.307e-01;-1.578e-02;6.277e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.391e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.924106000;1.005e+00;6.307e-01;-1.578e-02;6.277e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.392e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.928106000;1.005e+00;6.307e-01;-1.578e-02;6.277e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.392e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.929106000;1.005e+00;6.307e-01;-1.577e-02;6.277e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.392e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.932106000;1.005e+00;6.307e-01;-1.577e-02;6.277e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.392e-02;1.005e+00;5.676e-01;-1.420e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.933106000;1.005e+00;6.307e-01;-1.577e-02;6.278e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.392e-02;1.005e+00;5.676e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.934106000;1.005e+00;6.307e-01;-1.577e-02;6.278e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.676e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.936106000;1.005e+00;6.307e-01;-1.577e-02;6.278e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.676e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.937106000;1.005e+00;6.307e-01;-1.577e-02;6.278e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.938106000;1.005e+00;6.307e-01;-1.577e-02;6.278e-01;-1.570e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.939106000;1.005e+00;6.307e-01;-1.577e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.942106000;1.005e+00;6.307e-01;-1.577e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.943106000;1.005e+00;6.308e-01;-1.577e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.944106000;1.005e+00;6.308e-01;-1.577e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.385e-01;2.393e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.945106000;1.005e+00;6.308e-01;-1.577e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.385e-01;2.394e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.946106000;1.005e+00;6.308e-01;-1.577e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.385e-01;2.394e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.947106000;1.005e+00;6.308e-01;-1.577e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.386e-01;2.394e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.948106000;1.005e+00;6.308e-01;-1.576e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.386e-01;2.394e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.954106000;1.005e+00;6.308e-01;-1.576e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.386e-01;2.394e-02;1.005e+00;5.677e-01;-1.419e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.955106000;1.005e+00;6.308e-01;-1.576e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.386e-01;2.394e-02;1.005e+00;5.677e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.956106000;1.005e+00;6.308e-01;-1.576e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.386e-01;2.394e-02;1.005e+00;5.677e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.957106000;1.005e+00;6.308e-01;-1.576e-02;6.278e-01;-1.569e-02;1.000e+00;1.015e+00;6.386e-01;2.395e-02;1.005e+00;5.677e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.958106000;1.005e+00;6.308e-01;-1.576e-02;6.279e-01;-1.569e-02;1.000e+00;1.015e+00;6.386e-01;2.395e-02;1.005e+00;5.677e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.959106000;1.005e+00;6.308e-01;-1.576e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.386e-01;2.395e-02;1.005e+00;5.677e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.963106000;1.005e+00;6.308e-01;-1.576e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.386e-01;2.395e-02;1.005e+00;5.677e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.964106000;1.005e+00;6.308e-01;-1.576e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.386e-01;2.395e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.967106000;1.005e+00;6.308e-01;-1.576e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.386e-01;2.395e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.968106000;1.005e+00;6.309e-01;-1.576e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.386e-01;2.396e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.969106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.386e-01;2.396e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.971106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.386e-01;2.396e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.972106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.387e-01;2.396e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.978106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.387e-01;2.396e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.979106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.387e-01;2.397e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.980106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.387e-01;2.397e-02;1.005e+00;5.678e-01;-1.418e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.981106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.387e-01;2.397e-02;1.005e+00;5.678e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.982106000;1.005e+00;6.309e-01;-1.575e-02;6.279e-01;-1.568e-02;1.000e+00;1.015e+00;6.387e-01;2.397e-02;1.005e+00;5.678e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.983106000;1.005e+00;6.309e-01;-1.575e-02;6.280e-01;-1.568e-02;1.000e+00;1.015e+00;6.387e-01;2.397e-02;1.005e+00;5.678e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.984106000;1.005e+00;6.309e-01;-1.575e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.387e-01;2.397e-02;1.005e+00;5.678e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.990106000;1.005e+00;6.309e-01;-1.575e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.387e-01;2.397e-02;1.005e+00;5.678e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.991106000;1.005e+00;6.309e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.387e-01;2.398e-02;1.005e+00;5.678e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.992106000;1.005e+00;6.309e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.387e-01;2.398e-02;1.005e+00;5.678e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.993106000;1.005e+00;6.309e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.387e-01;2.398e-02;1.005e+00;5.679e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.994106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.387e-01;2.398e-02;1.005e+00;5.679e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.998106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.387e-01;2.398e-02;1.005e+00;5.679e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
21.999106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.388e-01;2.398e-02;1.005e+00;5.679e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.002106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.388e-01;2.398e-02;1.005e+00;5.679e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.003106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.388e-01;2.399e-02;1.005e+00;5.679e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.007106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.567e-02;1.000e+00;1.015e+00;6.388e-01;2.399e-02;1.005e+00;5.679e-01;-1.417e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.008106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.399e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.009106000;1.005e+00;6.310e-01;-1.574e-02;6.280e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.399e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.010106000;1.005e+00;6.310e-01;-1.574e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.399e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.015106000;1.005e+00;6.310e-01;-1.574e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.399e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.016106000;1.005e+00;6.310e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.400e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.020106000;1.005e+00;6.310e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.400e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.021106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.400e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.022106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.400e-02;1.005e+00;5.679e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.023106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.400e-02;1.005e+00;5.680e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.025106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.388e-01;2.400e-02;1.005e+00;5.680e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.026106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.389e-01;2.400e-02;1.005e+00;5.680e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.028106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.389e-01;2.400e-02;1.005e+00;5.680e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.029106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.389e-01;2.401e-02;1.005e+00;5.680e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.033106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.566e-02;1.000e+00;1.015e+00;6.389e-01;2.401e-02;1.005e+00;5.680e-01;-1.416e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.034106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.401e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.037106000;1.005e+00;6.311e-01;-1.573e-02;6.281e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.401e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.038106000;1.005e+00;6.311e-01;-1.573e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.401e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.042106000;1.005e+00;6.311e-01;-1.573e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.401e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.043106000;1.005e+00;6.311e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.401e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.044106000;1.005e+00;6.311e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.402e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.048106000;1.005e+00;6.311e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.402e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.049106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.402e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.053106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.402e-02;1.005e+00;5.680e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.054106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.389e-01;2.402e-02;1.005e+00;5.681e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.055106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.390e-01;2.402e-02;1.005e+00;5.681e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.057106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.390e-01;2.402e-02;1.005e+00;5.681e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.058106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.390e-01;2.403e-02;1.005e+00;5.681e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.062106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.565e-02;1.000e+00;1.015e+00;6.390e-01;2.403e-02;1.005e+00;5.681e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.063106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.403e-02;1.005e+00;5.681e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.066106000;1.005e+00;6.312e-01;-1.572e-02;6.282e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.403e-02;1.005e+00;5.681e-01;-1.415e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.067106000;1.005e+00;6.312e-01;-1.572e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.403e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.072106000;1.005e+00;6.312e-01;-1.572e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.403e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.073106000;1.005e+00;6.312e-01;-1.572e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.404e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.074106000;1.005e+00;6.312e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.404e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.078106000;1.005e+00;6.312e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.404e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.079106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.404e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.084106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.390e-01;2.404e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.085106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.391e-01;2.404e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.086106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.391e-01;2.404e-02;1.005e+00;5.681e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.087106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.391e-01;2.404e-02;1.005e+00;5.682e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.088106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.391e-01;2.405e-02;1.005e+00;5.682e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.095106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.564e-02;1.000e+00;1.015e+00;6.391e-01;2.405e-02;1.005e+00;5.682e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.096106000;1.005e+00;6.313e-01;-1.571e-02;6.283e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.405e-02;1.005e+00;5.682e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.097106000;1.005e+00;6.313e-01;-1.571e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.405e-02;1.005e+00;5.682e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.103106000;1.005e+00;6.313e-01;-1.571e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.405e-02;1.005e+00;5.682e-01;-1.414e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.104106000;1.005e+00;6.313e-01;-1.571e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.107106000;1.005e+00;6.313e-01;-1.571e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.108106000;1.005e+00;6.313e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.109106000;1.005e+00;6.313e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.110106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.116106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.391e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.117106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.119106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.406e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.120106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.121106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.682e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.122106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.128106000;1.005e+00;6.314e-01;-1.570e-02;6.284e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.129106000;1.005e+00;6.314e-01;-1.570e-02;6.285e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.133106000;1.005e+00;6.314e-01;-1.570e-02;6.285e-01;-1.563e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.134106000;1.005e+00;6.314e-01;-1.570e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.139106000;1.005e+00;6.314e-01;-1.570e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.407e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.140106000;1.005e+00;6.314e-01;-1.570e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.141106000;1.005e+00;6.314e-01;-1.570e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.142106000;1.005e+00;6.315e-01;-1.570e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.147106000;1.005e+00;6.315e-01;-1.570e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.148106000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.149106000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.392e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.150106000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.152336000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.408e-02;1.005e+00;5.683e-01;-1.413e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.152848000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.408e-02;1.005e+00;5.683e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.156848000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.408e-02;1.005e+00;5.683e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.157848000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.409e-02;1.005e+00;5.683e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.158848000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.409e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.161848000;1.005e+00;6.315e-01;-1.569e-02;6.285e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.409e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.162848000;1.005e+00;6.315e-01;-1.569e-02;6.286e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.409e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.175848000;1.005e+00;6.315e-01;-1.569e-02;6.286e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.409e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.176848000;1.005e+00;6.316e-01;-1.569e-02;6.286e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.410e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.177848000;1.005e+00;6.316e-01;-1.569e-02;6.286e-01;-1.562e-02;1.000e+00;1.015e+00;6.393e-01;2.410e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.178848000;1.005e+00;6.316e-01;-1.569e-02;6.286e-01;-1.561e-02;1.000e+00;1.015e+00;6.393e-01;2.410e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.183848000;1.005e+00;6.316e-01;-1.569e-02;6.286e-01;-1.561e-02;1.000e+00;1.015e+00;6.393e-01;2.410e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.184848000;1.005e+00;6.316e-01;-1.569e-02;6.286e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.410e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.194848000;1.005e+00;6.316e-01;-1.569e-02;6.286e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.410e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.195848000;1.005e+00;6.316e-01;-1.568e-02;6.286e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.410e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.196848000;1.005e+00;6.316e-01;-1.568e-02;6.286e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.197848000;1.005e+00;6.316e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.684e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.198848000;1.005e+00;6.316e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.685e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.206848000;1.005e+00;6.316e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.685e-01;-1.412e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.207848000;1.005e+00;6.316e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.211848000;1.005e+00;6.316e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.212848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.216848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.411e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.217848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.220848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.394e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.221848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.395e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.232848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.561e-02;1.000e+00;1.015e+00;6.395e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.233848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.234848000;1.005e+00;6.317e-01;-1.568e-02;6.287e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.235848000;1.005e+00;6.317e-01;-1.568e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.238848000;1.005e+00;6.317e-01;-1.568e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.412e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.239848000;1.005e+00;6.317e-01;-1.568e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.413e-02;1.005e+00;5.685e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.240848000;1.005e+00;6.317e-01;-1.568e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.250848000;1.005e+00;6.317e-01;-1.568e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.251848000;1.005e+00;6.318e-01;-1.568e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.253848000;1.005e+00;6.318e-01;-1.568e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.254848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.259848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.395e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.260848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.264848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.413e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.265848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.268848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.686e-01;-1.411e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.269848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.686e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.273848000;1.005e+00;6.318e-01;-1.567e-02;6.288e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.686e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.274848000;1.005e+00;6.318e-01;-1.567e-02;6.289e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.686e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.284848000;1.005e+00;6.318e-01;-1.567e-02;6.289e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.686e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.285848000;1.005e+00;6.318e-01;-1.567e-02;6.289e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.290848000;1.005e+00;6.318e-01;-1.567e-02;6.289e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.414e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.291848000;1.005e+00;6.318e-01;-1.567e-02;6.289e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.415e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.292848000;1.005e+00;6.319e-01;-1.567e-02;6.289e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.415e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.301848000;1.005e+00;6.319e-01;-1.567e-02;6.289e-01;-1.560e-02;1.000e+00;1.015e+00;6.396e-01;2.415e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.302848000;1.005e+00;6.319e-01;-1.567e-02;6.289e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.415e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.316848000;1.005e+00;6.319e-01;-1.567e-02;6.289e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.415e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.317848000;1.005e+00;6.319e-01;-1.567e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.329848000;1.005e+00;6.319e-01;-1.567e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.330848000;1.005e+00;6.319e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.333848000;1.005e+00;6.319e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.687e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.334848000;1.005e+00;6.319e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.688e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.335848000;1.005e+00;6.319e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.688e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.336848000;1.005e+00;6.320e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.688e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.345848000;1.005e+00;6.320e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.397e-01;2.416e-02;1.005e+00;5.688e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.346848000;1.005e+00;6.320e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.417e-02;1.005e+00;5.688e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.360848000;1.005e+00;6.320e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.417e-02;1.005e+00;5.688e-01;-1.410e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
