time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.361848000;1.005e+00;6.320e-01;-1.566e-02;6.290e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.417e-02;1.005e+00;5.688e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.362848000;1.005e+00;6.320e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.417e-02;1.005e+00;5.688e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.375848000;1.005e+00;6.320e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.417e-02;1.005e+00;5.688e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.376848000;1.005e+00;6.320e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.418e-02;1.005e+00;5.688e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.382848000;1.005e+00;6.320e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.418e-02;1.005e+00;5.688e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.383848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.418e-02;1.005e+00;5.688e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.385848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.418e-02;1.005e+00;5.688e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.386848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.418e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.394848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.398e-01;2.418e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.395848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.559e-02;1.000e+00;1.015e+00;6.399e-01;2.418e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.396848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.418e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.407848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.418e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.408848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.419e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.410848000;1.005e+00;6.321e-01;-1.566e-02;6.291e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.419e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.411848000;1.005e+00;6.321e-01;-1.566e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.419e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.434848000;1.005e+00;6.321e-01;-1.566e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.419e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.435848000;1.005e+00;6.322e-01;-1.566e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.419e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.436848000;1.005e+00;6.322e-01;-1.565e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.419e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.442848000;1.005e+00;6.322e-01;-1.565e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.419e-02;1.005e+00;5.689e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.443848000;1.005e+00;6.322e-01;-1.565e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.420e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.445848000;1.005e+00;6.322e-01;-1.565e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.399e-01;2.420e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.446848000;1.005e+00;6.322e-01;-1.565e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.420e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.463108000;1.005e+00;6.322e-01;-1.565e-02;6.292e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.420e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.464108000;1.005e+00;6.322e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.420e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.479108000;1.005e+00;6.322e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.420e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.480108000;1.005e+00;6.322e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.421e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.490108000;1.005e+00;6.322e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.421e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.491108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.421e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.502108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.400e-01;2.421e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.503108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.506108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.690e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.507108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.691e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.513108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.691e-01;-1.409e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.514108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.522108000;1.005e+00;6.323e-01;-1.565e-02;6.293e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.523108000;1.005e+00;6.323e-01;-1.565e-02;6.294e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.524108000;1.005e+00;6.323e-01;-1.565e-02;6.294e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.421e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.525108000;1.005e+00;6.323e-01;-1.565e-02;6.294e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.531108000;1.005e+00;6.323e-01;-1.565e-02;6.294e-01;-1.558e-02;1.000e+00;1.015e+00;6.401e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.532108000;1.005e+00;6.323e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.401e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.550108000;1.005e+00;6.323e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.401e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.551108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.401e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.565108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.401e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.566108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.567108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.422e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.568108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.576108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.691e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.577108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.585108000;1.005e+00;6.324e-01;-1.565e-02;6.294e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.586108000;1.005e+00;6.324e-01;-1.565e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.588108000;1.005e+00;6.324e-01;-1.565e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.589108000;1.005e+00;6.324e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.613108000;1.005e+00;6.324e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.423e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.614108000;1.005e+00;6.324e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.424e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.618108000;1.005e+00;6.324e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.424e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.619108000;1.005e+00;6.325e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.424e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.633108000;1.005e+00;6.325e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.402e-01;2.424e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.634108000;1.005e+00;6.325e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.424e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.654108000;1.005e+00;6.325e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.424e-02;1.005e+00;5.692e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.655108000;1.005e+00;6.325e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.424e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.656108000;1.005e+00;6.325e-01;-1.564e-02;6.295e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.424e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.657108000;1.005e+00;6.325e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.424e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.663108000;1.005e+00;6.325e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.424e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.664108000;1.005e+00;6.325e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.425e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.693108000;1.005e+00;6.325e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.425e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.694108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.425e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.710108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.403e-01;2.425e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.711108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.404e-01;2.425e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.718108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.404e-01;2.425e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.719108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.721108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.557e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.693e-01;-1.408e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.722108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.693e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.736108000;1.005e+00;6.326e-01;-1.564e-02;6.296e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.693e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.737108000;1.005e+00;6.326e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.693e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.745108000;1.005e+00;6.326e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.693e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.746108000;1.005e+00;6.326e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.776108000;1.005e+00;6.326e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.426e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.777108000;1.005e+00;6.326e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.779108000;1.005e+00;6.326e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.780108000;1.005e+00;6.327e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.794108000;1.005e+00;6.327e-01;-1.564e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.795108000;1.005e+00;6.327e-01;-1.563e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.798108000;1.005e+00;6.327e-01;-1.563e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.404e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.799108000;1.005e+00;6.327e-01;-1.563e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.827108000;1.005e+00;6.327e-01;-1.563e-02;6.297e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.828108000;1.005e+00;6.327e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.840108000;1.005e+00;6.327e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.427e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.841108000;1.005e+00;6.327e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.428e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.850108000;1.005e+00;6.327e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.428e-02;1.005e+00;5.694e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.851108000;1.005e+00;6.327e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.428e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.880108000;1.005e+00;6.327e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.428e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.881108000;1.005e+00;6.328e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.428e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.901108000;1.005e+00;6.328e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.405e-01;2.428e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.902108000;1.005e+00;6.328e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.406e-01;2.428e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.917108000;1.005e+00;6.328e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.406e-01;2.428e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.918108000;1.005e+00;6.328e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.934108000;1.005e+00;6.328e-01;-1.563e-02;6.298e-01;-1.556e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.935108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.556e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.950108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.556e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.695e-01;-1.407e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.951108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.695e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.976108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.695e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.977108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.994108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.429e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.995108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.998108000;1.005e+00;6.328e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
22.999108000;1.005e+00;6.329e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.025108000;1.005e+00;6.329e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.406e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.026108000;1.005e+00;6.329e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.031108000;1.005e+00;6.329e-01;-1.563e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.032108000;1.005e+00;6.329e-01;-1.562e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.063108000;1.005e+00;6.329e-01;-1.562e-02;6.299e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.064108000;1.005e+00;6.329e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.078108000;1.005e+00;6.329e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.430e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.079108000;1.005e+00;6.329e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.431e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.137108000;1.005e+00;6.329e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.431e-02;1.005e+00;5.696e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.138108000;1.005e+00;6.329e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.431e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.144108000;1.005e+00;6.329e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.431e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.145108000;1.005e+00;6.330e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.431e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.171108000;1.005e+00;6.330e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.431e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.172108000;1.005e+00;6.330e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.432e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.179108000;1.005e+00;6.330e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.407e-01;2.432e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.180108000;1.005e+00;6.330e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.408e-01;2.432e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.228108000;1.005e+00;6.330e-01;-1.562e-02;6.300e-01;-1.555e-02;1.000e+00;1.015e+00;6.408e-01;2.432e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.229108000;1.005e+00;6.330e-01;-1.562e-02;6.301e-01;-1.555e-02;1.000e+00;1.015e+00;6.408e-01;2.432e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.232108000;1.005e+00;6.330e-01;-1.562e-02;6.301e-01;-1.555e-02;1.000e+00;1.015e+00;6.408e-01;2.432e-02;1.005e+00;5.697e-01;-1.406e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.233108000;1.005e+00;6.330e-01;-1.562e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.432e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.277108000;1.005e+00;6.330e-01;-1.562e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.432e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.278108000;1.005e+00;6.330e-01;-1.562e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.294108000;1.005e+00;6.330e-01;-1.562e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.295108000;1.005e+00;6.330e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.336108000;1.005e+00;6.330e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.337108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.351108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.697e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.352108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.385108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.408e-01;2.433e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.386108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.409e-01;2.433e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.398108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.409e-01;2.433e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.399108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.409e-01;2.434e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.453108000;1.005e+00;6.331e-01;-1.561e-02;6.301e-01;-1.554e-02;1.000e+00;1.015e+00;6.409e-01;2.434e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.454108000;1.005e+00;6.331e-01;-1.561e-02;6.302e-01;-1.554e-02;1.000e+00;1.015e+00;6.409e-01;2.434e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.539108000;1.005e+00;6.331e-01;-1.561e-02;6.302e-01;-1.554e-02;1.000e+00;1.015e+00;6.409e-01;2.434e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.540108000;1.005e+00;6.331e-01;-1.561e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.434e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.542108000;1.005e+00;6.331e-01;-1.561e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.434e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.543108000;1.005e+00;6.331e-01;-1.561e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.617108000;1.005e+00;6.331e-01;-1.561e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.618108000;1.005e+00;6.332e-01;-1.561e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.620108000;1.005e+00;6.332e-01;-1.561e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.698e-01;-1.405e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.621108000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.698e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.678108000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.698e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.679108000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.692108000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.409e-01;2.435e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.693108000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.410e-01;2.435e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.744108000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.410e-01;2.435e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.745108000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.410e-01;2.436e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.806710000;1.005e+00;6.332e-01;-1.560e-02;6.302e-01;-1.553e-02;1.000e+00;1.015e+00;6.410e-01;2.436e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.807710000;1.005e+00;6.332e-01;-1.560e-02;6.303e-01;-1.553e-02;1.000e+00;1.015e+00;6.410e-01;2.436e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.990710000;1.005e+00;6.332e-01;-1.560e-02;6.303e-01;-1.553e-02;1.000e+00;1.015e+00;6.410e-01;2.436e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.991710000;1.005e+00;6.332e-01;-1.560e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.436e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.994710000;1.005e+00;6.332e-01;-1.560e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.436e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
23.995710000;1.005e+00;6.332e-01;-1.560e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.121710000;1.005e+00;6.332e-01;-1.560e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.122710000;1.005e+00;6.333e-01;-1.560e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.141710000;1.005e+00;6.333e-01;-1.560e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.142710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.231710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.404e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.232710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.330710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.410e-01;2.437e-02;1.005e+00;5.699e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.331710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.437e-02;1.005e+00;5.699e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.398710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.437e-02;1.005e+00;5.699e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.399710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.699e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.402710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.699e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.403710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.691710000;1.005e+00;6.333e-01;-1.559e-02;6.303e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
24.692710000;1.005e+00;6.333e-01;-1.559e-02;6.304e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
25.565710000;1.005e+00;6.333e-01;-1.559e-02;6.304e-01;-1.552e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
25.566710000;1.005e+00;6.333e-01;-1.559e-02;6.304e-01;-1.551e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
25.700710000;1.005e+00;6.333e-01;-1.559e-02;6.304e-01;-1.551e-02;1.000e+00;1.015e+00;6.411e-01;2.438e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
25.701710000;1.005e+00;6.333e-01;-1.559e-02;6.304e-01;-1.551e-02;1.000e+00;1.015e+00;6.411e-01;2.439e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
100.000000000;1.005e+00;6.333e-01;-1.559e-02;6.304e-01;-1.551e-02;1.000e+00;1.015e+00;6.411e-01;2.439e-02;1.005e+00;5.700e-01;-1.403e-02;8.333e-01;2.299e-02;1.000e+00;5.050e+01;5.050e+01
