time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;1.027e-08;7.979e-01;-1.740e-08;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;-6.323e-09;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.000740000;1.044e+00;8.333e-01;-3.332e-05;7.979e-01;-3.193e-05;1.051e+00;1.045e+00;8.083e-01;2.058e-02;1.044e+00;7.500e-01;-3.000e-05;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.001448000;1.044e+00;8.333e-01;-1.700e-04;7.979e-01;-1.628e-04;1.051e+00;1.045e+00;8.083e-01;2.045e-02;1.044e+00;7.500e-01;-1.530e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.004008000;1.044e+00;8.330e-01;-1.078e-03;7.979e-01;-1.032e-03;1.051e+00;1.045e+00;8.083e-01;1.958e-02;1.044e+00;7.497e-01;-9.700e-04;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.004699000;1.044e+00;8.330e-01;-1.303e-03;7.979e-01;-1.248e-03;1.051e+00;1.045e+00;8.083e-01;1.937e-02;1.044e+00;7.497e-01;-1.173e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.004930000;1.044e+00;8.330e-01;-1.372e-03;7.979e-01;-1.314e-03;1.051e+00;1.045e+00;8.083e-01;1.930e-02;1.044e+00;7.497e-01;-1.235e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.005160000;1.044e+00;8.330e-01;-1.437e-03;7.979e-01;-1.376e-03;1.051e+00;1.044e+00;8.083e-01;1.924e-02;1.044e+00;7.497e-01;-1.293e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.005391000;1.044e+00;8.329e-01;-1.499e-03;7.979e-01;-1.436e-03;1.050e+00;1.044e+00;8.083e-01;1.918e-02;1.044e+00;7.496e-01;-1.349e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.006082000;1.044e+00;8.329e-01;-1.663e-03;7.979e-01;-1.593e-03;1.050e+00;1.044e+00;8.083e-01;1.902e-02;1.044e+00;7.496e-01;-1.497e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.006543000;1.044e+00;8.329e-01;-1.757e-03;7.979e-01;-1.683e-03;1.050e+00;1.044e+00;8.083e-01;1.894e-02;1.044e+00;7.496e-01;-1.581e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.008386000;1.044e+00;8.328e-01;-2.022e-03;7.979e-01;-1.937e-03;1.050e+00;1.044e+00;8.083e-01;1.868e-02;1.044e+00;7.496e-01;-1.820e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.008616000;1.044e+00;8.328e-01;-2.046e-03;7.979e-01;-1.960e-03;1.050e+00;1.044e+00;8.083e-01;1.866e-02;1.044e+00;7.495e-01;-1.841e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.008847000;1.044e+00;8.328e-01;-2.067e-03;7.979e-01;-1.980e-03;1.050e+00;1.044e+00;8.083e-01;1.864e-02;1.044e+00;7.495e-01;-1.860e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.009077000;1.044e+00;8.328e-01;-2.087e-03;7.979e-01;-1.999e-03;1.050e+00;1.044e+00;8.083e-01;1.862e-02;1.044e+00;7.495e-01;-1.878e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.011611000;1.044e+00;8.328e-01;-2.222e-03;7.979e-01;-2.129e-03;1.050e+00;1.044e+00;8.084e-01;1.849e-02;1.044e+00;7.496e-01;-2.000e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.012072000;1.044e+00;8.328e-01;-2.236e-03;7.979e-01;-2.142e-03;1.050e+00;1.044e+00;8.084e-01;1.848e-02;1.044e+00;7.496e-01;-2.012e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.012303000;1.044e+00;8.328e-01;-2.241e-03;7.979e-01;-2.147e-03;1.050e+00;1.044e+00;8.084e-01;1.848e-02;1.044e+00;7.496e-01;-2.017e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.027739000;1.044e+00;8.331e-01;-2.468e-03;7.983e-01;-2.365e-03;1.050e+00;1.044e+00;8.087e-01;1.827e-02;1.044e+00;7.498e-01;-2.221e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.028016000;1.044e+00;8.331e-01;-2.474e-03;7.983e-01;-2.371e-03;1.050e+00;1.044e+00;8.087e-01;1.827e-02;1.044e+00;7.498e-01;-2.227e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.028112000;1.044e+00;8.331e-01;-2.477e-03;7.983e-01;-2.373e-03;1.050e+00;1.044e+00;8.087e-01;1.827e-02;1.044e+00;7.498e-01;-2.229e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.029008000;1.044e+00;8.332e-01;-2.498e-03;7.983e-01;-2.393e-03;1.050e+00;1.044e+00;8.088e-01;1.825e-02;1.044e+00;7.498e-01;-2.248e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.031056000;1.044e+00;8.332e-01;-2.548e-03;7.984e-01;-2.441e-03;1.050e+00;1.044e+00;8.088e-01;1.820e-02;1.044e+00;7.499e-01;-2.293e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.042716000;1.044e+00;8.332e-01;-2.861e-03;7.984e-01;-2.742e-03;1.050e+00;1.044e+00;8.089e-01;1.790e-02;1.044e+00;7.498e-01;-2.575e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.043616000;1.043e+00;8.331e-01;-2.886e-03;7.984e-01;-2.765e-03;1.050e+00;1.044e+00;8.089e-01;1.788e-02;1.043e+00;7.498e-01;-2.597e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.047216000;1.043e+00;8.331e-01;-2.983e-03;7.984e-01;-2.859e-03;1.050e+00;1.044e+00;8.089e-01;1.779e-02;1.043e+00;7.498e-01;-2.685e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.048116000;1.043e+00;8.331e-01;-3.008e-03;7.984e-01;-2.883e-03;1.049e+00;1.044e+00;8.089e-01;1.776e-02;1.043e+00;7.498e-01;-2.707e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.093344000;1.043e+00;8.331e-01;-4.173e-03;7.987e-01;-4.001e-03;1.049e+00;1.044e+00;8.092e-01;1.666e-02;1.043e+00;7.498e-01;-3.756e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.094344000;1.043e+00;8.331e-01;-4.198e-03;7.988e-01;-4.025e-03;1.049e+00;1.043e+00;8.092e-01;1.664e-02;1.043e+00;7.498e-01;-3.778e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.098344000;1.043e+00;8.331e-01;-4.296e-03;7.988e-01;-4.118e-03;1.049e+00;1.043e+00;8.093e-01;1.655e-02;1.043e+00;7.498e-01;-3.866e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.101344000;1.043e+00;8.331e-01;-4.368e-03;7.988e-01;-4.188e-03;1.049e+00;1.043e+00;8.093e-01;1.648e-02;1.043e+00;7.498e-01;-3.931e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.107344000;1.043e+00;8.331e-01;-4.509e-03;7.988e-01;-4.323e-03;1.049e+00;1.043e+00;8.093e-01;1.635e-02;1.043e+00;7.498e-01;-4.058e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.108344000;1.043e+00;8.331e-01;-4.532e-03;7.988e-01;-4.346e-03;1.048e+00;1.043e+00;8.093e-01;1.633e-02;1.043e+00;7.498e-01;-4.079e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.156344000;1.043e+00;8.332e-01;-5.582e-03;7.991e-01;-5.354e-03;1.048e+00;1.043e+00;8.096e-01;1.533e-02;1.043e+00;7.499e-01;-5.024e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.157344000;1.043e+00;8.332e-01;-5.602e-03;7.991e-01;-5.373e-03;1.048e+00;1.043e+00;8.096e-01;1.531e-02;1.043e+00;7.499e-01;-5.042e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.159344000;1.043e+00;8.332e-01;-5.643e-03;7.992e-01;-5.413e-03;1.048e+00;1.043e+00;8.096e-01;1.528e-02;1.043e+00;7.499e-01;-5.079e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.169344000;1.043e+00;8.332e-01;-5.841e-03;7.992e-01;-5.603e-03;1.048e+00;1.043e+00;8.097e-01;1.509e-02;1.043e+00;7.499e-01;-5.257e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.170344000;1.042e+00;8.332e-01;-5.861e-03;7.992e-01;-5.622e-03;1.048e+00;1.043e+00;8.097e-01;1.507e-02;1.042e+00;7.499e-01;-5.275e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.178344000;1.042e+00;8.332e-01;-6.016e-03;7.993e-01;-5.771e-03;1.048e+00;1.043e+00;8.098e-01;1.493e-02;1.042e+00;7.499e-01;-5.414e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.179344000;1.042e+00;8.332e-01;-6.034e-03;7.993e-01;-5.789e-03;1.047e+00;1.043e+00;8.098e-01;1.491e-02;1.042e+00;7.499e-01;-5.431e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.212344000;1.042e+00;8.332e-01;-6.628e-03;7.994e-01;-6.359e-03;1.047e+00;1.043e+00;8.099e-01;1.435e-02;1.042e+00;7.499e-01;-5.965e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.214344000;1.042e+00;8.332e-01;-6.661e-03;7.994e-01;-6.391e-03;1.047e+00;1.043e+00;8.100e-01;1.431e-02;1.042e+00;7.499e-01;-5.995e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.220344000;1.042e+00;8.332e-01;-6.762e-03;7.995e-01;-6.488e-03;1.047e+00;1.043e+00;8.100e-01;1.422e-02;1.042e+00;7.499e-01;-6.086e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.224344000;1.042e+00;8.332e-01;-6.828e-03;7.995e-01;-6.552e-03;1.047e+00;1.043e+00;8.100e-01;1.416e-02;1.042e+00;7.499e-01;-6.145e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.231344000;1.042e+00;8.332e-01;-6.940e-03;7.995e-01;-6.659e-03;1.047e+00;1.043e+00;8.100e-01;1.405e-02;1.042e+00;7.499e-01;-6.246e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.232344000;1.042e+00;8.332e-01;-6.957e-03;7.995e-01;-6.675e-03;1.047e+00;1.042e+00;8.101e-01;1.404e-02;1.042e+00;7.499e-01;-6.261e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.258344000;1.042e+00;8.332e-01;-7.351e-03;7.997e-01;-7.055e-03;1.047e+00;1.042e+00;8.102e-01;1.366e-02;1.042e+00;7.499e-01;-6.616e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.271344000;1.042e+00;8.332e-01;-7.534e-03;7.997e-01;-7.231e-03;1.047e+00;1.042e+00;8.102e-01;1.349e-02;1.042e+00;7.499e-01;-6.781e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.272344000;1.042e+00;8.332e-01;-7.549e-03;7.997e-01;-7.245e-03;1.046e+00;1.042e+00;8.102e-01;1.348e-02;1.042e+00;7.499e-01;-6.794e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.274344000;1.042e+00;8.332e-01;-7.577e-03;7.997e-01;-7.272e-03;1.046e+00;1.042e+00;8.102e-01;1.345e-02;1.042e+00;7.499e-01;-6.819e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.275344000;1.042e+00;8.332e-01;-7.590e-03;7.997e-01;-7.285e-03;1.046e+00;1.042e+00;8.103e-01;1.344e-02;1.042e+00;7.499e-01;-6.831e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.276344000;1.042e+00;8.332e-01;-7.603e-03;7.997e-01;-7.298e-03;1.046e+00;1.042e+00;8.103e-01;1.342e-02;1.042e+00;7.499e-01;-6.843e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.282344000;1.042e+00;8.332e-01;-7.683e-03;7.998e-01;-7.375e-03;1.046e+00;1.042e+00;8.103e-01;1.335e-02;1.042e+00;7.499e-01;-6.915e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.286344000;1.042e+00;8.332e-01;-7.737e-03;7.998e-01;-7.426e-03;1.046e+00;1.042e+00;8.103e-01;1.330e-02;1.042e+00;7.499e-01;-6.963e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.322344000;1.042e+00;8.333e-01;-8.174e-03;7.999e-01;-7.847e-03;1.046e+00;1.042e+00;8.104e-01;1.288e-02;1.042e+00;7.499e-01;-7.357e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.324344000;1.042e+00;8.333e-01;-8.198e-03;7.999e-01;-7.870e-03;1.046e+00;1.042e+00;8.104e-01;1.286e-02;1.042e+00;7.499e-01;-7.378e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.333344000;1.042e+00;8.333e-01;-8.297e-03;7.999e-01;-7.965e-03;1.046e+00;1.042e+00;8.105e-01;1.277e-02;1.042e+00;7.499e-01;-7.467e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.334344000;1.042e+00;8.333e-01;-8.308e-03;7.999e-01;-7.975e-03;1.046e+00;1.042e+00;8.105e-01;1.276e-02;1.042e+00;7.499e-01;-7.477e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.347344000;1.042e+00;8.333e-01;-8.443e-03;8.000e-01;-8.106e-03;1.046e+00;1.042e+00;8.105e-01;1.263e-02;1.042e+00;7.500e-01;-7.599e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.372344000;1.042e+00;8.333e-01;-8.687e-03;8.001e-01;-8.340e-03;1.046e+00;1.042e+00;8.106e-01;1.240e-02;1.042e+00;7.500e-01;-7.818e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.374344000;1.042e+00;8.333e-01;-8.704e-03;8.001e-01;-8.357e-03;1.046e+00;1.042e+00;8.106e-01;1.238e-02;1.042e+00;7.500e-01;-7.834e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.384344000;1.042e+00;8.333e-01;-8.793e-03;8.001e-01;-8.443e-03;1.046e+00;1.042e+00;8.106e-01;1.230e-02;1.042e+00;7.500e-01;-7.914e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.385344000;1.041e+00;8.333e-01;-8.802e-03;8.001e-01;-8.452e-03;1.046e+00;1.042e+00;8.106e-01;1.229e-02;1.041e+00;7.500e-01;-7.922e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.386344000;1.041e+00;8.333e-01;-8.811e-03;8.001e-01;-8.460e-03;1.046e+00;1.042e+00;8.106e-01;1.228e-02;1.041e+00;7.500e-01;-7.930e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.417344000;1.041e+00;8.333e-01;-9.060e-03;8.002e-01;-8.700e-03;1.046e+00;1.042e+00;8.107e-01;1.205e-02;1.041e+00;7.500e-01;-8.154e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.418344000;1.041e+00;8.333e-01;-9.068e-03;8.002e-01;-8.707e-03;1.045e+00;1.042e+00;8.107e-01;1.204e-02;1.041e+00;7.500e-01;-8.161e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.429327000;1.041e+00;8.333e-01;-9.148e-03;8.002e-01;-8.784e-03;1.045e+00;1.042e+00;8.108e-01;1.197e-02;1.041e+00;7.500e-01;-8.233e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.438327000;1.041e+00;8.333e-01;-9.210e-03;8.002e-01;-8.844e-03;1.045e+00;1.042e+00;8.108e-01;1.191e-02;1.041e+00;7.500e-01;-8.289e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.439327000;1.041e+00;8.333e-01;-9.217e-03;8.002e-01;-8.851e-03;1.045e+00;1.042e+00;8.108e-01;1.190e-02;1.041e+00;7.500e-01;-8.295e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.478327000;1.041e+00;8.333e-01;-9.454e-03;8.003e-01;-9.080e-03;1.045e+00;1.042e+00;8.109e-01;1.167e-02;1.041e+00;7.500e-01;-8.509e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.482327000;1.041e+00;8.333e-01;-9.477e-03;8.003e-01;-9.101e-03;1.045e+00;1.042e+00;8.109e-01;1.165e-02;1.041e+00;7.500e-01;-8.529e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.487327000;1.041e+00;8.333e-01;-9.503e-03;8.003e-01;-9.127e-03;1.045e+00;1.042e+00;8.109e-01;1.163e-02;1.041e+00;7.500e-01;-8.553e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.493327000;1.041e+00;8.333e-01;-9.534e-03;8.003e-01;-9.157e-03;1.045e+00;1.042e+00;8.109e-01;1.160e-02;1.041e+00;7.500e-01;-8.581e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.530327000;1.041e+00;8.333e-01;-9.704e-03;8.004e-01;-9.321e-03;1.045e+00;1.042e+00;8.109e-01;1.144e-02;1.041e+00;7.500e-01;-8.734e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.531327000;1.041e+00;8.333e-01;-9.709e-03;8.004e-01;-9.325e-03;1.045e+00;1.041e+00;8.109e-01;1.143e-02;1.041e+00;7.500e-01;-8.738e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.546327000;1.041e+00;8.333e-01;-9.768e-03;8.004e-01;-9.382e-03;1.045e+00;1.041e+00;8.110e-01;1.138e-02;1.041e+00;7.500e-01;-8.791e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.547327000;1.041e+00;8.333e-01;-9.771e-03;8.004e-01;-9.385e-03;1.045e+00;1.041e+00;8.110e-01;1.137e-02;1.041e+00;7.500e-01;-8.794e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.550327000;1.041e+00;8.334e-01;-9.782e-03;8.004e-01;-9.395e-03;1.045e+00;1.041e+00;8.110e-01;1.137e-02;1.041e+00;7.500e-01;-8.804e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.551327000;1.041e+00;8.334e-01;-9.787e-03;8.004e-01;-9.400e-03;1.045e+00;1.041e+00;8.110e-01;1.136e-02;1.041e+00;7.500e-01;-8.808e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.596730000;1.041e+00;8.334e-01;-9.930e-03;8.005e-01;-9.538e-03;1.045e+00;1.041e+00;8.110e-01;1.123e-02;1.041e+00;7.500e-01;-8.937e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.606730000;1.041e+00;8.334e-01;-9.957e-03;8.005e-01;-9.564e-03;1.045e+00;1.041e+00;8.110e-01;1.120e-02;1.041e+00;7.500e-01;-8.961e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.613730000;1.041e+00;8.334e-01;-9.973e-03;8.005e-01;-9.580e-03;1.045e+00;1.041e+00;8.110e-01;1.118e-02;1.041e+00;7.500e-01;-8.976e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.616730000;1.041e+00;8.334e-01;-9.981e-03;8.005e-01;-9.587e-03;1.045e+00;1.041e+00;8.110e-01;1.118e-02;1.041e+00;7.500e-01;-8.983e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.627730000;1.041e+00;8.334e-01;-1.001e-02;8.005e-01;-9.611e-03;1.045e+00;1.041e+00;8.110e-01;1.115e-02;1.041e+00;7.500e-01;-9.005e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.628730000;1.041e+00;8.334e-01;-1.001e-02;8.005e-01;-9.613e-03;1.045e+00;1.041e+00;8.111e-01;1.115e-02;1.041e+00;7.500e-01;-9.007e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.681730000;1.041e+00;8.334e-01;-1.010e-02;8.005e-01;-9.703e-03;1.045e+00;1.041e+00;8.111e-01;1.106e-02;1.041e+00;7.500e-01;-9.091e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.759730000;1.041e+00;8.334e-01;-1.017e-02;8.005e-01;-9.773e-03;1.045e+00;1.041e+00;8.111e-01;1.099e-02;1.041e+00;7.500e-01;-9.157e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.761730000;1.041e+00;8.334e-01;-1.018e-02;8.005e-01;-9.775e-03;1.045e+00;1.041e+00;8.111e-01;1.099e-02;1.041e+00;7.500e-01;-9.158e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.770730000;1.041e+00;8.334e-01;-1.018e-02;8.005e-01;-9.779e-03;1.045e+00;1.041e+00;8.111e-01;1.099e-02;1.041e+00;7.500e-01;-9.162e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.928730000;1.041e+00;8.334e-01;-1.018e-02;8.005e-01;-9.775e-03;1.045e+00;1.041e+00;8.111e-01;1.099e-02;1.041e+00;7.500e-01;-9.158e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.930730000;1.041e+00;8.334e-01;-1.017e-02;8.005e-01;-9.773e-03;1.045e+00;1.041e+00;8.111e-01;1.099e-02;1.041e+00;7.500e-01;-9.157e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
0.940730000;1.041e+00;8.334e-01;-1.017e-02;8.005e-01;-9.770e-03;1.045e+00;1.041e+00;8.111e-01;1.100e-02;1.041e+00;7.500e-01;-9.154e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.481230000;1.041e+00;8.334e-01;-9.910e-03;8.005e-01;-9.519e-03;1.045e+00;1.041e+00;8.110e-01;1.125e-02;1.041e+00;7.500e-01;-8.919e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.495230000;1.041e+00;8.334e-01;-9.906e-03;8.005e-01;-9.514e-03;1.045e+00;1.041e+00;8.110e-01;1.125e-02;1.041e+00;7.500e-01;-8.915e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.499230000;1.041e+00;8.334e-01;-9.904e-03;8.005e-01;-9.513e-03;1.045e+00;1.041e+00;8.110e-01;1.125e-02;1.041e+00;7.500e-01;-8.914e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.507230000;1.041e+00;8.334e-01;-9.902e-03;8.005e-01;-9.511e-03;1.045e+00;1.041e+00;8.110e-01;1.125e-02;1.041e+00;7.500e-01;-8.912e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
1.923230000;1.041e+00;8.334e-01;-9.847e-03;8.004e-01;-9.458e-03;1.045e+00;1.041e+00;8.110e-01;1.131e-02;1.041e+00;7.500e-01;-8.862e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
2.034886000;1.041e+00;8.334e-01;-9.842e-03;8.004e-01;-9.453e-03;1.045e+00;1.041e+00;8.110e-01;1.131e-02;1.041e+00;7.500e-01;-8.858e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.003458000;1.041e+00;8.334e-01;-9.844e-03;8.004e-01;-9.455e-03;1.045e+00;1.041e+00;8.110e-01;1.131e-02;1.041e+00;7.500e-01;-8.860e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.003714000;1.041e+00;8.334e-01;-9.846e-03;8.004e-01;-9.457e-03;1.045e+00;1.041e+00;8.110e-01;1.131e-02;1.041e+00;7.500e-01;-8.861e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.004226000;1.041e+00;8.334e-01;-9.846e-03;8.004e-01;-9.457e-03;1.045e+00;1.041e+00;8.110e-01;1.130e-02;1.041e+00;7.500e-01;-8.861e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.006274000;1.041e+00;8.333e-01;-9.851e-03;8.004e-01;-9.462e-03;1.045e+00;1.041e+00;8.110e-01;1.130e-02;1.041e+00;7.500e-01;-8.866e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.007298000;1.041e+00;8.333e-01;-9.854e-03;8.004e-01;-9.465e-03;1.045e+00;1.041e+00;8.109e-01;1.129e-02;1.041e+00;7.500e-01;-8.869e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.016006000;1.041e+00;8.326e-01;-9.899e-03;7.997e-01;-9.507e-03;1.045e+00;1.041e+00;8.102e-01;1.123e-02;1.041e+00;7.493e-01;-8.909e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.017006000;1.041e+00;8.325e-01;-9.904e-03;7.995e-01;-9.513e-03;1.045e+00;1.042e+00;8.101e-01;1.121e-02;1.041e+00;7.492e-01;-8.914e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.018006000;1.041e+00;8.323e-01;-9.911e-03;7.994e-01;-9.519e-03;1.045e+00;1.042e+00;8.100e-01;1.120e-02;1.041e+00;7.491e-01;-8.920e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.027006000;1.041e+00;8.304e-01;-9.969e-03;7.975e-01;-9.573e-03;1.045e+00;1.042e+00;8.080e-01;1.107e-02;1.041e+00;7.474e-01;-8.972e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.028006000;1.041e+00;8.302e-01;-9.976e-03;7.972e-01;-9.579e-03;1.045e+00;1.042e+00;8.077e-01;1.105e-02;1.041e+00;7.471e-01;-8.978e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.029006000;1.041e+00;8.299e-01;-9.983e-03;7.969e-01;-9.587e-03;1.045e+00;1.042e+00;8.075e-01;1.104e-02;1.041e+00;7.469e-01;-8.985e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.033006000;1.041e+00;8.286e-01;-1.001e-02;7.956e-01;-9.616e-03;1.045e+00;1.042e+00;8.062e-01;1.096e-02;1.041e+00;7.457e-01;-9.013e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.034006000;1.042e+00;8.282e-01;-1.002e-02;7.952e-01;-9.623e-03;1.045e+00;1.042e+00;8.058e-01;1.094e-02;1.042e+00;7.454e-01;-9.020e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.038006000;1.042e+00;8.267e-01;-1.006e-02;7.937e-01;-9.656e-03;1.045e+00;1.042e+00;8.043e-01;1.084e-02;1.042e+00;7.441e-01;-9.052e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.039006000;1.042e+00;8.263e-01;-1.007e-02;7.933e-01;-9.665e-03;1.045e+00;1.042e+00;8.039e-01;1.082e-02;1.042e+00;7.437e-01;-9.061e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.040006000;1.042e+00;8.259e-01;-1.008e-02;7.929e-01;-9.674e-03;1.045e+00;1.042e+00;8.034e-01;1.079e-02;1.042e+00;7.433e-01;-9.070e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.041006000;1.042e+00;8.255e-01;-1.009e-02;7.924e-01;-9.684e-03;1.045e+00;1.042e+00;8.030e-01;1.077e-02;1.042e+00;7.429e-01;-9.079e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.045006000;1.042e+00;8.237e-01;-1.013e-02;7.906e-01;-9.724e-03;1.045e+00;1.042e+00;8.012e-01;1.065e-02;1.042e+00;7.413e-01;-9.118e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.046006000;1.042e+00;8.232e-01;-1.014e-02;7.901e-01;-9.735e-03;1.046e+00;1.042e+00;8.007e-01;1.063e-02;1.042e+00;7.409e-01;-9.129e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.047006000;1.042e+00;8.227e-01;-1.015e-02;7.896e-01;-9.746e-03;1.046e+00;1.042e+00;8.002e-01;1.059e-02;1.042e+00;7.404e-01;-9.139e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.048006000;1.042e+00;8.222e-01;-1.017e-02;7.891e-01;-9.758e-03;1.046e+00;1.042e+00;7.997e-01;1.056e-02;1.042e+00;7.400e-01;-9.151e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.050006000;1.042e+00;8.212e-01;-1.019e-02;7.880e-01;-9.782e-03;1.046e+00;1.042e+00;7.986e-01;1.050e-02;1.042e+00;7.390e-01;-9.174e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.051006000;1.042e+00;8.206e-01;-1.021e-02;7.875e-01;-9.794e-03;1.046e+00;1.042e+00;7.981e-01;1.047e-02;1.042e+00;7.386e-01;-9.186e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.052006000;1.042e+00;8.201e-01;-1.022e-02;7.870e-01;-9.807e-03;1.046e+00;1.042e+00;7.975e-01;1.043e-02;1.042e+00;7.381e-01;-9.198e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.054006000;1.042e+00;8.190e-01;-1.025e-02;7.858e-01;-9.833e-03;1.046e+00;1.042e+00;7.964e-01;1.036e-02;1.042e+00;7.371e-01;-9.223e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.055006000;1.042e+00;8.184e-01;-1.026e-02;7.853e-01;-9.846e-03;1.046e+00;1.043e+00;7.958e-01;1.033e-02;1.042e+00;7.366e-01;-9.236e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.057006000;1.042e+00;8.173e-01;-1.029e-02;7.841e-01;-9.875e-03;1.046e+00;1.043e+00;7.947e-01;1.026e-02;1.042e+00;7.356e-01;-9.264e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.060880000;1.042e+00;8.150e-01;-1.036e-02;7.817e-01;-9.933e-03;1.046e+00;1.043e+00;7.923e-01;1.011e-02;1.042e+00;7.335e-01;-9.320e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.060896000;1.043e+00;8.149e-01;-1.036e-02;7.817e-01;-9.933e-03;1.046e+00;1.043e+00;7.923e-01;1.011e-02;1.043e+00;7.335e-01;-9.320e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.060992000;1.043e+00;8.149e-01;-1.036e-02;7.817e-01;-9.934e-03;1.046e+00;1.043e+00;7.923e-01;1.010e-02;1.043e+00;7.334e-01;-9.321e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.062888000;1.043e+00;8.137e-01;-1.039e-02;7.805e-01;-9.964e-03;1.046e+00;1.043e+00;7.911e-01;1.003e-02;1.043e+00;7.323e-01;-9.350e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.063888000;1.043e+00;8.131e-01;-1.041e-02;7.798e-01;-9.981e-03;1.046e+00;1.043e+00;7.904e-01;9.986e-03;1.043e+00;7.318e-01;-9.366e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.064888000;1.043e+00;8.124e-01;-1.042e-02;7.792e-01;-9.998e-03;1.046e+00;1.043e+00;7.898e-01;9.944e-03;1.043e+00;7.312e-01;-9.382e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.070888000;1.043e+00;8.084e-01;-1.054e-02;7.751e-01;-1.010e-02;1.046e+00;1.043e+00;7.857e-01;9.685e-03;1.043e+00;7.276e-01;-9.485e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.075888000;1.043e+00;8.049e-01;-1.064e-02;7.716e-01;-1.020e-02;1.046e+00;1.043e+00;7.822e-01;9.454e-03;1.043e+00;7.245e-01;-9.578e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.076888000;1.043e+00;8.042e-01;-1.066e-02;7.709e-01;-1.022e-02;1.046e+00;1.044e+00;7.815e-01;9.407e-03;1.043e+00;7.238e-01;-9.598e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.077888000;1.043e+00;8.035e-01;-1.069e-02;7.701e-01;-1.024e-02;1.047e+00;1.044e+00;7.807e-01;9.359e-03;1.043e+00;7.232e-01;-9.617e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.078888000;1.043e+00;8.028e-01;-1.071e-02;7.694e-01;-1.026e-02;1.047e+00;1.044e+00;7.800e-01;9.310e-03;1.043e+00;7.225e-01;-9.637e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.079888000;1.043e+00;8.020e-01;-1.073e-02;7.687e-01;-1.028e-02;1.047e+00;1.044e+00;7.793e-01;9.262e-03;1.043e+00;7.218e-01;-9.658e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.080888000;1.043e+00;8.013e-01;-1.075e-02;7.679e-01;-1.031e-02;1.047e+00;1.044e+00;7.785e-01;9.213e-03;1.043e+00;7.212e-01;-9.678e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.081888000;1.044e+00;8.006e-01;-1.078e-02;7.672e-01;-1.033e-02;1.047e+00;1.044e+00;7.778e-01;9.163e-03;1.044e+00;7.205e-01;-9.699e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.086888000;1.044e+00;7.968e-01;-1.090e-02;7.634e-01;-1.044e-02;1.047e+00;1.044e+00;7.740e-01;8.908e-03;1.044e+00;7.171e-01;-9.808e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.093888000;1.044e+00;7.913e-01;-1.108e-02;7.578e-01;-1.061e-02;1.047e+00;1.044e+00;7.684e-01;8.533e-03;1.044e+00;7.122e-01;-9.971e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.094888000;1.044e+00;7.905e-01;-1.111e-02;7.570e-01;-1.064e-02;1.047e+00;1.044e+00;7.676e-01;8.479e-03;1.044e+00;7.114e-01;-9.995e-03;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.095888000;1.044e+00;7.897e-01;-1.113e-02;7.562e-01;-1.066e-02;1.047e+00;1.045e+00;7.668e-01;8.423e-03;1.044e+00;7.107e-01;-1.002e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.097888000;1.044e+00;7.881e-01;-1.119e-02;7.546e-01;-1.071e-02;1.047e+00;1.045e+00;7.652e-01;8.311e-03;1.044e+00;7.092e-01;-1.007e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.099888000;1.044e+00;7.864e-01;-1.124e-02;7.529e-01;-1.077e-02;1.047e+00;1.045e+00;7.635e-01;8.198e-03;1.044e+00;7.078e-01;-1.012e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.100888000;1.045e+00;7.856e-01;-1.127e-02;7.521e-01;-1.079e-02;1.047e+00;1.045e+00;7.627e-01;8.141e-03;1.045e+00;7.070e-01;-1.015e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.103888000;1.045e+00;7.831e-01;-1.136e-02;7.496e-01;-1.087e-02;1.047e+00;1.045e+00;7.602e-01;7.967e-03;1.045e+00;7.048e-01;-1.022e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.104888000;1.045e+00;7.823e-01;-1.139e-02;7.487e-01;-1.090e-02;1.047e+00;1.045e+00;7.594e-01;7.909e-03;1.045e+00;7.040e-01;-1.025e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.105888000;1.045e+00;7.814e-01;-1.142e-02;7.479e-01;-1.093e-02;1.048e+00;1.045e+00;7.585e-01;7.850e-03;1.045e+00;7.033e-01;-1.028e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.106888000;1.045e+00;7.806e-01;-1.145e-02;7.471e-01;-1.096e-02;1.048e+00;1.045e+00;7.577e-01;7.791e-03;1.045e+00;7.025e-01;-1.030e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.110888000;1.045e+00;7.772e-01;-1.157e-02;7.436e-01;-1.107e-02;1.048e+00;1.045e+00;7.543e-01;7.552e-03;1.045e+00;6.995e-01;-1.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.112888000;1.045e+00;7.755e-01;-1.164e-02;7.419e-01;-1.113e-02;1.048e+00;1.045e+00;7.525e-01;7.430e-03;1.045e+00;6.979e-01;-1.047e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.113888000;1.045e+00;7.746e-01;-1.167e-02;7.411e-01;-1.116e-02;1.048e+00;1.045e+00;7.517e-01;7.369e-03;1.045e+00;6.971e-01;-1.050e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.114888000;1.045e+00;7.737e-01;-1.170e-02;7.402e-01;-1.119e-02;1.048e+00;1.046e+00;7.508e-01;7.308e-03;1.045e+00;6.964e-01;-1.053e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.115888000;1.045e+00;7.729e-01;-1.173e-02;7.393e-01;-1.122e-02;1.048e+00;1.046e+00;7.499e-01;7.246e-03;1.045e+00;6.956e-01;-1.056e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.117888000;1.045e+00;7.711e-01;-1.180e-02;7.376e-01;-1.129e-02;1.048e+00;1.046e+00;7.482e-01;7.122e-03;1.045e+00;6.940e-01;-1.062e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.118888000;1.046e+00;7.702e-01;-1.183e-02;7.367e-01;-1.132e-02;1.048e+00;1.046e+00;7.473e-01;7.059e-03;1.046e+00;6.932e-01;-1.065e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.125888000;1.046e+00;7.641e-01;-1.207e-02;7.305e-01;-1.154e-02;1.048e+00;1.046e+00;7.411e-01;6.615e-03;1.046e+00;6.876e-01;-1.086e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.131888000;1.046e+00;7.587e-01;-1.229e-02;7.251e-01;-1.174e-02;1.048e+00;1.046e+00;7.358e-01;6.224e-03;1.046e+00;6.828e-01;-1.106e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.132888000;1.046e+00;7.578e-01;-1.232e-02;7.242e-01;-1.178e-02;1.048e+00;1.047e+00;7.349e-01;6.159e-03;1.046e+00;6.820e-01;-1.109e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.133888000;1.046e+00;7.569e-01;-1.236e-02;7.233e-01;-1.181e-02;1.048e+00;1.047e+00;7.340e-01;6.093e-03;1.046e+00;6.812e-01;-1.112e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.134888000;1.046e+00;7.559e-01;-1.240e-02;7.224e-01;-1.185e-02;1.049e+00;1.047e+00;7.330e-01;6.027e-03;1.046e+00;6.804e-01;-1.116e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.135888000;1.046e+00;7.550e-01;-1.243e-02;7.215e-01;-1.188e-02;1.049e+00;1.047e+00;7.321e-01;5.960e-03;1.046e+00;6.795e-01;-1.119e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.136888000;1.047e+00;7.541e-01;-1.247e-02;7.206e-01;-1.192e-02;1.049e+00;1.047e+00;7.312e-01;5.893e-03;1.047e+00;6.787e-01;-1.122e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.139888000;1.047e+00;7.514e-01;-1.258e-02;7.179e-01;-1.202e-02;1.049e+00;1.047e+00;7.285e-01;5.692e-03;1.047e+00;6.762e-01;-1.132e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.141888000;1.047e+00;7.495e-01;-1.266e-02;7.160e-01;-1.209e-02;1.049e+00;1.047e+00;7.267e-01;5.557e-03;1.047e+00;6.746e-01;-1.139e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.145888000;1.047e+00;7.459e-01;-1.282e-02;7.123e-01;-1.224e-02;1.049e+00;1.047e+00;7.230e-01;5.284e-03;1.047e+00;6.713e-01;-1.153e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.150888000;1.047e+00;7.412e-01;-1.301e-02;7.077e-01;-1.243e-02;1.049e+00;1.047e+00;7.184e-01;4.939e-03;1.047e+00;6.671e-01;-1.171e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.151888000;1.047e+00;7.403e-01;-1.305e-02;7.068e-01;-1.246e-02;1.049e+00;1.048e+00;7.175e-01;4.869e-03;1.047e+00;6.663e-01;-1.175e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.153888000;1.047e+00;7.384e-01;-1.314e-02;7.049e-01;-1.254e-02;1.049e+00;1.048e+00;7.156e-01;4.729e-03;1.047e+00;6.646e-01;-1.182e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.154888000;1.048e+00;7.375e-01;-1.318e-02;7.040e-01;-1.258e-02;1.049e+00;1.048e+00;7.147e-01;4.659e-03;1.048e+00;6.637e-01;-1.186e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.158888000;1.048e+00;7.337e-01;-1.334e-02;7.003e-01;-1.273e-02;1.049e+00;1.048e+00;7.109e-01;4.377e-03;1.048e+00;6.603e-01;-1.201e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.159888000;1.048e+00;7.328e-01;-1.338e-02;6.994e-01;-1.277e-02;1.049e+00;1.048e+00;7.100e-01;4.307e-03;1.048e+00;6.595e-01;-1.205e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.160888000;1.048e+00;7.318e-01;-1.343e-02;6.984e-01;-1.281e-02;1.049e+00;1.048e+00;7.091e-01;4.236e-03;1.048e+00;6.587e-01;-1.208e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.165888000;1.048e+00;7.271e-01;-1.364e-02;6.937e-01;-1.301e-02;1.049e+00;1.048e+00;7.044e-01;3.878e-03;1.048e+00;6.544e-01;-1.228e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.166888000;1.048e+00;7.262e-01;-1.368e-02;6.928e-01;-1.305e-02;1.050e+00;1.048e+00;7.035e-01;3.806e-03;1.048e+00;6.535e-01;-1.231e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.169888000;1.048e+00;7.233e-01;-1.381e-02;6.900e-01;-1.318e-02;1.050e+00;1.048e+00;7.006e-01;3.589e-03;1.048e+00;6.510e-01;-1.243e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.170888000;1.048e+00;7.224e-01;-1.386e-02;6.890e-01;-1.322e-02;1.050e+00;1.049e+00;6.997e-01;3.517e-03;1.048e+00;6.501e-01;-1.247e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.171888000;1.048e+00;7.214e-01;-1.390e-02;6.881e-01;-1.326e-02;1.050e+00;1.049e+00;6.988e-01;3.445e-03;1.048e+00;6.493e-01;-1.251e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.172888000;1.048e+00;7.205e-01;-1.394e-02;6.871e-01;-1.330e-02;1.050e+00;1.049e+00;6.978e-01;3.372e-03;1.048e+00;6.484e-01;-1.255e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.173888000;1.049e+00;7.195e-01;-1.399e-02;6.862e-01;-1.334e-02;1.050e+00;1.049e+00;6.969e-01;3.299e-03;1.049e+00;6.475e-01;-1.259e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.176888000;1.049e+00;7.166e-01;-1.412e-02;6.834e-01;-1.347e-02;1.050e+00;1.049e+00;6.940e-01;3.080e-03;1.049e+00;6.450e-01;-1.271e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.181888000;1.049e+00;7.118e-01;-1.435e-02;6.786e-01;-1.368e-02;1.050e+00;1.049e+00;6.893e-01;2.711e-03;1.049e+00;6.407e-01;-1.291e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.189888000;1.049e+00;7.041e-01;-1.472e-02;6.710e-01;-1.403e-02;1.050e+00;1.049e+00;6.817e-01;2.117e-03;1.049e+00;6.337e-01;-1.325e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.190888000;1.049e+00;7.032e-01;-1.477e-02;6.700e-01;-1.407e-02;1.050e+00;1.050e+00;6.807e-01;2.042e-03;1.049e+00;6.328e-01;-1.329e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.191888000;1.049e+00;7.022e-01;-1.481e-02;6.691e-01;-1.412e-02;1.050e+00;1.050e+00;6.798e-01;1.967e-03;1.049e+00;6.320e-01;-1.333e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.192888000;1.050e+00;7.012e-01;-1.486e-02;6.681e-01;-1.416e-02;1.050e+00;1.050e+00;6.788e-01;1.892e-03;1.050e+00;6.311e-01;-1.337e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.194888000;1.050e+00;6.993e-01;-1.496e-02;6.662e-01;-1.425e-02;1.050e+00;1.050e+00;6.769e-01;1.741e-03;1.050e+00;6.294e-01;-1.346e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.196888000;1.050e+00;6.974e-01;-1.505e-02;6.643e-01;-1.434e-02;1.050e+00;1.050e+00;6.750e-01;1.591e-03;1.050e+00;6.276e-01;-1.355e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.199888000;1.050e+00;6.944e-01;-1.520e-02;6.615e-01;-1.447e-02;1.050e+00;1.050e+00;6.722e-01;1.364e-03;1.050e+00;6.250e-01;-1.368e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.201888000;1.050e+00;6.925e-01;-1.529e-02;6.595e-01;-1.457e-02;1.050e+00;1.050e+00;6.702e-01;1.213e-03;1.050e+00;6.232e-01;-1.376e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.204888000;1.050e+00;6.896e-01;-1.544e-02;6.567e-01;-1.470e-02;1.050e+00;1.050e+00;6.674e-01;9.839e-04;1.050e+00;6.206e-01;-1.390e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.205888000;1.050e+00;6.886e-01;-1.549e-02;6.557e-01;-1.475e-02;1.051e+00;1.050e+00;6.664e-01;9.077e-04;1.050e+00;6.197e-01;-1.394e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.206888000;1.050e+00;6.876e-01;-1.554e-02;6.548e-01;-1.480e-02;1.051e+00;1.050e+00;6.655e-01;8.315e-04;1.050e+00;6.189e-01;-1.398e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.207888000;1.050e+00;6.866e-01;-1.559e-02;6.538e-01;-1.484e-02;1.051e+00;1.050e+00;6.645e-01;7.553e-04;1.050e+00;6.180e-01;-1.403e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.210888000;1.050e+00;6.837e-01;-1.574e-02;6.509e-01;-1.498e-02;1.051e+00;1.050e+00;6.616e-01;5.257e-04;1.050e+00;6.153e-01;-1.416e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.211888000;1.050e+00;6.827e-01;-1.579e-02;6.500e-01;-1.503e-02;1.051e+00;1.051e+00;6.607e-01;4.485e-04;1.050e+00;6.145e-01;-1.421e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.212888000;1.050e+00;6.818e-01;-1.584e-02;6.490e-01;-1.508e-02;1.051e+00;1.051e+00;6.597e-01;3.712e-04;1.050e+00;6.136e-01;-1.425e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.213888000;1.051e+00;6.808e-01;-1.589e-02;6.480e-01;-1.512e-02;1.051e+00;1.051e+00;6.587e-01;2.951e-04;1.051e+00;6.127e-01;-1.430e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.232888000;1.051e+00;6.621e-01;-1.686e-02;6.298e-01;-1.604e-02;1.051e+00;1.051e+00;6.405e-01;-1.180e-03;1.051e+00;5.959e-01;-1.517e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.233888000;1.051e+00;6.612e-01;-1.691e-02;6.288e-01;-1.609e-02;1.051e+00;1.052e+00;6.395e-01;-1.259e-03;1.051e+00;5.950e-01;-1.522e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.234888000;1.052e+00;6.602e-01;-1.697e-02;6.278e-01;-1.614e-02;1.051e+00;1.052e+00;6.386e-01;-1.337e-03;1.052e+00;5.942e-01;-1.527e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.248888000;1.052e+00;6.463e-01;-1.771e-02;6.143e-01;-1.683e-02;1.051e+00;1.052e+00;6.251e-01;-2.437e-03;1.052e+00;5.817e-01;-1.594e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.251888000;1.052e+00;6.434e-01;-1.787e-02;6.114e-01;-1.699e-02;1.051e+00;1.052e+00;6.222e-01;-2.675e-03;1.052e+00;5.790e-01;-1.609e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.254888000;1.052e+00;6.404e-01;-1.804e-02;6.085e-01;-1.714e-02;1.051e+00;1.052e+00;6.193e-01;-2.912e-03;1.052e+00;5.764e-01;-1.623e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.255888000;1.052e+00;6.394e-01;-1.809e-02;6.076e-01;-1.719e-02;1.051e+00;1.052e+00;6.183e-01;-2.991e-03;1.052e+00;5.755e-01;-1.628e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.256888000;1.052e+00;6.384e-01;-1.815e-02;6.066e-01;-1.724e-02;1.052e+00;1.052e+00;6.173e-01;-3.071e-03;1.052e+00;5.746e-01;-1.633e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.257888000;1.053e+00;6.374e-01;-1.820e-02;6.056e-01;-1.729e-02;1.052e+00;1.053e+00;6.164e-01;-3.150e-03;1.053e+00;5.737e-01;-1.638e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.266888000;1.053e+00;6.285e-01;-1.870e-02;5.969e-01;-1.776e-02;1.052e+00;1.053e+00;6.077e-01;-3.865e-03;1.053e+00;5.657e-01;-1.683e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.275888000;1.053e+00;6.196e-01;-1.920e-02;5.882e-01;-1.823e-02;1.052e+00;1.053e+00;5.990e-01;-4.582e-03;1.053e+00;5.576e-01;-1.728e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.280888000;1.053e+00;6.146e-01;-1.948e-02;5.834e-01;-1.849e-02;1.052e+00;1.053e+00;5.941e-01;-4.981e-03;1.053e+00;5.531e-01;-1.753e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.281888000;1.054e+00;6.136e-01;-1.954e-02;5.824e-01;-1.855e-02;1.052e+00;1.053e+00;5.932e-01;-5.061e-03;1.054e+00;5.522e-01;-1.758e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.282888000;1.054e+00;6.126e-01;-1.959e-02;5.814e-01;-1.860e-02;1.052e+00;1.053e+00;5.922e-01;-5.141e-03;1.054e+00;5.513e-01;-1.764e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.283888000;1.054e+00;6.116e-01;-1.965e-02;5.805e-01;-1.865e-02;1.052e+00;1.054e+00;5.912e-01;-5.221e-03;1.054e+00;5.504e-01;-1.769e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.302836000;1.054e+00;5.927e-01;-2.073e-02;5.621e-01;-1.967e-02;1.052e+00;1.054e+00;5.729e-01;-6.736e-03;1.054e+00;5.334e-01;-1.866e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.305396000;1.054e+00;5.901e-01;-2.088e-02;5.597e-01;-1.980e-02;1.052e+00;1.054e+00;5.704e-01;-6.941e-03;1.054e+00;5.311e-01;-1.879e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.307444000;1.054e+00;5.881e-01;-2.100e-02;5.577e-01;-1.992e-02;1.052e+00;1.054e+00;5.685e-01;-7.105e-03;1.054e+00;5.293e-01;-1.890e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.307956000;1.055e+00;5.876e-01;-2.103e-02;5.572e-01;-1.994e-02;1.052e+00;1.054e+00;5.680e-01;-7.146e-03;1.055e+00;5.288e-01;-1.893e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.310004000;1.055e+00;5.855e-01;-2.115e-02;5.552e-01;-2.006e-02;1.052e+00;1.054e+00;5.660e-01;-7.310e-03;1.055e+00;5.270e-01;-1.903e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.310516000;1.055e+00;5.850e-01;-2.118e-02;5.547e-01;-2.008e-02;1.052e+00;1.054e+00;5.655e-01;-7.351e-03;1.055e+00;5.265e-01;-1.906e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.311028000;1.055e+00;5.845e-01;-2.121e-02;5.542e-01;-2.011e-02;1.052e+00;1.055e+00;5.650e-01;-7.392e-03;1.055e+00;5.260e-01;-1.909e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.335324000;1.055e+00;5.602e-01;-2.263e-02;5.307e-01;-2.144e-02;1.052e+00;1.055e+00;5.415e-01;-9.331e-03;1.055e+00;5.041e-01;-2.037e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.336324000;1.056e+00;5.592e-01;-2.269e-02;5.298e-01;-2.150e-02;1.052e+00;1.055e+00;5.406e-01;-9.410e-03;1.056e+00;5.032e-01;-2.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.341324000;1.056e+00;5.542e-01;-2.299e-02;5.249e-01;-2.177e-02;1.052e+00;1.055e+00;5.357e-01;-9.808e-03;1.056e+00;4.987e-01;-2.069e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.342324000;1.056e+00;5.531e-01;-2.305e-02;5.240e-01;-2.183e-02;1.052e+00;1.056e+00;5.348e-01;-9.888e-03;1.056e+00;4.978e-01;-2.074e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.364774000;1.056e+00;5.306e-01;-2.438e-02;5.023e-01;-2.307e-02;1.052e+00;1.056e+00;5.131e-01;-1.166e-02;1.056e+00;4.776e-01;-2.194e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.365774000;1.056e+00;5.296e-01;-2.444e-02;5.013e-01;-2.313e-02;1.053e+00;1.056e+00;5.121e-01;-1.174e-02;1.056e+00;4.767e-01;-2.199e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.366774000;1.056e+00;5.286e-01;-2.450e-02;5.004e-01;-2.319e-02;1.053e+00;1.056e+00;5.112e-01;-1.182e-02;1.056e+00;4.758e-01;-2.205e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.367774000;1.057e+00;5.276e-01;-2.455e-02;4.994e-01;-2.324e-02;1.053e+00;1.056e+00;5.102e-01;-1.190e-02;1.057e+00;4.749e-01;-2.210e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.374774000;1.057e+00;5.206e-01;-2.497e-02;4.927e-01;-2.363e-02;1.053e+00;1.056e+00;5.035e-01;-1.245e-02;1.057e+00;4.685e-01;-2.247e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.375774000;1.057e+00;5.196e-01;-2.503e-02;4.917e-01;-2.369e-02;1.053e+00;1.057e+00;5.025e-01;-1.253e-02;1.057e+00;4.676e-01;-2.253e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.394929000;1.057e+00;5.004e-01;-2.617e-02;4.732e-01;-2.475e-02;1.053e+00;1.057e+00;4.841e-01;-1.401e-02;1.057e+00;4.503e-01;-2.355e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.394961000;1.057e+00;5.003e-01;-2.617e-02;4.732e-01;-2.475e-02;1.053e+00;1.057e+00;4.840e-01;-1.402e-02;1.057e+00;4.503e-01;-2.355e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.395153000;1.057e+00;5.001e-01;-2.618e-02;4.730e-01;-2.477e-02;1.053e+00;1.057e+00;4.839e-01;-1.403e-02;1.057e+00;4.501e-01;-2.357e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.395921000;1.057e+00;4.994e-01;-2.623e-02;4.723e-01;-2.481e-02;1.053e+00;1.057e+00;4.831e-01;-1.409e-02;1.057e+00;4.494e-01;-2.361e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.397921000;1.057e+00;4.974e-01;-2.635e-02;4.704e-01;-2.492e-02;1.053e+00;1.057e+00;4.812e-01;-1.424e-02;1.057e+00;4.476e-01;-2.371e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.398921000;1.057e+00;4.964e-01;-2.640e-02;4.695e-01;-2.497e-02;1.053e+00;1.057e+00;4.803e-01;-1.432e-02;1.057e+00;4.468e-01;-2.376e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.402921000;1.057e+00;4.927e-01;-2.663e-02;4.659e-01;-2.518e-02;1.053e+00;1.057e+00;4.767e-01;-1.460e-02;1.057e+00;4.434e-01;-2.396e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.403921000;1.058e+00;4.918e-01;-2.668e-02;4.650e-01;-2.523e-02;1.053e+00;1.057e+00;4.759e-01;-1.467e-02;1.058e+00;4.426e-01;-2.401e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.407921000;1.058e+00;4.884e-01;-2.689e-02;4.618e-01;-2.543e-02;1.053e+00;1.057e+00;4.727e-01;-1.494e-02;1.058e+00;4.396e-01;-2.421e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.408921000;1.058e+00;4.877e-01;-2.695e-02;4.611e-01;-2.548e-02;1.053e+00;1.057e+00;4.719e-01;-1.501e-02;1.058e+00;4.389e-01;-2.425e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.409921000;1.058e+00;4.869e-01;-2.700e-02;4.604e-01;-2.553e-02;1.053e+00;1.057e+00;4.712e-01;-1.508e-02;1.058e+00;4.382e-01;-2.430e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.411921000;1.058e+00;4.855e-01;-2.711e-02;4.590e-01;-2.563e-02;1.053e+00;1.057e+00;4.699e-01;-1.521e-02;1.058e+00;4.370e-01;-2.440e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.414921000;1.058e+00;4.836e-01;-2.726e-02;4.572e-01;-2.578e-02;1.053e+00;1.057e+00;4.680e-01;-1.539e-02;1.058e+00;4.352e-01;-2.454e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.415921000;1.058e+00;4.830e-01;-2.732e-02;4.566e-01;-2.583e-02;1.052e+00;1.057e+00;4.675e-01;-1.546e-02;1.058e+00;4.347e-01;-2.459e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.419921000;1.058e+00;4.809e-01;-2.753e-02;4.546e-01;-2.602e-02;1.052e+00;1.057e+00;4.655e-01;-1.570e-02;1.058e+00;4.328e-01;-2.477e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.420921000;1.058e+00;4.804e-01;-2.758e-02;4.542e-01;-2.607e-02;1.052e+00;1.057e+00;4.650e-01;-1.576e-02;1.058e+00;4.324e-01;-2.482e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.422921000;1.058e+00;4.796e-01;-2.768e-02;4.534e-01;-2.617e-02;1.052e+00;1.057e+00;4.643e-01;-1.587e-02;1.058e+00;4.316e-01;-2.491e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.426921000;1.058e+00;4.782e-01;-2.789e-02;4.521e-01;-2.636e-02;1.052e+00;1.057e+00;4.630e-01;-1.609e-02;1.058e+00;4.304e-01;-2.510e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.427921000;1.058e+00;4.780e-01;-2.794e-02;4.519e-01;-2.641e-02;1.052e+00;1.057e+00;4.627e-01;-1.614e-02;1.058e+00;4.302e-01;-2.514e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.428921000;1.058e+00;4.777e-01;-2.799e-02;4.516e-01;-2.646e-02;1.052e+00;1.057e+00;4.625e-01;-1.620e-02;1.058e+00;4.299e-01;-2.519e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.431921000;1.058e+00;4.771e-01;-2.814e-02;4.510e-01;-2.660e-02;1.052e+00;1.057e+00;4.619e-01;-1.635e-02;1.058e+00;4.294e-01;-2.532e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.432921000;1.058e+00;4.769e-01;-2.818e-02;4.509e-01;-2.665e-02;1.052e+00;1.057e+00;4.617e-01;-1.640e-02;1.058e+00;4.292e-01;-2.537e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.433921000;1.058e+00;4.768e-01;-2.823e-02;4.507e-01;-2.669e-02;1.052e+00;1.057e+00;4.616e-01;-1.645e-02;1.058e+00;4.291e-01;-2.541e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.434921000;1.058e+00;4.766e-01;-2.828e-02;4.506e-01;-2.674e-02;1.052e+00;1.057e+00;4.615e-01;-1.650e-02;1.058e+00;4.290e-01;-2.545e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.439921000;1.058e+00;4.763e-01;-2.852e-02;4.504e-01;-2.696e-02;1.052e+00;1.057e+00;4.612e-01;-1.673e-02;1.058e+00;4.287e-01;-2.567e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.440921000;1.058e+00;4.763e-01;-2.856e-02;4.504e-01;-2.701e-02;1.052e+00;1.057e+00;4.612e-01;-1.677e-02;1.058e+00;4.287e-01;-2.571e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.442678000;1.058e+00;4.764e-01;-2.864e-02;4.504e-01;-2.708e-02;1.052e+00;1.057e+00;4.613e-01;-1.684e-02;1.058e+00;4.287e-01;-2.578e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.446751000;1.058e+00;4.767e-01;-2.883e-02;4.508e-01;-2.726e-02;1.052e+00;1.057e+00;4.616e-01;-1.701e-02;1.058e+00;4.290e-01;-2.594e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.447751000;1.057e+00;4.768e-01;-2.887e-02;4.508e-01;-2.730e-02;1.052e+00;1.057e+00;4.617e-01;-1.706e-02;1.057e+00;4.291e-01;-2.599e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.454751000;1.057e+00;4.774e-01;-2.920e-02;4.515e-01;-2.762e-02;1.052e+00;1.057e+00;4.623e-01;-1.736e-02;1.057e+00;4.296e-01;-2.628e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.455751000;1.057e+00;4.774e-01;-2.925e-02;4.515e-01;-2.766e-02;1.051e+00;1.057e+00;4.624e-01;-1.740e-02;1.057e+00;4.297e-01;-2.632e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.461751000;1.057e+00;4.775e-01;-2.952e-02;4.517e-01;-2.793e-02;1.051e+00;1.057e+00;4.625e-01;-1.766e-02;1.057e+00;4.298e-01;-2.657e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.461759000;1.057e+00;4.775e-01;-2.953e-02;4.517e-01;-2.793e-02;1.051e+00;1.057e+00;4.625e-01;-1.766e-02;1.057e+00;4.298e-01;-2.657e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.463037000;1.057e+00;4.775e-01;-2.958e-02;4.517e-01;-2.798e-02;1.051e+00;1.057e+00;4.625e-01;-1.771e-02;1.057e+00;4.298e-01;-2.662e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.463805000;1.057e+00;4.775e-01;-2.962e-02;4.516e-01;-2.801e-02;1.051e+00;1.057e+00;4.625e-01;-1.775e-02;1.057e+00;4.297e-01;-2.666e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.464317000;1.057e+00;4.774e-01;-2.964e-02;4.516e-01;-2.803e-02;1.051e+00;1.057e+00;4.625e-01;-1.777e-02;1.057e+00;4.297e-01;-2.668e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.477853000;1.057e+00;4.760e-01;-3.020e-02;4.503e-01;-2.856e-02;1.051e+00;1.057e+00;4.612e-01;-1.833e-02;1.057e+00;4.284e-01;-2.718e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.478853000;1.057e+00;4.759e-01;-3.023e-02;4.502e-01;-2.860e-02;1.051e+00;1.057e+00;4.611e-01;-1.837e-02;1.057e+00;4.283e-01;-2.721e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.479853000;1.057e+00;4.758e-01;-3.027e-02;4.501e-01;-2.864e-02;1.051e+00;1.057e+00;4.609e-01;-1.840e-02;1.057e+00;4.282e-01;-2.724e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.483853000;1.057e+00;4.754e-01;-3.042e-02;4.497e-01;-2.878e-02;1.051e+00;1.057e+00;4.606e-01;-1.855e-02;1.057e+00;4.278e-01;-2.738e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.489853000;1.057e+00;4.750e-01;-3.064e-02;4.494e-01;-2.899e-02;1.051e+00;1.057e+00;4.602e-01;-1.877e-02;1.057e+00;4.275e-01;-2.757e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.491853000;1.057e+00;4.749e-01;-3.071e-02;4.493e-01;-2.906e-02;1.051e+00;1.057e+00;4.602e-01;-1.884e-02;1.057e+00;4.275e-01;-2.764e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
