time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0443632879335538;0.8333764587413869;0.7979282153533347;-4.223746760822121e-07;-3.888252386607014e-07;1.0001657994556494;10.001061081408468;0.8334149796427243;0.015564077072719614;0.01556275312759365;0.7976436743948089;0.014891302972292221;1.0449959644950841;0.7978432312033128;0.9998802703571484
1e-06;1.0443640192145573;0.8333763911041503;0.7979281431254464;-4.2228241896066065e-07;-3.8879929253335797e-07;1.0001661593878697;10.001061882813897;0.8334153459462988;0.015564068403029029;0.015562746121650215;0.7976438308551707;0.014891313087145187;1.0449957625114403;0.7978431340226255;0.9998801574042081
2e-06;1.0443648091887654;0.8333763173683616;0.7979280611652181;-4.2218225781700676e-07;-3.8877070692937675e-07;1.0001665457140014;10.001062781273516;0.833415740762731;0.01556405903741473;0.01556273858277135;0.7976439994404408;0.014891323996928219;1.0449955435129024;0.7978430308116232;0.9998800384299902
4e-06;1.0443656630862335;0.8333762371113744;0.7979279651157151;-4.220729531601229e-07;-3.88738866690766e-07;1.0001669588996474;10.00106380038845;0.8334161656479913;0.015564048880615316;0.015562730501547387;0.7976441797899458;0.014891335743890169;1.0449953042190294;0.7978429229921307;0.9998799154596618
8e-06;1.0443665857401163;0.8333761509869818;0.7979278498522508;-4.2195353638081125e-07;-3.8870363213597285e-07;1.0001673993546956;10.001064956968332;0.8334166218340566;0.015564037810267073;0.01556272188036851;0.7976443708019361;0.014891348354703664;1.0449950404487747;0.7978428125362863;0.9998797915507913
1.6e-05;1.0443675810405166;0.8333760609236414;0.797927709632782;-4.2182376859340636e-07;-3.886655333017433e-07;1.0001678666499811;10.00106626946335;0.8334171108160113;0.015564025695482198;0.015562712716771728;0.7976445714172642;0.014891361845390699;1.0449947477378623;0.7978427013417427;0.9998796716738365
3.2e-05;1.0443686520176911;0.8333759695720814;0.7979275386762349;-4.2168415259369627e-07;-3.8862547666670107e-07;1.0001683579902205;10.001067762769406;0.8334176345254355;0.015564012421960592;0.015562702991797194;0.7976447811807603;0.014891376222497883;1.0449944216966869;0.7978425906311466;0.9998795627268826
6.4e-05;1.0443698012144362;0.8333758796550728;0.7979273320347179;-4.215356125496947e-07;-3.885843897257531e-07;1.0001688673866345;10.001069462411097;0.833418194699486;0.015563997911421178;0.015562692675104935;0.7976450005382242;0.014891391478121145;1.044994058090814;0.7978424810389039;0.9998794721883093
0.000128;1.0443710305750364;0.8333757940173034;0.7979270857665818;-4.2137921960677386e-07;-3.885430544059273e-07;1.0001693866000292;10.001071390421798;0.8334187920344446;0.015563982126129364;0.015562681737252353;0.7976452305322577;0.014891407582164404;1.0449936526483061;0.7978423732988418;0.9998794069438469
0.000256;1.044372341230736;0.8333757158296156;0.7979267963836244;-4.2121627400557453e-07;-3.8850216016830213e-07;1.0001699068783005;10.001073567837752;0.8334194261797925;0.015563965055075799;0.015562670154214493;0.7976454719094026;0.014891424491160671;1.0449932007507816;0.797842268674789;0.9998793734640039
0.000512;1.0443737334566312;0.8333756480971272;0.7979264601799726;-4.210485270827597e-07;-3.884624888248302e-07;1.0001704196603591;10.001076018911174;0.8334200967884843;0.015563946690448107;0.015562657902189003;0.7976457246164584;0.014891442173571917;1.0449926978325212;0.7978421689002857;0.9998793786627467
0.001;1.044375206415194;0.8333755931564814;0.7979260727188688;-4.208780820173059e-07;-3.884249994117732e-07;1.0001709163501782;10.001078776109292;0.833420804456842;0.015563927019035289;0.015562644952898348;0.7976459878969382;0.014891460618577608;1.0449921405667255;0.7978420760373957;0.999879429784758
0.001;1.0443767575958796;0.8333755528412483;0.7979256289954847;-4.2070700711841527e-07;-3.883908695857113e-07;1.0001713885855057;10.00108188609825;0.8334215509204821;0.015563906029481276;0.015562631284046956;0.7976462604742732;0.014891479819489597;1.0449915275754245;0.7978419926086029;0.9998795327987513
0.001001;1.0443783820471548;0.8333755285152414;0.797925124717296;-4.205369739883331e-07;-3.8836167041896715e-07;1.000171829373153;10.00108541037862;0.8334223388252111;0.015563883713636097;0.015562616899717703;0.79764654100221;0.014891499752965168;1.044990858843595;0.7978419217413404;0.9998796909944884
0.001002;1.0443800723292322;0.8333755209311619;0.797924557640706;-4.203691734292855e-07;-3.8833947429815347e-07;1.0001722339128172;10.001089414967375;0.8334231712699374;0.015563860066216195;0.015562601833124403;0.7976468288318861;0.0148915203690989;1.044990134317194;0.7978418667384504;0.9998799050192978
0.001004;1.0443818202653614;0.8333755306442603;0.7979239274180902;-4.2020456073586044e-07;-3.8832674108067694e-07;1.0001725991505521;10.001093957525196;0.8334240511554938;0.015563835091453813;0.015562586128352452;0.7976471244332242;0.014891541595484815;1.0449893528596337;0.797841830488208;0.9998801736628408
0.001008;1.0443836191864304;0.8333755585660664;0.797923234354965;-4.20044083162811e-07;-3.8832611059024354e-07;1.0001729227003153;10.00109908280595;0.8334249806535168;0.015563808806057093;0.015562569826017215;0.7976474290900744;0.014891563351211123;1.0449885122306106;0.7978418152372174;0.99988049502072
0.001016;1.0443854645745925;0.8333756061237247;0.7979224785217082;-4.1988861815151905e-07;-3.883400878027525e-07;1.000173202332276;10.001104824668948;0.8334259609778261;0.01556378124274247;0.015562552967152714;0.7976477441252943;0.01489158555666955;1.0449876098487594;0.7978418224362464;0.9998808678779275
0.001032;1.0443873533740458;0.8333756750676052;0.797921659645016;-4.197388192486346e-07;-3.8837070819314395e-07;1.000173436282867;10.00111120782412;0.8334269922815167;0.015563752458085674;0.015562535605448497;0.7976480704809789;0.014891608132866278;1.0449866439673945;0.7978418527373813;0.9998812922950069
0.001064;1.0443892830896975;0.833375767136207;0.7979207775048138;-4.195951066883542e-07;-3.8841950703811e-07;1.0001736235666958;10.001118245791856;0.8334280738106764;0.01556372252967154;0.015562517806249896;0.7976484089213434;0.01489163100730159;1.04498561456387;0.7978419062665909;0.999881769171428
0.001128;1.044391250948264;0.8333758838917085;0.7979198326239471;-4.194577555682825e-07;-3.88487676945366e-07;1.0001737634937249;10.001125938581591;0.8334292044084428;0.015563691545730824;0.015562499639126396;0.7976487600043609;0.014891654131974163;1.0449845231954684;0.7978419830017333;0.999882300037857
0.001256;1.0443932537836234;0.8333760266705108;0.7979188267100461;-4.1932693116677763e-07;-3.8857616553238886e-07;1.0001738544621208;10.001134273854012;0.833430382782266;0.015563659599531463;0.01556248118324917;0.7976491236916852;0.014891677495646613;1.0449833722877921;0.7978420833314047;0.9998828873069299
0.001512;1.0443952888098438;0.8333761965402607;0.7979177620772511;-4.192026875359378e-07;-3.8868581348573674e-07;1.0001738930422643;10.001143228508383;0.8334316067898975;0.015563626786347774;0.015562462527788676;0.7976494995415426;0.014891701118037393;1.0449821648864654;0.7978422083527774;0.9998835337317604
0.002024;1.0443973538478608;0.8333763943491564;0.7979166406332838;-4.1908497619644723e-07;-3.8881733811890176e-07;1.0001738745879092;10.001152770223468;0.8334328725347796;0.0155635932002942;0.015562443755055418;0.7976498876927045;0.014891725029571852;1.0449809049609782;0.7978423596071915;0.9998842412980543
0.003048;1.0443994466238617;0.8333766204114909;0.7979154636169574;-4.189735748494487e-07;-3.8897097484748437e-07;1.000173794756986;10.001162858678391;0.8334341750261496;0.015563558930096087;0.015562424927311568;0.7976502895056738;0.014891749256190063;1.044979597366633;0.7978425390053411;0.9998850106998787
0.005096;1.0444015642332756;0.8333768738190442;0.7979142315120714;-4.1886804716089915e-07;-3.891462494525718e-07;1.0001736499547411;10.001173443231856;0.8334355098341266;0.015563524051635712;0.015562406083168901;0.7976507072013649;0.014891773817636294;1.0449782469980662;0.7978427488912866;0.9998858412474813
0.009192;1.044403703047905;0.8333771524822456;0.7979129433263791;-4.187679128446752e-07;-3.8934218852820743e-07;1.0001734366869015;10.001184461393395;0.8334368739037704;0.015563488623816957;0.015562387235170493;0.7976511433289919;0.014891798727475022;1.044976858133878;0.7978429915623813;0.9998867307533141
0.017384;1.0444058589868683;0.8333774542650114;0.7979115962253553;-4.1867281987094245e-07;-3.8955761052804565e-07;1.0001731513299261;10.001195840187103;0.8334382651684193;0.01556345269609165;0.015562368376212348;0.7976516002976687;0.01489182399569931;1.0449754345757605;0.7978432685613628;0.999887675439328
0.027384;1.0444080277873906;0.8333777782934587;0.7979101863438952;-4.185825417983947e-07;-3.897911519517358e-07;1.0001727903634607;10.001207495724255;0.8334396816166797;0.01556341631832542;0.015562349496602113;0.7976520794574272;0.014891849634898579;1.0449739798121147;0.7978435800631937;0.9998886702299169
0.037384;1.044410204728163;0.8333781254566536;0.7979087099306349;-4.1849693891676584e-07;-3.9004119628912936e-07;1.0001723502372653;10.001219336742256;0.8334411209695645;0.01556337954300618;0.015562330596234923;0.7976525805174632;0.014891875661253506;1.0449724968029752;0.7978439246102823;0.9998897094597445
0.047384;1.0444123847559015;0.8333784981230593;0.7979071641676482;-4.1841596587374136e-07;-3.9030605555331595e-07;1.0001718271737599;10.001231274620832;0.8334425810384295;0.015563342426451833;0.015562311686707126;0.7976531021465377;0.01489190209096826;1.0449709872519124;0.797844299747848;0.9998907870037164
0.057384;1.0444145635040654;0.8333788998290286;0.7979055478303444;-4.183396880913755e-07;-3.905843497116843e-07;1.0001712174406703;10.001243227257635;0.833444059517891;0.01556330503268426;0.015562292790469126;0.7976536429536408;0.014891928929684365;1.0449694507863878;0.7978447032009401;0.9998918958430911
0.067384;1.0444167380876217;0.8333793348225238;0.7979038614253071;-4.1826828141219435e-07;-3.908752192616982e-07;1.000170517515944;10.001255117518337;0.8334455536160388;0.015563267435827907;0.015562273941981349;0.7976542019197903;0.01489195615791098;1.0449678854166626;0.7978451336428645;0.9998930284206005
0.077384;1.0444189070354104;0.8333798067285386;0.7979021065149167;-4.182019516743661e-07;-3.9117821277431635e-07;1.0001697238773788;10.001266879148783;0.8334470604742651;0.015563229716298331;0.015562255186579218;0.7976547784544991;0.014891983727571452;1.0449662893191496;0.7978455906053507;0.9998941774150436
0.087384;1.044421069424859;0.8333803168644134;0.7979002847737949;-4.181406894830351e-07;-3.9149305905278196e-07;1.0001688333575505;10.00127846719491;0.8334485774277972;0.015563191947539134;0.015562236568106281;0.7976553724763503;0.014892011567660362;1.0449646622632929;0.7978460736561848;0.9998953359849099
0.097384;1.0444232239842943;0.8333808637112619;0.7978983975191246;-4.180840865560148e-07;-3.9181952035199055e-07;1.0001678441391053;10.001289859941737;0.8334501018300826;0.015563154183563722;0.015562218112996157;0.7976559844415514;0.014892039590235372;1.0449630052654182;0.7978465814285771;0.9998964981493742
0.107384;1.0444253689843548;0.8333814437934558;0.7978964463336011;-4.1803153123498143e-07;-3.921572085450971e-07;1.0001667560758785;10.001301050379965;0.8334516312630708;0.015563116457408752;0.015562199827181489;0.797656615263562;0.014892067694788628;1.0449613192035763;0.7978471111074906;0.9998976592502444
0.117384;1.0444275026834846;0.8333820527471565;0.7978944344879679;-4.1798253269749173e-07;-3.9250533801874e-07;1.0001655699722287;10.001312035522922;0.8334531634502039;0.015563078781499286;0.015562181704815613;0.7976572662819044;0.014892095764783021;1.044959604323587;0.7978476587171611;0.9998988157508484
0.127384;1.0444296234166588;0.8333826859073925;0.7978923679036819;-4.1793685103985386e-07;-3.928626378939926e-07;1.000164287061178;10.001322807816495;0.8334546954455038;0.015563041148155451;0.015562163737179549;0.7976579392786828;0.014892123660403824;1.0449578608128471;0.7978482202654268;0.9998999653265686
0.137384;1.0444317285752427;0.833383338815813;0.7978902548692642;-4.178945225159747e-07;-3.932275103774347e-07;1.000162909407879;10.001333351574907;0.8334562234331883;0.015563003537430632;0.015562145921634489;0.7976586363517426;0.014892151225134606;1.0449560894528256;0.7978487927935434;0.9999011079936995
0.147384;1.0444338134297972;0.833384007812981;0.7978881047750594;-4.178557285223422e-07;-3.935983205295057e-07;1.0001614403931323;10.001343650103589;0.833457743925298;0.01556296592351781;0.015562128274347563;0.7976593595639266;0.014892178305701227;1.0449542916654209;0.7978493743383537;0.9999022466533186
0.157384;1.0444358712335704;0.8333846900032338;0.797885926736191;-4.1782041947839114e-07;-3.9397357766367025e-07;1.0001598845108026;10.001353696642225;0.8334592551795248;0.015562928276167414;0.015562110832797044;0.7976601108149269;0.014892204761401944;1.0449524685178586;0.7978499635915246;0.9999033858399624
0.167384;1.044437893996831;0.8333853825530564;0.7978837287592991;-4.17788039310649e-07;-3.9435187164393794e-07;1.0001582465549823;10.001363493918307;0.8334607571078947;0.015562890564379206;0.015562093639432282;0.7976608919493703;0.014892230453696174;1.044950619320872;0.7978505599889258;0.9999045303810359
0.177384;1.04443987313719;0.833386082610247;0.7978815173742709;-4.177576756000671e-07;-3.9473177578837345e-07;1.0001565305830629;10.001373043455072;0.8334622498539233;0.015562852759818693;0.015562076729780102;0.7976617042518043;0.014892255236370671;1.0449487411692275;0.797851163371288;0.9999056855386618
0.187384;1.0444418002474039;0.8333867879842599;0.7978792974665421;-4.177284411024362e-07;-3.95111982014792e-07;1.0001547396904802;10.001382338298418;0.8334637326453463;0.015562814838993033;0.015562060140547082;0.7976625476829644;0.014892278963245393;1.044946829891824;0.7978517727670683;0.9999068575652998
0.197384;1.0444436676567204;0.8333874974469088;0.7978770724273552;-4.176996764629003e-07;-3.9549153309138115e-07;1.0001528769008186;10.001391364008;0.8334652037916621;0.01556277678664803;0.015562043918526723;0.7976634210484582;0.014892301503228657;1.0449448816931795;0.7978523854391752;0.9999080534785977
0.207384;1.0444454685821902;0.8333882103785558;0.7978748448824949;-4.176709101042751e-07;-3.9586978001484643e-07;1.000150945886389;10.001400105619137;0.8334666613268956;0.01556273859665263;0.015562028118941347;0.797664322769475;0.014892322747338925;1.0449428942880075;0.7978529972902871;0.9999092804590408
0.217384;1.044447197407296;0.833388926004286;0.7978726179281844;-4.1764180143543676e-07;-3.9624622285809115e-07;1.0001489511638342;10.001408554523051;0.8334681034123153;0.015562700272105066;0.015562012799486089;0.7976652512211052;0.014892342612163295;1.0449408670877907;0.7978536038827075;0.9999105455983242
0.227384;1.0444488499783806;0.8333896426142428;0.7978703959913762;-4.1761212629141954e-07;-3.966206942246602e-07;1.0001468982518298;10.001416704735309;0.8334695285006384;0.015562661833353638;0.015561998011854233;0.7976662046656849;0.014892361046256278;1.0449388008576255;0.7978542009980273;0.999911855747003
0.237384;1.044450423503069;0.8333903576116168;0.7978681844331431;-4.175818319625041e-07;-3.969936199215223e-07;1.0001447936472834;10.001424541423223;0.8334709353233666;0.015562623326024845;0.015561983796540368;0.7976671814073486;0.014892378030203986;1.044936697057144;0.7978547849484013;0.9999132170943749
0.247384;1.0444519161266115;0.8333910682840905;0.7978659887133669;-4.1755117388757824e-07;-3.973659853563065e-07;1.0001426442787544;10.001432035596286;0.8334723228079068;0.015562584812413347;0.015561970178100036;0.7976681801236529;0.014892393566992828;1.0449345572580844;0.7978553527739275;0.9999146350778662
0.257384;1.044453326704262;0.8333917719633593;0.7978638143978546;-4.175206347564303e-07;-3.977391607560895e-07;1.0001404562660867;10.00143914591107;0.833473690315681;0.015562546360295804;0.015561957152807837;0.7976691998863819;0.014892407676917395;1.044932383135969;0.7978559021319015;0.999916114771078
0.267384;1.0444546555759135;0.8333924650874724;0.7978616676555175;-4.1749060405891276e-07;-3.9811457928424615e-07;1.0001382339335776;10.001445823405202;0.8334750373871908;0.015562508050653845;0.015561944684449658;0.797670240041713;0.014892420397512703;1.0449301767457464;0.7978564311101233;0.999917661099306
0.277384;1.0444559058947531;0.8333931425876336;0.7978595554781566;-4.1746112266955347e-07;-3.984933387590969e-07;1.0001359800874634;10.001452020090031;0.8334763626570253;0.015562469988823031;0.015561932717869405;0.7976713002633821;0.014892431777489633;1.0449279408089498;0.7978569382257406;0.9999192786717044
0.287384;1.0444570838442842;0.8333937990554491;0.7978574855402224;-4.174317102829329e-07;-3.9887599913152434e-07;1.0001336968082755;10.001457696023651;0.8334776633985265;0.015562432297188214;0.015561921196881365;0.7976723804958883;0.01489244186885446;1.0449256789235006;0.7978574228521316;0.9999209715904179
0.297384;1.0444581974615248;0.8333944305103491;0.7978554656873648;-4.174013885322529e-07;-3.9926251030876055e-07;1.0001313858413525;10.001462820665497;0.8334789361837239;0.015562395097845391;0.015561910078010778;0.7976734805781559;0.014892450719384984;1.044923395487067;0.7978578860830161;0.9999227436070538
0.307384;1.0444592550102754;0.8333950344318825;0.7978535033319667;-4.173689756067627e-07;-3.9965212172174976e-07;1.0001290488365777;10.001467373666811;0.8334801776261214;0.015562358502047662;0.015561899333751211;0.7976745999290757;0.01489245836326239;1.0449210958174078;0.7978583310945833;0.9999245984658068
0.317384;1.0444602633600395;0.8333956084790235;0.7978516054342747;-4.1733330644913866e-07;-4.0004331142314004e-07;1.0001266874049424;10.001471346595048;0.8334813847428468;0.015562322610322869;0.015561888943718056;0.7976757377028448;0.014892464814702721;1.0449187867850018;0.797858762402421;0.9999265398600313
0.327384;1.0444612273302163;0.8333961502929963;0.7978497790516009;-4.1729325802306493e-07;-4.004338878218975e-07;1.000124302319609;10.001474742945543;0.8334825551652463;0.015562287517335982;0.015561878888123208;0.797676892944209;0.014892470068963822;1.0449164771418118;0.7978591847625832;0.9999285708298888
0.337384;1.0444621510713252;0.8333966583482155;0.7978480311107067;-4.172477338113759e-07;-4.0082136125091273e-07;1.0001218927265947;10.001477579819978;0.8334836872363957;0.015562253312363798;0.015561869147327751;0.7976780643731228;0.014892474113753213;1.0449141769439283;0.7978596022252749;0.9999306929121642
0.347384;1.0444630396643824;0.8333971318430907;0.7978463668767651;-4.1719555992737364e-07;-4.0120343973320315e-07;1.0001194569800154;10.001479889585065;0.8334847799506606;0.015562220075872537;0.015561859697504395;0.7976792505008689;0.014892476947107722;1.0449118963580466;0.7978600177383658;0.9999329052814037
0.357384;1.044463898460179;0.8333975699770664;0.797844789012881;-4.171353567337899e-07;-4.015783805907864e-07;1.0001169943084194;10.001481711623134;0.8334858326770441;0.01556218787379785;0.015561850505996119;0.7976804501009458;0.014892478587178426;1.0449096445851507;0.797860433981238;0.9999352044695742
0.367384;1.044464731596047;0.8333979723203425;0.7978432984337969;-4.170656883964039e-07;-4.019449530405248e-07;1.0001145052849343;10.001483079768773;0.8334868445685985;0.015562156745841367;0.015561841535150254;0.7976816622831885;0.014892479067273926;1.0449074294586436;0.7978608545935774;0.9999375851035497
0.377384;1.0444655420876172;0.8333983401708505;0.7978418955792873;-4.1698538198949966e-07;-4.023020491248995e-07;1.0001119908676703;10.001484019265511;0.8334878139955665;0.015562126695635968;0.015561832755566411;0.7976828861985721;0.014892478429673816;1.044905257340195;0.7978612844514201;0.9999400412038856
0.387384;1.0444663328956658;0.8333986775064559;0.7978405808782448;-4.1689371816328695e-07;-4.026483914949288e-07;1.0001094513558608;10.00148455264235;0.8334887385059788;0.015562097695844128;0.015561824159665212;0.7976841208985391;0.01489247672481065;1.0449031328111456;0.7978617292841262;0.9999425673666874
0.397384;1.044467107401639;0.8333989904096849;0.7978393548975715;-4.167905596117935e-07;-4.029826194821977e-07;1.000106886340568;10.00148470425113;0.833489615263097;0.015562069705973531;0.015561815761685001;0.7976853657738581;0.01489247400624211;1.0449010586239789;0.7978621951131798;0.9999451588355086
0.407384;1.0444678691760236;0.8333992854746984;0.7978382186341085;-4.1667634984430517e-07;-4.033035235989163e-07;1.0001042953670283;10.001484496590008;0.8334904418228702;0.015562042681735291;0.015561807588127542;0.7976866210951885;0.014892470324468257;1.0448990362155735;0.7978626872793225;0.9999478104435449
0.417384;1.0444686218358423;0.833399568867747;0.7978371733050552;-4.165517811235022e-07;-4.0361016625047994e-07;1.0001016783405194;10.001483945849625;0.8334912172806539;0.015562016563363154;0.015561799675722084;0.7976878874846934;0.014892465731615089;1.04489706569914;0.7978632095629395;0.9999505161411035
0.427384;1.0444693689476987;0.8333998462401101;0.7978362195036468;-4.164174061344695e-07;-4.0390189894745036e-07;1.0000990354741917;10.001483066331021;0.8334919431066042;0.015561991263827105;0.01556179208132029;0.7976891646335522;0.014892460295430846;1.0448951450365958;0.797863763992773;0.9999532694914923
0.437384;1.0444701133729226;0.8334001224146029;0.7978353565536065;-4.1627358322533955e-07;-4.0417829015533854e-07;1.0000963671006584;10.001481877488827;0.8334926228844767;0.01556196667799057;0.015561784886590952;0.7976904509240922;0.01489245410242497;1.0448932701483515;0.7978643510773618;0.9999560639665246
0.447384;1.04447085659684;0.8334004009215326;0.7978345824087021;-4.161206498602648e-07;-4.044389888448492e-07;1.000093673498347;10.00148040197021;0.8334932613684147;0.015561942702410927;0.015561778182602142;0.7976917439919982;0.01489244724506428;1.0448914362513626;0.7978649703710651;0.999958893102918
0.457384;1.0444715989504776;0.8334006841170338;0.797833894133412;-4.1595904307476887e-07;-4.046836555207453e-07;1.0000909551150101;10.00147865522028;0.8334938633169222;0.015561919252320174;0.015561772049030434;0.7976930409865303;0.014892439821778635;1.0448896387897137;0.7978656212536772;0.9999617511598702
0.467384;1.0444723403562557;0.8334009737848534;0.7978332888225883;-4.1578933668954964e-07;-4.0491199334377845e-07;1.0000882133671765;10.001476639256136;0.8334944319854769;0.015561896265744281;0.015561766548101354;0.7976943387043729;0.014892431951830827;1.044887873397806;0.7978663032839027;0.99996463385704
0.477384;1.0444730804490576;0.8334012717253073;0.7978327640312404;-4.156122684852579e-07;-4.0512377209745473e-07;1.0000854510178192;10.001474346270399;0.8334949682124367;0.015561873683426763;0.015561761731302406;0.7976956340424989;0.014892423777047576;1.0448861353281025;0.7978670159764883;0.9999675384849143
0.487384;1.044473817849259;0.8334015800320216;0.7978323173247401;-4.154287602595319e-07;-4.053186630154712e-07;1.0000826715855473;10.001471764980586;0.833495471381718;0.015561851428044912;0.015561757643124532;0.7976969242563442;0.014892415453326762;1.0448844192485378;0.7978677586305145;0.999970463340573
0.497384;1.0444745498763546;0.8334019012479305;0.7978319455893749;-4.152399177321582e-07;-4.0549599773167665e-07;1.000079878806789;10.001468884122284;0.8334959413830775;0.015561829410705882;0.01556175431688757;0.7976982069965741;0.014892407148446283;1.0448827200020736;0.797868530487618;0.9999734070674909
0.507384;1.0444752732942104;0.8334022386580656;0.7978316446603796;-4.150470124311374e-07;-4.0565483184016604e-07;1.0000770764356184;10.001465694909404;0.833496379374132;0.015561807547783923;0.015561751780231758;0.7976994805664791;0.014892399041590438;1.0448810334891132;0.797869330708086;0.9999763683809634
0.517384;1.0444759849539371;0.833402596413666;0.7978314095008924;-4.148513650449909e-07;-4.0579427509596553e-07;1.0000742678454495;10.001462194711197;0.8334967868821856;0.015561785770915219;0.015561750071719544;0.7977007441575644;0.01489239131467733;1.0448793571431532;0.7978701580648307;0.9999793460770204
0.527384;1.04447668195718;0.8334029791476723;0.7978312345306622;-4.1465417255377364e-07;-4.059136667144954e-07;1.0000714555056214;10.001458387497118;0.8334971648501852;0.015561764033187913;0.015561749245211918;0.7977019976995281;0.014892384137816099;1.0448776902646173;0.7978710109281301;0.9999823391190562
0.537384;1.044477361993245;0.8334033908134273;0.7978311134698501;-4.1445665532544637e-07;-4.0601244123286215e-07;1.0000686404930785;10.001454279640281;0.8334975137443592;0.015561742306054692;0.015561749360644202;0.7977032418062845;0.014892377652550932;1.0448760340108971;0.7978718874082917;0.9999853467926115
0.547384;1.0444780237431852;0.8334038331846306;0.7978310389547407;-4.142605089305807e-07;-4.0608993724672496e-07;1.0000658227516304;10.001449878165005;0.8334978341019893;0.015561720563636632;0.015561750473906759;0.7977044779451082;0.014892371952499456;1.0448743911223304;0.7978727851471594;0.9999883687997059
0.557384;1.0444786669310775;0.8334043054979668;0.7978310024562437;-4.140680341420744e-07;-4.061452861909826e-07;1.0000630024596255;10.00144519146074;0.8334981267048606;0.015561698766662435;0.015561752629183186;0.7977057084289891;0.014892367078282323;1.0448727657694892;0.7978737011561329;0.9999914051155571
0.567384;1.0444792920669834;0.8334048052794331;0.7978309945030895;-4.138817638492722e-07;-4.0617745590278416e-07;1.000060180838113;10.001440227169043;0.8334983923834065;0.015561676860572641;0.015561755863078388;0.7977069362366384;0.014892363039616982;1.0448711631924683;0.7978746320783529;0.9999944559721631
0.577384;1.0444799001316496;0.8334053289307894;0.7978310051665465;-4.137040677041046e-07;-4.0618555907265404e-07;1.0000573591997841;10.001434993505727;0.8334986317622185;0.015561654788238531;0.015561760222254199;0.7977081644617663;0.014892359837418174;1.044869589010026;0.7978755748240326;0.9999975221697055
0.587384;1.0444804922950135;0.8334058719003127;0.7978310247016812;-4.135371633971661e-07;-4.061691356435026e-07;1.0000545374032173;10.00142950766254;0.8334988451293028;0.015561632503445473;0.01556176576945281;0.7977093958091499;0.014892357465696478;1.0448680489054667;0.7978765276441437;1.0000006050397492
0.597384;1.044481069134599;0.8334064289260192;0.797831044076009;-4.1338338077371276e-07;-4.061282600542962e-07;1.0000517136059501;10.001423797099362;0.8334990324162288;0.015561609975900231;0.015561772557523472;0.7977106327683238;0.014892355911230105;1.0448665487202287;0.7978774908134744;1.0000037056479778
0.607384;1.0444816297688786;0.8334069944749577;0.7978310552958785;-4.1324507327095493e-07;-4.0606369331515526e-07;1.0000488858789556;10.001417889980944;0.8334991932675296;0.015561587186597375;0.015561780595066998;0.7977118776308562;0.014892355156967173;1.044865094700442;0.7978784659504107;1.0000068239761395
0.617384;1.0444821724520297;0.8334075635913367;0.797831051455294;-4.1312410341939607e-07;-4.059769750356667e-07;1.0000460539221325;10.001411809422459;0.83349932720206;0.015561564117741804;0.015561789844395216;0.7977131319085433;0.014892355182676776;1.0448636939528442;0.7978794548229173;1.000009958702315
0.627384;1.0444826956205826;0.8334081327411357;0.7978310265492001;-4.1302156950128104e-07;-4.05870184091012e-07;1.0000432188513795;10.001405573118122;0.8334994338746995;0.015561540748881577;0.01556180024504309;0.7977143959435755;0.014892355970206845;1.0448623540218394;0.7978804588482828;1.0000131068930433
0.637384;1.0444831978101419;0.833408699853805;0.797830975467602;-4.1293801632830483e-07;-4.0574548399336315e-07;1.0000403818375734;10.001399189544232;0.8334995134457165;0.015561517062090347;0.015561811726080928;0.7977156690801516;0.014892357509866418;1.044861081135502;0.7978814788900226;1.0000162638007595
0.647384;1.0444836777140547;0.8334092635885647;0.7978308941759303;-4.128737444012649e-07;-4.056048351145544e-07;1.0000375439940374;10.001392655299346;0.8334995670654531;0.015561493045125717;0.015561824203404913;0.7977169501134641;0.014892359791338981;1.0448598789153576;0.7978825145719937;1.0000194236544515
0.657384;1.044484134811964;0.8334098226986264;0.797830779349793;-4.128291082198924e-07;-4.0544993758141427e-07;1.000034707718522;10.001385962123274;0.8334995973499818;0.015561468684313413;0.015561837579102688;0.7977182376706391;0.014892362778919742;1.044858748876359;0.7978835636128501;1.0000225802114355
0.667384;1.0444845694685885;0.8334103762319548;0.7978306275095766;-4.1280474744328215e-07;-4.0528218905274367e-07;1.0000318777175554;10.00137910588976;0.8334996082618942;0.015561443955648728;0.015561851745659501;0.7977195303204326;0.014892366403165323;1.044857691819651;0.7978846222104315;1.000025726384928
0.677384;1.0444849826051348;0.8334109240688292;0.7978304346980317;-4.128015555525049e-07;-4.0510262151771175e-07;1.0000290611106297;10.001372085862785;0.8334996039562446;0.01556141882905816;0.015561866594538842;0.7977208264734612;0.014892370586369535;1.0448567086624039;0.7978856860149318;1.0000288546377383
0.687384;1.0444853750795018;0.8334114669315764;0.7978301968756196;-4.1282058383163464e-07;-4.049119514540171e-07;1.0000262668869142;10.001364898181691;0.8334995873656755;0.015561393280242164;0.015561882029932136;0.7977221242916778;0.014892375262418437;1.044855800786425;0.7978867502413696;1.0000319581676433
0.697384;1.044485746483975;0.8334120059812998;0.797829910369253;-4.128629429730042e-07;-4.04710881945535e-07;1.0000235045813497;10.001357533652858;0.8334995599384568;0.015561367294663286;0.015561897977203944;0.7977234215823474;0.01489238036807493;1.0448549705976282;0.7978878090330369;1.000035030934726
0.707384;1.044486094072979;0.8334125421571821;0.7978295720942474;-4.129295241509831e-07;-4.0450042557533867e-07;1.0000207827841274;10.001349982289947;0.8334995226754135;0.015561340866767935;0.015561914380349118;0.7977247158558217;0.014892385832145106;1.0448542217008103;0.7978888553366257;1.0000380670247806
0.717384;1.0444864129609075;0.833413075318932;0.7978291796295974;-4.130207832602077e-07;-4.042818291960385e-07;1.0000181084864785;10.001342236277322;0.8334994770788604;0.015561314001445404;0.015561931197923502;0.7977260050135914;0.014892391572874262;1.0448535579066707;0.7978898816532602;1.0000410610120751
0.727384;1.0444866972811921;0.8334136040657716;0.7978287312288549;-4.13136777337996e-07;-4.040563150493173e-07;1.000015487424026;10.001334285606603;0.833499425312885;0.015561286709801534;0.015561948401175899;0.7977272879838205;0.014892397493976368;1.0448529819660342;0.7978908812337591;1.000044008188126
0.737384;1.044486941087936;0.833414126491855;0.7978282254352129;-4.1327717543172833e-07;-4.038250637679585e-07;1.0000129249146321;10.001326117708379;0.8334993704118855;0.015561258998846297;0.015561965966915685;0.7977285640348513;0.014892403480833198;1.0448524953915481;0.7978918493322528;1.0000469038324553
0.747384;1.0444871392833701;0.8334146409678475;0.7978276602313074;-4.1344111508226987e-07;-4.0358933620180666e-07;1.00001042634073;10.001317726077218;0.8334993165030118;0.015561230868726291;0.01556198386737853;0.7977298312645583;0.014892409406011517;1.044852098975729;0.7978927841131056;1.0000497431361874
0.757384;1.044487288913822;0.8334151464767316;0.7978270328569891;-4.1362726961171764e-07;-4.033505368304855e-07;1.0000079969991766;10.001309115792543;0.8334992676995555;0.015561202319920864;0.015562002066546038;0.7977310861322037;0.01489241514729504;1.0448517927135141;0.7978936863463308;1.0000525218321321
0.767384;1.0444873895804447;0.8334156424756592;0.7978263407478339;-4.138342206448611e-07;-4.0311019774642427e-07;1.0000056417764611;10.001300302212663;0.8334992261113536;0.015561173365843894;0.015562020518495942;0.7977323242832846;0.014892420604657074;1.0448515751066807;0.7978945579816685;1.000055236461502
0.777384;1.044487442714473;0.8334161283190266;0.7978255823676417;-4.140606630241026e-07;-4.02869808269158e-07;1.0000033649519833;10.00129130811678;0.8334991910623141;0.01556114404516091;0.015562039162421082;0.7977335409196287;0.01489242570293824;1.044851442788946;0.7978954013578327;1.0000578846276766
0.787384;1.0444874507820132;0.8334166026957796;0.7978247571564118;-4.143053635887283e-07;-4.026305313617229e-07;1.0000011702349425;10.001282162104218;0.8334991599252283;0.015561114419731972;0.01556205792010685;0.7977347304938929;0.014892430387569143;1.0448513906759167;0.7978962195595084;1.0000604649109526
0.797384;1.0444874169923444;0.8334170635010966;0.7978238649404104;-4.145672412631103e-07;-4.0239306073831677e-07;0.9999990611091263;10.001272898351706;0.8334991294508832;0.015561084558829165;0.015562076704983725;0.7977358870702278;0.014892434623645227;1.0448514121605819;0.7978970167841313;1.000062975893127
0.807384;1.0444873453646886;0.8334175080980333;0.7978229052677767;-4.1484564966538973e-07;-4.0215767444453197e-07;0.9999970412095508;10.00126355402064;0.8334990969530494;0.015561054530061201;0.015562095445150437;0.7977370050757581;0.014892438395811336;1.0448514994383857;0.7978977979867575;1.0000654157353255
0.817384;1.0444872402679906;0.8334179337661167;0.7978218771267831;-4.151405541245501e-07;-4.0192427788434093e-07;0.9999951144913488;10.001254164840987;0.8334990609191854;0.015561024401711592;0.015562114102913057;0.7977380797188416;0.014892441702008779;1.0448516443646267;0.7978985677989676;1.000067783340624
0.827384;1.0444871051651932;0.833418338326055;0.7978207795671798;-4.154522848008018e-07;-4.016923882572648e-07;0.9999932852551002;10.001244765202856;0.8334990207129441;0.015560994241219567;0.015562132674850968;0.7977391073146652;0.014892444539959904;1.0448518395351858;0.7978993296243345;1.0000700795655018
0.837384;1.0444869418656395;0.8334187207691378;0.7978196128957111;-4.1578107164306286e-07;-4.0146121510115565e-07;0.9999915576724963;10.001235390183265;0.8334989757978054;0.015560964108094674;0.015562151175861414;0.797740085434248;0.014892446893488377;1.0448520789905835;0.7979000856967053;1.0000723070178015
0.847384;1.0444867509973497;0.8334190812458082;0.7978183791549658;-4.1612679012260655e-07;-4.012298416067131e-07;0.9999899352048405;10.001226070468558;0.8334989252173233;0.015560934052514918;0.015562169616028024;0.7977410127011733;0.01489244872593456;1.044852358126707;0.7979008376995124;1.0000744691781343
0.857384;1.0444865330091841;0.8334194202576349;0.7978170815225332;-4.164889234815171e-07;-4.0099731213919387e-07;0.9999884208807515;10.001216825521018;0.8334988677440898;0.015560904116924719;0.015562187986080856;0.7977418884164922;0.01489244998411921;1.0448526728476444;0.7979015871288091;1.0000765698475478
0.867384;1.0444862889962163;0.833419737872044;0.797815723795385;-4.1686658350585617e-07;-4.0076259938907474e-07;0.9999870179364477;10.001207666150163;0.8334988023362488;0.015560874333753754;0.015562206260696317;0.7977427120444804;0.01489245061095147;1.0448530191356684;0.7979023350362833;1.0000786129781245
0.877384;1.0444860207011206;0.833420033533068;0.7978143105975;-4.172585287368377e-07;-4.0052471417489726e-07;0.9999857299791172;10.001198599914265;0.8334987282507164;0.015560844723378018;0.01556222440481496;0.7977434825915988;0.014892450553991899;1.044853393534374;0.7979030816866169;1.0000806023966475
0.887384;1.0444857296847592;0.8334203062480773;0.7978128478220224;-4.1766321294805677e-07;-4.002830465317646e-07;0.9999845604855945;10.001189631587126;0.8334986449724904;0.015560815292999653;0.015562242371555662;0.7977441983780955;0.01489244976572565;1.0448537936364792;0.797903826671115;1.0000825411383472
0.897384;1.0444854166168251;0.8334205548643643;0.7978113429468872;-4.180789882273011e-07;-4.000375686812496e-07;0.9999835121330224;10.001180765682383;0.8334985524102355;0.015560786032234245;0.015562260096633397;0.7977448575856183;0.014892448206284091;1.0448542182988763;0.7979045690338579;1.000084431015924
0.907384;1.0444850807510075;0.833420778333325;0.7978098048171;-4.185042889765767e-07;-3.9978859713306925e-07;0.9999825868894;10.001172013362384;0.8334984512781957;0.015560756912200385;0.015562277498449862;0.7977454590785562;0.01489244584486573;1.0448546673258465;0.7979053070569866;1.0000862727660873
0.917384;1.0444847192594118;0.8334209759328307;0.7978082425864558;-4.189375390826111e-07;-3.9953639074301987e-07;0.9999817866759726;10.001163396139871;0.8334983434899191;0.015560727892660584;0.015562294493247149;0.7977460027822548;0.014892442651264525;1.0448551406283215;0.7979060381030704;1.0000880663674765
0.927384;1.044484327490929;0.8334211473310544;0.7978066645487788;-4.1937703538998416e-07;-3.9928104349013147e-07;0.9999811135499959;10.001154943304655;0.8334982325751308;0.015560698929197788;0.0155623110141156;0.7977464893605429;0.014892438591940286;1.0448556379136271;0.7979067584883583;1.000089811198574
0.937384;1.0444839004233142;0.8334212923267029;0.7978050777969224;-4.19821020431258e-07;-3.990225667935171e-07;0.9999805690405806;10.001146686961494;0.833498123887897;0.015560669978714664;0.015562327010661839;0.7977469196872431;0.01489243364457368;1.0448561587751273;0.7979074634183082;1.0000915060021207
0.947384;1.0444834337564521;0.8334214107086051;0.7978034884633887;-4.202677313371938e-07;-3.9876088889432094e-07;0.9999801532552658;10.001138659150312;0.8334980241356226;0.015560641006297973;0.015562342434189073;0.7977472948037426;0.014892427814146089;1.0448567022062105;0.7979081476132822;1.0000931489921197
0.957384;1.0444829240439615;0.8334215026285087;0.7978019016136499;-4.207152532709909e-07;-3.984960118163362e-07;0.9999798645323379;10.001130889242491;0.8334979402074599;0.01556061199183971;0.015562357226806444;0.7977476159712532;0.014892421129103295;1.044857265874477;0.7979088060942233;1.0000947380386633
0.967384;1.0444823684033764;0.83342156869942;0.7978003211117869;-4.2116123567507586e-07;-3.982282575372924e-07;0.9999796996071786;10.001123397227564;0.8334978780114157;0.015560582934016742;0.01556237131484174;0.7977478845024153;0.014892413632172249;1.0448578462452254;0.797909434434762;1.0000962704892484
0.977384;1.0444817640984916;0.8334216091566676;0.797798750344291;-4.216028143531564e-07;-3.979581250730103e-07;0.999979653976077;10.001116186533135;0.8334978420458984;0.015560553848765195;0.015562384610478699;0.797748101957948;0.014892405386517734;1.0448584396429579;0.7979100290182316;1.0000977430522182
0.987384;1.0444811080289513;0.8334216229979655;0.7977971928531338;-4.2203699853181e-07;-3.976859002832537e-07;0.9999797225631054;10.001109242878332;0.8334978358280198;0.015560524762513066;0.01556239703606683;0.797748270341581;0.01489239648425884;1.0448590429106703;0.7979105873974432;1.000099152112663
0.997384;1.0444803961254945;0.8334216084880195;0.7977956518156125;-4.224612673305574e-07;-3.974114841263479e-07;0.9999799003716165;10.001102539296284;0.8334978626589472;0.015560495709437685;0.015562408552737937;0.797748391585066;0.014892387040223337;1.0448596531538892;0.7979111084767135;1.0001004939393239
1.007384;1.0444796233519553;0.8334215648614767;0.7977941293092934;-4.2287399589791423e-07;-3.9713454664652906e-07;0.9999801826769074;10.001096042506882;0.8334979259608457;0.01556046673712815;0.01556241916143615;0.7977484669839698;0.014892377172238857;1.0448602678289804;0.7979115924601594;1.000101764715121
1.017384;1.044478785219033;0.8334214935371952;0.7977926261207204;-4.232745424742461e-07;-3.968547810384867e-07;0.9999805650079507;10.001089716756256;0.8334980291042928;0.015560437908425866;0.015562428883820534;0.7977484973125629;0.014892366977200314;1.0448608852869403;0.7979120402315594;1.0001029607711371
1.027384;1.0444778796582526;0.8334213976973951;0.7977911418899807;-4.236630393493137e-07;-3.9657207216027325e-07;0.9999810429716381;10.001083527956617;0.8334981749535809;0.015560409289533209;0.015562437744942348;0.797748483519185;0.014892356519236314;1.0448615049594978;0.7979124525311526;1.0001040789266427
1.037384;1.0444769071617803;0.8334212809776432;0.7977896758161237;-4.240401127929085e-07;-3.9628662219542997e-07;0.9999816118407193;10.001077452496766;0.8334983651509245;0.015560380926558034;0.015562445761408413;0.7977484275621141;0.014892345836033535;1.0448621277610108;0.7979128298861646;1.00010511688233
1.047384;1.0444758692644975;0.8334211468753636;0.7977882277919226;-4.2440664890486205e-07;-3.95999007166584e-07;0.9999822666757463;10.001071486080855;0.8334985997703329;0.015560352826324267;0.015562452933573346;0.7977483328217564;0.014892334946183212;1.0448627565492574;0.7979131732459218;1.0001060734597675
1.057384;1.0444747667422323;0.8334209991067005;0.797786798837227;-4.2476359778162255e-07;-3.9571013291934006e-07;0.999983003420754;10.001065642271017;0.8334988777355851;0.015560324965933495;0.015562459247558424;0.797748203760776;0.014892323846646195;1.0448633954052884;0.7979134847286459;1.0001069482759188
1.067384;1.0444735986882967;0.8334208417571077;0.7977853903563248;-4.2511191664070476e-07;-3.9542117539685045e-07;0.9999838196779415;10.001059940583591;0.8334991974670727;0.015560297326023034;0.015562464683573819;0.7977480451638673;0.014892312513244877;1.0448640482484204;0.7979137678425463;1.0001077414684132
1.077384;1.044472363326464;0.8334206788718755;0.7977840030286838;-4.254525516158004e-07;-3.9513348398365936e-07;0.9999847139675299;10.001054396422264;0.8334995571832928;0.015560269918589182;0.015562469221221491;0.7977478616755722;0.014892300915042699;1.0448647179121806;0.7979140264629729;1.0001084540033613
1.087384;1.044471059899988;0.8334205139766666;0.7977826360443725;-4.25786209834391e-07;-3.948484520631534e-07;0.9999856840812366;10.001049020844901;0.8334999546586769;0.015560242796812018;0.015562472850447179;0.7977476576891566;0.014892289028309894;1.0448654058286089;0.7979142629614703;1.0001090877820091
1.097384;1.0444696896278738;0.8334203496901215;0.797781287093545;-4.2611321304552135e-07;-3.945674667272376e-07;0.9999867258122976;10.001043829151927;0.8335003871302157;0.015560216041616226;0.015562475582756901;0.7977474373574756;0.01489227683485317;1.0448661123746792;0.7979144769819482;1.000109645080635
1.107384;1.0444682551842734;0.833420187757597;0.7977799534545894;-4.2643377665942523e-07;-3.9429201446760747e-07;0.9999878329285505;10.001038849777984;0.8335008517979761;0.015560189732124002;0.015562477444273986;0.7977472048256509;0.014892264317391948;1.0448668372718504;0.7979146661050157;1.0001101277071842
1.117384;1.0444667599752904;0.833420029378352;0.7977786331875248;-4.2674830636885477e-07;-3.9402386320581653e-07;0.9999889982817833;10.001034122588084;0.8335013460432911;0.015560163929163404;0.015562478463884245;0.797746964414341;0.014892251461232738;1.0448675795378581;0.7979148279269029;1.0001105364701843
1.127384;1.0444652078135979;0.8334198750826377;0.7977773251060352;-4.270574278014744e-07;-3.937650631901343e-07;0.9999902146266922;10.001029687945195;0.8335018671269767;0.01556013868025306;0.015562478673041105;0.7977467206816058;0.014892238245982006;1.044868338003332;0.7979149615646602;1.0001108713548084
1.137384;1.044463603121817;0.8334197245278836;0.7977760284786398;-4.273620120341419e-07;-3.935176720158811e-07;0.9999914742136634;10.00102557770232;0.8335024123874679;0.015560114028212406;0.015562478111696502;0.7977464785628017;0.014892224630918301;1.0448691121371196;0.7979150677428077;1.0001111321563763
1.147384;1.0444619517193598;0.8334195767588991;0.7977747435106961;-4.27663186770094e-07;-3.9328350272949647e-07;0.9999927683753884;10.001021816080733;0.8335029801723502;0.01556009001089616;0.015562476828027428;0.7977462431859239;0.014892210561493266;1.0448699015990819;0.7979151480882133;1.0001113193279914
1.157384;1.0444602608783167;0.8334194306463161;0.7977734716647524;-4.279622611970693e-07;-3.93064175386025e-07;0.999994088081975;10.001018427870367;0.8335035703914003;0.01556006665524523;0.015562474867314756;0.7977460193314135;0.014892195990760823;1.044870705207735;0.797915204385134;1.0001114345654385
1.167384;1.0444585378479578;0.8334192853176651;0.7977722156688871;-4.282606157726934e-07;-3.928612550323287e-07;0.9999954249057675;10.001015443379304;0.8335041842650243;0.015560043976869654;0.01556247226583678;0.7977458110319564;0.014892180884936249;1.044871520621682;0.7979152384136395;1.000111480392881
1.177384;1.0444567885379004;0.833419140192671;0.7977709798315343;-4.28559357603621e-07;-3.9267622872803336e-07;0.9999967720039387;10.00101289359799;0.8335048239827814;0.015560021983813012;0.015562469061848496;0.7977456213309212;0.014892165212785208;1.0448723443112595;0.797915251995041;1.0001114591948723
1.187384;1.0444550176905774;0.8334189943801076;0.7977697701488579;-4.288588752414513e-07;-3.925104423641157e-07;0.9999981244225272;10.001010801332654;0.8335054922136811;0.015560000678024414;0.015562465307926666;0.7977454523492381;0.014892148938198718;1.0448731716819795;0.797915246925985;1.0001113724196993
1.197384;1.0444532295552913;0.8334188463035496;0.7977685938319273;-4.291588082501965e-07;-3.923649903825105e-07;0.9999994784595426;10.001009179288321;0.8335061912011629;0.015559980058752983;0.015562461064808991;0.7977453059754054;0.014892132017255135;1.0448739980181898;0.7979152255421519;1.0001112199048654
1.207384;1.0444514279785095;0.8334186940157616;0.797767458485282;-4.2945852945025274e-07;-3.922405552771193e-07;1.000000831408389;10.001008036778142;0.8335069222793388;0.015559960127370773;0.015562456383089765;0.7977451845683377;0.014892114395336765;1.0448748197187123;0.7979151911882243;1.0001109994475956
1.217384;1.0444496160566294;0.8334185354321307;0.7977663711888917;-4.2975769603017657e-07;-3.921374275740332e-07;1.0000021819367855;10.001007384718276;0.8335076862791423;0.015559940888951412;0.015562451297263092;0.797745090944142;0.014892096012013814;1.0448756344849721;0.7979151472701749;1.0001107070663726
1.227384;1.0444477962572878;0.8334183683226452;0.7977653377387354;-4.3005631058057516e-07;-3.9205558275549494e-07;1.000003530121438;10.001007232056565;0.8335084841798155;0.015559922354283679;0.015562445834893286;0.7977450280856415;0.014892076817955804;1.0448764406461188;0.797915095847745;1.0001103382312837
1.237384;1.044445971305472;0.8334181905069373;0.7977643621056906;-4.303544468767006e-07;-3.9199459794725373e-07;1.000004876967221;10.001007583598318;0.8335093173050814;0.015559904539856142;0.015562440021361465;0.7977449992253096;0.014892056796052919;1.0448772367427548;0.7979150369519801;1.000109889532667
1.247384;1.044444144668289;0.8334180000126116;0.7977634462286031;-4.3065224071462326e-07;-3.919536814543526e-07;1.0000062236495202;10.00100844570062;0.8335101871837899;0.015559887462500553;0.015562433877402398;0.7977450081524429;0.014892035972143804;1.0448780212564368;0.7979149686590341;1.0001093596456763
1.257384;1.0444423202964266;0.8334177951561629;0.7977625902493324;-4.3094995745739264e-07;-3.9193197330229854e-07;1.000007571038246;10.001009828406863;0.8335110954426558;0.015559871138308519;0.015562427423009489;0.7977450592347295;0.01489201440654455;1.0448787920786191;0.7979148881167685;1.000108749446211
1.267384;1.044440502624765;0.833417575069313;0.7977617929969442;-4.3124776942105103e-07;-3.919288603839144e-07;1.000008919839941;10.001011739599447;0.8335120432336572;0.015559855585129357;0.015562420686025424;0.7977451570753366;0.014891992174213822;1.0448795466621845;0.7979147930520202;1.000108061813016
1.277384;1.0444386968409802;0.8334173402172901;0.7977610525748001;-4.3154554479403585e-07;-3.919441129159877e-07;1.0000102707575051;10.001014182245369;0.8335130302656351;0.015559840821330545;0.015562413698824534;0.7977453063302501;0.014891969345922016;1.0448802828393622;0.7979146823943964;1.000107300895189
1.287384;1.0444369089023977;0.8334170917436472;0.7977603669593305;-4.318428247079923e-07;-3.919777334749558e-07;1.0000116244286152;10.001017159849496;0.8335140548941183;0.015559826861702179;0.015562406483817879;0.7977455116966811;0.014891945981125834;1.0448809990324854;0.797914555767042;1.000106470968218
1.297384;1.0444351451948792;0.8334168300060117;0.7977597344584817;-4.321388141309495e-07;-3.920296045678036e-07;1.0000129812665361;10.001020683943196;0.8335151154639383;0.015559813713953763;0.015562399050432532;0.7977457775600938;0.014891922136442484;1.044881694181226;0.7979144128423235;1.000105575894525
