time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.307384;1.0444334120363383;0.8334165539600649;0.7977591539561012;-4.324324122237554e-07;-3.9209936259387024e-07;1.000014341219062;10.001024777669702;0.8335162110797032;0.015559801382155175;0.015562391408649939;0.7977461076382846;0.01489189787862687;1.0448823675896715;0.7979142531053308;1.000104619147051
1.317384;1.0444317154020935;0.8334162618023774;0.7977586248434317;-4.3272241759139476e-07;-3.9218657465187966e-07;1.0000157037694108;10.001029474389341;0.8335173409618253;0.015559789871847363;0.015562383575791023;0.7977465051503154;0.014891873290358579;1.0448830182084279;0.7979140756718893;1.0001036035624453
1.327384;1.044430060400754;0.8334159520591047;0.7977581466041378;-4.330078194401132e-07;-3.922908216776374e-07;1.0000170678993647;10.001034815459327;0.833518503587666;0.015559779189127935;0.015562375568674623;0.7977469730904883;0.014891848464824005;1.044883643879969;0.7979138791487393;1.0001025314671246
1.337384;1.0444284504389478;0.8334156246659655;0.7977577183902776;-4.332879264149596e-07;-3.924115773867352e-07;1.0000184315685614;10.001040849049794;0.8335196965926539;0.015559769339822359;0.01556236739833922;0.7977475142456772;0.01489182348929644;1.044884241034226;0.797913662199198;1.0001014054328812
1.347384;1.0444268873697824;0.8334152812409582;0.7977573388911062;-4.335622538988303e-07;-3.9254816323014024e-07;1.0000197917948475;10.001047624474737;0.8335209172201603;0.015559760329397312;0.015562359074853224;0.7977481313168061;0.014891798426547847;1.0448848056178852;0.7979134247241162;1.0001002278437146
1.357384;1.0444253727986323;0.8334149240225588;0.797757006148795;-4.338303598657097e-07;-3.9269995331646655e-07;1.0000211458608665;10.001055183156668;0.8335221627297048;0.015559752158443211;0.015562350611672522;0.7977488271187688;0.014891773309524205;1.044885335079386;0.7979131683202101;1.000098999544059
1.367384;1.0444239091392569;0.8334145547180078;0.7977567175185711;-4.340918783431329e-07;-3.928666236567378e-07;1.0000224919312803;10.001063557093424;0.8335234303704093;0.015559744817152962;0.015562342019131222;0.7977496045062402;0.014891748150663431;1.0448858290370635;0.7979128952142831;1.0000977198259315
1.377384;1.0444224994160898;0.8334141740633764;0.7977564704535659;-4.343467765168063e-07;-3.930482223078398e-07;1.00002382821349;10.00107277607466;0.8335247167729997;0.015559738286337966;0.015562333300072794;0.7977504664739182;0.014891722951044213;1.0448862881363334;0.7979126069505954;1.0000963874300755
1.387384;1.044421146523618;0.8334137818289;0.7977562631452065;-4.345955049144022e-07;-3.932449969487509e-07;1.0000251520674182;10.001082870377134;0.833526017115966;0.015559732539950005;0.01556232446292139;0.797751416505478;0.014891697709105995;1.0448867127930646;0.7979123041284915;1.0000950010343401
1.397384;1.0444198533275257;0.8334133771590636;0.7977560941612792;-4.3483888948437615e-07;-3.934570156212752e-07;1.0000264602161704;10.001093862268796;0.8335273251474783;0.015559727541553544;0.015562315531075234;0.79775245827523;0.014891672435095578;1.044887102334632;0.7979119864155716;1.0000935592313882
1.407384;1.0444186229106005;0.8334129587240104;0.7977559620288429;-4.350780558248029e-07;-3.936839972793963e-07;1.0000277493007659;10.001105757394972;0.8335286340024732;0.015559723243175803;0.015562306530131392;0.7977535948863427;0.014891647154612442;1.044887454496287;0.797911652263401;1.0000920605176038
1.417384;1.0444174577253116;0.8334125246871926;0.7977558651584883;-4.353143470740312e-07;-3.939254495436459e-07;1.0000290157667602;10.001118547772663;0.8335299365194814;0.015559719590578733;0.015562297471878381;0.7977548287446832;0.014891621896951148;1.0448877658190754;0.7979112991978219;1.0000905033717347
1.427384;1.0444163587480249;0.8334120731136967;0.7977558017172107;-4.355489971425161e-07;-3.941805852602185e-07;1.0000302557642922;10.001132221277343;0.8335312254454174;0.015559716524899988;0.015562288353615422;0.7977561618619109;0.0148915966927147;1.044888033185686;0.7979109247766043;1.0000888863180488
1.437384;1.0444153256992983;0.8334116024811019;0.7977557695253689;-4.3578289483757785e-07;-3.9444815258596215e-07;1.000031465846761;10.001146765576824;0.8335324943155128;0.015559713977241091;0.015562279165825645;0.7977575957161245;0.01489157157822159;1.044888255156468;0.797910527300648;1.0000872077847383
1.447384;1.0444143579110194;0.8334111117561371;0.7977557659292788;-4.3601669243023993e-07;-3.947266645206148e-07;1.0000326435191154;10.001162163997268;0.8335337380927849;0.015559711869026282;0.015562269898585496;0.7977591310609965;0.014891546585614462;1.0448884314788212;0.7979101060452224;1.000085466138687
1.457384;1.0444134554397375;0.8334106002860687;0.7977557875125665;-4.3625088948402014e-07;-3.950147725763923e-07;1.000033786680584;10.001178386627016;0.8335349530857739;0.015559710126383025;0.015562260548868135;0.7977607679371509;0.014891521734256653;1.0448885616645398;0.7979096612385227;1.0000836605801517
1.467384;1.0444126197821981;0.8334100678481561;0.7977558297760111;-4.3648576996275725e-07;-3.953114125472096e-07;1.0000348927029408;10.001195384245197;0.8335361367046448;0.015559708699037613;0.015562251121858167;0.7977625053086481;0.014891497041926988;1.0448886445108236;0.7979091936516685;1.0000817923321563
1.477384;1.0444118533843008;0.8334095148404231;0.7977558868787954;-4.3672148608525355e-07;-3.95615690727538e-07;1.0000359583653642;10.001213093905337;0.8335372874132208;0.015559707568564132;0.01556224162214512;0.7977643409617379;0.014891472541404846;1.0448886786406626;0.7979087037496682;1.0000798647695395
1.487384;1.044411158332884;0.8334089424558193;0.7977559517660804;-4.369583219226337e-07;-3.959266544698509e-07;1.0000369803849873;10.00123144879411;0.8335384046456144;0.015559706735982854;0.015562232049288454;0.7977662720326755;0.014891448285555112;1.0448886628509382;0.7979081908631646;1.0000778820220506
1.497384;1.0444105355577034;0.8334083526901431;0.7977560168488276;-4.3719695998555016e-07;-3.962432292031881e-07;1.0000379553028085;10.001250378388688;0.8335394881765652;0.015559706203100118;0.01556222240168295;0.797768294932934;0.014891424340010114;1.0448885958075624;0.7979076531279721;1.0000758475310536
1.507384;1.0444099851508717;0.8334077483033349;0.7977560749123773;-4.3743852463909565e-07;-3.9656431459002296e-07;1.0000388789819374;10.001269804273294;0.8335405372215355;0.015559705973631856;0.015562212680704533;0.7977704046293301;0.014891400777529264;1.0448884762628667;0.7979070884192986;1.0000737640831114
1.517384;1.0444095068846708;0.8334071328138295;0.7977561198028857;-4.376842604208638e-07;-3.9688878863283695e-07;1.0000397468987392;10.00128964135048;0.8335415500866428;0.015559706069077443;0.015562202889569452;0.7977725944334323;0.014891377680500237;1.0448883038829888;0.7979064953334348;1.0000716342761895
1.527384;1.0444091000669555;0.8334065102381312;0.797756146395002;-4.379351111260587e-07;-3.9721548107701067e-07;1.0000405548725533;10.001309804653033;0.8335425244646105;0.015559706532881433;0.015562193027786709;0.7977748566398796;0.014891355137654652;1.0448880792562254;0.7979058733167202;1.0000694601637574
1.537384;1.0444087631810053;0.8334058846551584;0.7977561500389748;-4.3819151933549327e-07;-3.9754324809009283e-07;1.0000412992269212;10.001330221440146;0.8335434575599033;0.015559707417686022;0.01556218308741946;0.7977771834597035;0.01489133323092708;1.0448878036043838;0.797905222227142;1.0000672428380128
1.547384;1.0444084937927496;0.8334052598820506;0.7977561261514258;-4.384534283731981e-07;-3.978710821757859e-07;1.0000419762573982;10.001350837765262;0.8335443456976299;0.015559708774891734;0.015562173052640932;0.7977795673067172;0.014891312023796243;1.0448874789708336;0.7979045418814168;1.000064983020365
1.557384;1.0444082887441748;0.833404639151009;0.7977560701407571;-4.387204048264786e-07;-3.981982086149332e-07;1.0000425812759592;10.001371608302781;0.8335451842093281;0.015559710656438635;0.015562162902769568;0.7977820004661896;0.014891291561752094;1.0448871080986017;0.7979038318542249;1.0000626821516525
1.567384;1.0444081446437106;0.833404024895495;0.7977559777466372;-4.3899183258769816e-07;-3.985241376803042e-07;1.0000431078456307;10.001392480449393;0.8335459679218942;0.015559713119538316;0.015562152621403435;0.7977844750156227;0.014891271889035412;1.0448866940555726;0.7979030917173314;1.0000603425532735
1.577384;1.044408058085954;0.833403419013919;0.7977558457546186;-4.392670271887978e-07;-3.9884862176036006e-07;1.0000435481871461;10.001413390593482;0.8335466919173725;0.015559716224667713;0.015562142213096545;0.7977869829149938;0.014891253070221997;1.0448862397583323;0.797902321530095;1.000057966847888
1.587384;1.0444080251728298;0.8334028231659214;0.7977556725987904;-4.3954526070394473e-07;-3.991714929854712e-07;1.0000438947186416;10.001434270477592;0.833547352434763;0.01555972002554254;0.015562131714555484;0.7977895159124475;0.014891235199085218;1.044885747295236;0.7979015219101125;1.0000555575373393
1.597384;1.0444080413406194;0.8334022381226077;0.7977554585162454;-4.3982587659252184e-07;-3.994924077963504e-07;1.0000441412030925;10.001455049687836;0.833547947691944;0.015559724558843557;0.01556212118505777;0.797792065657608;0.01489121838860078;1.0448852177968813;0.7979006936172582;1.0000531165662974
1.607384;1.0444081021773277;0.8334016625621131;0.7977552051911614;-4.401084031562755e-07;-3.998105528392593e-07;1.000044282681276;10.001475654724391;0.8335484783633769;0.015559729845500051;0.015562110691565394;0.7977946241780568;0.014891202753060157;1.0448846517376682;0.7978998377168883;1.0000506451765343
1.617384;1.0444082041500151;0.8334010928855077;0.7977549148644119;-4.403924954272177e-07;-4.001244334954525e-07;1.0000443152212892;10.001496010624049;0.8335489474313169;0.015559735901324078;0.01556210030209682;0.7977971842966632;0.014891188398754784;1.0448840490878244;0.797898956249802;1.0000481446190241
1.627384;1.044408344047741;0.8334005244101921;0.797754589419388;-4.4067797998852946e-07;-4.004319627549921e-07;1.0000442359408495;10.001516045486035;0.8335493594218012;0.015559742738409812;0.015562090076118201;0.7977997397762014;0.014891175419877169;1.0448834097131798;0.797898052021019;1.0000456169684284
1.637384;1.0444085178329057;0.8333999530021233;0.7977542299689492;-4.4096517328483746e-07;-4.007309343055243e-07;1.0000440425604806;10.001535696049915;0.8335497197622656;0.015559750355098441;0.015562080055463598;0.7978022852548167;0.014891163887741;1.0448827338199353;0.7978971277953976;1.000043065074129
1.647384;1.0444087205828032;0.8333993760619594;0.7977538368684346;-4.412551207930151e-07;-4.010195431027314e-07;1.0000437329097498;10.001554911107686;0.8335500345723896;0.015559758733581758;0.01556207026704586;0.7978048159437315;0.01489115383992159;1.0448820218057238;0.7978961860725134;1.0000404920748052
1.657384;1.0444089469859708;0.8333987920517318;0.7977534100847715;-4.415494717579481e-07;-4.0129648652733406e-07;1.0000433055244395;10.001573655010716;0.8335503101837116;0.01555976784690041;0.015562060729525101;0.7978073272283119;0.014891145286724151;1.0448812739024491;0.7978952292541833;1.0000379010672318
1.667384;1.0444091908132134;0.8333981991399134;0.797752949786461;-4.418500211406197e-07;-4.0156077195905167e-07;1.0000427609506206;10.001591907745215;0.8335505522838469;0.015559777666237066;0.015562051451479752;0.7978098144209103;0.014891138236208265;1.044880490075503;0.7978942597817492;1.0000352946776452
1.677384;1.044409444279525;0.8333975944627813;0.7977524568481563;-4.421582334440206e-07;-4.018116357446168e-07;1.0000421023065025;10.00160965538202;0.833550765557549;0.015559788168422647;0.015562042425955722;0.7978122726162088;0.014891132707987378;1.0448796700341487;0.7978932801722015;1.0000326746637662
1.687384;1.0444096988136098;0.8333969744788645;0.7977519329590147;-4.4247512554962277e-07;-4.020485191806992e-07;1.000041334827012;10.00162688083924;0.8335509539476981;0.015559799342043237;0.015562033632551951;0.7978146966031898;0.01489112871695273;1.0448788131165851;0.7978922923705906;1.0000300420254806
1.697384;1.0444099465776642;0.8333963357815851;0.7977513801960853;-4.4280148162660733e-07;-4.0227091002123e-07;1.0000404652414134;10.001643562886581;0.8335511208112821;0.015559811197497617;0.0155620250402838;0.7978170809232618;0.01489112625815611;1.0448779182863832;0.7978912967985432;1.0000273978978862
1.707384;1.0444101812531545;0.8333956757918687;0.7977508007517048;-4.4313810706741133e-07;-4.0247814683242034e-07;1.00003950109707;10.001659679470228;0.8335512686858362;0.015559823775310648;0.015562016610303587;0.7978194200204971;0.014891125315344441;1.044876984743752;0.7978902924825553;1.0000247449220692
1.717384;1.0444103977268402;0.8333949928825104;0.7977501972495863;-4.4348581331882406e-07;-4.0266938812438445e-07;1.0000384499891946;10.001675211593893;0.8335513991493803;0.015559837129845655;0.01556200830560583;0.7978217085511536;0.014891125868908374;1.044876012670789;0.7978892776243394;1.0000220875735344
1.727384;1.0444105916214732;0.8333942856451199;0.797749572797813;-4.438451404909804e-07;-4.028437617630742e-07;1.0000373193626575;10.001690146520614;0.8335515133531762;0.015559851301796629;0.015562000099700022;0.7978239418280447;0.0148911278931043;1.0448750033596106;0.7978882494293554;1.0000194309317405
1.737384;1.044410759380599;0.833393552247217;0.7977489306047765;-4.4421624984766477e-07;-4.0300053040893254e-07;1.000036116651151;10.001704482033158;0.8335516127025766;0.015559866312013632;0.015561991976570357;0.7978261159002971;0.014891131361707138;1.0448739593354075;0.7978872041785772;1.0000167797281856
1.747384;1.0444108987543566;0.8333927906588718;0.7977482739267778;-4.4459911835821365e-07;-4.0313910561781226e-07;1.0000348491743074;10.001718230201732;0.8335516985598623;0.015559882172333245;0.015561983917083681;0.7978282272249582;0.014891136259428105;1.0448728846262896;0.7978861383315287;1.0000141386842798
1.757384;1.044411009454681;0.8333919988915987;0.7977476062663882;-4.449938075708425e-07;-4.032589065493361e-07;1.0000335244791767;10.001731413493992;0.833551771423609;0.01555989888998983;0.015561975883663036;0.797830272436181;0.014891142576320278;1.0448717844885698;0.7978850496180363;1.000011513059117
1.767384;1.0444110931173947;0.8333911748921651;0.7977469312893221;-4.454006968237176e-07;-4.0335926353975756e-07;1.0000321511070425;10.001744052214844;0.8335518310803264;0.015559916460373838;0.015561967828576164;0.7978322482672077;0.014891150287001583;1.0448706649518387;0.7978839370314802;1.0000089080865557
1.777384;1.0444111521232025;0.8333903165626947;0.7977462522941298;-4.4582053396966456e-07;-4.0343955339230356e-07;1.0000307387819747;10.0017561533327;0.8335518776695768;0.015559934860757995;0.015561959713034227;0.7978341515944114;0.014891159337969032;1.0448695322879928;0.797882800013532;1.00000632736375
1.787384;1.0444111883810707;0.8333894220181498;0.7977455718329013;-4.4625420697734873e-07;-4.034994708418971e-07;1.0000292981594583;10.00176771139892;0.8335519122101394;0.015559954054171056;0.015561951507836846;0.7978359798648978;0.014891169647186122;1.0448683923151876;0.7978816376728661;1.0000037717727357
1.797384;1.0444112025454593;0.8333884900538133;0.7977448922771163;-4.46702446230211e-07;-4.0353909288758535e-07;1.0000278404854035;10.001778718478045;0.8335519361963163;0.015559974000931684;0.015561943184183339;0.7978377315418649;0.014891181108905624;1.044867250041477;0.7978804483158316;1.000001239892706
1.807384;1.0444111933608886;0.8333875202605402;0.7977442166560009;-4.47165699711672e-07;-4.0355864473485683e-07;1.0000263770108841;10.001789167516412;0.8335519512383941;0.015559994666970679;0.015561934716428699;0.7978394060741256;0.014891193605749788;1.0448661094056986;0.7978792293800039;0.9999987293373371
1.817384;1.0444111574317143;0.8333865126349986;0.7977435486314383;-4.476442731817845e-07;-4.0355823590503824e-07;1.0000249184504215;10.001799045998801;0.8335519589595725;0.015560016015585636;0.015561926094299903;0.7978410034908774;0.014891207019169968;1.0448649731186659;0.7978779776248257;0.999996237941982
1.827384;1.044411089728397;0.8333854675858092;0.7977428919424105;-4.4813858679663575e-07;-4.0353778904774047e-07;1.000023474863325;10.001808334507245;0.8335519607473195;0.015560037986419133;0.015561917329724971;0.7978425236079503;0.014891221231889133;1.0448638428801706;0.7978766893654825;0.9999937640292605
1.837384;1.044410984706561;0.8333843863677437;0.7977422500226466;-4.4864917203638636e-07;-4.034971604440692e-07;1.0000220557820378;10.001817011145032;0.8335519578775904;0.015560060488739001;0.01556190845099668;0.7978439653406773;0.014891236132013012;1.0448627191998225;0.7978753609661102;0.999991306054612
1.847384;1.0444108375382957;0.8333832709726573;0.7977416254577862;-4.491763098786385e-07;-4.034361879176193e-07;1.0000206699799914;10.00182504984158;0.8335519518518836;0.015560083423637227;0.015561899487917525;0.797845326872268;0.014891251616501278;1.0448616009598821;0.7978739891971234;0.9999888624197059
1.857384;1.0444106449502033;0.8333821232255618;0.7977410195046972;-4.497196469656964e-07;-4.033545982989189e-07;1.0000193247977427;10.001832418616997;0.833551943859296;0.015560106708954281;0.015561890464201722;0.7978466063085083;0.014891267586576037;1.044860485705181;0.7978725708626602;0.9999864315632603
1.867384;1.04441040554837;0.833380944184131;0.7977404324453152;-4.502780789083208e-07;-4.032521327828828e-07;1.0000180255871722;10.001839089582583;0.8335519341344947;0.015560130276202816;0.015561881405234686;0.7978478020484614;0.014891283937989157;1.0448593701422788;0.797871102358564;0.9999840121289394
1.877384;1.0444101195617301;0.83337973459964;0.7977398639804425;-4.508499361659859e-07;-4.0312879865203095e-07;1.0000167754209914;10.001845051740236;0.8335519224127242;0.015560154048993318;0.015561872343096894;0.7978489126227252;0.014891300553747478;1.0448582503576933;0.7978695798821277;0.999981603444222
1.887384;1.0444097881282757;0.8333784952917833;0.797739313066695;-4.5143330360202187e-07;-4.0298468802273705e-07;1.0000155751397486;10.00185031316374;0.8335519084825358;0.01556017793531409;0.015561863308815987;0.7978499362663772;0.014891317308040882;1.0448571221661813;0.7978680001997559;0.9999792062773992
1.897384;1.0444094125069963;0.8333772265315902;0.7977387779343846;-4.520262636004245e-07;-4.028195048737074e-07;1.0000144238534212;10.0018548926523;0.8335518918791192;0.015560201845230865;0.01556185432484864;0.7978508706799878;0.014891334075788533;1.0448559811869589;0.7978663617214358;0.9999768228386562
1.907384;1.0444089934159644;0.8333759277012655;0.7977382567097034;-4.526271114956425e-07;-4.026324651600644e-07;1.000013319272642;10.001858807607045;0.8335518715460895;0.015560225710648638;0.015561845403399109;0.7978517132622283;0.014891350733168135;1.0448548221964096;0.7978646649418499;0.999974455818037
1.917384;1.0444085307201945;0.8333745981540349;0.7977377483872502;-4.5323445424357496e-07;-4.0242254820128447e-07;1.0000122576721728;10.001862068811777;0.833551846068527;0.015560249487292835;0.015561836546597586;0.7978524616328856;0.014891367155671973;1.0448536390288083;0.797862911480633;0.9999721077293521
1.927384;1.0444080238223155;0.8333732380151665;0.7977372533916899;-4.5384700482773546e-07;-4.0218867313802463e-07;1.0000112344954621;10.001864689241579;0.8335518140841007;0.015560273150054572;0.015561827753018585;0.797853113708257;0.014891383230164599;1.0448524262747274;0.7978611029118827;0.9999697808045097
1.937384;1.0444074728811523;0.8333718480653476;0.7977367735991409;-4.544634855016386e-07;-4.0192987632360483e-07;1.0000102457002897;10.001866697718008;0.8335517747298814;0.01556029668926665;0.0155618190316743;0.7978536673660508;0.014891398870123014;1.0448511810789423;0.7978592407788412;0.999967476928477
1.947384;1.044406880159391;0.8333704295674562;0.7977363121755818;-4.55082800319343e-07;-4.016455344289337e-07;1.0000092886097385;10.001868144780234;0.8335517278685255;0.015560320105759069;0.015561810406903487;0.7978541208657199;0.014891414012638679;1.044849902845484;0.7978573271206375;0.9999651980741476
1.957384;1.044406250439253;0.8333689844167327;0.7977358726331522;-4.5570391250029433e-07;-4.013353407734956e-07;1.0000083619996607;10.001869099528715;0.8335516736943157;0.015560343409970062;0.015561801909595418;0.7978544738857215;0.014891428605387716;1.0448485915337349;0.7978553640873917;0.9999629471834839
1.967384;1.0444055903837532;0.8333675152678298;0.7977354573787757;-4.563254244334142e-07;-4.009991907064036e-07;1.000007465814964;10.001869639244873;0.8335516120955362;0.015560366623745506;0.015561793572519786;0.7978547277192596;0.01489144260304046;1.0448472463230492;0.7978533529529783;0.9999607284401227
1.977384;1.044404907251364;0.8333660259228831;0.7977350675493163;-4.569454569106088e-07;-4.006373211292861e-07;1.0000066002406751;10.001869835894583;0.8335515423484325;0.015560389777631935;0.01556178542708246;0.7978548845991552;0.014891455969162895;1.0448458655518997;0.797851294002721;0.9999585469595016
1.987384;1.0444042076141242;0.8333645215650127;0.7977347041012818;-4.5756192151648587e-07;-4.0025048868047093e-07;1.0000057646275986;10.001869750086932;0.83355146327427;0.015560412898658628;0.01556177748873305;0.7978549473780979;0.014891468670391357;1.0448444477648091;0.7978491872830383;0.9999564086119632
1.997384;1.0444034970707279;0.8333630079728813;0.7977343683836681;-4.581728474594497e-07;-3.998398636363699e-07;1.0000049574349477;10.001869435510299;0.8335513735706366;0.01556043599665665;0.015561769745042454;0.7978549199530681;0.014891480671694296;1.0448429927228107;0.7978470329034134;0.9999543195282559
2.007384;1.044402780711362;0.8333614905743669;0.7977340621495485;-4.587766291735117e-07;-3.994067692987451e-07;1.000004176752858;10.001868944085837;0.833551271991671;0.015560459068430567;0.015561762158064244;0.7978548076867399;0.014891491949306588;1.044841501522952;0.7978448310286493;0.9999522851589315
2.017384;1.0444020631189317;0.8333599743733987;0.7977337877410076;-4.5937220195880356e-07;-3.989525177867598e-07;1.0000034203936805;10.001868325712918;0.8335511573477493;0.015560482112297012;0.015561754670754005;0.7978546169676531;0.014891502503850127;1.0448399762981564;0.7978425827831055;0.9999503101712918
2.027384;1.0444013479772054;0.8333584643774861;0.7977335477399925;-4.599590531238224e-07;-3.984783543122062e-07;1.0000026860422067;10.001867627471478;0.8335510286226814;0.015560505133185885;0.01556174720709062;0.7978543541605334;0.014891512349172329;1.0448384199767842;0.7978402915523362;0.9999483994065649
2.037384;1.044400638070101;0.8333569657180202;0.7977333440556824;-4.6053703646219477e-07;-3.979854322250474e-07;1.0000019720091289;10.001866895616795;0.8335508854913666;0.01556052814564143;0.015561739668393368;0.797854024855266;0.01489152149789398;1.0448368356279067;0.797837963079486;0.999946558601856
2.047384;1.044399935693298;0.8333554830973187;0.7977331776802826;-4.6110614519181455e-07;-3.9747471066179193e-07;1.0000012776523857;10.001866175543558;0.8335507284745657;0.015560551181087007;0.015561731934823683;0.7978536334375843;0.01489152996545301;1.0448352258923659;0.7978356040753608;0.9999447941324037
2.057384;1.0443992433017963;0.8333540199984035;0.7977330491494495;-4.616664024772497e-07;-3.969467730529181e-07;1.0000006027018358;10.001865506733248;0.8335505579529879;0.015560574289831684;0.015561723872088885;0.7978531828804579;0.014891537773094442;1.0448335939229725;0.7978332202616224;0.9999431120123105
2.067384;1.044398564041495;0.8333525786318402;0.7977329589128171;-4.6221785078617236e-07;-3.964018400263408e-07;0.9999999462021738;10.001864916899185;0.8335503729937835;0.015560597535387716;0.01556171534198108;0.7978526749789409;0.01489154493460027;1.0448319449219108;0.7978308152984602;0.9999415166088566
2.077384;1.0443979014448777;0.8333511609012185;0.7977329074915671;-4.6276050270295404e-07;-3.9583999561298976e-07;0.9999993058854617;10.001864419837759;0.8335501711846751;0.015560620987412732;0.015561706220580248;0.7978521108221907;0.014891551440270946;1.0448302856755405;0.7978283915141589;0.999940009579615
2.087384;1.0443972586041204;0.8333497691390903;0.7977328954780738;-4.6329424870487606e-07;-3.9526129411185964e-07;0.9999986780199853;10.001864015344527;0.8335499493283364;0.015560644718988633;0.015561696416314101;0.7978514911718988;0.014891557258167258;1.0448286224453638;0.797825951124123;0.999938589621799
2.097384;1.0443966381529788;0.8333484058753854;0.7977329233934551;-4.6381893804317506e-07;-3.946657312719533e-07;0.9999980575431919;10.001863688988509;0.8335497042122445;0.01556066880583497;0.015561685872013911;0.7978508162961293;0.014891562354145982;1.0448269601570714;0.7978234964541021;0.9999372529002458
2.107384;1.0443960431959822;0.8333470735264135;0.7977329914363539;-4.6433461968595317e-07;-3.9405331000748227e-07;0.9999974383760821;10.001863417846048;0.8335494330336585;0.015560693323655365;0.015561674549359847;0.7978500854156045;0.014891566710020447;1.0448253031207073;0.79782102989759;0.9999359934808738
2.117384;1.0443954779294127;0.8333457742044849;0.7977330990008277;-4.648416058193358e-07;-3.934242338025327e-07;0.9999968142285048;10.001863183041173;0.8335491335585578;0.015560718347008982;0.015561662409876447;0.7978492968492721;0.014891570324770231;1.044823655239671;0.7978185541904351;0.9999348038204428
2.127384;1.0443949474246663;0.8333445091217597;0.7977332445066421;-4.6534039054661386e-07;-3.927790550402476e-07;0.999996179782619;10.001862975741401;0.833548804007153;0.015560743947560648;0.01556164940610334;0.7978484491547498;0.014891573203813995;1.0448220195453228;0.7978160723441179;0.9999336755636281
2.137384;1.0443944571628851;0.8333432781100133;0.7977334260252066;-4.6583165129858583e-07;-3.9211852782699945e-07;0.9999955311160121;10.00186279271252;0.8335484425677632;0.015560770188370878;0.015561635486911174;0.7978475422778841;0.014891575350908983;1.0448203981056576;0.7978135873460769;0.9999326005552466
2.147384;1.0443940126248854;0.8333420801220981;0.7977336418499704;-4.6631608957806167e-07;-3.914432401177507e-07;0.9999948650490135;10.00186263346486;0.8335480471113784;0.015560797126706683;0.015561620606661358;0.7978465777895214;0.014891576773231129;1.0448187925856829;0.7978111022582298;0.9999315720520525
2.157384;1.0443936188448053;0.833340914187337;0.7977338903345229;-4.667939902169498e-07;-3.9075345465282106e-07;0.9999941785726713;10.001862501749542;0.833547615775956;0.015560824827893928;0.01556160472544353;0.797845558446333;0.014891577491973946;1.0448172045991768;0.7978086205280309;0.9999305853716883
2.167384;1.044393280183297;0.8333397795520335;0.7977341693692844;-4.6726495639371224e-07;-3.90049155584117e-07;0.9999934691314566;10.001862400792854;0.8335471478352854;0.015560853368620321;0.015561587804388476;0.7978444877121377;0.014891577542890746;1.0448156349485411;0.7978061461946403;0.9999296371399359
2.177384;1.0443930002693045;0.8333386751314374;0.7977344761971289;-4.677280760943418e-07;-3.8932986897228043e-07;0.9999927350501957;10.001862322398447;0.833546643823897;0.015560882824697654;0.015561569804687028;0.7978433693919175;0.014891576967972194;1.044814082836902;0.797803684197147;0.999928724157186
2.187384;1.0443927812907225;0.8333375994029565;0.7977348079550894;-4.6818229406435567e-07;-3.8859435051568924e-07;0.9999919751593748;10.001862242008453;0.8335461050225457;0.015560913257099658;0.01556155068682808;0.7978422077334905;0.014891575807046862;1.0448125466278364;0.7978012406864652;0.9999278435278317
2.197384;1.0443926231347578;0.8333365510614823;0.7977351623743874;-4.6862676319972565e-07;-3.8784074327674086e-07;0.9999911880211197;10.00186212215884;0.8335455330803331;0.015560944701047099;0.015561530406477377;0.7978410076422783;0.014891574088745897;1.0448110256933256;0.797798822704323;0.999926993800511
2.207384;1.0443925239005445;0.8333355294841712;0.797735537804279;-4.690609888242503e-07;-3.8706725915812485e-07;0.9999903717644758;10.001861915247153;0.8335449298803458;0.015560977161111761;0.01556150891310541;0.7978397736815258;0.014891571821385185;1.0448095220004505;0.7977964375177217;0.9999261755513656
2.217384;1.0443924811636138;0.8333345342221404;0.7977359325477195;-4.694846285451111e-07;-3.862727226119851e-07;0.9999895247355618;10.001861563392758;0.8335442972462721;0.015561010612987364;0.015561486152379095;0.7978385086134875;0.014891568993463486;1.044808040427191;0.7977940924722519;0.9999253911520211
2.227384;1.0443924928528796;0.8333335644065725;0.7977363442421402;-4.6989710210871383e-07;-3.85456549347167e-07;0.9999886462724772;10.001861003492484;0.8335436368665565;0.01556104500763304;0.01556146206972144;0.7978372134190224;0.014891565587735382;1.0448065872613763;0.7977917949393712;0.9999246445999669
2.237384;1.04439255788293;0.8333326191000219;0.7977367700434603;-4.702973740237231e-07;-3.846184410809161e-07;0.9999877368606208;10.00186017446774;0.8335429507924083;0.015561080278200969;0.015561436614970475;0.7978358882494394;0.014891561599690985;1.0448051679176737;0.7977895517977653;0.9999239414236091
2.247384;1.0443926762793574;0.8333316979963054;0.7977372075614294;-4.706841079891845e-07;-3.8375816247019476e-07;0.9999867979074093;10.00185901467964;0.833542241554631;0.015561116347107117;0.015561409737452446;0.797834532767232;0.014891557051669587;1.0448037860329893;0.7977873689451832;0.9999232880393506
2.257384;1.0443928488513046;0.8333308013927945;0.7977376555475626;-4.710560658676985e-07;-3.828754135599972e-07;0.9999858319802748;10.00185745401858;0.8335415114927274;0.015561153126550221;0.01556138137689056;0.7978331459560021;0.014891551998796741;1.0448024441998465;0.7977852513400456;0.9999226906154997
2.267384;1.044393076963541;0.833329929664961;0.7977381135595355;-4.7141244574470167e-07;-3.819698795053052e-07;0.9999848432567282;10.001855413892924;0.8335407624674306;0.015561190518060049;0.015561351478146685;0.7978317262047963;0.01489154652794108;1.0448011444411542;0.7977832035939542;0.9999221541333114
2.277384;1.0443933623513324;0.8333290832486563;0.7977385814094184;-4.7175288326022716e-07;-3.8104141825794227e-07;0.9999838373398324;10.00185281442384;0.833539996263117;0.015561228421745581;0.015561320017119197;0.797830271608072;0.014891540752711716;1.0447998880282332;0.797781230770217;0.9999216819685205
2.287384;1.044393706867981;0.8333282631158349;0.7977390595352619;-4.720771389879533e-07;-3.800901116608841e-07;0.9999828210325447;10.001849583217984;0.8335392145288696;0.015561266748024325;0.015561286999373506;0.7978287803085026;0.014891534796938048;1.0447986759398422;0.7977793387981948;0.9999212756325996
2.297384;1.044394112042323;0.833327471124097;0.7977395496763823;-4.7238473391991713e-07;-3.7911625074408475e-07;0.999981802242279;10.001845663371478;0.8335384183461951;0.015561305420156166;0.015561252439549639;0.7978272513683432;0.014891528767383368;1.0447975097882807;0.797777534172212;0.999920934575074
2.307384;1.0443945788178308;0.8333267100728379;0.7977400548582373;-4.726747688396264e-07;-3.781204117042047e-07;0.9999807884059876;10.00184101557788;0.8335376084937942;0.015561344366469347;0.015561216355101562;0.7978256856321069;0.014891522737789995;1.0447963918959136;0.7977758232561043;0.999920656619611
2.317384;1.0443951080663019;0.8333259833513504;0.7977405785948332;-4.72945992242483e-07;-3.7710360218397487e-07;0.9999797842075906;10.001835616327522;0.8335367861156883;0.015561383506172992;0.015561178777982573;0.7978240853348907;0.014891516752087998;1.044795324522315;0.7977742117613362;0.9999204389775789
2.327384;1.0443957011034788;0.8333252942698912;0.7977411237389194;-4.731968784833101e-07;-3.760673925898576e-07;0.9999787911967079;10.001829456573695;0.833535953126934;0.015561422744860179;0.015561139763445486;0.7978224530526825;0.014891510832232752;1.0447943093606635;0.7977727044583058;0.9999202794656469
2.337384;1.0443963591311116;0.8333246456641256;0.7977416921938806;-4.734255520615138e-07;-3.75013831116917e-07;0.999977808693564;10.00182253500608;0.8335351125362458;0.015561461985345693;0.015561099386374821;0.7978207913349672;0.014891504986106807;1.044793347482393;0.7977713048619156;0.9999201775431543
2.347384;1.0443970819410866;0.833324039833585;0.797742285748597;-4.7362980714431983e-07;-3.739450550770732e-07;0.9999768344293728;10.00181484831851;0.8335342687622335;0.015561501138368699;0.015561057733085444;0.7978191028045692;0.014891499217381579;1.0447924392022283;0.7977700151561435;0.9999201336583149
2.357384;1.0443978671629752;0.8333234782861514;0.7977429066491338;-4.738074046721317e-07;-3.7286284585207344e-07;0.9999758653530118;10.001806387742178;0.8335334274660535;0.015561540126602531;0.01556101489891106;0.7978173903124163;0.014891493524088813;1.0447915842752085;0.7977688365839859;0.9999201471028393
2.367384;1.044398710562066;0.8333229616474233;0.7977435572132154;-4.7395640644028606e-07;-3.7176853618161666e-07;0.9999748986596441;10.001797139648506;0.833532594755816;0.015561578876291114;0.015560970994953627;0.7978156571774778;0.014891487883485682;1.0447907831203216;0.7977677697023768;0.9999202150522721
2.377384;1.0443996065806955;0.8333224903424687;0.7977442389370457;-4.74075224796268e-07;-3.7066324730543096e-07;0.9999739325187842;10.001787089715425;0.8335317765091788;0.015561617300110034;0.015560926156330663;0.7978139073335712;0.014891482248327845;1.0447900383290465;0.7977668142225242;0.9999203334412597
2.387384;1.044400548813634;0.8333220652199885;0.7977449519604739;-4.741623360057092e-07;-3.6954801460705313e-07;0.9999729663489194;10.001776230733064;0.833530978168086;0.015561655292786754;0.01556088054608995;0.7978121455779759;0.014891476567003348;1.044789354971298;0.7977659690985779;0.9999204980048276
2.397384;1.0444015307825256;0.833321687181923;0.7977456955520378;-4.7421598649747364e-07;-3.6842377350387903e-07;0.9999720006413516;10.00176456661915;0.8335302045074459;0.015561692740009646;0.015560834352688244;0.7978103775673566;0.014891470803735872;1.0447887394577418;0.7977652331924687;0.9999207044716778
2.407384;1.044402546502332;0.8333213564469206;0.7977464690232297;-4.7423430938120924e-07;-3.6729143941736636e-07;0.9999710364515597;10.001752112653673;0.8335294594250685;0.015561729525020026;0.015560787773296513;0.7978086090159014;0.014891464934901445;1.0447881976520403;0.7977646059697374;0.9999209484585836
2.417384;1.0444035904851328;0.8333210723540176;0.7977472718386797;-4.7421562657574294e-07;-3.6615199764642365e-07;0.9999700747096782;10.001738897263296;0.8335287457549657;0.015561765525697657;0.015560740988636934;0.7978068447998674;0.014891458935800864;1.044787733139584;0.7977640877742058;0.9999212257797803
2.427384;1.0444046577598367;0.8333208338097781;0.7977481029018704;-4.741585371761372e-07;-3.65006576388416e-07;0.9999691160619965;10.001724964789886;0.8335280645746147;0.015561800606867546;0.015560694150668318;0.7978050883092542;0.014891452784064714;1.0447873468600581;0.7977636797780592;0.9999215325791831
2.437384;1.0444057440317651;0.8333206398522932;0.7977489600555712;-4.7406205739884653e-07;-3.6385651562681734e-07;0.9999681613235635;10.001710372654017;0.8335274147486642;0.015561834622835145;0.01556064738813264;0.7978033410984718;0.014891446474871901;1.0447870382643953;0.797763383719457;0.999921864837183
2.447384;1.0444068455517914;0.8333204895305312;0.79774984039672;-4.7392585740151216e-07;-3.627033012949759e-07;0.9999672113633923;10.00169518317312;0.8335267936642264;0.015561867434942558;0.01556060081399249;0.7978016034722902;0.014891440024242949;1.0447868066762953;0.7977632013554924;0.9999222179982203
2.457384;1.0444079587452566;0.8333203814325884;0.7977507411216259;-4.737501521814383e-07;-3.6154848187329393e-07;0.999966266626977;10.001679461393472;0.8335261983130976;0.015561898927562963;0.01556055452530798;0.7977998754006661;0.014891433454660891;1.0447866518351123;0.7977631337158332;0.9999225870746233
2.467384;1.0444090801243122;0.8333203137643593;0.7977516602357962;-4.7353537437309746e-07;-3.6039367041900537e-07;0.9999653274642165;10.001663278486747;0.8335256258519628;0.015561929007802063;0.01556050860172036;0.7977981568580493;0.014891426779803986;1.044786573579917;0.7977631805934283;0.9999229669399802
2.477384;1.0444102064460212;0.8333202846415986;0.7977525967869447;-4.7328213959688283e-07;-3.5924051454375925e-07;0.9999643948615545;10.001646708564557;0.8335250738819397;0.015561957598860738;0.015560463108733392;0.7977964482690201;0.014891420003045127;1.0447865710025077;0.797763340675508;0.9999233526631222
2.487384;1.0444113346112431;0.8333202920755112;0.7977535505208373;-4.729915109288077e-07;-3.5809062617009353e-07;0.9999634705651722;10.0016298183427;0.833524540711987;0.015561984640835207;0.015560418102465466;0.7977947511793054;0.014891413128353561;1.0447866416881737;0.7977636121019177;0.9999237396821323
2.497384;1.0444124615298997;0.8333203338915279;0.7977545211291476;-4.7266511646509587e-07;-3.5694554572002567e-07;0.9999625565531605;10.001612661667382;0.833524025479748;0.01556201009196576;0.01556037363004066;0.7977930679194464;0.014891406168289873;1.0447867817056036;0.7977639930010414;0.9999241240466604
2.507384;1.0444135845658529;0.833320407930237;0.7977555077064105;-4.723049192651938e-07;-3.558067668994576e-07;0.9999616542508789;10.001595284470202;0.8335235277613806;0.015562033923025234;0.01556032972909485;0.7977914005389746;0.014891399140464539;1.0447869859933157;0.7977644814717965;0.9999245028519016
2.517384;1.0444147022619206;0.8333205125171874;0.7977565087212275;-4.719130386557558e-07;-3.5467576312426247e-07;0.9999607639623028;10.001577730145694;0.8335230468208515;0.015562056116662101;0.015560286431572796;0.7977897505410398;0.014891392063521441;1.0447872483676681;0.7977650745354852;0.9999248740606522
2.527384;1.0444158142896993;0.8333206468301823;0.7977575223961132;-4.714917926613084e-07;-3.535539690232652e-07;0.9999598853145575;10.001560039825716;0.8335225813025036;0.01556207667917841;0.015560243768940454;0.7977881192739018;0.014891384960523116;1.044787561626782;0.7977657671772345;0.9999252358378976
2.537384;1.0444169205638265;0.8333208109665547;0.7977585474058598;-4.710435360565488e-07;-3.524427934098933e-07;0.9999590182940729;10.001542252514206;0.8335221295994624;0.015562095650321489;0.015560201775986285;0.7977865081251425;0.014891377865548254;1.044787918147854;0.7977665528568204;0.99992558631115
2.547384;1.0444180208249267;0.8333210056466924;0.797759583476072;-4.705703941244146e-07;-3.513437246504137e-07;0.9999581633401109;10.001524404045382;0.8335216904347624;0.01556211310050922;0.015560160490715704;0.7977849186951955;0.014891370827518362;1.0447883104534923;0.7977674245714631;0.9999259236766808
2.557384;1.0444191149176216;0.8333212316139307;0.7977606312206508;-4.7007429832388846e-07;-3.5025845445425923e-07;0.999957320706656;10.001506524391779;0.8335212631327186;0.015562129117426583;0.01556011995197033;0.7977833529025786;0.014891363907382344;1.0447887319324036;0.7977683751185405;0.9999262464664571
2.567384;1.0444202027460974;0.8333214891364159;0.797761691435987;-4.695570802305277e-07;-3.491888897959139e-07;0.999956490286799;10.001488636402614;0.8335208473463593;0.015562143784882297;0.015560080197879135;0.7977818126177093;0.014891357175016816;1.0447891775585902;0.7977693965425625;0.9999265542036693
2.577384;1.0444212838269917;0.8333217776870139;0.797762764760206;-4.6902043195376797e-07;-3.4813701691738175e-07;0.9999556717474334;10.001470752450333;0.8335204426680999;0.015562157166494863;0.015560041259929462;0.7977802994779992;0.014891350707853858;1.0447896431913843;0.7977704796723231;0.9999268482760421
2.587384;1.0444223564280048;0.8333220958641553;0.7977638516786515;-4.6846593236290605e-07;-3.471047876350764e-07;0.9999548644494455;10.0014528712984;0.8335200485153287;0.015562169303182043;0.015560003161169046;0.7977788154569608;0.014891344577265535;1.0447901238039246;0.7977716147650665;0.9999271325506497
2.597384;1.0444234162601236;0.8333224417124897;0.7977649523409501;-4.6789506776801335e-07;-3.4609422970704073e-07;0.9999540675984159;10.001434985651342;0.8335196641262131;0.015562180212751391;0.015559965924996618;0.7977773630031397;0.01489133882865398;1.0447906128477582;0.797772792600301;0.9999274132056821
2.607384;1.044424456304702;0.8333228128129647;0.7977660663171293;-4.6730911838608757e-07;-3.4510764120556655e-07;0.9999532808173457;10.001417094601472;0.8335192884608049;0.015562189887694125;0.015559929576310468;0.7977759440953508;0.014891333483570069;1.0447911030057973;0.7977740048694189;0.9999276977386012
2.617384;1.044425468650756;0.8333232060872662;0.7977671925254809;-4.6670912941510246e-07;-3.4414751925273146e-07;0.9999525043959989;10.001399205499776;0.8335189199086341;0.01556219830688745;0.015559894135818078;0.797774559648471;0.014891328564269455;1.0447915870260598;0.7977752444136187;0.9999279941290601
2.627384;1.044426446529789;0.8333236182342297;0.7977683295363216;-4.660960613520448e-07;-3.432161228673527e-07;0.9999517390751433;10.00138133041732;0.8335185561575363;0.01556220546121507;0.015559859620369416;0.7977732096926803;0.014891324111600015;1.0447920581048489;0.7977765054577591;0.9999283105711344
2.637384;1.0444273850924015;0.8333240467378461;0.797769476324745;-4.6547091106886295e-07;-3.4231497721829956e-07;0.9999509858958814;10.001363491646725;0.8335181946895697;0.015562211371330858;0.015559826044626844;0.7977718933277455;0.014891320184010425;1.0447925095358084;0.7977777831501459;0.9999286549750426
2.647384;1.0444282817008679;0.8333244906739183;0.797770632789949;-4.64834677374849e-07;-3.414447679532887e-07;0.999950246164792;10.001345729185557;0.833517833498365;0.015562216084710957;0.01555979342276654;0.7977706087607002;0.014891316849933873;1.0447929338277322;0.7977790728952527;0.9999290340473934
2.657384;1.044429136267971;0.8333249507894476;0.7977717994262199;-4.641882296937174e-07;-3.4060561205668715e-07;0.9999495212785008;10.001328093113385;0.833517471243262;0.015562219654674725;0.015559761771463301;0.7977693538521741;0.014891314178662567;1.044793322893566;0.7977803702554553;0.9999294528372282
2.667384;1.044429950968985;0.833325428684409;0.7977729763993953;-4.6353222522363956e-07;-3.3979729772749177e-07;0.9999488125804562;10.001310624430698;0.8335171066571787;0.015562222113076877;0.01555973111139428;0.7977681265871742;0.014891312225901631;1.0447936697640503;0.7977816715358604;0.9999299152184482
2.677384;1.044430729198095;0.8333259256308555;0.797774163003544;-4.6286720846423525e-07;-3.390194098099162e-07;0.999948121425934;10.001293346201598;0.833516737969161;0.015562223456778643;0.01555970146320585;0.797766925601968;0.014891311025170382;1.0447939694677355;0.7977829744396356;0.9999304243010101
2.687384;1.0444314743458671;0.8333264415191445;0.7977753584026548;-4.6219380174226334e-07;-3.382714820924664e-07;0.9999474492097757;10.001276271376682;0.8335163630037817;0.01556222365924213;0.015559672836577521;0.7977657508151929;0.014891310596656385;1.0447942180327159;0.7977842780319876;0.9999309819378244
2.697384;1.0444321892341073;0.8333269740686324;0.7977765629788619;-4.6151268164058946e-07;-3.3755320628766116e-07;0.9999467972795429;10.00125940830198;0.8335159795279863;0.015562222689113586;0.015559645223730238;0.7977646034320464;0.014891310958347122;1.0447944116487442;0.7977855823043631;0.9999315884373436
2.707384;1.0444328765966784;0.8333275188632084;0.7977777788038838;-4.608244160677488e-07;-3.368646557556322e-07;0.9999461668868358;10.001242754783595;0.8335155856553443;0.01556222051161267;0.015559618606112149;0.7977634856468956;0.01489131212286112;1.0447945472777354;0.7977868877397976;0.9999322434843838
2.717384;1.0444335393593938;0.8333280703822445;0.7977790091872755;-4.6012955610862706e-07;-3.362063186268354e-07;0.9999455593624685;10.00122629262647;0.8335151805818974;0.015562217082251358;0.015559592965931427;0.7977624004930479;0.014891314093769143;1.0447946235982726;0.7977881950568062;0.9999329473085969
2.727384;1.0444341799001755;0.8333286232187709;0.7977802579550565;-4.594288774500277e-07;-3.3557891964085585e-07;0.9999449763182428;10.00120999202397;0.8335147649838763;0.015562212352361063;0.015559568292242192;0.7977613513229399;0.014891316874504335;1.0447946408235438;0.7977895052322523;0.9999337011095024
2.737384;1.044434799397506;0.8333291728088748;0.7977815286807511;-4.587234607899767e-07;-3.3498324675848706e-07;0.9999444196236906;10.001193823492887;0.833514340702805;0.015562206276667564;0.015559544584858523;0.7977603412834214;0.01489132047302812;1.0447945995782613;0.7977908193278422;0.9999345070856578
2.747384;1.0444353980119017;0.8333297156807818;0.7977828243844864;-4.580145876800755e-07;-3.344199462646657e-07;0.9999438915683179;10.001177765745398;0.8335139107991737;0.015562198808969328;0.015559521859657083;0.7977593734322974;0.01489132489512069;1.0447945000658012;0.7977921383707097;0.9999353684657644
2.757384;1.0444359755434678;0.8333302494681233;0.7977841478902418;-4.5730354776137685e-07;-3.3388938566158983e-07;0.9999433952841862;10.00116180394929;0.8335134800717171;0.015562189895822509;0.015559500146482393;0.7977584508194742;0.014891330140986191;1.044794342050238;0.7977934635726083;0.9999362891590958
2.767384;1.0444365321670646;0.8333307726278534;0.7977855020568404;-4.5659163515829007e-07;-3.3339177725084604e-07;0.9999429348238065;10.001145927848775;0.8335130544933951;0.015562179483493362;0.01555947947786808;0.7977575759233372;0.014891336206244624;1.0447941253731068;0.7977947960009515;0.9999372727547999
2.777384;1.0444370689711069;0.8333312838956339;0.7977868893767114;-4.558803177136357e-07;-3.329272194848282e-07;0.9999425145698083;10.001130133524013;0.8335126394855515;0.015562167535315743;0.015559459874516767;0.7977567499380686;0.01489134308213199;1.0447938504674716;0.7977961356783391;0.9999383214616183
2.787384;1.0444375882248047;0.8333317819961855;0.7977883111367128;-4.5517114316942743e-07;-3.3249559637562164e-07;0.9999421385174323;10.00111442350741;0.8335122386727166;0.015562154041775375;0.0155594413302591;0.7977559726546114;0.014891350755068571;1.0447935186610546;0.7977974812370261;0.9999394356351826
2.797384;1.0444380934389381;0.8333322660070978;0.7977897666546828;-4.544654604544144e-07;-3.3209677440646074e-07;0.9999418102281143;10.001098804535129;0.8335118537722008;0.01556213901677947;0.015559423808653336;0.7977552430766802;0.014891359203152642;1.0447931325548883;0.7977988303553759;0.9999406139840843
2.807384;1.0444385889469308;0.83333273597383;0.7977912534545416;-4.5376438077810735e-07;-3.317308501915262e-07;0.9999415332013412;10.001083283551232;0.8335114850056006;0.015562122489281207;0.015559407255847866;0.7977545602181243;0.014891368393692612;1.0447926962670717;0.797800180403084;0.9999418544179749
2.817384;1.0444390790733338;0.8333331926007059;0.7977927685307759;-4.530689630578696e-07;-3.313980712503823e-07;0.999941310904925;10.001067864145485;0.8335111316054935;0.015562104492666142;0.015559391617260835;0.7977539234306897;0.014891378289348103;1.0447922152361768;0.7978015290267004;0.999943155353935
2.827384;1.0444395678157101;0.8333336358546566;0.7977943093642066;-4.5238035706087795e-07;-3.3109877923292523e-07;0.9999411465822031;10.001052545860846;0.8335107924680549;0.01556208505561149;0.015559376854416546;0.7977533321680697;0.01489138885544839;1.0447916959155195;0.7978028742626587;0.9999445166632513
2.837384;1.0444400591069674;0.833334063870771;0.7977958736530223;-4.51699860015327e-07;-3.308334932619656e-07;0.9999410433411093;10.001037325384635;0.8335104665034994;0.015562064206277721;0.01555936295216324;0.7977527855693506;0.014891400058227686;1.0447911455064145;0.7978042140494946;0.9999459392013242
2.847384;1.0444405565531854;0.8333344729708594;0.7977974585084705;-4.5102901356677225e-07;-3.3060278904897885e-07;0.9999410042683118;10.001022201151017;0.8335101523380404;0.015562041984394656;0.01555934990964164;0.7977522822823846;0.014891411860987634;1.0447905717355417;0.797805546048694;0.9999474229985762
2.857384;1.044441062581718;0.8333348583772346;0.7977990602002891;-4.503696571895263e-07;-3.304070551476921e-07;0.999941031921165;10.00100718044493;0.8335098481378532;0.015562018448604272;0.015559337736433828;0.7977518207536995;0.014891424225102217;1.044789982576096;0.7978068679788154;0.999948965647452
