time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.867384;1.0444415780826741;0.8333352151178512;0.7978006745374832;-4.4972381606671857e-07;-3.302465443016263e-07;0.9999411273323091;10.000992282025402;0.8335095519426571;0.015561993678697653;0.015559326455021909;0.7977513994622278;0.014891437113486927;1.0447893857500372;0.7978081774250686;0.9999505622727021
2.877384;1.0444421028662687;0.8333355391597617;0.7978022977516314;-4.490935266192282e-07;-3.301216997148581e-07;0.9999412894685211;10.00097753130138;0.8335092620495721;0.015561967768733961;0.015559316092451357;0.7977510165647079;0.014891450496033331;1.0447887884610183;0.7978094713211811;0.9999522067956406
2.887384;1.044442636374493;0.8333358284504765;0.7978039273879796;-4.484805793752803e-07;-3.3003328024702407e-07;0.9999415157325386;10.000962951667557;0.8335089770517367;0.01556194080980558;0.015559306671128186;0.7977506697373317;0.014891464351110922;1.0447881978249391;0.797810746337967;0.9999538931279561
2.897384;1.0444431783134622;0.8333360830033808;0.7978055621649621;-4.478862718498956e-07;-3.2998202265912157e-07;0.9999418030307378;10.000948558622412;0.8335086955979072;0.015561912877803447;0.015559298208594717;0.7977503564722943;0.014891478658100815;1.044787621581172;0.7978119996291837;0.9999556155727269
2.907384;1.0444437291440227;0.833336304253736;0.7978072009885366;-4.4731154168737224e-07;-3.299681306724798e-07;0.9999421482821446;10.000934363713668;0.8335084163663291;0.01556188403714394;0.015559290719814411;0.7977500740915107;0.014891493390294445;1.0447870677881796;0.7978132289361843;0.9999573687298746
2.917384;1.044444290306935;0.8333364946906926;0.7978088424034321;-4.4675731687920306e-07;-3.299910379293886e-07;0.9999425479941132;10.000920384661862;0.8335081384653219;0.015561854351216882;0.015559284222870036;0.7977498198050414;0.014891508514347835;1.0447865433141272;0.7978144325641809;0.9999591474000473
2.927384;1.0444448641483857;0.8333366577184254;0.7978104848298405;-4.4622461303973843e-07;-3.300496394000671e-07;0.9999429979750215;10.000906646742846;0.8335078618539332;0.01556182388464276;0.015559278747035082;0.7977495912545474;0.014891523992973327;1.044786052979161;0.7978156093061756;0.999960946562796
2.937384;1.0444454536965015;0.8333367969426438;0.7978121268485382;-4.457143895388048e-07;-3.3014279904687486e-07;0.9999434936266616;10.000893176778849;0.8335075869425139;0.015561792701410677;0.01555927433029783;0.7977493872613808;0.014891539791144335;1.0447856002618172;0.7978167578291742;0.9999627613496859
2.947384;1.0444460625813885;0.8333369153352346;0.797813767081306;-4.45227360865839e-07;-3.302695654107309e-07;0.9999440301642794;10.000880003922346;0.8335073135421657;0.015561760870561324;0.015559271008976566;0.7977492082594968;0.014891555882068426;1.0447851883782069;0.7978178760746748;0.9999645869924657
2.957384;1.0444466951069273;0.8333370155216991;0.7978154038565768;-4.4476389966896934e-07;-3.304289061808739e-07;0.9999446029843563;10.000867161942196;0.8335070405389586;0.015561728470711439;0.015559268809945249;0.7977490557679057;0.014891572244673188;1.0447848205934216;0.7978189617359616;0.9999664184220196
2.967384;1.0444473562678787;0.833337100517671;0.7978170350514212;-4.443240444306085e-07;-3.306194127611717e-07;0.9999452082870184;10.000854685338876;0.8335067664231092;0.015561695582227154;0.015559267745372266;0.797748931448138;0.01489158885738782;1.0447845000226368;0.7978200135552111;0.999968249655405
2.977384;1.0444480518009531;0.8333371735042442;0.7978186584669221;-4.439074796234229e-07;-3.3083923995361606e-07;0.9999458431818723;10.00084260543832;0.8335064897901949;0.015561662278122527;0.015559267820046655;0.7977488368596576;0.014891605696603276;1.0447842297672918;0.7978210316239559;0.9999700737111776
2.987384;1.0444487878432434;0.833337237274555;0.7978202723001256;-4.4351364002142755e-07;-3.310862657096481e-07;0.9999465051437257;10.000830950588073;0.8335062096567512;0.015561628628442804;0.015559269049556011;0.7977487734273626;0.014891622736725415;1.0447840133213768;0.7978220163300915;0.9999718831406206
2.997384;1.0444495699797318;0.8333372941722286;0.7978218748539831;-4.431420371115982e-07;-3.313583894906985e-07;0.9999471913435063;10.000819754427253;0.8335059257947603;0.01556159471267538;0.015559271466168381;0.7977487420441692;0.014891639948525052;1.0447838545511499;0.7978229676505151;0.9999736708425023
3.007384;1.044450402696265;0.8333373459283591;0.7978234636735397;-4.4279246394144117e-07;-3.3165366697729e-07;0.9999478982705572;10.000809065703272;0.8335056391570335;0.015561560626353681;0.015559275112631547;0.797748743087918;0.014891657297274572;1.044783757298072;0.7978238852944047;0.9999754306766735
3.017384;1.044451289482785;0.8333373933076706;0.7978250352105737;-4.424649983494251e-07;-3.3197008254233366e-07;0.9999486218487288;10.0007989446951;0.8335053520482518;0.015561526477712005;0.015559280036876226;0.7977487767882244;0.01489167474164422;1.0447837251576482;0.7978247687811568;0.9999771572604387
3.027384;1.0444522330754242;0.8333374362270548;0.7978265854745235;-4.4216000516279873e-07;-3.323053156070935e-07;0.9999493579823678;10.000789453793933;0.8335050675897853;0.015561492381838094;0.01555928628161444;0.7977488430275659;0.014891692233575131;1.0447837610651765;0.7978256170805362;0.9999788452736006
3.037384;1.0444532356509006;0.8333374743134765;0.7978281108412182;-4.418780653293038e-07;-3.3265690446926425e-07;0.999950103400377;10.000780655315971;0.8335047887737064;0.01556145846100513;0.015559293868250916;0.7977489408047232;0.014891709717378711;1.0447838666005955;0.7978264281613691;0.9999804894004045
3.047384;1.0444542986057297;0.8333375073805849;0.7978296083804607;-4.416197466354405e-07;-3.330224935626391e-07;0.9999508565666638;10.000772610987305;0.8335045177234984;0.015561424844597268;0.015559302793779099;0.7977490681782498;0.014891727132815842;1.0447840422640409;0.7978271989405187;0.9999820849699183
3.057384;1.0444554220954547;0.8333375358516996;0.7978310757490606;-4.4138539804340694e-07;-3.333997574225394e-07;0.9999516179886082;10.000765376469797;0.8335042554218031;0.015561391659201514;0.01555931303698624;0.7977492230169542;0.014891744430769805;1.044784288554148;0.7978279257719101;0.9999836281482541
3.067384;1.044456605013591;0.8333375611651016;0.7978325108358217;-4.4117512172646063e-07;-3.3378626164426434e-07;0.9999523897946924;10.00075899468462;0.8335040019671011;0.015561359014603107;0.015559324557640555;0.7977494039576011;0.014891761592117449;1.0447846064547193;0.7978286051562947;0.9999851157676953
3.077384;1.0444578453232176;0.8333375856839524;0.7978339116613788;-4.409889067713659e-07;-3.3417958145980284e-07;0.9999531750518502;10.00075349397046;0.8335037571828078;0.015561326992439608;0.015559337306471289;0.7977496105971468;0.014891778630603734;1.0447849974205068;0.7978292341343722;0.9999865456345371
3.087384;1.0444591399839567;0.833337611957646;0.7978352762337326;-4.4082688389133503e-07;-3.34577597761902e-07;0.9999539769453423;10.000748891315881;0.833503520939333;0.015561295641719717;0.015559351253914297;0.7977498430716071;0.014891795577212402;1.0447854631603923;0.7978298102186763;0.9999879165177029
3.097384;1.0444604845798422;0.8333376415822529;0.7978366018469204;-4.4068938474812724e-07;-3.349787818064232e-07;0.9999547981824153;10.000745199848884;0.8335032928221776;0.015561264990225839;0.015559366407233934;0.7977501017498868;0.014891812461491233;1.0447860047567108;0.7978303315279888;0.9999892272530521
3.107384;1.0444618735213225;0.8333376742057195;0.7978378848527535;-4.4057659838164243e-07;-3.353822380448632e-07;0.9999556408267618;10.0007424381903;0.8335030715982912;0.015561235061183551;0.015559382801762785;0.7977503871986208;0.014891829301953343;1.0447866217006332;0.7978307974409516;0.9999904761444512
3.117384;1.044463300627306;0.8333377071734641;0.7978391213278023;-4.404884369925423e-07;-3.3578742157554463e-07;0.9999565064440707;10.00074063406401;0.8335028550263613;0.015561205870271887;0.01555940048072279;0.7977507001785114;0.014891846101806237;1.0447873122501707;0.7978312091145395;0.999991661366341
3.127384;1.0444647595229166;0.8333377358828449;0.7978403077331097;-4.4042486897676975e-07;-3.361938935126562e-07;0.9999573968921729;10.00073982148061;0.8335026401125132;0.015561177413572751;0.015559419478247892;0.797751041384788;0.014891862847988338;1.0447880747417746;0.7978315691198796;0.9999927820444041
3.137384;1.044466243766815;0.8333377549588893;0.7978414414725717;-4.4038607648795805e-07;-3.3660127461061356e-07;0.9999583152781331;10.000740035777808;0.8335024236313493;0.015561149669063174;0.015559439810548364;0.7977514111858756;0.01489187951829195;1.0447889078367687;0.7978318803776302;0.9999938391309372
3.147384;1.0444677468358752;0.833337759440491;0.7978425212199307;-4.4037227841335115e-07;-3.370091232623767e-07;0.9999592658790462;10.000741308610195;0.8335022026971077;0.015561122599563038;0.015559461473637012;0.7977518096588461;0.014891896088630792;1.044789809399666;0.7978321454703974;0.999994834900702
3.157384;1.044469262317837;0.833337744556055;0.797843546358135;-4.403835937450693e-07;-3.374167950299001e-07;0.9999602530934625;10.000743667834831;0.8335019751010277;0.015561096146021702;0.015559484446756183;0.797752236571828;0.014891912530231474;1.044790775657036;0.7978323665617018;0.999995771610026
3.167384;1.0444707837936418;0.8333377050001808;0.7978445161829543;-4.404200548818304e-07;-3.3782342284862877e-07;0.9999612804188723;10.000747139037582;0.8335017392658497;0.015561070225466532;0.015559508700870774;0.7977526909795987;0.014891928801511401;1.0447918014648734;0.797832545449936;0.999996650740349
3.177384;1.0444723043038098;0.833337635445451;0.7978454301038145;-4.404816178462561e-07;-3.3822790528509975e-07;0.9999623503260588;10.000751738737351;0.8335014940791395;0.015561044747333408;0.015559534206122994;0.7977531705501002;0.014891944845150763;1.0447928815329977;0.7978326840099587;0.9999974729524356
3.187384;1.0444738165387404;0.8333375314362745;0.7978462884948837;-4.4056803192328924e-07;-3.386289789332137e-07;0.9999634652222097;10.0007574661359;0.8335012388472857;0.015561019638841878;0.015559560933967447;0.7977536712348474;0.014891960597002738;1.0447940120074157;0.797832784820231;0.999998238586454
3.197384;1.044475313357073;0.8333373896036216;0.797847092823612;-4.4067863078144105e-07;-3.3902548181139663e-07;0.9999646281788853;10.000764304151044;0.8335009731856644;0.015560994850045992;0.015559588859720844;0.7977541875402934;0.01489197600268212;1.044795190815432;0.7978328511005894;0.9999989481033003
3.207384;1.0444767877145418;0.8333372077769285;0.7978478448151226;-4.4081226454267225e-07;-3.394165592066031e-07;0.9999658422576937;10.000772222045416;0.8335006967295254;0.015560970335305048;0.015559617965152676;0.7977547127528177;0.014891991028593078;1.044796416125728;0.7978328862790176;0.9999996019753292
3.217384;1.0444782326842683;0.8333369851268936;0.7978485458535044;-4.4096752041515897e-07;-3.398016122543684e-07;0.9999671096423106;10.000781172193978;0.8335004092818172;0.01556094603952557;0.015559648234327662;0.7977552391791184;0.014892005654826672;1.0447976848619234;0.797832894182573;1.0000002009480453
3.227384;1.044479641832648;0.8333367219844149;0.7978491973422072;-4.4114295709887757e-07;-3.401803856441453e-07;0.9999684319098447;10.000791086458653;0.8335001115500464;0.015560921893221157;0.015559679644019692;0.7977557591140848;0.014892019852543984;1.044798993153574;0.7978328794056027;1.0000007466104626
3.237384;1.0444810096654085;0.8333364194209169;0.7978498011977807;-4.413370327084779e-07;-3.405533280468479e-07;0.9999698105860567;10.000801878011904;0.8334998054552335;0.015560897811628987;0.01555971214581646;0.7977562657360641;0.014892033569622706;1.0448003376923651;0.797832846837067;1.0000012410306116
3.247384;1.0444823323999262;0.8333360787982704;0.7978503597242033;-4.415480687403283e-07;-3.409216276406766e-07;0.9999712470931215;10.000813450588103;0.8334994937347326;0.015560873711107582;0.015559745649643533;0.7977567528064682;0.014892046736215421;1.044801715685493;0.7978328011417196;1.0000016858288137
3.257384;1.0444836085520635;0.8333357012472996;0.7978508752914636;-4.4177448370339085e-07;-3.412868599356658e-07;0.9999727424864359;10.00082571159519;0.8334991794166803;0.01556084953336094;0.015559780034925256;0.7977572139988766;0.01489205927814926;1.0448031235236839;0.7978327472095311;1.000002082194155
3.267384;1.0444848385040917;0.8333352872649518;0.7978513502502138;-4.420147992910902e-07;-3.416507020255593e-07;0.9999742971780198;10.000838577885471;0.8334988652702514;0.015560825254976868;0.015559815183720037;0.7977576429748654;0.014892071129888535;1.0448045562125161;0.7978326906903404;1.0000024316952194
3.277384;1.04448602321376;0.8333348372154581;0.7978517868520043;-4.4226732394730855e-07;-3.420147500925706e-07;0.9999759106490471;10.000851970602056;0.8334985535763495;0.0155608008773836;0.015559851009088617;0.7977580337389347;0.014892082240458668;1.044806007884765;0.7978326377302719;1.0000027363542252
3.287384;1.044487162805855;0.8333343523177961;0.7978521868760624;-4.42530098468813e-07;-3.4238038893157806e-07;0.999977581702578;10.000865811662432;0.8334982464529102;0.015560776403223883;0.015559887461779621;0.7977583806754558;0.014892092571104966;1.04480747204244;0.7978325940966488;1.0000029979466312
3.297384;1.0444882562258238;0.8333338349317475;0.7978525515874693;-4.428012231169721e-07;-3.42748830458072e-07;0.999979309410361;10.000880027957203;0.8334979458810509;0.015560751823598796;0.015559924514192204;0.7977586789362769;0.014892102098216908;1.0448089415624229;0.7978325640377825;1.0000032176597156
3.307384;1.0444893023641741;0.8333332885628522;0.797852882487507;-4.43079101140139e-07;-3.431212297127786e-07;0.999981094114581;10.000894555891227;0.8334976534342236;0.01556072713155517;0.015559962146440535;0.7977589254869737;0.01489211082047383;1.0448104090895194;0.797832549379776;1.0000033964683905
3.317384;1.044490301310869;0.8333327177755315;0.7978531815309087;-4.4336237659400516e-07;-3.4349871019925344e-07;0.9999829379648602;10.000909342201771;0.8334973704388147;0.015560702337183369;0.01556000034314398;0.797759119560453;0.01489211875528103;1.0448118672492204;0.7978325496063237;1.0000035356445787
3.327384;1.0444912546938507;0.8333321272449566;0.7978534503241258;-4.4364975705672474e-07;-3.438823071439668e-07;0.9999848444340391;10.000924339224406;0.8334970980563847;0.015560677467262697;0.01556003908167937;0.7977592618331808;0.014892125927714696;1.0448133085811824;0.7978325630640075;1.0000036367037421
3.337384;1.0444921652292538;0.8333315208208201;0.7978536895523898;-4.4393993839791107e-07;-3.442729041040465e-07;0.9999868166896179;10.000939497828181;0.8334968370947586;0.015560652562256028;0.015560078319883715;0.7977593535445971;0.014892132365980344;1.0448147259050171;0.7978325882997503;1.0000037011717984
3.347384;1.0444930359532958;0.8333309019749368;0.7978538987868111;-4.4423174276197927e-07;-3.446713046866006e-07;0.9999888561397378;10.000954763486037;0.8334965881200408;0.015560627674445595;0.015560118008202905;0.7977593964976679;0.01489213809946322;1.0448161132042197;0.7978326245998955;1.0000037308155294
3.357384;1.0444938697075985;0.8333302749426286;0.7978540763612894;-4.4452438899616887e-07;-3.4507845231121585e-07;0.9999909621731548;10.000970071525874;0.833496351445192;0.015560602856514347;0.015560158119939842;0.7977593930890013;0.0148921431467069;1.0448174664688672;0.797832671658742;1.0000037277423752
3.367384;1.044494669008155;0.833329644986029;0.7978542195712064;-4.4481750618559047e-07;-3.4549547080465684e-07;0.9999931326978924;10.0009853461086;0.8334961266228452;0.015560578148100957;0.015560198664854134;0.7977593454225818;0.014892147504949691;1.0448187839118857;0.7978327288453877;1.0000036937018584
3.377384;1.0444954363288197;0.833329017515863;0.7978543249355411;-4.45110765697412e-07;-3.459233467567086e-07;0.9999953646840714;10.001000511338532;0.8334959124697462;0.015560553582239149;0.015560239671157789;0.7977592540506482;0.014892151153246288;1.0448200652959239;0.7978327947879812;1.0000036292417016
3.387384;1.0444961745996613;0.8333283972729792;0.7978543883316457;-4.454036369388877e-07;-3.4636258767894836e-07;0.9999976544302859;10.001015504264902;0.8334957078932262;0.015560529203021242;0.015560281162839707;0.7977591176207047;0.014892154052716907;1.0448213109875413;0.797832867556416;1.0000035336305593
3.397384;1.044496887147354;0.8333277884378201;0.7978544051909923;-4.456955198931956e-07;-3.4681316123237555e-07;0.9999999978977124;10.001030281891627;0.8334955123552419;0.015560505068460186;0.015560323152646703;0.7977589337319182;0.014892156143096965;1.044822521437917;0.7978329451459406;1.0000034055475606
3.407384;1.0444975772238843;0.8333271950002206;0.797854370579299;-4.4598593681352016e-07;-3.4727465149653897e-07;1.0000023910165232;10.001044825083806;0.833495325871787;0.015560481243913573;0.015560365636254011;0.79775870009232;0.014892157357086563;1.0448236969162639;0.7978330258472643;1.0000032436796598
3.417384;1.0444982477256664;0.8333266206447053;0.797854279327966;-4.462745677488605e-07;-3.477464819429136e-07;1.00000482951443;10.001059135974147;0.8334951491198418;0.015560457800568086;0.015560408580377506;0.7977584153415606;0.0148921576440876;1.044824837720312;0.7978331083675827;1.0000030464209173
3.427384;1.044498900916982;0.8333260685014352;0.7978541269162299;-4.465611237437784e-07;-3.482281131260689e-07;1.000007308217446;10.001073228302497;0.8334949835194612;0.015560434808682954;0.015560451922397179;0.7977580795515956;0.014892156979160897;1.0448259448219706;0.7978331915913026;1.0000028113676038
3.437384;1.0444995383457616;0.8333255412295482;0.7978539104057321;-4.4684517721769957e-07;-3.487192048809233e-07;1.000009820245721;10.001087117293137;0.833494830940447;0.015560412320581044;0.015560495585450978;0.7977576942796689;0.014892155356867463;1.0448270199197578;0.7978332738059042;1.0000025353166673
3.447384;1.044500161506475;0.8333250410630609;0.7978536280401766;-4.4712611611787395e-07;-3.492196631918573e-07;1.000012356887436;10.00110081617404;0.8334946930254429;0.015560390364561083;0.015560539492896038;0.7977572621768203;0.01489215278004134;1.0448280647358796;0.7978333521137002;1.0000022142528862
3.457384;1.0445007726878308;0.8333245692771953;0.7978532783768459;-4.4740315104025973e-07;-3.497294942470691e-07;1.0000149083724033;10.00111434321635;0.8334945707679815;0.015560368962760019;0.015560583577059547;0.7977567866112089;0.014892149250374284;1.0448290801556177;0.7978334227758052;1.00000184364895
3.467384;1.0445013751244308;0.8333241255450146;0.7978528604632638;-4.4767522700110876e-07;-3.5024871786221057e-07;1.0000174649705107;10.001127724146738;0.8334944644624785;0.015560348154697007;0.015560627786452775;0.797756271570822;0.014892144765249502;1.0448300657238372;0.7978334818987433;1.0000014193519597
3.477384;1.044501972360189;0.8333237080631674;0.7978523745484569;-4.4794080587211887e-07;-3.507774940831151e-07;1.0000200177552576;10.001140978201814;0.8334943737858401;0.01556032800194691;0.015560672086802313;0.7977557216446616;0.014892139322233777;1.044831019832374;0.79783352585216;1.000000937849643
3.487384;1.044502566905846;0.8333233145761382;0.7978518222182972;-4.481976173873843e-07;-3.5131618182217233e-07;1.000022558703046;10.001154106195406;0.8334942984954452;0.015560308574872757;0.015560716449764245;0.7977551419858822;0.014892132929945097;1.0448319406614623;0.797833551700077;1.0000003954838976
3.497384;1.0445031590505758;0.8333229436637478;0.7978512059642039;-4.484427266949825e-07;-3.518651300552701e-07;1.000025080390346;10.001167092355196;0.833494239437639;0.015560289941766392;0.015560760840942588;0.7977545383266507;0.014892125616825702;1.0448328277954222;0.7978335576408939;0.9999997877082887
3.507384;1.0445037472587115;0.8333225952956913;0.7978505290402259;-4.4867304941399434e-07;-3.5242443123109606e-07;1.000027576027629;10.00117991215374;0.8334941986612698;0.015560272169122476;0.015560805226065066;0.7977539168349576;0.014892117429769102;1.0448336834715277;0.7978335429127575;0.9999991094386067
3.517384;1.0445043299869214;0.8333222702733439;0.7978497959007753;-4.488858904581533e-07;-3.5299388539525924e-07;1.000030040282064;10.001192539130798;0.8334941786100135;0.015560255325003929;0.015560849585422148;0.7977532835746144;0.01489210842499472;1.0448345117566435;0.797833507225418;0.9999983563598388
3.527384;1.0445049071294343;0.8333219693755961;0.7978490123319959;-4.490792129388271e-07;-3.535729997394118e-07;1.0000324701675627;10.001204944432065;0.8334941814354191;0.015560239479798415;0.01556089391343478;0.7977526438516581;0.014892098655536435;1.0448353163951833;0.7978334502607004;0.9999975256287043
3.537384;1.0445054797202218;0.8333216930342958;0.7978481845384673;-4.492516914204787e-07;-3.541608970581693e-07;1.0000348648348467;10.001217089466182;0.8334942085335619;0.015560224703595945;0.01556093820771628;0.797752002024972;0.01489208816019973;1.044836100295838;0.7978333715176125;0.9999966151180126
3.547384;1.0445060485975382;0.8333214415308285;0.7978473178503284;-4.4940253432016635e-07;-3.547562572674914e-07;1.0000372242096445;10.001228918361885;0.8334942599807016;0.015560211063678867;0.015560982457422833;0.79775136202181;0.014892076962139239;1.0448368666676575;0.7978332704951147;0.9999956228686712
3.557384;1.0445066137566925;0.8333212152846896;0.7978464161160403;-4.4953117607391623e-07;-3.5535725239477475e-07;1.0000395472158705;10.001240355737554;0.8334943345751309;0.015560198625473528;0.015561026632220226;0.7977507280461342;0.014892065075355681;1.0448376194834021;0.7978331468117424;0.9999945478525752
3.567384;1.0445071748598822;0.833321014694227;0.7978454816877176;-4.4963713178105323e-07;-3.5596158149636674e-07;1.0000418305601144;10.001251314581841;0.833494430872183;0.015560187451156693;0.015561070683425587;0.7977501045000921;0.01489205251088413;1.0448383633153386;0.7978329999661568;0.9999933907016828
3.577384;1.0445077319462308;0.833320839702315;0.7978445157947173;-4.4972009737087143e-07;-3.5656680682849894e-07;1.0000440689376802;10.001261709447345;0.833494548296264;0.015560177594628969;0.015561114559329207;0.7977494951412839;0.014892039280317876;1.0448391032716913;0.7978328292330893;0.9999921535844727
3.587384;1.0445082854827477;0.8333206897442008;0.7978435193683956;-4.49780062988261e-07;-3.5717063118351744e-07;1.0000462562612924;10.001271464455758;0.8334946872275402;0.015560169099191373;0.015561158217369529;0.7977489024533823;0.014892025395967422;1.0448398445281308;0.7978326340231215;0.9999908398213809
3.597384;1.0445088361741828;0.8333205638998756;0.7978424935461826;-4.498171797230308e-07;-3.5777079500737245e-07;1.000048386929421;10.00128051656719;0.8334948480699473;0.01556016200478684;0.015561201623263661;0.797748327379565;0.014892010870616678;1.0448405915271335;0.7978324140703363;0.9999894537861658
3.607384;1.0445093851960983;0.8333204610571108;0.7978414395583215;-4.498315189608712e-07;-3.5836503831240444e-07;1.0000504565585175;10.00128881933606;0.8334950304584048;0.015560156360524447;0.015561244745035379;0.7977477691020075;0.014891995721032746;1.0448413477330498;0.7978321690570491;0.999988000914286
3.617384;1.0445099345267725;0.8333203802412593;0.7978403586663233;-4.4982308860185637e-07;-3.589513901254716e-07;1.0000524617659776;10.001296345449486;0.8334952333757412;0.015560152222444827;0.01556128754983613;0.7977472250528905;0.014891979972041142;1.0448421164140902;0.7978318982047281;0.9999864874867938
3.627384;1.0445104867797343;0.8333203207335451;0.7978392524415064;-4.4979207904848626e-07;-3.595283365266702e-07;1.0000543992551825;10.001303082823116;0.8334954553516944;0.015560149638832099;0.0155613300003521;0.79774669127587;0.014891963658390715;1.0448429014192682;0.7978316002083924;0.9999849207678866
3.637384;1.044511044316473;0.8333202818599553;0.7978381230489273;-4.497389673808288e-07;-3.600947144427564e-07;1.000056265011104;10.001309023854605;0.833495693959972;0.015560148642599914;0.015561372049981906;0.7977461630053013;0.014891946825899864;1.0448437064811116;0.7978312734809526;0.9999833094596535
3.647384;1.0445116080155616;0.8333202628459452;0.7978369731497097;-4.4966434066532e-07;-3.6064974430269105e-07;1.0000580542509427;10.00131415714543;0.8334959457150642;0.015560149250860964;0.015561413646721643;0.7977456353042649;0.014891929530560464;1.0448445337034526;0.7978309167590477;0.999981663491978
3.657384;1.0445121767106285;0.8333202627178149;0.7978358055840286;-4.495686438048961e-07;-3.611932390335103e-07;1.0000597620354892;10.001318470302024;0.8334962071048418;0.015560151467086756;0.015561454748964015;0.7977451036110448;0.014891911835586585;1.044845382888425;0.7978305295977236;0.9999799934711564
3.667384;1.0445127474164808;0.8333202801308135;0.7978346232472525;-4.4945202105977873e-07;-3.617254838531818e-07;1.000061383436731;10.001321959292396;0.8334964754165664;0.015560155279475265;0.015561495334759373;0.7977445640263471;0.014891893812206432;1.0448462516149117;0.797830111857381;0.9999783106807532
3.677384;1.044513315718533;0.8333203134402368;0.7978334293499144;-4.493143629865767e-07;-3.6224678756792966e-07;1.0000629131934033;10.001324631883893;0.8334967484402989;0.015560160649706821;0.015561535389354057;0.7977440133127714;0.014891875543958153;1.0448471354583306;0.7978296627406145;0.9999766275283195
3.687384;1.0445138767148374;0.8333203612607816;0.7978322276558829;-4.4915555962492425e-07;-3.627572752131584e-07;1.0000643461862404;10.001326499650204;0.8334970237757194;0.01556016750701879;0.015561574887301479;0.7977434489348896;0.014891857125522677;1.044848028643246;0.7978291809351037;0.9999749576184496
3.697384;1.044514426316542;0.8333204231311324;0.7978310220009405;-4.489756620726897e-07;-3.632569963227964e-07;1.00006567861899;10.00132756887327;0.8334972984100676;0.015560175756440007;0.015561613795513535;0.7977428693071424;0.014891838654825944;1.0448489250497661;0.797828665606415;0.9999733150043663
3.707384;1.044514961597727;0.8333204997564326;0.7978298153147115;-4.487747995093948e-07;-3.637459986879399e-07;1.0000669086057026;10.00132784137397;0.8334975689320828;0.015560185288572899;0.015561652096258705;0.797742273994925;0.014891820228673244;1.044849818915973;0.7978281170043617;0.9999717133999799
3.717384;1.0445154803175172;0.8333205926484512;0.7978286089660996;-4.4855301173649594e-07;-3.642242517821266e-07;1.0000680358456457;10.001327321705258;0.833497832560681;0.015560195986127184;0.01556168980442299;0.7977416634021594;0.014891801945913823;1.0448507050855682;0.797827536727847;0.99997016589498
3.727384;1.0445159807141289;0.8333207031780501;0.7978274027694598;-4.48310100139578e-07;-3.646915362941973e-07;1.000069060955271;10.001326020697809;0.8334980879005871;0.015560207730690983;0.015561726958888989;0.7977410379462286;0.014891783910224948;1.0448515793137427;0.7978269277235526;0.9999686846683002
3.737384;1.044516461554325;0.8333208317972731;0.7978261953460521;-4.4804559929191393e-07;-3.6514748164839915e-07;1.0000699851942338;10.001323951429889;0.8334983347244269;0.01556022041247331;0.015561763596641322;0.7977403976897147;0.01489176622636832;1.044852438695786;0.7978262937979177;0.9999672806101852
3.747384;1.0445169219475403;0.8333209781039368;0.7978249846321875;-4.4775889273147186e-07;-3.655918621829592e-07;1.0000708108159797;10.001321122292456;0.8334985737821698;0.015560233945524823;0.015561799733961837;0.7977397428324907;0.01489174899375723;1.044853281647616;0.797825639219986;0.9999659632337193
3.757384;1.044517361179738;0.8333211411515846;0.797823768712291;-4.4744933435907724e-07;-3.6602497530369756e-07;1.0000715409071177;10.001317532478332;0.8334988069243501;0.015560248278929099;0.015561835359647247;0.797739074212548;0.014891732305541111;1.0448541074600375;0.7978249687004701;0.9999647410855697
3.767384;1.0445177788442315;0.8333213197834096;0.7978225465965665;-4.4711632312346394e-07;-3.664476604657978e-07;1.000072178118891;10.00131317508506;0.8334990367963858;0.01556026339112665;0.015561870434521787;0.797738393354954;0.01489171624974592;1.044854915710599;0.7978242873873593;0.9999636221277833
3.777384;1.0445181747638863;0.8333215131597342;0.7978213184398109;-4.4675919344388994e-07;-3.668608992987428e-07;1.0000727243067467;10.001308048686068;0.8334992662121105;0.015560279268829521;0.015561904898121036;0.7977377024918666;0.0148917009086606;1.0448557059586698;0.7978236003702325;0.9999626130974305
3.787384;1.0445185486706117;0.8333217208758691;0.7978200855258228;-4.463769947065776e-07;-3.672655235128958e-07;1.0000731820361062;10.001302165245452;0.8334994978295703;0.015560295884146036;0.015561938677641387;0.7977370046011397;0.014891686367766634;1.0448564785814338;0.797822911470424;0.9999617186097006
3.797384;1.044518900485107;0.8333219425455012;0.7978188501313755;-4.45968644618162e-07;-3.6766229646418e-07;1.0000735556397748;10.001295546033734;0.8334997342067951;0.015560313185604356;0.015561971696135702;0.7977363030773373;0.014891672729182289;1.0448572358080932;0.797822222525078;0.999960941577007
3.807384;1.0445192307507714;0.8333221774623947;0.7978176149110914;-4.4553337276039974e-07;-3.6805205278477623e-07;1.0000738507829847;10.00128821533901;0.8334999779544291;0.015560331107056817;0.01556200388711801;0.797735601353415;0.014891660105355446;1.0448579810444603;0.7978215342767597;0.9999602842645119
3.817384;1.0445195404484888;0.833322424757825;0.7978163821372999;-4.450708373046654e-07;-3.684355899566372e-07;1.0000740740654792;10.001280201959917;0.833500231761453;0.015560349583625885;0.015562035207595283;0.7977349029992017;0.014891648592299496;1.044858717486172;0.7978208478080131;0.9999597485912082
3.827384;1.0445198311464545;0.8333226837550193;0.7978151534169357;-4.4458089418740603e-07;-3.688133845756027e-07;1.000074233097657;10.001271541963547;0.8335004982605057;0.015560368560582282;0.015562065632107935;0.7977342118136451;0.014891638249555821;1.0448594476213318;0.7978201650315165;0.9999593359418012
3.837384;1.0445201057156037;0.8333229537949725;0.7978139299128904;-4.4406346596095527e-07;-3.6918545320672184e-07;1.000074336315596;10.001262275638949;0.8335007798276773;0.015560387992695358;0.015562095143596017;0.7977335310799479;0.014891629102311168;1.0448601730178446;0.7978194881921324;0.9999590468214331
3.847384;1.044520368313495;0.8333232337959867;0.7978127124910872;-4.4351861890245543e-07;-3.6955154130702996e-07;1.000074392607575;10.001252444477624;0.8335010784900955;0.015560407846614907;0.015562123742892894;0.7977328625644874;0.014891621151559058;1.0448608944851492;0.7978188192298741;0.9999588803211251
3.857384;1.0445206233315456;0.8333235221207131;0.7978115011284983;-4.429466061175985e-07;-3.699113847192351e-07;1.000074410923062;10.00124209087494;0.8335013958226858;0.015560428109950052;0.015562151458440341;0.797732206652813;0.014891614375945968;1.04486161309616;0.7978181595673647;0.9999588339751614
3.867384;1.0445208743453174;0.8333238163888973;0.7978102941859895;-4.423477974991468e-07;-3.70264766092387e-07;1.0000743994789976;10.001231254159556;0.8335017323010457;0.015560448792166883;0.015562178335537436;0.7977315634746862;0.014891608731270394;1.0448623310219718;0.7978175101690638;0.9999589037633277
3.877384;1.0445211239876158;0.8333241132317772;0.7978090887633217;-4.417228308535654e-07;-3.706115355710027e-07;1.0000743647339412;10.001219963636853;0.8335020866319123;0.015560469913675339;0.01556220441400833;0.7977309335473984;0.014891604164326598;1.04486305170337;0.7978168715930339;0.9999590838355159
3.887384;1.0445213742839214;0.8333244085650194;0.7978078817325777;-4.4107298650867245e-07;-3.70951738271982e-07;1.0000743110238748;10.001208237068466;0.8335024560529524;0.01556049149445479;0.015562229709794578;0.7977303170655574;0.01489160063472182;1.044863779650873;0.7978162438769739;0.9999593666997632
3.897384;1.0445216263440829;0.833324698351811;0.7978066701613298;-4.40400197966913e-07;-3.712856736550185e-07;1.0000742412089254;10.001196081921355;0.8335028370578682;0.015560513546086938;0.015562254207276825;0.7977297125455072;0.01489159811959516;1.044864519739442;0.7978156264329128;0.9999597439923424
3.907384;1.0445218799946814;0.833324979421349;0.7978054509959003;-4.397065953915186e-07;-3.7161386817258104e-07;1.0000741576761845;10.001183491081049;0.8335032256185652;0.015560536068894633;0.015562277863867107;0.7977291163574532;0.014891596602132668;1.0448652763400326;0.7978150184226165;0.9999602071754223
3.917384;1.0445221343656432;0.8333252502330416;0.7978042206594157;-4.389940775519014e-07;-3.719371385732352e-07;1.0000740629537914;10.001170441025348;0.833503616875164;0.015560559057565846;0.015562300624525816;0.797728523587448;0.014891596060805251;1.0448660528677782;0.7978144192926279;0.9999607479629432
3.927384;1.044522388441425;0.8333255114163176;0.7978029749529746;-4.3826425942029214e-07;-3.722566689771548e-07;1.000073959996012;10.001156901950848;0.8335040049146383;0.015560582510019834;0.015562322435798422;0.7977279293030837;0.014891596458608918;1.0448668516998378;0.7978138289046942;0.9999613581015041
3.937384;1.0445226407935357;0.8333257653616222;0.7978017095101162;-4.375186997681328e-07;-3.7257389983449465e-07;1.0000738521246118;10.001142851977846;0.8335043830692397;0.015560606428687958;0.015562343256394027;0.7977273294042486;0.014891597741029716;1.044867674291927;0.7978132474224939;0.9999620284810276
3.947384;1.04452288940017;0.8333260150447171;0.7978004204683882;-4.367590200046967e-07;-3.72890344687625e-07;1.0000737421423889;10.001128284086805;0.8335047443878534;0.01556063081146272;0.015562363072798202;0.7977267210432196;0.014891599854740022;1.0448685214844664;0.7978126752275919;0.9999627488803149
3.957384;1.0445231320614552;0.833326263465557;0.7977991044982032;-4.3598672785358915e-07;-3.7320754919490307e-07;1.000073631200841;10.001113203786444;0.8335050819150462;0.015560655643966232;0.015562381911371137;0.7977261027367424;0.014891602760532415;1.0448693938815559;0.7978121128208336;0.9999635087451452
3.967384;1.0445233668095246;0.8333265138140161;0.7977977583510494;-4.352029252177845e-07;-3.735270650769116e-07;1.0000735185608498;10.001097622888388;0.8335053889281419;0.015560680899638276;0.01556239983695039;0.7977254740230069;0.014891606424513617;1.044870292071576;0.797811560403247;0.9999642980095783
3.977384;1.0445235916899986;0.8333267694571103;0.797796378828955;-4.344081877672653e-07;-3.7385026691265057e-07;1.0000734023998301;10.00108155258026;0.8335056594534046;0.01556070653825162;0.015562416942829123;0.7977248349595141;0.014891610810920828;1.0448712164239229;0.7978110172765747;0.9999651074025465
3.987384;1.0445238042198806;0.8333270339623488;0.7977949631266849;-4.3360270963677316e-07;-3.7417811577731147e-07;1.0000732809978146;10.00106499950323;0.8335058886857603;0.015560732507640783;0.01556243333395278;0.7977241861466339;0.014891615880915948;1.0448721667386565;0.7978104820311326;0.9999659282145748
3.997384;1.0445240010420693;0.8333273114099844;0.7977935088265596;-4.3278658009530495e-07;-3.745110099813281e-07;1.0000731534838547;10.001047969054234;0.8335060727260775;0.01556075875969131;0.015562449111329991;0.7977235289294387;0.014891621588041385;1.0448731427563178;0.7978099535984262;0.999966752184288
4.007384;1.0445241774092098;0.8333276063014056;0.7977920134580975;-4.3196003426520006e-07;-3.7484885958194963e-07;1.0000730198977037;10.00103046831218;0.8335062082398862;0.015560785262496352;0.015562464367328985;0.7977228650641104;0.014891627876906644;1.0448741453566104;0.7978094315869035;0.9999675717127512
4.017384;1.0445243272443467;0.8333279230531935;0.797790474038729;-4.3112352468728564e-07;-3.7519139583226614e-07;1.0000728809275616;10.001012506597922;0.8335062926810237;0.015560811997859388;0.015562479190307734;0.7977221963562856;0.014891634687370906;1.0448751768594162;0.7978089155735504;0.9999683796875448
4.027384;1.0445244450930904;0.833328265656166;0.7977888869701409;-4.3027763173945293e-07;-3.755384249978161e-07;1.000072737662048;10.000994102226295;0.8335063246711315;0.015560838957563059;0.015562493670769428;0.7977215246873153;0.014891641960463692;1.0448762402295884;0.7978084048893784;0.9999691692738523
4.037384;1.0445245277434307;0.8333286374856133;0.7977872484130034;-4.2942295642833373e-07;-3.7588986465122275e-07;1.000072591481035;10.000975290316852;0.8335063040969775;0.015560866138887696;0.015562507900207606;0.7977208520636392;0.014891649637468071;1.0448773384295142;0.7978078992027643;0.999969934214036
4.047384;1.0445245729944304;0.8333290411214318;0.7977855547117543;-4.285599770846096e-07;-3.762456871268478e-07;1.0000724439716895;10.000956121741188;0.8335062318482922;0.01556089353423176;0.015562521964241486;0.7977201806540801;0.014891657651010404;1.0448784743729282;0.797807399047799;0.9999706692867201
4.057384;1.0445245779239516;0.8333294780462622;0.7977838025539793;-4.27688965289178e-07;-3.766058306415821e-07;1.0000722965353406;10.000936656880443;0.8335061094738869;0.015560921120576483;0.01556253593546459;0.7977195129442843;0.014891665928698911;1.0448796509786673;0.7978069058114697;0.9999713708987137
4.067384;1.0445245393174654;0.8333299483551525;0.797781989275716;-4.268101228529565e-07;-3.7697010983540085e-07;1.0000721498250669;10.000916961481153;0.8335059391022928;0.015560948859991638;0.015562549862547629;0.7977188517668666;0.014891674408883978;1.044880870994448;0.7978064211070663;0.9999720374251013
4.077384;1.0445244547369417;0.8333304509958197;0.7977801134696239;-4.2592372419017647e-07;-3.7733810023043225e-07;1.000072003922965;10.000897100557598;0.8335057233789172;0.015560976708387962;0.01556256375121835;0.7977181998565617;0.014891683045149293;1.0448821368561312;0.797805946294931;0.9999726688296676
4.087384;1.0445243227151293;0.8333309840640545;0.7977781754270733;-4.250300210701257e-07;-3.7770893020192804e-07;1.0000718592301145;10.000877127245982;0.8335054652745016;0.015561004616334381;0.015562577549911326;0.7977175589862041;0.01489169179840298;1.0448834506259714;0.7978054825584041;0.9999732661532923
4.097384;1.0445241428537664;0.8333315444144079;0.7977761773108633;-4.24129162746742e-07;-3.780811992237034e-07;1.000071716843204;10.000857078216743;0.8335051680190327;0.0155610325317246;0.015562591158143874;0.7977169292174311;0.014891700630447948;1.044884813701252;0.79780503072626;0.9999738312421138
4.107384;1.0445239157724036;0.8333321274211422;0.7977741228552514;-4.2322144755744854e-07;-3.7845321185527977e-07;1.0000715780574938;10.000836981053348;0.8335048349407503;0.015561060413927805;0.015562604446441808;0.7977163088745733;0.014891709506023214;1.0448862264644347;0.7978045907734853;0.9999743667058149
4.117384;1.044523642679651;0.8333327276875282;0.7977720163379235;-4.223076220544108e-07;-3.788234198994518e-07;1.000071443418793;10.000816860485031;0.8335044689863076;0.015561088236037014;0.01556261727056388;0.7977156953835406;0.014891718396763065;1.0448876879655353;0.7978041618415452;0.999974875955993
4.127384;1.0445233256484154;0.8333333398758471;0.7977698619514386;-4.213888250572084e-07;-3.791907808682296e-07;1.000071312034741;10.000796732728002;0.8335040726460485;0.015561115975582743;0.015562629485785113;0.7977150862925064;0.014891727277360422;1.0448891956686195;0.7978037429467776;0.999975363030059
4.137384;1.0445229681437818;0.8333339587886796;0.7977676642421713;-4.2046632085608164e-07;-3.795547317283876e-07;1.0000711818943622;10.000776599220986;0.8335036485855275;0.015561143618690505;0.015562640961385307;0.7977144795519234;0.01489173611819545;1.0448907459325414;0.7978033335314363;0.9999758323999357
4.147384;1.044522574365528;0.8333345792402096;0.7977654287556788;-4.195414068312541e-07;-3.799149274317872e-07;1.0000710506379291;10.00075645257117;0.8335031999479321;0.015561171169620797;0.015562651588093834;0.7977138731407513;0.014891744879255386;1.0448923349049757;0.7978029331357352;0.9999762887880377
4.157384;1.0445221483610767;0.8333351965776836;0.7977631625098973;-4.1861554940927713e-07;-3.802711336002629e-07;1.0000709157666163;10.00073628442108;0.8335027299260903;0.015561198647989292;0.015562661277735727;0.797713265050199;0.01489175350537355;1.044893958813798;0.7978025409864987;0.9999767368671858
4.167384;1.0445216941382258;0.8333358072330291;0.7977608741825292;-4.176904420307148e-07;-3.8062328438650963e-07;1.0000707743852664;10.000716090416192;0.8335022412505618;0.015561226078965582;0.015562669950640543;0.7977126535949624;0.014891761929244563;1.0448956142882977;0.7978021562582528;0.9999771808354012
4.177384;1.0445212157864294;0.8333364084670642;0.7977585736950066;-4.167678743234198e-07;-3.8097149015624704e-07;1.0000706230162837;10.000695881395146;0.8335017357771167;0.015561253480590575;0.015562677521478937;0.7977120370249989;0.014891770080469638;1.0448972990608352;0.797801778280278;0.999977623978475
4.187384;1.0445207168800434;0.8333369981450418;0.7977562715269058;-4.1584956957796783e-07;-3.813159663147183e-07;1.0000704578894524;10.00067569422771;0.8335012139795942;0.01556128084990707;0.015562683899542126;0.7977114130282357;0.014891777889551332;1.0448990116529175;0.7978014064302337;0.9999780688818312
4.197384;1.0445202002088723;0.8333375751526236;0.7977539783784565;-4.14937108471493e-07;-3.8165696510600966e-07;1.0000702760282398;10.000655589439631;0.8335006748965834;0.015561308160081052;0.015562688994624438;0.7977107792748175;0.014891785287136158;1.044900750067654;0.7978010401712101;0.9999785181907738
4.207384;1.0445196685840725;0.8333381396088354;0.7977517049847985;-4.140320140249263e-07;-3.819946937205544e-07;1.0000700762557542;10.000635637816236;0.8335001169822359;0.015561335369051526;0.015562692723729501;0.7977101342414674;0.014891792201900959;1.0449025114155497;0.797800679120134;0.9999789750672707
4.217384;1.0445191256492372;0.8333386924961218;0.7977494615015496;-4.13135875176528e-07;-3.8232927928769187e-07;1.000069858792139;10.000615905889726;0.833499538859939;0.015561362423716215;0.01556269502040947;0.7977094774129377;0.01489179856013543;1.0449042929804968;0.7978003232295503;0.9999794431894672
4.227384;1.0445185755277828;0.8333392351062372;0.7977472566398289;-4.122504002304877e-07;-3.8266079437304504e-07;1.0000696243314733;10.000596448222304;0.8334989391637495;0.015561389259274444;0.015562695841625356;0.7977088091413108;0.014891804295819305;1.044906093288281;0.7977999732015248;0.9999799264824515
4.237384;1.0445180217879586;0.8333397684618252;0.7977450970742382;-4.113774396129511e-07;-3.829890900345373e-07;1.0000693738701347;10.000577310983816;0.833498316218654;0.015561415806126262;0.01556269517483043;0.7977081306806224;0.01489180936327336;1.0449079117584665;0.7977996306292894;0.999980429038326
4.247384;1.044517466827848;0.8333402928650852;0.7977429873113865;-4.1051882327219935e-07;-3.833135227619323e-07;1.0000691087044127;10.000558541113863;0.8334976684569726;0.015561441999188932;0.015562693039571078;0.7977074443908644;0.014891813735124028;1.044909746859205;0.7977992978467335;0.999980955403381
4.257384;1.0445169119895679;0.8333408079904356;0.7977409300168811;-4.0967611130719664e-07;-3.836329787632806e-07;1.0000688304955492;10.000540190615256;0.8334969951606592;0.015561467781130843;0.015562689478056942;0.7977067535824758;0.01489181739398886;1.0449115946745229;0.7977989776484352;0.9999815104754635
4.267384;1.0445163578556693;0.8333413136877243;0.7977389268429688;-4.0885064897106544e-07;-3.83946174266347e-07;1.0000685416720487;10.000522317579223;0.8334962965121815;0.015561493105759154;0.015562684548632291;0.7977060619935642;0.014891820332991322;1.0449134494681784;0.7977986726470211;0.9999820987304764
4.277384;1.0445158045272385;0.8333418108113155;0.7977369793417738;-4.0804379616879106e-07;-3.84251903854495e-07;1.0000682452333889;10.000504985265641;0.8334955729307385;0.015561517938765068;0.015562678318961078;0.7977053734019248;0.014891822556389782;1.0449153049432156;0.7977983846716068;0.9999827232741094
4.287384;1.044515252083817;0.8333423014981126;0.7977350893158035;-4.07256886759149e-07;-3.845490922617758e-07;1.000067943709693;10.000488252839176;0.8334948249517753;0.015561542248165573;0.015562670849193562;0.797704691247343;0.014891824071646397;1.0449171549119818;0.7977981147228568;0.9999833853862962
4.297384;1.0445147008475506;0.8333427892988431;0.7977332588692446;-4.064909487425392e-07;-3.8483683303104005e-07;1.0000676381524545;10.000472164751514;0.833494054317208;0.015561565999549075;0.015562662185613545;0.7977040179406109;0.014891824882113063;1.044918994179991;0.7977978633430993;0.9999840849487557
4.307384;1.044514151454452;0.8333432791458169;0.7977314904652237;-4.0574655115238517e-07;-3.851145314099301e-07;1.000067327730447;10.000456749932786;0.8334932645316353;0.015561589167902333;0.015562652373014373;0.7977033546837305;0.014891824989215614;1.0449208198322273;0.7977976312351539;0.9999848212400652
4.317384;1.044513605085215;0.8333437765441278;0.7977297868436594;-4.0502385822670676e-07;-3.8538188669812073e-07;1.0000670102380826;10.000442026249264;0.8334924594769088;0.015561611750823028;0.015562641462572782;0.7977027023854891;0.014891824400256133;1.04492263176725;0.7977974197142292;0.9999855936184675
4.327384;1.0445130633502515;0.8333442864114268;0.7977281512320843;-4.0432283162576355e-07;-3.856385879736009e-07;1.0000666832497316;10.000428001052137;0.8334916418879665;0.01556163377342601;0.015562629507533303;0.7977020622667973;0.014891823129404996;1.0449244318062183;0.7977972304421023;0.9999864018906464
4.337384;1.0445125276365517;0.8333448125330064;0.7977265878970069;-4.0364349507913247e-07;-3.858840993942372e-07;1.0000663448474003;10.00041466844405;0.8334908132498049;0.01556165529126728;0.015562616555578784;0.7977014352207595;0.014891821195658763;1.0449262221129545;0.7977970649052384;0.9999872460483695
4.347384;1.0445119989362663;0.8333453575605402;0.7977251020485483;-4.029859382040872e-07;-3.8611785221943485e-07;1.000065993460798;10.000402010184704;0.8334899739471286;0.015561676388609613;0.0155626026381305;0.7977008209881357;0.014891818628832204;1.0449280045311111;0.7977969243342339;0.9999881258702221
4.357384;1.0445114784094913;0.8333459230882155;0.797723698815185;-4.023500340128902e-07;-3.8633955609069995e-07;1.0000656276609865;10.00038999811808;0.8334891231992089;0.015561697167170782;0.015562587762005973;0.7977002178572812;0.014891815469286014;1.0449297812634373;0.7977968097993398;0.9999890408981201
4.367384;1.0445109672084594;0.8333465098240909;0.7977223821832513;-4.0173530945092093e-07;-3.865492321564939e-07;1.0000652464992519;10.000378595601017;0.8334882596120425;0.015561717732177578;0.015562571911663286;0.7976996227027119;0.014891811758562148;1.0449315554196303;0.7977967221160717;0.9999899903565004
4.377384;1.044510465279261;0.833347117840429;0.7977211546775612;-4.0114111372771424e-07;-3.867470881463067e-07;1.0000648498992635;10.000367769251584;0.8334873817666439;0.015561738179402576;0.015562555054541294;0.7976990316199167;0.014891807545371453;1.0449333306021193;0.7977966615802695;0.9999909730446409
4.387384;1.0445099709082761;0.8333477469660899;0.7977200178305657;-4.0056682485294017e-07;-3.8693347470302966e-07;1.0000644386317703;10.000357507476158;0.8334864884185764;0.015561758586703764;0.015562537145587287;0.7976984411842661;0.014891802904765727;1.0449351104136408;0.7977966276410082;0.9999919875832978
4.397384;1.044509481160816;0.8333483972399863;0.7977189728896629;-4.000118887523026e-07;-3.871088383004305e-07;1.0000640139579686;10.000347822468454;0.8334855790139343;0.015561779018250512;0.015562518141379517;0.7976978493997208;0.014891797945557872;1.0449368982559966;0.7977966188740128;0.9999930323954964
4.407384;1.0445089916265236;0.8333490687859143;0.7977180212607734;-3.9947561392568763e-07;-3.8727363131212946e-07;1.0000635771551698;10.000338739160537;0.8334846541651706;0.01556179953509285;0.015562498020347903;0.7976972558129191;0.014891792802892621;1.0449386969034975;0.7977966337193813;0.9999941048129367
4.417384;1.0445084961703015;0.8333497611737541;0.7977171648090419;-3.989568780874688e-07;-3.8742830157260756e-07;1.0000631290840152;10.000330291570705;0.8334837154229038;0.01556182020163079;0.015562476789547076;0.7976966612383254;0.014891787625092955;1.0449405079230072;0.7977966716748012;0.9999952003306515
