time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.427384;1.044507988571543;0.8333504731253641;0.7977164060004501;-3.9845415682959605e-07;-3.875732119301201e-07;1.0000626698625137;10.000322521862206;0.8334827647137836;0.015561841082745165;0.01556245447369493;0.797696067347768;0.014891782561036333;1.0449423312655217;0.7977967337497921;0.9999963134054193
4.437384;1.0445074648292283;0.8333512026241268;0.7977157475995027;-3.9796588147011826e-07;-3.877084591874132e-07;1.0000621986785474;10.00031547468889;0.8334818037717024;0.015561862232525578;0.015562431099473615;0.7976954759918358;0.014891777761354297;1.0449441649752196;0.7977968219440217;0.9999974393575423
4.447384;1.044506923782259;0.8333519468834606;0.7977151922600014;-3.97490666149203e-07;-3.878340152295449e-07;1.0000617141948203;10.000309192410777;0.833480833533401;0.01556188369176325;0.015562406685763402;0.7976948883911336;0.014891773388488757;1.0449460056373563;0.7977969388393928;0.9999985757350722
4.457384;1.044506366452505;0.8333527025209445;0.7977147422480141;-3.970272499254371e-07;-3.8795017236960486e-07;1.0000612156327315;10.000303709442314;0.8334798538301974;0.015561905491007213;0.015562381242933623;0.7976943045543651;0.014891769609357204;1.0449478499465403;0.7977970874203668;0.999999722131034
4.467384;1.0445057957076929;0.8333534665251557;0.7977143992265011;-3.9657431611984526e-07;-3.8805773700281664e-07;1.000060703458908;10.000299045858293;0.8334788636221909;0.01556192764467364;0.015562354778909425;0.7976937233790087;0.014891766571783397;1.0449496956147024;0.7977972704382192;1.0000008788117358
4.477384;1.0445052166778477;0.8333542371264894;0.7977141642869177;-3.9613045318714154e-07;-3.8815778806542877e-07;1.0000601792079837;10.00029520865954;0.8334778614630013;0.015561950152127678;0.015562327308144074;0.7976931436357623;0.014891764392882109;1.0449515409679722;0.7977974897527537;1.0000020455577143
4.487384;1.0445046372781832;0.8333550134999518;0.7977140380026658;-3.956943902777057e-07;-3.882512672610507e-07;1.000059645101217;10.000292196893088;0.8334768460491792;0.01556197300824226;0.015562298862539459;0.7976925649298029;0.014891763168787882;1.044953384800126;0.7977977463324798;1.000003221647043
4.497384;1.044504067575992;0.8333557950452597;0.7977140202593611;-3.9526507666007223e-07;-3.8833880814112756e-07;1.0000591039118647;10.000290000346286;0.8334758168521305;0.015561996205459297;0.015562269499180175;0.7976919876639047;0.014891762983270298;1.0449552263213386;0.7977980407882246;1.0000044063597235
4.507384;1.0445035178520914;0.8333565811620048;0.7977141102179769;-3.948414088266851e-07;-3.884210377668457e-07;1.0000585588610276;10.000288595891918;0.8334747744326392;0.015562019732293018;0.015562239294921145;0.7976914124574315;0.014891763905415124;1.044957064892464;0.7977983739828951;1.0000055990652232
4.517384;1.0445029973340312;0.833357370961118;0.7977143066896006;-3.9442215631139297e-07;-3.884989485837997e-07;1.0000580130246866;10.000287946720288;0.8334737200995157;0.01556204357954516;0.015562208330864594;0.7976908398902509;0.014891765994659648;1.0449589004367377;0.7977987472780103;1.000006798898396
4.527384;1.044502514689451;0.8333581628304094;0.7977146087631733;-3.9400616736565675e-07;-3.8857379863661583e-07;1.0000574687018464;10.000287999153645;0.8334726552765634;0.015562067749429743;0.015562176677606945;0.7976902705925014;0.014891769314606465;1.0449607337501405;0.7977991623588797;1.000008004378509
4.537384;1.0445020787712869;0.8333589548391246;0.7977150162530378;-3.9359237140692235e-07;-3.886466875421393e-07;1.0000569272731217;10.000288678096641;0.833471581373225;0.015562092257003253;0.015562144389271663;0.7976897053114531;0.014891773941119384;1.044962565963236;0.7977996206200978;1.000009213368725
4.547384;1.0445016981799806;0.8333597457914764;0.7977155293257625;-3.9317968547417487e-07;-3.8871833622175084e-07;1.0000563889578589;10.000289891410088;0.8334705002899016;0.015562117120136172;0.015562111510957202;0.7976891449928758;0.014891779960453719;1.0449643978628156;0.7978001221104312;1.0000104236061687
4.557384;1.0445013802787515;0.8333605357878566;0.7977161472140992;-3.9276712113640547e-07;-3.8878923026917684e-07;1.0000558526751533;10.000291541531297;0.8334694146703341;0.015562142349496681;0.015562078088945828;0.7976885907560134;0.014891787460124097;1.0449662295283904;0.7978006648191592;1.0000116334851865
4.567384;1.0445011309159304;0.8333613261200442;0.7977168674341507;-3.9235388042294455e-07;-3.888597673660394e-07;1.0000553169681972;10.00029353091795;0.833468327502994;0.015562167950896136;0.015562044174920775;0.7976880434479569;0.014891796519262987;1.044968060678859;0.7978012452327371;1.0000128425857293
4.577384;1.0445009544790858;0.8333621188858715;0.7977176863102675;-3.919393684748353e-07;-3.8893018398267416e-07;1.000054781558349;10.00029576258952;0.8334672416734812;0.015562193933362764;0.01556200983354207;0.7976875032885913;0.014891807200127762;1.0449698913819678;0.7978018600665142;1.0000140517228868
4.587384;1.0445008537385962;0.8333629162048081;0.7977185994190354;-3.915233091710379e-07;-3.8900051559205937e-07;1.0000542480286474;10.000298146032396;0.8334661595339112;0.015562220309466836;0.01556197515664423;0.7976869702074544;0.014891819537010928;1.0449717218668826;0.797802507846165;1.0000152628438086
4.597384;1.0445008303729921;0.8333637190643133;0.7977196012308879;-3.9110577878391914e-07;-3.890707548040711e-07;1.0000537191209047;10.000300603595738;0.8334650824939653;0.015562247085141747;0.015561940270908731;0.7976864444427706;0.014891833531853704;1.0449735514649863;0.7978031887178293;1.0000164787885026
4.607384;1.044500885991155;0.8333645267053028;0.7977206848885512;-3.906869964335729e-07;-3.8914113379451106e-07;1.0000531975129903;10.000303067373828;0.8334640109818147;0.015562274244679614;0.015561905327201456;0.7976859267106357;0.014891849168115227;1.044975377938929;0.7978039025828639;1.0000177027197656
4.617384;1.0445010222587379;0.8333653371698709;0.7977218427067095;-3.9026725781375595e-07;-3.892123714777911e-07;1.0000526850205047;10.000305472896612;0.8334629446308663;0.015562301735236468;0.015561870480341257;0.7976854181981411;0.014891866428573094;1.0449771976680857;0.7978046475546284;1.0000189378464188
4.627384;1.0445012404953087;0.8333661482400718;0.7977230669103983;-3.8984714252748963e-07;-3.8928562894181507e-07;1.0000521827675362;10.00030776047549;0.8334618830488062;0.0155623294590209;0.015561835877639676;0.797684920828455;0.014891885297396271;1.0449790061379414;0.7978054197626644;1.000020187549898
4.637384;1.0445015420371735;0.833366958088718;0.7977243498193415;-3.894275651313166e-07;-3.893621963857866e-07;1.0000516921742086;10.000309879709691;0.8334608269989902;0.015562357285401654;0.015561801657586544;0.7976844373495807;0.014891905752444765;1.0449807986113389;0.7978062138423365;1.0000214551395097
4.647384;1.0445019288997168;0.8333677659627062;0.7977256837429202;-3.890096208807459e-07;-3.8944321447793986e-07;1.0000512158610488;10.000311792460339;0.8334597785867415;0.015562385072344824;0.015561767949768485;0.7976839710021634;0.014891927756941935;1.0449825709524099;0.7978070237790107;1.000022743183147
4.657384;1.0445024034854142;0.83336857264762;0.7977270615329257;-3.885945113667498e-07;-3.8952950649710355e-07;1.0000507580893092;10.000313474665655;0.8334587404353171;0.015562412676350725;0.01556173487179638;0.7976835250750638;0.014891951250875644;1.0449843199028706;0.7978078441071383;1.0000240528653566
4.667384;1.0445029674948272;0.8333693799060912;0.7977284775105736;-3.881835046876799e-07;-3.896214842234318e-07;1.0000503248369437;10.000314911359787;0.8334577150085596;0.015562439958035957;0.015561702527008685;0.7976831024530394;0.014891976149929584;1.0449860426811761;0.7978086708589113;1.0000253837018729
4.677384;1.0445036209978602;0.8333701891317726;0.7977299275656067;-3.877778475106126e-07;-3.8971918614035054e-07;1.0000499232971105;10.00031608610674;0.8334567045929088;0.015562466797173342;0.015561671008679149;0.7976827052784392;0.01489200235483159;1.0449877366597788;0.7978095016138728;1.0000267338817208
4.687384;1.0445043622083563;0.8333710004331508;0.7977314082951886;-3.8737879771085953e-07;-3.8982235281527836e-07;1.0000495608708755;10.000316976816283;0.8334557116118669;0.01556249311161494;0.015561640399953036;0.7976823349010417;0.014892029761489345;1.0449893998074729;0.7978103350958587;1.000028100874521
4.697384;1.0445051882548322;0.833371812787645;0.797732916336112;-3.8698776122988e-07;-3.8993053627385627e-07;1.0000492441498032;10.00031755856749;0.8334547385806802;0.015562518863266928;0.015561610762456612;0.7976819923590835;0.014892058267491806;1.044991031663334;0.7978111711835982;1.0000294818986382
4.707384;1.0445060965532331;0.8333726245364731;0.7977344483280487;-3.866062929090219e-07;-3.9004339070800385e-07;1.0000489783009838;10.000317800780225;0.8334537876893514;0.015562544041010188;0.015561582131595019;0.7976816791624316;0.014892087773648385;1.0449926334213502;0.7978120109046415;1.0000308746566973
4.717384;1.0445070857052943;0.8333734337537485;0.7977360008305342;-3.8623594301731224e-07;-3.9016094135172103e-07;1.0000487671600398;10.000317662078078;0.8334528606873308;0.01556256863965398;0.015561554524936476;0.7976813973346378;0.01489211817852897;1.0449942065173834;0.7978128557533827;1.0000322782589055
4.727384;1.0445081556668432;0.8333742386353004;0.797737570286825;-3.8587807687361334e-07;-3.9028354251752105e-07;1.0000486137760456;10.000317098384363;0.8334519593491031;0.015562592656033953;0.015561527952819234;0.797681148581696;0.014892149376479348;1.044995751332084;0.7978137068080959;1.0000336933762695
4.737384;1.044509307525823;0.8333750371661849;0.7977391534317343;-3.8553383694156736e-07;-3.904115529911965e-07;1.0000485203772858;10.000316077556233;0.8334510860414747;0.015562616090540968;0.01556150243131524;0.7976809336410058;0.014892181270839862;1.0449972673264591;0.797814564369402;1.0000351213129939
4.747384;1.044510542830711;0.8333758261747973;0.7977407475346667;-3.8520431076846217e-07;-3.9054501155183076e-07;1.0000484875970417;10.00031458411952;0.833450244071321;0.015562638943042453;0.01556147799317893;0.7976807522271561;0.014892213792480964;1.0449987539719547;0.7978154282965424;1.0000365629656138
4.757384;1.04451186245544;0.833376601206846;0.7977423502116106;-3.8489071558376113e-07;-3.906836223884443e-07;1.0000485142379927;10.000312616906411;0.8334494376767762;0.015562661209355875;0.01556145468349451;0.797680603209829;0.014892246902075095;1.0450002111240655;0.7978162982071341;1.0000380187343274
4.767384;1.0445132656640768;0.8333773572465627;0.7977439595303513;-3.8459451241860213e-07;-3.908270006979309e-07;1.0000485982233902;10.000310187324521;0.8334486712685942;0.015562682880022998;0.015561432544539082;0.7976804847856201;0.01489228057429089;1.0450016382963476;0.7978171730382733;1.000039489073551
4.777384;1.0445147503667287;0.8333780895694767;0.7977455743794309;-3.8431740264503474e-07;-3.9097488995511966e-07;1.0000487377671572;10.00030731588626;0.8334479487420078;0.015562703940189621;0.015561411605549497;0.7976803947933672;0.014892314785908162;1.045003034127534;0.7978180510408034;1.000040974574416
4.787384;1.0445163141998723;0.8333787944085785;0.7977471941694444;-3.8406124016394266e-07;-3.911271871202498e-07;1.0000489314484156;10.000304024950708;0.8334472738164261;0.015562724369797434;0.015561391883964848;0.7976803312354773;0.014892349516440122;1.0450043971977507;0.7978189305900638;1.0000424754557076
4.797384;1.0445179548133305;0.833379468825191;0.7977488180605645;-3.838281365491946e-07;-3.9128378911469596e-07;1.00004917722106;10.000300333816098;0.8334466503047653;0.015562744142967381;0.015561373395685118;0.797680292612827;0.014892384747292691;1.0450057271665327;0.7978198109751219;1.000043991298222
4.807384;1.044519669069721;0.8333801100983638;0.7977504447005695;-3.8362064132323067e-07;-3.9144446055301447e-07;1.0000494718844148;10.000296262108588;0.8334460814574172;0.01556276322450046;0.015561356169982428;0.7976802779539246;0.014892420456507523;1.0450070248526708;0.7978206928722346;1.0000455212302786
4.817384;1.0445214524577373;0.8333807155431786;0.7977520724206788;-3.8344157331867607e-07;-3.916088063862216e-07;1.0000498117147183;10.00029183463157;0.8334455693992455;0.015562781562725893;0.015561340260885289;0.7976802865449056;0.014892456614747139;1.0450082912819778;0.7978215781861805;1.0000470642155967
4.827384;1.0445232993369824;0.8333812825855381;0.7977536993871309;-3.8329359159312994e-07;-3.917762302814192e-07;1.0000501928139198;10.00028707904078;0.8334451154241116;0.015562799087081155;0.01556132574544199;0.7976803174717206;0.014892493179557268;1.0450095268068917;0.7978224691218938;1.0000486195497547
4.837384;1.0445252033368606;0.8333818087519612;0.7977553240445951;-3.8317883471297386e-07;-3.9194597851200805e-07;1.0000506105084361;10.000282021302741;0.8334447203628936;0.015562815717630903;0.015561312712412088;0.7976803697093975;0.01489253008916443;1.0450107309007879;0.797823367749107;1.0000501872925427
4.847384;1.0445271573763637;0.8333822916828681;0.7977569459849814;-3.8309866665727355e-07;-3.92117399783769e-07;1.000051059874471;10.000276685006295;0.8334443845408568;0.015562831380228785;0.015561301249778182;0.7976804425302153;0.014892567265555252;1.0450119020400457;0.7978242766085967;1.0000517678152783
4.857384;1.0445291536091097;0.83338272926924;0.7977585661453925;-3.8305356919573153e-07;-3.9229017373185454e-07;1.0000515379664798;10.000271091060975;0.833444108106089;0.015562846015826784;0.015561291433006262;0.7976805354099412;0.014892604629673817;1.0450130375985012;0.7978251987569486;1.0000533606763649
4.867384;1.0445311837636002;0.8333831199514021;0.7977601857715123;-3.830431896590442e-07;-3.9246418771739016e-07;1.000052044564042;10.000265254984441;0.8334438916415636;0.015562859585589587;0.015561283317339716;0.7976806477099408;0.014892642117816051;1.0450141342608932;0.7978261365995145;1.0000549640115886
4.877384;1.0445332397153613;0.8333834631401226;0.7977618053604228;-3.8306636338818646e-07;-3.926392189763177e-07;1.0000525802204723;10.000259186433784;0.8334437360038979;0.015562872078714556;0.015561276937194089;0.7976807782511133;0.014892679694642108;1.0450151884931134;0.7978270913527801;1.0000565749225883
4.887384;1.0445353138415183;0.8333837593067908;0.7977634247158064;-3.831212736126159e-07;-3.9281474870718786e-07;1.000053144526529;10.000252892686408;0.8334436416430628;0.015562883511906147;0.015561272309698398;0.7976809246927146;0.014892717366176587;1.0450161967353848;0.7978280638150761;1.000058190194327
4.897384;1.0445373994348204;0.8333840091413554;0.7977650434716709;-3.832059979723566e-07;-3.9298983925010265e-07;1.0000537361722646;10.000246380691136;0.8334436083731541;0.015562893911652607;0.015561269437545756;0.7976810833319252;0.014892755178029309;1.0450171557877668;0.7978290546441872;1.0000598066352537
4.907384;1.0445394911906563;0.8333842124262771;0.7977666613609251;-3.833189752223683e-07;-3.9316313167898165e-07;1.00005435341092;10.000239658665658;0.8334436354615339;0.015562903297058379;0.015561268315173881;0.7976812495963245;0.014892793188393842;1.0450180628629306;0.7978300637124156;1.0000614213216448
4.917384;1.0445415847170556;0.8333843680461259;0.7977682785750746;-3.834588730512182e-07;-3.933330989056571e-07;1.0000549941179477;10.000232738864112;0.833443721903375;0.015562911680501055;0.015561268941890326;0.79768141885139;0.014892831439263607;1.0450189149730464;0.7978310900481608;1.000063031995665
4.927384;1.0445436755424713;0.8333844752286043;0.7977698958889049;-3.8362415326484854e-07;-3.9349822162330214e-07;1.0000556559280216;10.000225634282152;0.8334438671129948;0.01556291907444437;0.015561271331276176;0.7976815871028795;0.014892869947400814;1.0450197091416935;0.7978321324565609;1.000064636734528
4.937384;1.0445457588869163;0.8333845345641274;0.7977715141401975;-3.838129038186918e-07;-3.9365699139753547e-07;1.000056336620255;10.000218352678276;0.8334440713167767;0.01556292549355215;0.015561275513267019;0.7976817514713743;0.014892908706625123;1.0450204432673351;0.7978331894998303;1.0000662328842065
4.947384;1.0445478292083636;0.8333845475512873;0.7977731338205752;-3.840231307105313e-07;-3.938080297103647e-07;1.00005703452693;10.000210897149932;0.8334443352703697;0.015562930961399006;0.0155612815361714;0.7976819106962116;0.014892947686360613;1.0450211158773122;0.7978342588546973;1.0000678166566894
4.957384;1.0445498795579198;0.8333845153204053;0.7977747549673205;-3.842531826404913e-07;-3.9395035941833314e-07;1.0000577483295583;10.000203266846846;0.8334446597083007;0.015562935513929661;0.01556128946814065;0.7976820655595529;0.014892986832581855;1.0450217256865437;0.79783533739011;1.0000693834592462
4.967384;1.0445519023066165;0.8333844381249338;0.7977763768673372;-3.8450184605331374e-07;-3.9408355803210714e-07;1.0000584762674622;10.000195453408287;0.8334450445194318;0.015562939193098426;0.015561299390502544;0.7976822185270526;0.014893026086111023;1.0450222720760447;0.7978364219685272;1.0000709279951028
4.977384;1.0445538902956102;0.833384315856664;0.7977779979183828;-3.847682078889094e-07;-3.942076117543743e-07;1.0000592160259503;10.00018744188511;0.8334454880448973;0.015562942048649336;0.015561311378410499;0.79768237252341;0.014893065405234171;1.0450227550548334;0.797837509784678;1.000072444413561
4.987384;1.0445558373815917;0.8333841486969265;0.7977796160762657;-3.850515966064276e-07;-3.943227928355617e-07;1.000059965246031;10.000179218412221;0.8334459870590801;0.015562944143328546;0.015561325481099229;0.7976825299286766;0.014893104775080915;1.0450231743275438;0.7978385980916258;1.0000739267838081
4.997384;1.04455773898998;0.8333839372950963;0.7977812295379905;-3.8535150789971666e-07;-3.944297327453371e-07;1.0000607214762338;10.000170775883964;0.8334465373796336;0.015562945545824129;0.015561341716577191;0.7976826924099759;0.0148931442100106;1.0450235290422547;0.7978396836829461;1.0000753690191355
5.007384;1.0445595926271911;0.83338368238423;0.79778283693385;-3.856674233320369e-07;-3.945293832901801e-07;1.0000614817492572;10.000162114211816;0.8334471348859415;0.01556294632267849;0.015561360079624751;0.7976828609260926;0.014893183747911182;1.0450238181203333;0.7978407625617958;1.0000767645178579
5.017384;1.0445613980532817;0.8333833840779021;0.7977844366099024;-3.859986888537859e-07;-3.9462278302924255e-07;1.000062242890878;10.000153241767487;0.833447776027327;0.015562946541931863;0.015561380555943735;0.7976830357521728;0.01489322343394307;1.0450240398503121;0.7978418304559962;1.000078106712691
5.027384;1.0445631569213776;0.8333830413464115;0.7977860256792839;-3.8634456084498903e-07;-3.9471068832326803e-07;1.000063002670802;10.000144179130254;0.8334484572924844;0.01556294627905894;0.01556140313299703;0.7976832168459251;0.014893263307003475;1.045024191501245;0.7978428836953569;1.0000793901745963
5.037384;1.0445648719611322;0.8333826521485853;0.7977875995702047;-3.867043643609112e-07;-3.947933124725406e-07;1.0000637603640021;10.000134956256764;0.8334491747442753;0.015562945614948153;0.01556142780232615;0.7976834038768497;0.014893303394899974;1.0450242699936627;0.7978439193830126;1.0000806112344862
5.047384;1.0445665464896128;0.833382214360122;0.7977891521522243;-3.8707757715055417e-07;-3.948705133778387e-07;1.0000645161119992;10.000125604453942;0.8334499241406114;0.015562944634519155;0.015561454555593032;0.7976835957660067;0.014893343712814266;1.0450242725907732;0.7978449350552211;1.000081767885422
5.057384;1.0445681841958563;0.8333817268510794;0.7977906768532296;-3.874639008658923e-07;-3.949421317238206e-07;1.0000652701743111;10.000116158570213;0.8334507009610438;0.015562943426366879;0.015561483378034932;0.7976837911400384;0.014893384262416643;1.0450241968862903;0.7978459287960946;1.0000828594034752
5.067384;1.0445697887698067;0.8333811897288881;0.7977921681951605;-3.878635154769761e-07;-3.950080562743282e-07;1.0000660226847544;10.000106667497485;0.8334515004208924;0.015562942071763003;0.01556151424879253;0.7976839897730119;0.014893425035021435;1.0450240405812745;0.7978468998929322;1.0000838858048742
5.077384;1.0445713637921898;0.8333806038733375;0.7977936220733569;-3.882771795166296e-07;-3.950681561302144e-07;1.0000667736553608;10.000097193302524;0.8334523178776219;0.015562940632665372;0.015561547148683946;0.797684192834345;0.014893466017578962;1.04502380150995;0.7978478490019298;1.0000848467666055
5.087384;1.0445729124508918;0.8333799707697458;0.7977950349289337;-3.887059853165634e-07;-3.951222517156025e-07;1.0000675230292844;10.000087800124154;0.8334531491511472;0.015562939153091671;0.015561582060667304;0.797684401555933;0.014893507194144551;1.0450234783900603;0.7978487772642445;1.000085740682771
5.097384;1.0445744364651797;0.8333792926383973;0.7977964035366889;-3.8915108097058675e-07;-3.9517002742911605e-07;1.000068270952742;10.000078546849899;0.8334539904233002;0.01556293766675323;0.015561618961660714;0.7976846163162006;0.014893548547222111;1.0450230717658118;0.7978496852823499;1.0000865648757098
5.107384;1.0445759353378983;0.8333785720924418;0.7977977258761043;-3.8961341339306564e-07;-3.952109477750952e-07;1.0000690183073164;10.000069482067483;0.833454837923376;0.015562936199659013;0.015561657812512276;0.7976848364848925;0.014893590067379715;1.045022583993214;0.7978505728584181;1.0000873164754043
5.117384;1.0445774065026696;0.8333778115232826;0.7977990017956349;-3.900934946554095e-07;-3.9524429115448863e-07;1.0000697669971215;10.000060638731341;0.8334556876521074;0.015562934764766353;0.0155616985463622;0.7976850602642764;0.014893631759361396;1.0450220184595778;0.7978514391217351;1.000087992901116
5.127384;1.0445788454701843;0.8333770127927855;0.7978002323979093;-3.905912728946051e-07;-3.9526915032472835e-07;1.0000705197413071;10.000052033278097;0.833456535661623;0.015562933354087776;0.015561741068622329;0.7976852847913586;0.014893673632575894;1.0450213787797784;0.7978522826630117;1.0000885916896827
5.137384;1.044580246168855;0.8333761772244733;0.7978014186383331;-3.9110597213529447e-07;-3.952844143106223e-07;1.000071279790581;10.000043670001174;0.833457378811435;0.015562931939265731;0.015561785278087981;0.7976855066524609;0.014893715689907031;1.045020668368384;0.7978531019012683;1.000089110072247
5.147384;1.0445816020167424;0.833375305714822;0.7978025601810541;-3.916359666183482e-07;-3.9528891177231454e-07;1.000072050970864;10.000035550044336;0.8334582149834908;0.01556293048224802;0.015561831088460926;0.7976857225994834;0.014893757927253228;1.0450198902881782;0.79785389542572;1.0000895450535525
5.157384;1.0445829067538066;0.8333743989172681;0.7978036550612845;-3.9217898366343863e-07;-3.9528164924242134e-07;1.0000728377065462;10.000027680188776;0.8334590425630093;0.01556292894145994;0.015561878432442543;0.7976859300515432;0.014893800332777596;1.045019047000639;0.7978546618864526;1.000089894189744
5.167384;1.0445841544807517;0.8333734575742435;0.7978047002439438;-3.9273258226889145e-07;-3.952619791005554e-07;1.0000736444503047;10.00002007289641;0.8334598599679043;0.015562927265596695;0.01556192725536628;0.7976861269790813;0.014893842880972816;1.0450181400337462;0.7978553996255243;1.0000901561765425
5.177384;1.0445853396855342;0.833372482948791;0.7978056924955254;-3.932944906124432e-07;-3.9522956586662607e-07;1.0000744750080806;10.000012741784628;0.8334606654578905;0.015562925389088525;0.015561977509742373;0.7976863115646389;0.01489388553158488;1.0450171698245854;0.7978561064003052;1.0000903311528129
5.187384;1.0445864571846455;0.8333714768758053;0.7978066288988659;-3.938625857638688e-07;-3.95184161168939e-07;1.000075332626211;10.000005699090577;0.8334614573613526;0.015562923239579095;0.01556202915500026;0.7976864819377278;0.01489392823756142;1.0450161362228076;0.7978567796338547;1.0000904213961144
5.197384;1.0445875011353924;0.8333704409274895;0.7978075071685126;-3.944347581585572e-07;-3.951254570023331e-07;1.0000762205525577;9.999998951277583;0.833462234910828;0.015562920747214302;0.015562082155067464;0.7976866361321193;0.014893970961909612;1.045015039449772;0.7978574171765392;1.000090431585247
5.207384;1.0445884637256029;0.8333693753138359;0.7978083259851367;-3.9500884802887106e-07;-3.9505320415146496e-07;1.0000771421715373;9.999992496115034;0.8334629987942995;0.015562917839313425;0.015562136468313646;0.7976867723846229;0.01489401369257737;1.0450138804635565;0.7978580174862103;1.0000903676445894
5.217384;1.0445893347093604;0.8333682787597605;0.7978090850951384;-3.9558260531755596e-07;-3.9496740697932383e-07;1.000078100502606;9.9999863279758;0.8334637510726088;0.015562914427038312;0.015562192042153896;0.7976868890372781;0.014894056437273425;1.0450126606606858;0.7978585790652276;1.0000902352824106
5.227384;1.04459010180764;0.8333671491555061;0.7978097852547836;-3.961537925926362e-07;-3.9486831599323704e-07;1.0000790975919673;9.999980445192886;0.8334644949658004;0.01556291041215975;0.015562248819693604;0.7976869840292413;0.014894099205931858;1.045011381320119;0.7978591003491164;1.0000900396373038
5.237384;1.0445907515873152;0.8333659836123124;0.7978104284808469;-3.9672050194160464e-07;-3.94756235427631e-07;1.0000801344739403;9.999974849189043;0.8334652341461771;0.015562905715823252;0.015562306745626992;0.7976870548095896;0.014894141998281117;1.0450100428220968;0.7978595802538693;1.0000897854496555
5.247384;1.04459127052034;0.8333647781761557;0.7978110183781887;-3.9728141886912174e-07;-3.946314188853244e-07;1.0000812113871709;9.99996953343649;0.8334659718670528;0.01556290030443205;0.015562365762146632;0.797687098629237;0.01489418479776936;1.0450086442501199;0.7978600186729621;1.0000894766355921
5.257384;1.0445916460254572;0.8333635288217789;0.7978115596912811;-3.978358214151625e-07;-3.9449421808906237e-07;1.0000823274529287;9.99996447670839;0.833466710978482;0.015562894195277335;0.01556242580671413;0.797687112948264;0.014894227571424364;1.0450071837249002;0.7978604164668994;1.0000891157821672
5.267384;1.0445918675237134;0.8333622329517176;0.7978120573479431;-3.983833576782899e-07;-3.9434529770672487e-07;1.0000834805069827;9.999959653520532;0.8334674544033441;0.015562887439410669;0.015562486817321688;0.7976870958094217;0.014894270271438446;1.0450056590101429;0.7978607748340101;1.0000887043264324
5.277384;1.044591927376351;0.8333608893318102;0.7978125163826928;-3.9892377014744423e-07;-3.941856017189104e-07;1.0000846676668933;9.999955045116112;0.8334682050994208;0.015562880092764733;0.015562548732302955;0.7976870459150626;0.01489431282914114;1.0450040678346635;0.7978610944674784;1.00008824304943
5.287384;1.0445918211146863;0.8333594971546185;0.7978129427634152;-3.9945676632144606e-07;-3.94016047089309e-07;1.0000858858990689;9.999950637389903;0.8334689659059148;0.015562872193333934;0.015562611486921419;0.7976869628532443;0.014894355146293304;1.0450024076351578;0.7978613753345435;1.0000877326083821
5.297384;1.0445915468833114;0.8333580559570805;0.7978133433454917;-3.999820083903867e-07;-3.938371820755169e-07;1.000087132114905;9.999946420654396;0.8334697400907127;0.015562863756297986;0.015562675019414964;0.7976868479654459;0.014894397100779716;1.0450006755725423;0.7978616171677774;1.0000871738959989
5.307384;1.0445911050531205;0.8333565661516826;0.797813724478052;-4.0049917428537873e-07;-3.9364899429765223e-07;1.0000884030398403;9.999942396980572;0.8334705317636429;0.0155628547776978;0.01556273927625288;0.7976867048478016;0.014894438566319293;1.0449988693732943;0.797861819934133;1.0000865678136044
5.317384;1.0445904980866667;0.8333550289613256;0.7978140910436962;-4.0100821159833617e-07;-3.934509888775491e-07;1.0000896959396495;9.999938583086546;0.8334713452419271;0.01556284523385941;0.015562804197621379;0.7976865386854247;0.014894479425239972;1.0449969876823342;0.7978619840155603;1.0000859147661048
5.327384;1.0445897297915672;0.8333534456892976;0.7978144467859319;-4.0150953904247576e-07;-3.932425305784551e-07;1.0000910100347482;9.999935004806487;0.8334721844941901;0.015562835084659884;0.015562869692803486;0.7976863552932457;0.014894519570484007;1.0449950292448131;0.7978621101192153;1.0000852144565602
5.337384;1.0445888043011797;0.833351817622152;0.7978147950754674;-4.020039141362527e-07;-3.930231938317169e-07;1.0000923461670528;9.99993168834386;0.8334730535175897;0.015562824287890279;0.015562935632096724;0.7976861604008102;0.014894558907203493;1.0449929923391048;0.7978621990736608;1.0000844662861947
5.347384;1.044587725919248;0.8333501468157076;0.7978151395430498;-4.024921949395933e-07;-3.92792946684664e-07;1.0000937047960745;9.999928651249665;0.8334739565040168;0.015562812819863006;0.015563001859267173;0.7976859592403343;0.014894597349039307;1.0449908755168924;0.7978622519859537;1.000083670181423
5.357384;1.0445864993757472;0.8333484362684835;0.7978154843868138;-4.029752154002825e-07;-3.925521536225986e-07;1.0000950848945611;9.999925895995503;0.8334748969537541;0.015562800693382324;0.015563068213526328;0.7976857567522985;0.014894634805648352;1.044988678700558;0.7978622707522123;1.0000828268764324
5.367384;1.0445851293836501;0.8333466893171236;0.797815834160352;-4.034537900269582e-07;-3.9230138018955265e-07;1.0000964837711344;9.999923412826833;0.8334758769414418;0.015562787963723285;0.015563134549771518;0.7976855578976536;0.014894671171139687;1.0449864037601184;0.7978622584924936;1.0000819373734686
5.377384;1.0445836202016296;0.8333449095352672;0.7978161932235801;-4.0392877532048227e-07;-3.9204111505593914e-07;1.0000978970555872;9.999921191496362;0.833476897724555;0.015562774720114662;0.015563200742042878;0.7976853674360928;0.014894706321357521;1.0449840548841423;0.7978622196046695;1.0000810026974623
5.387384;1.0445819757366772;0.8333431008130243;0.7978165651755635;-4.044010515819896e-07;-3.9177153384812305e-07;1.0000993196662844;9.999919230049366;0.8334779607690043;0.015562761067606089;0.015563266672700485;0.7976851895275485;0.014894740123770333;1.0449816383120576;0.7978621591044415;1.0000800244563575
5.397384;1.0445801996948438;0.8333412668754278;0.7978169522459607;-4.048714806097987e-07;-3.914924898963527e-07;1.0001007472522658;9.999917532240474;0.8334790681534751;0.01556274710983912;0.015563332225104337;0.797685027553893;0.014894772456859348;1.0449791607421601;0.7978620815341737;1.0000790052697675
5.407384;1.0445782960498255;0.8333394111689564;0.7978173550720904;-4.0534088534819283e-07;-3.912038932948753e-07;1.0001021766000013;9.999916096505428;0.8334802225276537;0.015562732946549834;0.015563397285063361;0.7976848843160095;0.014894803223466391;1.044976627671643;0.7978619905834892;1.0000779481961277
5.417384;1.0445762697666516;0.8333375374798246;0.7978177736931336;-4.0580989796347965e-07;-3.909061706027231e-07;1.0001036052294023;9.99991490569919;0.8334814265707661;0.015562718683818332;0.015563461747619288;0.7976847627282131;0.014894832344665243;1.044974043253836;0.7978618895713447;1.0000768556243842
5.427384;1.044574127007722;0.833335650249035;0.7978182087375647;-4.062787136098187e-07;-3.906004283635523e-07;1.0001050309316553;9.999913929417785;0.8334826822567054;0.01556270443449079;0.015563525522858614;0.7976846663248021;0.014894859744000965;1.0449714114008353;0.7978617816469212;1.0000757289219553
5.437384;1.0445718747647263;0.833333754269649;0.7978186610435766;-4.067469768776682e-07;-3.9028812910078006e-07;1.0001064512684965;9.999913137632483;0.833483990712396;0.015562690307697507;0.015563588534855177;0.7976845989533616;0.014894885344673061;1.0449687365049338;0.7978616696519681;1.0000745689489245
5.447384;1.0445695202119436;0.8333318543264779;0.797819130556061;-4.0721398928295217e-07;-3.8997037408951166e-07;1.0001078631695974;9.999912505562447;0.8334853523312118;0.01556267640731127;0.015563650712003588;0.7976845642462884;0.014894909082108871;1.0449660228947117;0.7978615566023419;1.0000733760032898
5.457384;1.0445670703025929;0.8333299548803313;0.7978196162957514;-4.0767917216147436e-07;-3.896475360361682e-07;1.0001092629380657;9.999912003223546;0.8334867664978475;0.01556266283310481;0.015563711966284265;0.797684565429132;0.014894930916650775;1.04496327408983;0.7978614465197813;1.000072149106955
5.467384;1.0445645322233985;0.8333280593942384;0.7978201170647352;-4.081423635259299e-07;-3.893195501917512e-07;1.000110646616157;9.999911586820938;0.8334882312708966;0.015562649673537385;0.015563772177683448;0.7976846051579872;0.014894950839872313;1.0449604926108504;0.7978613448553369;1.0000708863213275
5.477384;1.0445619141022282;0.8333261696471655;0.7978206317106729;-4.0860375616262504e-07;-3.889861124785074e-07;1.0001120103475705;9.999911201732194;0.8334897435240634;0.015562636997596559;0.015563831209500363;0.7976846852710883;0.014894968870148387;1.0449576801402907;0.7978612582236956;1.000069586068163
5.487384;1.044559225057329;0.83332428599334;0.7978211590773343;-4.090636775386678e-07;-3.886465148742838e-07;1.0001133506178888;9.999910787819175;0.8334912992313583;0.0155626248513146;0.01556388893818084;0.7976848070296874;0.01489498503726169;1.0449548381035123;0.7978611934241454;1.0000682477006952
5.497384;1.0445564743633957;0.8333224080406525;0.7978216978827554;-4.095223625064803e-07;-3.8829970062270376e-07;1.0001146642215366;9.999910279883602;0.8334928935351463;0.015562613265386212;0.015563945258117296;0.7976849719383136;0.014894999374652801;1.0449519682432549;0.7978611568138895;1.0000668710503064
5.507384;1.044553670355509;0.8333205347326146;0.7978222462472642;-4.099798327670133e-07;-3.879446424841271e-07;1.0001159474982109;9.999909609018184;0.8334945208558738;0.015562602267075598;0.015564000065519928;0.7976851824028193;0.014895011926243684;1.0449490727899897;0.7978611545504671;1.0000654562355533
5.517384;1.0445508203655889;0.833318664693677;0.7978228014636076;-4.1043595895265993e-07;-3.875805673948932e-07;1.0001171952960843;9.999908709373823;0.8334961752075962;0.0155625918736623;0.01556405325115339;0.7976854418972108;0.014895022749373201;1.0449461546862557;0.7978611923740829;1.0000640040184778
5.527384;1.0445479315090798;0.8333167970580909;0.7978233604371208;-4.108904954376967e-07;-3.8720681601240086e-07;1.0001184007792323;9.999907522158287;0.8334978506211951;0.015562582076780166;0.01556410469866773;0.7976857547997342;0.014895031907334417;1.044943217878527;0.797861274623244;1.0000625160673848
5.537384;1.0445450113531864;0.8333149314460078;0.7978239202221183;-4.113429778652211e-07;-3.868225917062376e-07;1.0001195560850609;9.999905991777808;0.8334995413376014;0.01556257284370096;0.015564154279096144;0.7976861255952794;0.014895039466092627;1.0449402669622085;0.7978614037449488;1.0000609954399515
5.547384;1.0445420684932776;0.8333130674771874;0.7978244781368589;-4.1179276547048533e-07;-3.8642696235773615e-07;1.0001206532225895;9.99990406543777;0.8335012414847647;0.015562564129366626;0.015564201854998341;0.7976865577050604;0.014895045498347756;1.0449373061337317;0.7978615804794074;1.000059447273773
5.557384;1.0445391127019348;0.8333112049651874;0.797825031341297;-4.1223919094076907e-07;-3.860191186731002e-07;1.0001216849039303;9.999901695441533;0.8335029447993789;0.015562555886913304;0.01556424729135992;0.7976870533437108;0.014895050084133846;1.0449343382823904;0.7978618039617476;1.000057878914936
5.567384;1.0445361540017268;0.8333093442505913;0.7978255766415203;-4.1268156913024427e-07;-3.8559861537081696e-07;1.0001226447908562;9.999898834659726;0.833504644826857;0.015562548079823782;0.015564290459458799;0.7976876145119304;0.01489505330458813;1.0449313650061172;0.7978620717191959;1.000056299569845
5.577384;1.0445332012872155;0.8333074859898445;0.7978261109721302;-4.131191916443995e-07;-3.851655005271722e-07;1.0001235271571922;9.99989543951999;0.8335063350274095;0.015562540690770846;0.015564331241311962;0.7976882436234275;0.014895055236507785;1.0449283874258615;0.7978623802196217;1.000054719458661
5.587384;1.0445302618306196;0.8333056310192569;0.7978266316717513;-4.135513598820474e-07;-3.847203526977059e-07;1.0001243269044062;9.999891484586446;0.8335080087692771;0.015562533713077755;0.01556436953940963;0.7976889430068158;0.014895055956143701;1.0449254067479288;0.7978627261384192;1.0000531483373025
5.597384;1.0445273417707543;0.833303780823854;0.7978271366100712;-4.139774219214379e-07;-3.8426416717738045e-07;1.0001250402896558;9.999886966098666;0.8335096598536145;0.01556252713067753;0.015564405280737272;0.7976897140068854;0.014895055545248248;1.044922424314966;0.7978631072153474;1.0000515942713495
5.607384;1.0445244466419952;0.8333019376233513;0.7978276247147698;-4.1439691551554675e-07;-3.837980809488581e-07;1.0001256657474304;9.999881891865156;0.8335112831416128;0.01556252091548415;0.015564438414373027;0.7976905567702598;0.01489505408837984;1.044919441753732;0.7978635219494544;1.0000500635479999
5.617384;1.0445215814805193;0.8333001033987475;0.7978280958795292;-4.1480979411658147e-07;-3.8332311264778627e-07;1.0001262040018144;9.999876275758748;0.833512874751467;0.01556251504564016;0.015564468911800909;0.7976914707992151;0.014895051665401959;1.044916460990883;0.7978639690926048;1.0000485614106631
5.627384;1.044518750312025;0.8332982792578721;0.7978285498129251;-4.152166311181992e-07;-3.8284006640677347e-07;1.0001266570505554;9.999870137995835;0.8335144321623287;0.015562509514920718;0.015564496763607582;0.7976924554045266;0.014895048349211498;1.0449134840369063;0.7978644475397342;1.0000470924921236
5.637384;1.0445159552436905;0.833296466070842;0.7978289849910072;-4.156186026960323e-07;-3.8234955373284904e-07;1.000127026785933;9.999863499161096;0.8335159541415387;0.01556250432236742;0.015564521968108508;0.7976935094624658;0.014895044212971466;1.0449105131746612;0.7978649560751403;1.0000456608327204
5.647384;1.044513196297177;0.8332946651248265;0.7978293984492967;-4.1601709037908125e-07;-3.818521454516466e-07;1.0001273146717804;9.99985637226552;0.8335174401948562;0.01556249945919819;0.015564544529880577;0.7976946311104732;0.014895039338506598;1.0449075514282806;0.7978654931577867;1.0000442700517715
5.657384;1.0445104726426413;0.833292878097401;0.7978297864896138;-4.1641325446102966e-07;-3.8134852327705246e-07;1.0001275224516348;9.999848765034015;0.8335188897935557;0.015562494906694266;0.015564564471236466;0.7976958180964571;0.014895033817269563;1.0449046027437463;0.7978660574813183;1.0000429231597965
5.667384;1.044507784327293;0.8332911070967896;0.7978301457397295;-4.168080350640118e-07;-3.8083948719098307e-07;1.0001276524578664;9.999840685401422;0.8335203019695122;0.0155624906436323;0.015564581841014431;0.7976970682523516;0.014895027749987466;1.044901671521365;0.7978666488716861;1.000041621698881
5.677384;1.0445051330192066;0.8332893547529745;0.7978304732540287;-4.172024397905921e-07;-3.8032602855855715e-07;1.000127707111383;9.999832138130074;0.8335216757366738;0.015562486655794733;0.015564596708892995;0.7976983796780673;0.014895021249541915;1.0448987616029037;0.7978672683880307;1.000040365337716
5.687384;1.0445025215808783;0.8332876240136629;0.7978307657397905;-4.17597786410488e-07;-3.7980939619436853e-07;1.000127688882497;9.999823120334833;0.8335230108464434;0.015562482938921303;0.015564609144281443;0.7976997507892609;0.01489501444091646;1.0448958755814215;0.797867917543748;1.0000391527375856
5.697384;1.0444999534621764;0.8332859180968444;0.7978310194794263;-4.179958245809171e-07;-3.7929105598840917e-07;1.000127601087585;9.999813627806136;0.8335243080334279;0.01556247948915601;0.01556461920501232;0.7977011800688563;0.014895007455940355;1.044893014974484;0.7978685973741572;1.000037982945776
5.707384;1.0444974322219196;0.8332842406454999;0.7978312311292358;-4.1839857744459887e-07;-3.787727675117732e-07;1.0001274479649656;9.999803662982572;0.8335255687584056;0.015562476284287132;0.015564626950259107;0.7977026654738535;0.01489500042433162;1.0448901811122395;0.7978693075721515;1.0000368561159658
5.717384;1.0444949610640741;0.8332825955455985;0.7978313983008564;-4.1880785466953966e-07;-3.782565539534202e-07;1.0001272335613238;9.9997932310017;0.8335267947993553;0.015562473268215917;0.015564632455005396;0.7977042039521105;0.01489499346264993;1.0448873761084847;0.7978700459543154;1.0000357730503384
5.727384;1.0444925429183418;0.8332809863191444;0.7978315197620264;-4.1922483564895544e-07;-3.777443465208701e-07;1.0001269611104495;9.99978233171056;0.8335279878954182;0.015562470353851079;0.015564635811031359;0.7977057916302387;0.014894986668043186;1.0448846031605956;0.7978708088940296;1.000034734255413
5.737384;1.0444901811607472;0.8332794155458145;0.7978315955665995;-4.196499777844119e-07;-3.772376747678533e-07;1.0001266337061634;9.999770960059955;0.8335291495475321;0.015562467439793304;0.015564637124550368;0.7977074243788056;0.014894980117717314;1.0448818664686266;0.7978715924462749;1.0000337395894598
5.747384;1.0444878800391448;0.833277884594656;0.7978316268823065;-4.200831788030283e-07;-3.7673765535523883e-07;1.000126254813956;9.999759110333045;0.8335302808484869;0.015562464420233438;0.015564636519005326;0.7977090978737568;0.014894973867497052;1.0448791711644276;0.7978723930894549;1.0000327881414164
5.757384;1.0444856441256636;0.8332763935324405;0.7978316155547557;-4.2052402681738346e-07;-3.762450743409629e-07;1.0001258278071652;9.999746774953984;0.8335313825133547;0.015562461187134372;0.015564634134885534;0.7977108074173406;0.01489496795199487;1.0448765225901557;0.7978732077944186;1.0000318776789074
5.767384;1.0444834772905953;0.8332749413727127;0.7978315637359669;-4.209718661285697e-07;-3.757602838381465e-07;1.0001253560109102;9.999733940229836;0.8335324553495567;0.015562457633923775;0.015564630120577195;0.797712548185701;0.014894962392065846;1.044873924927145;0.7978740340627812;1.0000310043670757
5.777384;1.0444813822240175;0.8332735268385866;0.7978314735159712;-4.214257090688943e-07;-3.752829838405179e-07;1.0001248437850063;9.99972058791433;0.833533500580384;0.015562453663258861;0.015564624623283537;0.7977143155725451;0.014894957206332918;1.044871380317957;0.7978748699853657;1.0000301634266024
5.787384;1.0444793606851144;0.8332721488096182;0.7978313466332071;-4.2188423053280856e-07;-3.748122223616556e-07;1.0001242969271553;9.999706705379522;0.833534519681258;0.01556244919993808;0.01556461778597888;0.7977161052640499;0.014894952421616437;1.0448688889445947;0.797875714085191;1.000029350283075
5.797384;1.0444774138557686;0.8332708058274869;0.7978311845992079;-4.223457602655579e-07;-3.7434675393829057e-07;1.0001237217468568;9.99969229430387;0.8335355141746574;0.015562444201090951;0.015564609745076135;0.7977179129276722;0.01489494807816;1.0448664495870867;0.7978765653988649;1.0000285612539588
5.807384;1.0444755427394026;0.8332694957114627;0.7978309889158335;-4.2280821777256917e-07;-3.738856070916092e-07;1.0001231240090986;9.99967736684937;0.8335364854984552;0.015562438659681162;0.01556460062200281;0.7977197337590259;0.014894944225617181;1.04486406009768;0.7978774238250951;1.0000277934134276
5.817384;1.0444737488108482;0.8332682162572292;0.7978307607416709;-4.232691829301301e-07;-3.734284074649927e-07;1.0001225084495207;9.999661938534059;0.8335374348907043;0.015562432603279283;0.015564590516218264;0.7977215626837283;0.014894940913187221;1.0448617177048163;0.7978782901616085;1.0000270439011432
5.827384;1.0444720344803928;0.8332669660997983;0.7978305003242547;-4.237261325920851e-07;-3.72975138789758e-07;1.0001218788999517;9.99964602712523;0.8335383635304778;0.015562426085161753;0.015564579514688152;0.7977233949307763;0.014894938181306895;1.0448594195262668;0.7978791654946872;1.0000263091097472
5.837384;1.044470403229633;0.8332657445726901;0.7978302071445608;-4.2417673666672785e-07;-3.7252577441354667e-07;1.000121239257446;9.999629648832673;0.8335392730391842;0.015562419177074176;0.01556456770854084;0.7977252260628149;0.014894936058041033;1.0448571628832115;0.7978800502846116;1.0000255846372088
5.847384;1.0444688596389338;0.8332645511571769;0.797829880614932;-4.2461912132334947e-07;-3.7208021138803263e-07;1.000120594463127;9.999612814817134;0.8335401658280331;0.015562411970061122;0.015564555196728419;0.7977270519391693;0.014894934564080677;1.0448549446481896;0.7978809439880759;1.0000248660108637
5.857384;1.0444674086785024;0.8332633857417624;0.7978295199728134;-4.250519775900264e-07;-3.7163831475206365e-07;1.0001199501307734;9.999595538946325;0.8335410447637572;0.015562404572929877;0.01556454207575622;0.797728869246362;0.014894933720815509;1.0448527605389648;0.797881845362423;1.0000241489164787
5.867384;1.0444660542082487;0.8332622494023731;0.7978291232300824;-4.2547445904538655e-07;-3.7119993167995173e-07;1.0001193115360694;9.999577850296639;0.8335419124187186;0.015562397107492335;0.015564528427276748;0.7977306760783635;0.014894933546239495;1.0448506054266455;0.797882753060069;1.0000234289781766
5.877384;1.044464798431931;0.8332611445562383;0.7978286867512167;-4.258858340174056e-07;-3.7076491763990117e-07;1.0001186833234899;9.99955979927003;0.8335427702294039;0.015562389702031719;0.015564514317062782;0.7977324722374275;0.014894934046910691;1.0448484738937152;0.79788366642275;1.000022702090174
5.887384;1.0444636427009324;0.83326007440171;0.7978282061086692;-4.262850478169011e-07;-3.7033315499667896e-07;1.0001180695575114;9.99954145170013;0.8335436176930935;0.015562382474242535;0.015564499805005344;0.7977342592605519;0.014894935221240106;1.0448463606525584;0.7978845859854441;1.0000219649959476
5.897384;1.0444625882228245;0.8332590423195633;0.7978276770866666;-4.266705565607157e-07;-3.6990464511332937e-07;1.00011747332313;9.999522875976476;0.8335444521314839;0.015562375515220155;0.01556448495003018;0.7977360398807688;0.014894937061882682;1.0448442611231945;0.7978855130154974;1.0000212154465846
5.907384;1.0444616362449057;0.8332580515947262;0.7978270960741379;-4.27040496641611e-07;-3.6947963819689816e-07;1.0001168961810627;9.999504137209229;0.8335452694772378;0.015562368896943174;0.015564469803172234;0.7977378172670561;0.014894939550088526;1.0448421714678022;0.7978864484985779;1.0000204519014233
5.917384;1.0444607877381802;0.8332571055772151;0.7978264604211256;-4.2739304575360024e-07;-3.690586642835473e-07;1.0001163378886184;9.999485301565876;0.8335460655106319;0.015562362689596978;0.015564454397660766;0.7977395945336592;0.014894942654683435;1.044840088374675;0.7978873924154769;1.0000196731985287
5.927384;1.0444600429414508;0.8332562081755533;0.7978257689697476;-4.27726830067655e-07;-3.6864257463733604e-07;1.0001157964203338;9.999466443139402;0.833546836268736;0.015562356963477023;0.015564438750696798;0.7977413743593857;0.014894946335009603;1.0448380096302257;0.7978883434660927;1.0000188788124282
5.937384;1.0444594014050173;0.8332553641698119;0.7978250220723611;-4.280410486689503e-07;-3.6823261474379505e-07;1.0001152685440742;9.999447644924931;0.8335475773033545;0.015562351779624947;0.01556442288255093;0.7977431588600707;0.014894950539973133;1.044835934250437;0.7978892991648457;1.000018069283836
5.947384;1.0444588618727464;0.8332545789013711;0.7978242210049867;-4.2833518327262955e-07;-3.67830279031153e-07;1.0001147504206351;9.999428992210087;0.8335482830998372;0.015562347184858636;0.015564406836594073;0.7977449499327284;0.014894955211376383;1.044833861252271;0.7978902564089663;1.000017245996386
5.957384;1.044458421823983;0.8332538574049364;0.7978233674967092;-4.2860873936610495e-07;-3.674369207061334e-07;1.000114237722822;9.999410568125924;0.8335489478493399;0.01556234321764689;0.015564390686871767;0.7977467495110865;0.014894960300034326;1.0448317885849652;0.7978912122855799;1.000016410544966
5.967384;1.0444580777870638;0.8332532037161352;0.7978224636445459;-4.288612902824476e-07;-3.670534188381347e-07;1.0001137258168138;9.999392453758814;0.8335495667129565;0.015562339919448555;0.015564374536698847;0.7977485592918635;0.014894965782127758;1.044829712971553;0.797892164578436;1.0000155640101769
5.977384;1.0444578261363602;0.8332526210871586;0.7978215119512468;-4.2909250084772037e-07;-3.666801304992023e-07;1.0001132099302252;9.999374720945546;0.8335501361417018;0.015562337336107413;0.015564358504655026;0.7977503804440832;0.01489497165583606;1.0448276302061694;0.7978931116432305;1.0000147063475806
