time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.987384;1.0444576631853981;0.8332521125439607;0.7978205153792801;-4.2930203117856574e-07;-3.6631706181799406e-07;1.0001126851808602;9.999357419727948;0.8335506534220829;0.015562335502751925;0.015564342700041573;0.7977522136194556;0.014894977922784079;1.0448255358492575;0.7978940515741146;1.000013836647928
5.997384;1.0444575847227904;0.8332516807295468;0.7978194771960028;-4.294896361613453e-07;-3.6596407992105643e-07;1.0001121467874123;9.999340582102175;0.8335511162886498;0.015562334429091074;0.015564327207985729;0.7977540592582083;0.014894984581552974;1.044823425985404;0.7978949811987819;1.0000129539359572
6.007384;1.0444575856970832;0.8332513272199839;0.7978184005663227;-4.29655589936954e-07;-3.6562110569541347e-07;1.0001115903585645;9.99932424106021;0.8335515228718017;0.015562334100773253;0.015564312092825092;0.797755918304789;0.014894991641681081;1.0448212975748956;0.7978958957515694;1.0000120573244202
6.017384;1.0444576603931877;0.8332510523405487;0.7978172883730943;-4.2980105530591856e-07;-3.652882180931803e-07;1.0001110123502537;9.99930843823958;0.8335518719906065;0.015562334491866262;0.015564297412246544;0.7977577925394825;0.014894999134201165;1.0448191484500886;0.7978967894274767;1.0000111458171048
6.027384;1.0444578028838436;0.8332508556053893;0.7978161434452801;-4.2992784972982176e-07;-3.6496553640963103e-07;1.0001104102696994;9.999293218299993;0.8335521637012693;0.015562335578684186;0.015564283229967822;0.7977596839541844;0.014895007106232195;1.0448169771228897;0.7978976564746795;1.0000102184840007
6.037384;1.044458007135562;0.8332507358862548;0.7978149689742237;-4.300378064164847e-07;-3.646529814501367e-07;1.0001097818292857;9.999278625953867;0.8335523995310365;0.01556233735030072;0.015564269615077854;0.7977615939871606;0.014895015610996404;1.0448147825193372;0.7978984924855346;1.0000092745598284
6.047384;1.0444582666621232;0.8332506913034627;0.797813768703128;-4.3013250785068783e-07;-3.6435032251792646e-07;1.0001091238020205;9.999264705094179;0.8335525822515368;0.015562339813935105;0.015564256629810308;0.7977635231466063;0.014895024696344118;1.0448125635800052;0.7978992953866614;1.00000831315087
6.057384;1.044458574053505;0.8332507195429171;0.7978125464971839;-4.3021357016947707e-07;-3.640575432302384e-07;1.000108431666103;9.99925149476618;0.8335527156649032;0.015562342990028033;0.015564244320543269;0.797765470958325;0.014895034396232474;1.0448103188622941;0.7979000649430725;1.0000073329611627
6.067384;1.0444589209510509;0.8332508182173917;0.7978113057595845;-4.3028302524161125e-07;-3.637749262556906e-07;1.0001076998183192;9.999239025535665;0.8335528040640041;0.015562346891431211;0.015564232719269926;0.797767436414907;0.014895044733350054;1.0448080468017273;0.7979008006765113;1.000006332154164
6.077384;1.0444592988760106;0.8332509846622396;0.7978100494070387;-4.30343385461908e-07;-3.6350277993230414e-07;1.00010692198389;9.999227319483806;0.833552851155321;0.015562351503741285;0.015564221849486823;0.7977694186904571;0.01489505571951867;1.044805746365936;0.7979015005013239;1.0000053082153952
6.087384;1.044459700340808;0.8332512156249868;0.7978087802909345;-4.3039733727557785e-07;-3.632413582794948e-07;1.0001060916976523;9.99921639021042;0.833552859333966;0.015562356790887206;0.015564211733373294;0.7977714173573341;0.014895067346658434;1.044803417249437;0.7979021615125774;1.0000042579544177
6.097384;1.044460119684683;0.8332515073142608;0.7978075014855369;-4.3044743471692594e-07;-3.629910233593619e-07;1.0001052025079056;9.999206242664323;0.8335528300580182;0.015562362714689339;0.015564202397452776;0.7977734320521565;0.014895079588256399;1.0448010602789035;0.797902781492594;1.0000031779247727
6.107384;1.0444605533070086;0.8332518558326669;0.7978062162133184;-4.304960241166531e-07;-3.6275245549427157e-07;1.0001042481745124;9.999196875583786;0.8335527648731162;0.015562369243490115;0.01556419386776301;0.7977754620715991;0.014895092414503697;1.0447986783808483;0.7979033594446159;1.0000020651440247
6.117384;1.0444609986105884;0.8332522578932344;0.7978049278264184;-4.3054513753804273e-07;-3.625268626981598e-07;1.0001032228855573;9.999188283465559;0.8335526656430213;0.015562376351908493;0.015564186156257782;0.7977775061096124;0.01489510580015366;1.0447962767484034;0.7979038950920402;1.0000009175402549
6.127384;1.0444614524058518;0.8332527109750011;0.7978036400442625;-4.305962301181402e-07;-3.623158986542236e-07;1.0001021210176326;9.999180456265881;0.8335525336255712;0.015562384023173345;0.015564179254075019;0.7977795622775861;0.014895119722784915;1.044793861651835;0.7979043880481886;0.9999997340394715
6.137384;1.0444619102645532;0.8332532127452261;0.7978023572215976;-4.3065004165623867e-07;-3.621211981785148e-07;1.0001009375236296;9.999173378042158;0.8335523688307899;0.01556239224986793;0.015564173136515662;0.797781628075717;0.014895134161430694;1.0447914389380561;0.7979048375050203;0.9999985142897418
6.147384;1.044462366632525;0.8332537609496324;0.797801084446566;-4.3070670970699484e-07;-3.6194398409668216e-07;1.000099669262641;9.999167024671411;0.8335521703928749;0.015562401026055366;0.015564167769139898;0.797783700163983;0.01489514909098288;1.0447890137256082;0.7979052428394613;0.9999972579294331
6.157384;1.0444628154209836;0.8332543532800081;0.7977998273561762;-4.3076591412804215e-07;-3.6178495967056103e-07;1.0000983151173433;9.999161361409552;0.8335519370369133;0.015562410334299464;0.015564163112418513;0.7977857745197865;0.01489516446563128;1.0447865912960919;0.7979056042143963;0.999995964316896
6.167384;1.044463251105119;0.8332549862600974;0.7977985918454072;-4.3082690623428005e-07;-3.616442447872782e-07;1.0000968744615577;9.999156342302657;0.8335516672216937;0.01556242013900959;0.015564159126906927;0.7977878467516554;0.014895180201419727;1.0447841774408295;0.7979059223499946;0.999994632867875
6.177384;1.0444636695407359;0.8332556547474865;0.7977973837970685;-4.308886207069965e-07;-3.6152123512884356e-07;1.0000953461082447;9.999151915355661;0.8335513596403268;0.015562430397493145;0.015564155773490037;0.7977899121521668;0.014895196179142901;1.0447817779909938;0.7979061979697746;0.9999932630196334
6.187384;1.0444640680118953;0.8332563527429504;0.7977962089281813;-4.309499955643896e-07;-3.614145625210086e-07;1.0000937285710685;9.999148032049831;0.8335510139690185;0.015562441077404088;0.015564153008094642;0.7977919659396038;0.014895212271405249;1.0447793984110745;0.7979064315793928;0.9999918541365747
6.197384;1.0444644444559745;0.8332570738668973;0.7977950726838398;-4.3101015028387966e-07;-3.6132236492850254e-07;1.0000920205815784;9.999144652836408;0.8335506309032109;0.015562452153029547;0.01556415077388423;0.7977940037271468;0.014895228370882588;1.0447770432239107;0.797906623463014;0.999990405862223
6.207384;1.044464796329089;0.8332578113353394;0.7977939798701146;-4.310682402273899e-07;-3.6124262079178056e-07;1.0000902211437688;9.999141749890882;0.8335502116416381;0.01556246358344138;0.01556414898681412;0.7977960219040916;0.014895244398822389;1.044774715563106;0.7979067737887061;0.9999889182740725
6.217384;1.0444651202931383;0.8332585584940952;0.7977929343313783;-4.311234046432757e-07;-3.611732246692613e-07;1.0000883295252525;9.999139310962304;0.8335497579298538;0.015562475301949673;0.015564147520345687;0.7977980178882487;0.014895260294610904;1.0447724177296567;0.7979068831772648;0.999987391244812
6.227384;1.0444654127472508;0.833259309491609;0.79779193917461;-4.31174948707677e-07;-3.611120413064951e-07;1.000086345942442;9.999137337644257;0.8335492724765375;0.015562487224786653;0.015564146210258985;0.7977999899135698;0.014895276002808714;1.0447701521918962;0.7979069531746666;0.9999858233344492
6.237384;1.0444656702320076;0.8332600594136628;0.7977909973700277;-4.31222371009428e-07;-3.6105704328974297e-07;1.0000842723341705;9.999135838113661;0.8335487587855519;0.015562499263630568;0.015564144876763374;0.7978019361353909;0.014895291468088524;1.0447679220619934;0.7979069858286247;0.9999842113646696
6.247384;1.0444658900781865;0.8332608042867405;0.7977901121003289;-4.312651653956502e-07;-3.610062730439737e-07;1.0000821118430643;9.99913482225232;0.8335482208493205;0.015562511334242532;0.015564143338649254;0.7978038534694692;0.014895306630800353;1.0447657310141856;0.7979069831317814;0.9999825511361269
6.257384;1.0444660715595504;0.8332615412237058;0.7977892866072128;-4.3130258158997734e-07;-3.609577022434504e-07;1.0000798677828884;9.999134301168635;0.8335476632373028;0.015562523361032553;0.015564141423244651;0.7978057368728204;0.014895321418753051;1.044763583133526;0.7979069471741881;0.9999808382064188
6.267384;1.0444662160976483;0.8332622684207399;0.7977885240232299;-4.313334741750219e-07;-3.609093132403899e-07;1.000077543634868;9.999134287364075;0.8335470907577204;0.015562535272415662;0.015564138988159493;0.7978075798080282;0.01489533574511564;1.0447614829096137;0.7979068806296356;0.999979068103865
6.277384;1.0444663261663099;0.8332629848612151;0.7977878275592762;-4.3135650929228694e-07;-3.6085938084179203e-07;1.0000751436089739;9.999134789848174;0.8335465074911111;0.015562546992161377;0.015564135937846838;0.7978093752867107;0.014895349519235762;1.044759434683953;0.7979067868951066;0.999977236820664
6.287384;1.0444664042595557;0.8332636900211526;0.7977872008232562;-4.313705510534677e-07;-3.608065279296836e-07;1.000072673011674;9.999135805703839;0.8335459164900547;0.01556255843912079;0.015564132216115845;0.7978111161815012;0.014895362660433445;1.0447574412898488;0.7979066696713751;0.9999753416441096
6.297384;1.0444664525129552;0.8332643836384449;0.7977866478621001;-4.3137469972787953e-07;-3.607494558656438e-07;1.000070138311476;9.999137320273203;0.8335453204915708;0.01556256953046234;0.015564127784000943;0.7978127954190195;0.014895375102886473;1.0447555035360088;0.7979065322871741;0.9999733812185813
6.307384;1.044466472372911;0.8332650654337332;0.7977861727748801;-4.3136812026978427e-07;-3.6068673983325073e-07;1.0000675466559912;9.999139321908261;0.8335447220360969;0.015562580179018948;0.015564122602339883;0.7978144067079281;0.014895386796068864;1.044753621383322;0.7979063769923069;0.9999713549923636
6.317384;1.0444664643991175;0.8332657352374783;0.7977857791191222;-4.31350036909317e-07;-3.6061679949518546e-07;1.000064905184998;9.999141814317362;0.8335441224329274;0.015562590290544673;0.015564116632893536;0.7978159447758733;0.014895397707653324;1.0447517948541505;0.7979062042024978;0.9999692631950057
6.327384;1.0444664289973709;0.8332663932442785;0.7977854696578434;-4.3131980369208103e-07;-3.6053779546425507e-07;1.0000622207755887;9.999144807009872;0.8335435211000262;0.015562599768803448;0.015564109851213892;0.7978174050617459;0.014895407822573077;1.0447500237704588;0.7979060122591438;0.9999671072716616
6.337384;1.0444663674956434;0.8332670393693916;0.7977852467854438;-4.3127682807842775e-07;-3.60447547763234e-07;1.0000595003292336;9.99914829768219;0.8335429158222861;0.015562608526655402;0.015564102252500774;0.7978187838266434;0.014895417129363861;1.0447483076615531;0.7979057983444415;0.9999648898853375
6.347384;1.0444662823630295;0.8332676724399428;0.7977851129590684;-4.3122041177111886e-07;-3.6034387028095174e-07;1.0000567513031169;9.999152272491274;0.833542303153288;0.015562616496720482;0.0155640938543008;0.7978200786413021;0.014895425600263731;1.044746646052694;0.7979055599306498;0.9999626146764983
6.357384;1.0444661767244803;0.8332682907009958;0.7977850704235685;-4.3114974944945684e-07;-3.602251379784721e-07;1.0000539818761756;9.999156718247862;0.8335416789424077;0.015562623631990085;0.015564084703248621;0.7978212887167442;0.014895433183177185;1.0447450385702408;0.7979052959089445;0.9999602863805758
6.367384;1.0444660544209827;0.8332688930786764;0.7977851205514083;-4.3106403279946406e-07;-3.6009054220921846e-07;1.0000512007025975;9.999161625833787;0.8335410391371588;0.015562629897514635;0.01556407487330107;0.7978224144968551;0.014895439810660768;1.0447434850009492;0.7979050073076397;0.9999579111251137
6.377384;1.0444659209910079;0.8332694797974367;0.7977852633799861;-4.3096239357671455e-07;-3.599399958427719e-07;1.0000484168784103;9.999166988265557;0.8335403804083733;0.01556263526787597;0.015564064457119229;0.7978234562895541;0.014895445412111656;1.0447419852611626;0.7979046970215693;0.9999554965999177
6.387384;1.0444657841894591;0.833270052219052;0.7977854976869699;-4.3084384752459693e-07;-3.5977389682949227e-07;1.0000456399911073;9.999172810373848;0.8335397004995704;0.01556263972938604;0.01556405356312511;0.7978244132122495;0.014895449921437131;1.044740538976543;0.7979043684645563;0.9999530514209629
6.397384;1.044465652907886;0.8332706124238566;0.797785821621642;-4.307075772417483e-07;-3.5959282918348666e-07;1.0000428796137968;9.999179122995905;0.8335389985786718;0.01556264327342713;0.015564042308038446;0.7978252835800848;0.014895453285440506;1.0447391450646386;0.797904024798166;0.9999505836315632
6.407384;1.0444655351170724;0.8332711628302912;0.7977862334841815;-4.3055324561085106e-07;-3.593973233248362e-07;1.0000401444722729;9.999185979299599;0.8335382752485639;0.01556264588362731;0.015564030800133922;0.7978260658800986;0.01489545546804928;1.0447378020391038;0.7979036689861706;0.9999480999528275
6.417384;1.044465436444966;0.8332717060394602;0.7977867321887749;-4.3038093836724446e-07;-3.591877848081217e-07;1.0000374421179472;9.9991934353425;0.8335375320846002;0.015562647533793723;0.015564019134041044;0.7978267591843198;0.014895456443331621;1.0447365086466986;0.7979033033103063;0.999945606460751
6.427384;1.044465360248032;0.8332722449077034;0.7977873171442103;-4.3019087331050174e-07;-3.5896457348077743e-07;1.0000347790307218;9.999201533536812;0.8335367715399759;0.015562648200917583;0.015564007399005243;0.7978273632849995;0.014895456188188522;1.0447352637367757;0.7979029288385099;0.9999431096075533
6.437384;1.0444653084041815;0.8332727827093112;0.7977879877756304;-4.299831033459326e-07;-3.587281144904789e-07;1.0000321602180713;9.999210296442259;0.8335359969123131;0.015562647878133749;0.0155639956830755;0.7978278791399478;0.014895454682343967;1.0447340656715003;0.7979025459672964;0.9999406166209246
6.447384;1.0444652817992357;0.8332733233933666;0.7977887432743094;-4.297573900206822e-07;-3.584788829544963e-07;1.000029588841317;9.999219729637263;0.8335352114328042;0.015562646576103515;0.01556398407169211;0.7978283088900315;0.014895451906314522;1.044732912541956;0.7979021554300442;0.9999381352471969
6.457384;1.0444652805904944;0.8332738718760427;0.7977895826342135;-4.2951319530314513e-07;-3.5821727568613465e-07;1.0000270671610147;9.999229828955013;0.8335344174307366;0.015562644320907208;0.015563972640653758;0.7978286549804006;0.014895447835029723;1.0447318030579318;0.7979017588430577;0.9999356735164519
6.467384;1.0444653046214023;0.8332744337721538;0.7977905045255058;-4.2924957027788465e-07;-3.5794349139977716e-07;1.0000245980784626;9.999240585832942;0.8335336164774715;0.01556264115713454;0.0155639614396238;0.7978289196554011;0.014895442440363406;1.0447307371959413;0.7979013586256753;0.9999332398418428
6.477384;1.0444653536057422;0.8332750143773968;0.7977915069710448;-4.2896524498986103e-07;-3.5765745945692635e-07;1.0000221857896785;9.999251989336502;0.8335328095933155;0.015562637143229273;0.015563950479986663;0.7978291053945732;0.014895435706830003;1.0447297161244626;0.7979009574031292;0.9999308428221508
6.487384;1.0444654267245228;0.8332756180848228;0.7977925872305309;-4.2865917686631073e-07;-3.5735892437848003e-07;1.0000198354786616;9.999264026091302;0.8335319968439696;0.015562632338694222;0.015563939745082722;0.7978292153739929;0.014895427646079725;1.0447287413433282;0.7979005575565314;0.9999284902508152
6.497384;1.0444655222969685;0.8332762488159144;0.797793741891849;-4.28330929065839e-07;-3.5704772335940003e-07;1.0000175527587747;9.999276677394255;0.8335311769853252;0.015562626807096462;0.015563929211916783;0.7978292535904786;0.014895418300335883;1.0447278140210245;0.7979001613173112;0.9999261881491738
6.507384;1.044465638038449;0.8332769104319067;0.7977949671056904;-4.27980514926015e-07;-3.567239698380023e-07;1.0000153431431624;9.999289912398602;0.8335303478708789;0.015562620624594025;0.015563918858661815;0.7978292248274755;0.014895407737530128;1.044726935243119;0.7978997704953501;0.9999239407480672
6.517384;1.044465771119136;0.8332776066136466;0.7977962592327356;-4.276081741371215e-07;-3.5638796888986663e-07;1.0000132113003262;9.999303683671902;0.8335295074962904;0.015562613865471375;0.015563908656958824;0.7978291343162721;0.014895396040109973;1.0447261060861524;0.7978993858721853;0.9999217506675431
6.527384;1.0444659176828237;0.8332783407034838;0.7977976153093544;-4.272141977658263e-07;-3.56040114069987e-07;1.0000111601325623;9.99931793168786;0.833528655053485;0.015562606580906198;0.015563898565861704;0.797828987298873;0.014895383293269508;1.044725326868444;0.797899007343328;0.9999196188342159
6.537384;1.044466073041706;0.8332791156447427;0.7977990326322199;-4.26798673982988e-07;-3.556809556751563e-07;1.0000091905946922;9.999332589181094;0.8335277915543524;0.015562598800348921;0.015563888537138266;0.7978287888541853;0.01489536957843188;1.0447245967429888;0.7978986343994602;0.9999175450427165
6.547384;1.044466232860291;0.8332799339390631;0.7978005083941957;-4.263613579659677e-07;-3.553113422519815e-07;1.0000073025192628;9.99934758025926;0.8335269201032849;0.015562590552310681;0.01556387852630514;0.79782854353805;0.01489535496646677;1.0447239141701272;0.7978982662984847;0.9999155288483683
6.557384;1.0444663934429859;0.8332807977515371;0.7978020400530801;-4.2590172895496256e-07;-3.5493244961834533e-07;1.000005495319656;9.999362825070113;0.8335260458149656;0.015562581883628572;0.01556386849650348;0.7978282548164719;0.014895339509478878;1.0447232774221025;0.7978979022154213;0.9999135698335475
6.567384;1.0444665505997488;0.8332817089601524;0.7978036255081027;-4.2541919831738077e-07;-3.5454571659111754e-07;1.000003768196193;9.999378249767295;0.8335251749510315;0.015562572862966263;0.015563858412273077;0.7978279248465517;0.01489532323709187;1.0447226849922056;0.7978975415011739;0.999911667506468
6.577384;1.04446669933959;0.8332826688901543;0.7978052627535794;-4.249134631165157e-07;-3.541529311672832e-07;1.0000021203842464;9.999393791216075;0.833524313662723;0.01556256357304322;0.015563848232303059;0.7978275545753705;0.014895306163333833;1.0447221363679349;0.797897183842663;0.9999098214274473
6.587384;1.0444668348410073;0.8332836780196025;0.7978069496068799;-4.243847885447762e-07;-3.5375624938409245e-07;1.0000005513135106;9.999409394549906;0.8335234676093344;0.015562554106706405;0.015563837915488828;0.7978271443391215;0.014895288307360303;1.0447216325604551;0.7978968289267447;0.9999080317993562
6.597384;1.0444669527576689;0.8332847360166862;0.7978086834701312;-4.2383403733912985e-07;-3.5335779846910245e-07;0.9999990603247967;9.999425007411702;0.8335226422771956;0.01556254456447251;0.0155638274399215;0.7978266946453542;0.014895269714388551;1.044721175420355;0.7978964757693725;0.999906299710586
6.607384;1.0444670488541217;0.8332858422145336;0.7978104611600196;-4.232625384502127e-07;-3.5295931243508694e-07;0.9999976464482576;9.999440575740321;0.8335218425098949;0.015562535039720196;0.015563816810376075;0.797826206211177;0.014895250460559648;1.0447207663650548;0.7978961226076414;0.999904626165139
6.617384;1.0444671193062345;0.833286996300212;0.7978122793691598;-4.226719528717155e-07;-3.5256221083853784e-07;0.999996308679097;9.999456044664022;0.8335210717367438;0.01556252560259151;0.015563806046530012;0.7978256798529275;0.014895230640303006;1.0447204058141621;0.797895767536449;0.9999030110134378
6.627384;1.0444671611987522;0.8332881982232168;0.7978141352234042;-4.22064116067681e-07;-3.5216782840475667e-07;0.9999950461356023;9.999471362934989;0.833520332305747;0.015562516299704579;0.015563795169009506;0.7978251168280993;0.014895210345903607;1.0447200933830716;0.7978954089263592;0.9999014531734809
6.637384;1.0444671723717407;0.8332894471631784;0.7978160258900165;-4.214407293680803e-07;-3.5177751422464243e-07;0.9999938575983206;9.999486485958787;0.8335196259335852;0.015562507161963467;0.015563784188704905;0.7978245186601388;0.014895189654163046;1.0447198286116506;0.7978950450831164;0.999899951847426
6.647384;1.044467151296975;0.8332907412106388;0.7978179479879131;-4.2080297819929e-07;-3.513926135615549e-07;0.9999927408065932;9.999501373963236;0.8335189532634524;0.015562498209611282;0.015563773102675873;0.7978238864184589;0.014895168622399575;1.044719611734439;0.7978946738707557;0.9998985074417679
6.657384;1.0444670971062897;0.8332920781492994;0.7978198978189053;-4.2015143998574787e-07;-3.5101450087513155e-07;0.9999916919210365;9.9995159861432;0.8335183137249158;0.015562489455009954;0.015563761903007999;0.7978232207588748;0.014895147293855642;1.0447194436030942;0.7978942928160881;0.999897121067782
6.667384;1.044467009353505;0.8332934560652415;0.7978218716353002;-4.194864117032883e-07;-3.5064470413299093e-07;0.9999907049238878;9.999530278238163;0.8335177063373824;0.015562480906117039;0.015563750584779495;0.7978225225640035;0.014895125717477177;1.0447193251102858;0.7978938994352345;0.9998957931809106
6.677384;1.0444668885556392;0.8332948734506324;0.7978238654086511;-4.188083099148321e-07;-3.5028482152760925e-07;0.999989771333862;9.999544206798978;0.8335171301991142;0.015562472568745177;0.015563739140074785;0.7978217929863504;0.014895103964959485;1.044719257059653;0.7978934916778172;0.9998945232669014
6.687384;1.044466737387011;0.8332963291743508;0.7978258747892929;-4.1811780561385713e-07;-3.499361302882411e-07;0.9999888814504796;9.999557732071887;0.8335165842803961;0.015562464444392823;0.015563727549387542;0.797821033241843;0.01489508212550557;1.0447192402796839;0.7978930682455743;0.9998933104957721
6.697384;1.0444665605390704;0.8332978224055675;0.7978278954784851;-4.174156328928195e-07;-3.495994161679246e-07;0.9999880265600234;9.99957081541367;0.8335160676447676;0.015562456522129607;0.015563715785233414;0.7978202448025489;0.014895060286140384;1.0447192750561534;0.797892628424848;0.9998921536760764
6.707384;1.044466363519023;0.8332993526777878;0.7978299235225322;-4.1670237500720206e-07;-3.492753225303053e-07;0.9999872001522931;9.999583415788457;0.8335155800284141;0.015562448767565322;0.015563703827840178;0.7978194293783022;0.01489503851746131;1.0447193604229188;0.7978921718066663;0.9998910510669455
6.717384;1.044466152065956;0.8333009200985794;0.7978319553208945;-4.159785937754833e-07;-3.489646409881261e-07;0.9999863978776663;9.999595493433809;0.8335151218387572;0.015562441130424534;0.0155636916742332;0.7978185887112492;0.01489501687553557;1.044719494725223;0.7978916981836967;0.9998900013431877
6.727384;1.0444659321371328;0.8333025249820084;0.7978339877419108;-4.15245021746861e-07;-3.4866832481365145e-07;0.9999856172129981;9.999607022146781;0.8335146936953305;0.015562433575425309;0.015563679325821856;0.7978177248867697;0.014894995409808555;1.0447196770779317;0.7978912073349334;0.9998890047377698
6.737384;1.044465710095585;0.833304166999592;0.797836018487815;-4.145023681864299e-07;-3.4838760217866894e-07;0.9999848568071161;9.999617999103945;0.8335142961254797;0.015562426096072276;0.015563666772499664;0.7978168407182606;0.014894974162333915;1.0447199080911984;0.7978906989405572;0.9998880631532479
6.747384;1.044465492555189;0.8333058447645063;0.7978380459666636;-4.1375099480359134e-07;-3.4812400028715426e-07;0.9999841152741437;9.999628445342529;0.8335139293391183;0.0155624186947645;0.015563653997131381;0.7978159396187755;0.014894953165549936;1.044720188983345;0.7978901727555563;0.9998871795090806
6.757384;1.0444652850295895;0.8333075557906524;0.7978400684171619;-4.12990836203528e-07;-3.47879123310801e-07;0.9999833903928915;9.999638400419656;0.8335135929218702;0.015562411365391637;0.015563640998461994;0.7978150253303611;0.014894932451057219;1.044720519835444;0.7978896283067186;0.9998863567059125
6.767384;1.0444650905412347;0.8333092967981051;0.7978420834571499;-4.1222145418277685e-07;-3.4765449444472614e-07;0.9999826794475807;9.999647915042697;0.8335132857084347;0.015562404106549466;0.015563627808218248;0.7978141016774264;0.014894912060716315;1.0447208985519643;0.7978890642077675;0.999885596690481
6.777384;1.044464909669208;0.8333110645132101;0.7978440884957381;-4.1144217030107963e-07;-3.474513676649279e-07;0.9999819799394721;9.999657042518383;0.8335130056426275;0.015562396950292209;0.015563614482467377;0.7978131721407878;0.014894892040559776;1.0447213210103337;0.7978884781340128;0.9998849006400523
6.787384;1.0444647416157529;0.8333128561990774;0.7978460808443149;-4.1065236013923975e-07;-3.472703963447825e-07;0.9999812897161032;9.999665833257064;0.83351274950025;0.015562389967269191;0.01556360108303283;0.7978122395986955;0.014894872417847036;1.0447217819170427;0.7978878675829446;0.9998842700247725
6.797384;1.0444645852350738;0.8333146693315476;0.7978480573267565;-4.098517149708425e-07;-3.4711161439334894e-07;0.9999806072070131;9.999674339602633;0.8335125132137021;0.015562383237480014;0.01556358767596665;0.7978113066734372;0.014894853187547638;1.044722276167777;0.7978872305803882;0.9998837069796046
6.807384;1.0444644392519822;0.8333165006810129;0.7978500144054602;-4.090403773363703e-07;-3.4697482829121e-07;0.9999799322367215;9.999682625080023;0.8335122931068425;0.015562376822398714;0.0155635743440967;0.7978103763342059;0.014894834321544667;1.0447228002914837;0.797886565960568;0.9998832138658693
6.817384;1.0444643020596553;0.8333183456415642;0.7978519489102047;-4.082190722437457e-07;-3.468598916764475e-07;0.9999792658679284;9.999690762217462;0.8335120869472444;0.015562370760711713;0.0155635611891585;0.7978094519458653;0.014894815781727027;1.0447233529672326;0.7978858735980023;0.999882793032986
6.827384;1.0444641721753813;0.8333201983339851;0.797853858754333;-4.0738914260578865e-07;-3.467666911181006e-07;0.9999786093638479;9.999698821281468;0.8335118938134556;0.01556236507145465;0.015563548313597303;0.7978085365788222;0.014894797525294025;1.0447239342430545;0.7978851543854171;0.9998824465909972
6.837384;1.0444640490810113;0.8333220519988991;0.7978557433035157;-4.0655240148515223e-07;-3.466951234919542e-07;0.9999779643817254;9.999706866111238;0.8335117133028603;0.015562359757695855;0.01556353580267328;0.7978076324155483;0.014894779513795229;1.0447245443718591;0.7978844093615156;0.9998821759580607
6.847384;1.0444639335239383;0.8333238993851229;0.7978576030119939;-4.0571090655232086e-07;-3.4664517428341724e-07;0.9999773339597277;9.999714954013507;0.8335115448895786;0.01556235481592879;0.01556352372625226;0.7978067409784186;0.014894761726417037;1.0447251833064362;0.7978836387527533;0.9998819816685919
6.857384;1.0444638272046967;0.8333257331394617;0.7978594383478129;-4.0486674381165946e-07;-3.466169298443713e-07;0.9999767224916816;9.999723126670814;0.833511387732448;0.015562350246426904;0.015563512151188542;0.7978058636275768;0.014894744164175392;1.044725850623785;0.7978828419340481;0.9998818633087985
6.867384;1.0444637318918015;0.8333275460953001;0.7978612491887657;-4.0402185179985197e-07;-3.466104755059473e-07;0.9999761351036663;9.999731400915739;0.8335112410715301;0.015562346061284099;0.01556350114994888;0.7978050016971167;0.01489472684021883;1.044726545010586;0.797882017875982;0.9998818193519986
6.877384;1.0444636483873289;0.8333293318159419;0.7978630354576881;-4.0317789226228435e-07;-3.4662585385419823e-07;0.9999755772070734;9.999739774728285;0.8335111045644927;0.015562342287131273;0.01556349080262238;0.7978041566762416;0.014894709763352797;1.0447272635167315;0.7978811655740174;0.9998818471524119
6.887384;1.0444635765092793;0.8333310852629939;0.797864798109288;-4.023361622609211e-07;-3.466631282545991e-07;0.9999750534463566;9.99974824258913;0.8335109780754717;0.015562338954982314;0.015563481186167561;0.7978033303973854;0.014894692927529634;1.0447280014387041;0.7978802843008681;0.9998819433545285
6.897384;1.0444635158095532;0.8333328027727108;0.7978665395470732;-4.014975792254257e-07;-3.467224616222084e-07;0.9999745660666483;9.999756806416775;0.8335108615387901;0.015562336077833213;0.01556347235432308;0.7978025248388928;0.014894676308153049;1.044728752729106;0.7978793732404885;0.999882104748807
6.907384;1.0444634655603993;0.8333344813742782;0.797868263238005;-4.006628417456487e-07;-3.468041168746707e-07;0.9999741142302558;9.999765479750744;0.8335107551644713;0.01556233363667378;0.0155634643346431;0.7978017419802843;0.014894659861638099;1.0447295104798007;0.7978784308004615;0.999882328756322
6.917384;1.0444634241555582;0.8333361181810055;0.7978699726816504;-3.9983271858324525e-07;-3.4690835387762305e-07;0.9999736946515175;9.999774285217665;0.8335106595218998;0.015562331593719855;0.015563457149745928;0.7978009839488991;0.014894643534476856;1.0447302676107206;0.7978774546366532;0.9998826129647024
6.927384;1.0444633889505224;0.8333377102492427;0.7978716706658618;-3.990080926064375e-07;-3.470354190329683e-07;0.9999733022970745;9.999783244766745;0.8335105751688505;0.015562329916996033;0.015563450837275648;0.797800253072554;0.01489462727464353;1.0447310179491835;0.7978764423889991;0.9998829547966768
6.937384;1.0444633565966588;0.8333392548663018;0.7978733593732198;-3.9818963740052985e-07;-3.471857978758279e-07;0.9999729306967545;9.99979237345818;0.8335105020274337;0.015562328589060322;0.015563445453420172;0.7977995516100452;0.014894611033724275;1.0447317572904427;0.7978753919151778;0.9998833519355134
6.947384;1.0444633237606;0.8333407502043271;0.7978750406479306;-3.973775900561317e-07;-3.473604723435536e-07;0.9999725728756867;9.999801685225572;0.8335104391212372;0.015562327599782698;0.015563441063982598;0.7977988811591716;0.014894594769173226;1.0447324834377052;0.7978743007748997;0.9998838027325416
6.957384;1.0444632879658633;0.8333421960835058;0.797876715935926;-3.9657193992941315e-07;-3.475607894359955e-07;0.9999722228438774;9.999811204393193;0.8335103849813283;0.015562326940958047;0.015563437731035057;0.797798241970671;0.014894578452277804;1.0447331954023535;0.7978731660339632;0.9998843061468343
6.967384;1.0444632476865177;0.8333435939275489;0.7978783861104229;-3.957728137267624e-07;-3.477880708715796e-07;0.9999718764154681;9.999820974857496;0.8335103381801369;0.015562326610069434;0.015563435502055734;0.7977976329001397;0.014894562068814485;1.0447338929555503;0.7978719845503639;0.9998848614231488
6.977384;1.0444632018682263;0.8333449455650027;0.7978800512184937;-3.9498069807308957e-07;-3.4804337823064623e-07;0.9999715313615213;9.999831059861572;0.8335102971930173;0.015562326617526294;0.015563434402939535;0.7977970524898151;0.014894545607273085;1.0447345763460942;0.7978707530384573;0.9998854677377562
6.987384;1.0444631497201022;0.8333462519940447;0.7978817103386792;-3.941963098741749e-07;-3.483274687756911e-07;0.9999711872188728;9.99984152868613;0.8335102598205735;0.015562326989657364;0.015563434433246707;0.7977965003810206;0.014894529051095727;1.0447352457579007;0.7978694679729172;0.9998861238221026
6.997384;1.044463090370527;0.8333475134750651;0.7978833618427339;-3.9342031035328987e-07;-3.4864081569444967e-07;0.9999708444732078;9.999852438726448;0.8335102232204995;0.015562327758641798;0.01556343556075037;0.7977959776151432;0.014894512383794254;1.0447359011550341;0.7978681257855802;0.9998868276572501
7.007384;1.044463022094464;0.833348730766449;0.7978850038673745;-3.9265326631226754e-07;-3.489836693756963e-07;0.9999705034191185;9.999863826770472;0.8335101846207846;0.015562328944359029;0.01556343771783474;0.7977954855833251;0.014894495591140198;1.0447365422496668;0.7978667234043668;0.9998875764352737
7.017384;1.0444629420289604;0.8333499057608743;0.7978866347158967;-3.9189581217077736e-07;-3.493560412822412e-07;0.999970163599598;9.999875714520387;0.8335101418996071;0.015562330545690551;0.015563440811604962;0.797795024842607;0.014894478658490837;1.044737167640538;0.7978652587864378;0.9998883667338557
7.027384;1.044462846870777;0.8333510408928203;0.7978882532168761;-3.911486507047839e-07;-3.497575636831178e-07;0.9999698243514908;9.999888119907855;0.8335100940462842;0.0155623325416895;0.01556344474729493;0.7977945947441718;0.014894461576705698;1.0447377740900439;0.7978637310325429;0.9998891945446824
7.037384;1.0444627340442365;0.8333521384039471;0.7978898594383824;-3.9041237042188396e-07;-3.5018726869064947e-07;0.999969485407628;9.999901063220591;0.8335100416379642;0.01556233489779248;0.015563449444380206;0.7977941937859859;0.014894444345903125;1.0447383573344875;0.7978621403659331;0.9998900551200254
7.047384;1.0444626024729464;0.833353200134296;0.7978914556222084;-3.896873630254351e-07;-3.5064332401522204e-07;0.9999691463307425;9.999914564238875;0.8335099868032542;0.015562337575273269;0.01556345483495437;0.7977938200561774;0.014894426967959845;1.0447389134714653;0.7978604882976514;0.9998909433155038
7.057384;1.0444624520544628;0.8333542275062298;0.7978930461251986;-3.889739849414437e-07;-3.511229851231793e-07;0.9999688059433989;9.999928631748016;0.8335099328362494;0.015562340533321374;0.015563460858968082;0.7977934714588096;0.014894409445306619;1.044739439509472;0.7978587772604997;0.9998918545210062
7.067384;1.0444622819368419;0.8333552214188882;0.7978946358008293;-3.8827283445272644e-07;-3.5162300600902145e-07;0.9999684627331507;9.999943253335777;0.8335098839436822;0.01556234372977235;0.01556346746597244;0.7977931459407965;0.014894391789232382;1.0447399332905405;0.7978570096664873;0.9998927854397366
7.077384;1.0444620896548542;0.8333561825523941;0.7978962284412517;-3.8758493541876005e-07;-3.5214032532744916e-07;0.9999681150899501;9.999958394174735;0.8335098450411855;0.015562347128823137;0.015563474612374156;0.7977928416098571;0.01489437402008949;1.0447403933832868;0.7978551876043329;0.9998937343844274
7.087384;1.0444618722356496;0.8333571122386296;0.7978978269676431;-3.869116255394665e-07;-3.526725819065053e-07;0.9999677613431183;9.999974003288417;0.8335098214672998;0.015562350697846672;0.015563482249598005;0.7977925566124482;0.014894356157070528;1.0447408189491998;0.7978533134212819;0.9998947010680351
7.097384;1.0444616271135503;0.8333580128486782;0.7978994343018665;-3.8625424231848464e-07;-3.5321822109526547e-07;0.9999674005902905;9.99999001964575;0.8335098184111721;0.015562354392095431;0.015563490316364535;0.7977922889858401;0.01489433820691785;1.0447412095004454;0.7978513905293174;0.9998956857414106
7.107384;1.044461351896258;0.8333588872363421;0.7979010534705661;-3.856139914411491e-07;-3.537763059903799e-07;0.999967033272929;10.000006373607496;0.8335098402589268;0.015562358152562641;0.015563498744333321;0.797792036504695;0.014894320160487206;1.0447415645704614;0.7978494239996511;0.9998966879615823
7.117384;1.0444610447689393;0.8333597381433975;0.7979026874333517;-3.849919598734061e-07;-3.5434623434227145e-07;0.9999666601575614;10.000022987231448;0.8335098907087757;0.015562361922439944;0.015563507465655883;0.7977917966236336;0.014894302005831918;1.0447418835308158;0.7978474204672085;0.999897706172778
7.127384;1.0444607055277786;0.8333605680927367;0.79790433888551;-3.8438904857784223e-07;-3.54927462405779e-07;0.9999662811131804;10.0000397779554;0.8335099733465338;0.015562365659705724;0.015563516404819289;0.7977915669103849;0.014894283749718096;1.0447421660128575;0.7978453873717731;0.9998987386912318
7.137384;1.0444603356173943;0.8333613795234628;0.7979060096475151;-3.8380598342264025e-07;-3.5551925815767635e-07;0.9999658954355232;10.000056665454755;0.833510091311505;0.015562369326349459;0.015563525463258301;0.7977913457746154;0.014894265428904548;1.0447424125226394;0.7978433322376395;0.9998997846711968
7.147384;1.0444599373097714;0.8333621750821415;0.7979077001757466;-3.832434987935566e-07;-3.561206309891368e-07;0.9999655031165304;10.00007357933622;0.833510246145071;0.01556237286856653;0.015563534523156671;0.7977911327598999;0.014894247104386226;1.0447426243160716;0.797841262410327;0.9999008437338995
7.157384;1.0444595133216477;0.8333629578023423;0.7979094099272158;-3.8270245909513755e-07;-3.5673055748658417e-07;0.9999651056506649;10.000090459175556;0.8335104371400672;0.01556237621993274;0.01556354347121337;0.79779092827656;0.014894228846107388;1.0447428028863643;0.7978391851815237;0.9999019152277102
7.167384;1.0444590669690286;0.8333637308613486;0.7979111381093076;-3.821837079790291e-07;-3.5734816838844913e-07;0.9999647056007623;10.000107245627657;0.8335106616977577;0.015562379324626488;0.015563552218912991;0.7977907330097067;0.014894210723744588;1.0447429495940896;0.7978371078306791;0.999902998373924
7.177384;1.0444586020770807;0.833364497511263;0.7979128838623847;-3.8168782232490004e-07;-3.579725739588659e-07;0.999964305300998;10.00012387626454;0.8335109163492161;0.015562382148815638;0.015563560708006656;0.7977905473501208;0.014894192805013851;1.0447430648593177;0.7978350373839985;0.999904092698664
7.187384;1.0444581225336178;0.8333652615057253;0.7979146458905853;-3.812150850817382e-07;-3.5860261102972746e-07;0.999963906232122;10.000140287607504;0.8335111978499578;0.015562384669818907;0.01556356890315847;0.7977903715072361;0.01489417515327441;1.0447431475294229;0.7978329804756603;0.9999051981417184
7.197384;1.0444576321575685;0.8333660273390632;0.7979164223252462;-3.80765645368179e-07;-3.59236900089242e-07;0.9999635099678725;10.000156412088831;0.8335115036235905;0.015562386861790433;0.015563576777463952;0.7977902060785459;0.0148941578308483;1.0447431959032982;0.7978309433887016;0.9999063150791134
7.207384;1.0444571354473502;0.8333668001952788;0.7979182111923325;-3.8033966975800544e-07;-3.5987409905612017e-07;0.9999631193994483;10.000172171308533;0.8335118314324595;0.015562388694930849;0.015563584305876772;0.7977900519783135;0.014894140904357554;1.0447432095574307;0.7978289323399197;0.999907443979133
7.217384;1.04445663858616;0.8333675857984649;0.7979200109109965;-3.7993733380953137e-07;-3.605130516060122e-07;0.9999627384037267;10.000187475369177;0.8335121788745047;0.015562390143538067;0.0155635914698511;0.7977899098287897;0.014894124439318687;1.0447431901120812;0.7978269539710152;0.999908585053162
7.227384;1.0444561493345512;0.8333683896391771;0.7979218203810008;-3.7955864869600195e-07;-3.611528509401951e-07;0.9999623707958335;10.000202228882323;0.8335125431848713;0.0155623911896684;0.0155635982583383;0.7977897798282564;0.014894108492646505;1.044743140410087;0.7978250152283981;0.9999097384593731
7.237384;1.0444556757612473;0.8333692159673067;0.7979236387949137;-3.7920342896137546e-07;-3.617928493697866e-07;0.999962020197973;10.000216337644893;0.8335129214885862;0.015562391819278236;0.015563604664804288;0.7977896619998632;0.014894093111272974;1.0447430630313943;0.7978231222931612;0.9999109042540593
7.247384;1.0444552250954153;0.8333700678310101;0.7979254649869405;-3.7887146752191585e-07;-3.6243249505908515e-07;0.9999616899230576;10.000229715339403;0.8335133111618658;0.015562392022767386;0.015563610689171031;0.7977895563721559;0.01489407833088445;1.0447429598191122;0.7978212794717623;0.9999120823375099
7.257384;1.044454803177077;0.8333709478169377;0.7979272966904644;-3.7856259414829647e-07;-3.630711732501173e-07;0.9999613822853018;10.000242291081237;0.8335137098382197;0.015562391810149597;0.015563616339851757;0.7977894629576768;0.014894064178223074;1.0447428324075771;0.7978194889431118;0.9999132731176585
7.267384;1.0444544143389087;0.8333718583591904;0.7979291306722357;-3.7827663180091844e-07;-3.6370815571834164e-07;0.999961098722983;10.000254011271645;0.8335141153917737;0.015562391221880476;0.015563621629141634;0.7977893814686337;0.014894050686324014;1.044742682505687;0.797817751385118;0.9999144778678125
7.277384;1.044454061945985;0.8333728015178445;0.7979309633066636;-3.780133837520187e-07;-3.6434247030305733e-07;0.9999608405869617;10.000264830973379;0.8335145264273862;0.01556239032019767;0.015563626566365995;0.7977893114869657;0.014894037905792214;1.0447425118645797;0.797816067062608;0.99991569833274
7.287384;1.0444537491626584;0.8333737786380497;0.7979327905374037;-3.777725303636087e-07;-3.649727600011006e-07;0.9999606093918961;10.00027470441727;0.8335149427157109;0.015562389179879179;0.015563631153041716;0.7977892528592513;0.01489402588867522;1.0447423223155377;0.7978144363992871;0.9999169362443334
7.297384;1.0444534793721176;0.8333747905073153;0.7979346075565364;-3.775535272941362e-07;-3.6559723509552495e-07;0.9999604071826943;10.000283588749745;0.833515364796088;0.015562387886145003;0.015563635380060177;0.7977892052330219;0.014894014666003456;1.0447421158542358;0.79781285933785;0.9999181927052048
7.307384;1.0444532564814804;0.8333758377869883;0.7979364092534401;-3.773556324993028e-07;-3.66213694855248e-07;0.9999602368992452;10.000291456819399;0.833515793395994;0.015562386531714413;0.015563639229412994;0.7977891677918318;0.014894004251132985;1.044741894323438;0.7978113347058202;0.9999194673074738
7.317384;1.0444530848931546;0.8333769207440697;0.7979381911714878;-3.7717785138757303e-07;-3.66819745741588e-07;0.9999601013806517;10.0002983024283;0.833516229375841;0.015562385215429115;0.015563642675666763;0.7977891398987316;0.014893994655155176;1.044741658559312;0.7978098605692083;0.9999207578394778
7.327384;1.0444529686308797;0.8333780387710514;0.7979399495246803;-3.770188178940855e-07;-3.674131511328212e-07;0.9999600021773244;10.00030413449424;0.8335166735348747;0.01556238403781099;0.015563645685186572;0.7977891209558249;0.014893985890953445;1.0447414081789959;0.7978084348252346;0.9999220613662314
7.337384;1.044452910192286;0.8333791904982496;0.7979416802761948;-3.7687689845181986e-07;-3.6799202428595243e-07;0.9999599397557819;10.000308967271627;0.8335171258475235;0.015562383091729585;0.01556364822152462;0.7977891094112468;0.014893977972392763;1.0447411427931432;0.7978070556015779;0.9999233756615075
7.347384;1.044452910361037;0.8333803740902802;0.797943378915528;-3.767505072738261e-07;-3.685548223960998e-07;0.9999599141277343;10.000312812905033;0.8335175848421301;0.015562382464859699;0.01556365025501779;0.7977891024843259;0.014893970913658955;1.0447408632376167;0.7978057212357387;0.9999246993058747
7.357384;1.0444529690719362;0.8333815874359685;0.7979450414206732;-3.766384278192848e-07;-3.6910026265613627e-07;0.9999599247186841;10.000315681023721;0.8335180478432168;0.015562382250603288;0.015563651768101944;0.7977890963085696;0.01489396472091588;1.0447405711992932;0.7978044294652022;0.9999260308752256
7.367384;1.0444530861854642;0.8333828281225788;0.7979466650556276;-3.765398742797367e-07;-3.696272819286402e-07;0.999959969697822;10.00031758389613;0.833518512020974;0.015562382547926617;0.015563652751353454;0.7977890859135786;0.014893959381674904;1.0447402677630178;0.7978031766495249;0.9999273685646162
7.377384;1.0444532616373379;0.8333840930129035;0.7979482481117528;-3.7645425597234384e-07;-3.7013511555444984e-07;0.9999600457132987;10.000318540947806;0.8335189753291788;0.015562383453761878;0.015563653191655183;0.7977890657011845;0.01489395486836782;1.044739952514514;0.7978019580002816;0.9999287103983098
7.387384;1.0444534952507956;0.8333853778292504;0.7979497891997731;-3.7638099279175403e-07;-3.706233426180645e-07;0.9999601483532398;10.000318577417705;0.8335194366470856;0.015562385059040692;0.015563653060818264;0.7977890301580771;0.014893951155029918;1.0447396238976328;0.7978007684250565;0.9999300549534622
7.397384;1.0444537860633536;0.833386677345813;0.7979512868860197;-3.763194814855135e-07;-3.7109178690783217e-07;0.9999602727486705;10.000317719107375;0.8335198957385149;0.015562387449985922;0.015563652313286746;0.7977889739035021;0.014893948224079795;1.0447392797741664;0.7977996030090816;0.99993140175655
7.407384;1.0444541315131055;0.8333879860072259;0.7979527398780085;-3.76269073834566e-07;-3.715403823532195e-07;0.9999604143597186;10.000315993079587;0.8335203534555805;0.015562390707648439;0.015563650895085714;0.7977888913555032;0.014893946054994167;1.0447389168379237;0.7977984568887907;0.9999327503039531
7.417384;1.044454527985449;0.8333892983792365;0.7979541472848553;-3.762289884328776e-07;-3.719691107955049e-07;0.9999605698290301;10.000313433814503;0.8335208116709827;0.015562394898951035;0.015563648755228138;0.7977887767927471;0.014893944611131282;1.0447385298806429;0.7977973251573078;0.9999340990598392
7.427384;1.0444549724659151;0.8333906093020479;0.7979555085058996;-3.761981846594793e-07;-3.72377970099394e-07;0.9999607370108987;10.000310086263088;0.8335212728002205;0.01556240006411728;0.015563645851926506;0.7977886249965305;0.01489394383078833;1.0447381125661017;0.797796203275515;0.99993544572292
7.437384;1.0444554631411693;0.833391913633667;0.797956823145554;-3.761754586521848e-07;-3.7276683463212933e-07;0.9999609147008292;10.000306008544534;0.833521739437929;0.015562406213825328;0.015563642152145804;0.7977884322679701;0.01489394362088073;1.0447376588064126;0.7977950879507056;0.9999367876078631
7.447384;1.0444559984762811;0.8333932055894734;0.7979580914394541;-3.761596211564208e-07;-3.731354283914115e-07;0.9999611025686372;10.000301275293713;0.8335222143815035;0.015562413348083629;0.015563637627054724;0.797788196998097;0.014893943861465468;1.0447371633406664;0.797793978035533;0.9999381212677967
7.457384;1.0444565763518534;0.8333944784176701;0.7979593146253345;-3.7614933073528166e-07;-3.7348364710141957e-07;0.9999613004243155;10.000295972723844;0.833522700407403;0.015562421477218475;0.0155636322516292;0.7977879191314549;0.014893944419204684;1.0447366217564231;0.7977928745041977;0.999939442235592
7.467384;1.044457194222966;0.8333957250545905;0.7979604940553473;-3.7614288376350005e-07;-3.738118509955237e-07;0.9999615073457487;10.000290185071508;0.8335231994791156;0.01556243061830762;0.015563626008004174;0.7977875996385403;0.014893945158704345;1.044736030313729;0.7977917792875199;0.9999407458797757
7.477384;1.0444578497118073;0.8333969390138093;0.7979616295534434;-3.76138315968201e-07;-3.741207708634833e-07;0.9999617215836828;10.000283980534574;0.8335237120674576;0.01556244078156374;0.015563618879300172;0.7977872410423359;0.014893945950970173;1.0447353855241905;0.7977906941370905;0.9999420290681147
7.487384;1.0444585410239502;0.8333981143634779;0.79796271901817;-3.761335452647891e-07;-3.7441113512972354e-07;0.9999619407016631;10.000277404065285;0.8335242369204076;0.015562451964804916;0.015563610835307861;0.7977868480942854;0.01489394668339144;1.044734683662168;0.7977896203880135;0.9999432912775629
7.497384;1.0444592670844268;0.8333992455587265;0.7979637594910826;-3.7612643159790377e-07;-3.7468342116691783e-07;0.9999621619773355;10.00027048071273;0.8335247712763725;0.0155624641536974;0.015563601829058131;0.7977864275457467;0.01489394726844737;1.044733920945677;0.797788559018878;0.9999445340675532
7.507384;1.0444600272434479;0.8334003281859151;0.7979647480449252;-3.761148952194522e-07;-3.749380079609624e-07;0.9999623835409311;10.000263220168017;0.8335253114519282;0.015562477326807187;0.015563591800774459;0.797785987130682;0.014893947645363476;1.0447330949104774;0.7977875103696215;0.9999457594712512
7.517384;1.0444608205567167;0.8334013594269069;0.7979656815285165;-3.760970223496633e-07;-3.751753960136264e-07;0.9999626055176402;10.000255613830776;0.8335258533583855;0.01556249146293113;0.015563580676333974;0.7977855345340236;0.014893947779165547;1.0447322056378587;0.7977864742513261;0.9999469688813915
7.527384;1.0444616452698787;0.8334023371933466;0.7979665559631;-3.7607102380818787e-07;-3.75396195490844e-07;0.999962830004171;10.000247636614397;0.8335263927124709;0.015562506543713798;0.015563568374394713;0.7977850770354845;0.014893947657295055;1.044731254831431;0.7977854508858359;0.9999481628124004
7.537384;1.0444624989272948;0.833403259162034;0.7979673666899629;-3.7603526673104577e-07;-3.7560101435851106e-07;0.9999630600979686;10.00023926237468;0.833526925292803;0.01556252255056186;0.01556355482695583;0.7977846218822566;0.014893947277186903;1.0447302435608665;0.7977844414154182;0.9999493409224025
