time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.547384;1.0444633780596047;0.8334041229856782;0.7979681089873104;-3.759885840890119e-07;-3.7579025654272655e-07;0.9999632988258165;10.000230478364664;0.8335274474534364;0.015562539463495494;0.015563539992779898;0.7977841768151108;0.014893946631265037;1.044729171719252;0.797783447319168;0.9999505018181181
7.557384;1.0444642771607981;0.8334049269490867;0.797968778766181;-3.759305484464503e-07;-3.759639053954341e-07;0.9999635480474107;10.000221285165473;0.833527956224615;0.01556255726519245;0.015563523853601071;0.7977837500503308;0.014893945698497786;1.0447280391577058;0.797782469556665;0.9999516426478057
7.567384;1.04446518866709;0.8334056699120412;0.7979693734229074;-3.7586142693777084e-07;-3.761215081918146e-07;0.9999638080618399;10.000211685326915;0.8335284488328296;0.015562575938457408;0.015563506405105001;0.79778334975801;0.01489394445089478;1.0447268459138108;0.7977815082362778;0.9999527592446532
7.577384;1.0444661046188204;0.8334063509801592;0.7979698923329238;-3.757818949622484e-07;-3.7626234969737716e-07;0.999964078197448;10.000201670950698;0.833528922411913;0.015562595458273418;0.01556348765880465;0.7977829837876935;0.014893942873418976;1.0447255917006004;0.7977805630565828;0.9999538468385825
7.587384;1.0444670190958172;0.8334069696793072;0.7979703367377278;-3.756925973436156e-07;-3.7638571212047186e-07;0.9999643571548538;10.000191222235545;0.8335293736600872;0.015562615800944856;0.015563467648605915;0.7977826598077966;0.01489394097568182;1.0447242760981466;0.7977796339274144;0.9999549005847418
7.597384;1.0444679297666524;0.8334075262959759;0.7979707091895822;-3.755936813953935e-07;-3.764910494307029e-07;0.9999646432047274;10.000180318874216;0.8335297984190224;0.015562636964223985;0.01556344643343978;0.7977823853269501;0.014893938787823193;1.0447228991696196;0.7977787213666934;0.9999559160157494
7.607384;1.0444688369983317;0.8334080218960371;0.797971012533699;-3.754845885190596e-07;-3.7657797587868965e-07;0.9999649347700122;10.000168949041639;0.833530192254665;0.015562658968749525;0.015563424109112246;0.7977821672668978;0.01489393635013648;1.0447214617668694;0.7977778270753915;0.999956889424953
7.617384;1.044469741859265;0.833408458269661;0.7979712489239607;-3.753642547438931e-07;-3.7664626938650483e-07;0.9999652305438897;10.000157107459682;0.83353055154194;0.01556268184092049;0.015563400817470192;0.7977820110394074;0.014893933703188983;1.0447199655392427;0.7977769544010846;0.9999578179960588
7.627384;1.0444706456075619;0.833408838202248;0.7979714198065335;-3.7523147241511173e-07;-3.7669590771962443e-07;0.9999655292030413;10.000144792492964;0.833530873689801;0.015562705596565831;0.015563376722113467;0.7977819196361441;0.014893930879128787;1.044718413042907;0.7977761080626983;0.9999587003103093
7.637384;1.0444715502484883;0.833409165658968;0.7979715270252619;-3.75085122447579e-07;-3.7672688722852393e-07;0.9999658294535068;10.000132010472738;0.8335311566592426;0.01556273023520345;0.015563351974886428;0.7977818934298487;0.014893927885136504;1.0447168074551998;0.7977752936424889;0.9999595370727167
7.647384;1.0444724582809497;0.833409445310499;0.7979715738656448;-3.749242137022123e-07;-3.7673901863826395e-07;0.9999661299977924;10.000118780968354;0.8335313986755728;0.0155627557498059;0.015563326715338919;0.7977819304946541;0.014893924685686113;1.0447151511997632;0.7977745175895335;0.9999603308471169
7.657384;1.0444733717815797;0.8334096816616289;0.7979715650689164;-3.7474780191111836e-07;-3.767320924631347e-07;0.9999664294546893;10.000105136469521;0.8335315984589537;0.015562782144229083;0.0155633010865032;0.7977820271257624;0.01489392120783821;1.0447134445786999;0.7977737873154044;0.9999610847467237
7.667384;1.0444742917795382;0.8334098784597768;0.7979715063726432;-3.7455500003830787e-07;-3.76706190741356e-07;0.9999667265706514;10.000091121144662;0.8335317556973487;0.015562809437164794;0.015563275240458155;0.7977821787729712;0.014893917368951744;1.044711685792034;0.7977731107177317;0.9999618014381563
7.677384;1.0444752178530246;0.8334100388056344;0.7979714041528386;-3.7434505770683754e-07;-3.766618198422461e-07;0.9999670198678803;10.000076791607725;0.8335318713609805;0.015562837652270466;0.015563249341748927;0.797782381290864;0.014893913102000203;1.044709871922112;0.7977724953334255;0.9999624835603987
7.687384;1.0444761481821438;0.8334101655813672;0.797971265005909;-3.741173161184771e-07;-3.766000090828956e-07;0.9999673068358736;10.000062214021685;0.8335319473864947;0.015562866811820834;0.01556322356459926;0.7977826317675165;0.014893908364079137;1.0447079998869557;0.7977719475974938;0.9999631345332535
7.697384;1.044477080139259;0.8334102615462122;0.7979710953451414;-3.7387120207749824e-07;-3.765223727687106e-07;0.9999675841672531;10.000047456169328;0.8335319859181389;0.015562896932743485;0.01556319807422635;0.7977829285010102;0.014893903132052213;1.0447060673796642;0.7977714725910683;0.9999637581021159
7.707384;1.0444780102445177;0.8334103292680162;0.7979709010453545;-3.736063253765212e-07;-3.764308685853271e-07;0.9999678487776648;10.000032583691606;0.833531988985245;0.015562928018304542;0.015563173013494788;0.7977832706620174;0.014893897389353645;1.0447040741434799;0.7977710743840244;0.9999643577404558
7.717384;1.0444789334426874;0.833410371409322;0.797970687192092;-3.7332237354437186e-07;-3.763273651798527e-07;0.9999680980132375;10.00001766311537;0.8335319584336291;0.01556296005537893;0.015563148506766496;0.7977836579664916;0.014893891108574803;1.0447020226492192;0.7977707565910391;0.9999649370219283
7.727384;1.0444798432571416;0.8334103910191368;0.7979704582087108;-3.730188905829566e-07;-3.7621345053547583e-07;0.9999683294292468;10.000002761363593;0.8335318955570273;0.015562993023590085;0.015563124661389906;0.7977840900308873;0.014893884250223312;1.044699916969792;0.7977705227156989;0.9999654995411783
7.737384;1.0444807331803236;0.8334103910991345;0.7979702179841041;-3.7269538539058265e-07;-3.760905859815901e-07;0.9999685412268545;9.999987942057645;0.8335318010406492;0.015563026907034106;0.015563101560148099;0.7977845656589374;0.014893876779975024;1.0446977607201846;0.7977703760345487;0.9999660481743595
7.747384;1.0444815977826634;0.833410373845205;0.7979699697499005;-3.7235162552138995e-07;-3.7596026522398415e-07;0.9999687325948344;9.99997326655632;0.8335316755575202;0.015563061695734822;0.015563079258109758;0.7977850826342686;0.0148938686761091;1.0446955560729307;0.797770319100146;0.9999665848512733
7.757384;1.0444824326937392;0.8334103401122902;0.7979697159638444;-3.719876538015194e-07;-3.758239187874329e-07;0.9999689033056824;9.999958795363474;0.833531520157059;0.015563097374303591;0.015563057782863337;0.7977856377662002;0.014893859927404081;1.0446933043132502;0.7977703534891692;0.9999671108648799
7.767384;1.0444832346033321;0.8334102891284261;0.7979694581616962;-3.716036035449114e-07;-3.7568270154827383e-07;0.9999690530704294;9.999944586885006;0.8335313359562188;0.015563133909670273;0.015563037132775775;0.7977862270323618;0.014893850542339486;1.0446910069134738;0.79777048032082;0.9999676276381363
7.777384;1.0444840013376113;0.8334102191211656;0.7979691969506871;-3.711995946920079e-07;-3.7553745688410474e-07;0.9999691809094962;9.999930696116092;0.8335311237151768;0.015563171247066139;0.015563017285317494;0.7977868460607064;0.014893840556177452;1.0446886665909496;0.7977707009645303;0.9999681376162217
7.787384;1.0444847305299696;0.8334101287700367;0.79796893230227;-3.7077570358560927e-07;-3.7538900060219855e-07;0.9999692847508286;9.999917171739158;0.833530883861716;0.015563209317828978;0.015562998216696943;0.7977874902059884;0.014893830016261754;1.0446862880142258;0.797771017048519;0.9999686439939672
7.797384;1.0444854177410983;0.8334100178763606;0.7979686638825428;-3.703319000223142e-07;-3.752385013420579e-07;0.9999693618395934;9.999904054909633;0.833530616887613;0.015563248058624768;0.015562979912188402;0.7977881541255709;0.014893818960536213;1.0446838773300096;0.7977714300598904;0.9999691493628631
7.807384;1.0444860563827045;0.8334098864992215;0.7979683913942471;-3.698680603541573e-07;-3.750875675453819e-07;0.9999694102058274;9.99989138222986;0.8335303235466212;0.015563287421891564;0.015562962357739627;0.7977888321453754;0.014893807412832007;1.0446814406798997;0.7977719411993275;0.9999696547786446
7.817384;1.0444866393802448;0.8334097336334042;0.7979681148899448;-3.69384260285793e-07;-3.7493812547525e-07;0.9999694301071489;9.999879187436408;0.833530004672336;0.015563327364625654;0.015562945525368464;0.79778951948027;0.014893795388598599;1.0446789830424805;0.7977725511754649;0.9999701597537746
7.827384;1.0444871605150665;0.8334095568896849;0.797967834714367;-3.688810622444247e-07;-3.747923157815097e-07;0.9999694237181738;9.999867501693556;0.8335296612877591;0.015563367833829054;0.015562929368335844;0.7977902131538819;0.014893782889056571;1.0446765080715439;0.797773259740115;0.9999706629598917
7.837384;1.044487614854849;0.8334093535538707;0.7979675510275173;-3.6835933894953106e-07;-3.746522978013864e-07;0.9999693936380324;9.999856354817116;0.8335292950531079;0.015563408763878845;0.015562913827271712;0.7977909119115982;0.014893769889313267;1.0446740184989176;0.7977740654475278;0.9999711632304291
7.847384;1.0444879991891791;0.8334091220573098;0.7979672633072739;-3.67819948679571e-07;-3.74520139329347e-07;0.9999693423265075;9.999845774044154;0.8335289082635206;0.015563450085103342;0.015562898835575682;0.7977916155061873;0.01489375634291325;1.0446715167356633;0.7977749656351067;0.9999716602254671
7.857384;1.0444883122957542;0.8334088625691336;0.7979669702972665;-3.672637444062054e-07;-3.7439791428526145e-07;0.9999692726648953;9.999835779484691;0.8335285036417309;0.01556349173607366;0.015562884321107346;0.797792324428247;0.014893742201085159;1.0446690056018042;0.7977759567690371;0.9999721546800643
7.867384;1.0444885542282654;0.833408576572201;0.7979666703668661;-3.666917200689968e-07;-3.7428762427342743e-07;0.9999691887622246;9.999826380154419;0.8335280844981602;0.015563533664813905;0.015562870209036198;0.7977930402967013;0.014893727428298599;1.0446664891197772;0.7977770352177747;0.9999726481186653
7.877384;1.044488724939217;0.8334082664322697;0.7979663618639128;-3.6610498047415977e-07;-3.741910644774054e-07;0.9999690963477877;9.99981757364945;0.8335276546645276;0.015563575821123365;0.015562856424626263;0.7977937659394143;0.0148937120053706;1.044663973241343;0.7977781974135474;0.9999731420154194
7.887384;1.044488823243967;0.8334079355294935;0.7979660435049063;-3.655046576672007e-07;-3.7410995866838836e-07;0.999969002060424;9.999809349950413;0.8335272178622365;0.015563618160120767;0.015562842897350156;0.797794504760036;0.014893695925413777;1.0446614656945994;0.797779439234925;0.9999736373993332
7.897384;1.0444888465991198;0.8334075884945495;0.7979657147537585;-3.6489196282120173e-07;-3.7404603229173233e-07;0.9999689123042914;9.999801697798876;0.8335267771340307;0.015563660645706157;0.015562829567180947;0.797795260057769;0.014893679189668009;1.0446589746575514;0.7977807558045545;0.9999741355842358
7.907384;1.0444887916436665;0.83340723070008;0.7979653757083119;-3.642681817330502e-07;-3.740008970442186e-07;0.9999688329397312;9.999794612002358;0.8335263348605705;0.015563703234747869;0.015562816379747598;0.7977960348156439;0.014893661806425764;1.0446565079055918;0.7977821418437415;0.9999746391459989
7.917384;1.0444886551614903;0.8334068670960187;0.7979650267131744;-3.636345479484972e-07;-3.7397604210815516e-07;0.9999687693714365;9.999788099381693;0.8335258930836213;0.015563745866307498;0.015562803269562981;0.7977968317690827;0.014893643797590722;1.0446540729697722;0.7977835918208438;0.9999751515702899
7.927384;1.0444884349573005;0.8334065017183524;0.7979646681330952;-3.629922747233257e-07;-3.7397288362544885e-07;0.9999687263091851;9.999782179148644;0.8335254535324985;0.015563788470038828;0.015562790154379868;0.7977976532150058;0.014893625205378536;1.0446516766849603;0.7977850998874013;0.9999756757077826
7.937384;1.0444881304231701;0.8334061379186324;0.7979643002735576;-3.6234271366750563e-07;-3.7399266334818936e-07;0.9999687077079346;9.99977687536441;0.833525017455956;0.015563830974883338;0.015562776942984148;0.7977985005216026;0.0148936060862347;1.044649324608605;0.7977866598706633;0.9999762128392432
7.947384;1.0444877424705377;0.8334057782784097;0.7979639235000675;-3.616873576813756e-07;-3.740363313909234e-07;0.9999687168121032;9.999772208107487;0.833524585488957;0.015563873314226652;0.015562763537717893;0.7977993738175975;0.014893586499606001;1.0446470218704622;0.7977882653908941;0.9999767624278734
7.957384;1.0444872722358558;0.8334054246065049;0.7979635384235476;-3.6102772008523585e-07;-3.7410464393149653e-07;0.9999687554498987;9.999768194473665;0.8335241576370747;0.01556391542963725;0.01556274983280628;0.7978002722579147;0.014893566501691645;1.044644774353983;0.797789910026804;0.9999773221322171
7.967384;1.044486718960819;0.8334050783326471;0.7979631459800481;-3.603652783038272e-07;-3.7419827757247897e-07;0.9999688233484536;9.999764856548989;0.8335237336449709;0.015563957267139893;0.015562735718259037;0.7978011947278435;0.014893546141614238;1.0446425887444668;0.7977915874610564;0.9999778890671629
7.977384;1.0444860790658104;0.8334047405945282;0.7979627474381239;-3.597014990011258e-07;-3.743177043035278e-07;0.9999689185316746;9.999762225849432;0.8335233133486248;0.015563998768103469;0.015562721084811347;0.7978021399354179;0.014893525463193353;1.044640471340606;0.7977932918043179;0.9999784612290715
7.987384;1.0444853474253013;0.8334044118585784;0.7979623441405164;-3.590379748977025e-07;-3.744629727378521e-07;0.9999690380581847;9.999760342108939;0.8335228967396018;0.015564039862651582;0.015562705824945388;0.7978031055770759;0.014893504514078365;1.044638426527444;0.7977950179987119;0.9999790373507069
7.997384;1.0444845190655243;0.8334040913349825;0.7979619368492114;-3.583764914874253e-07;-3.746336180978975e-07;0.999969178659278;9.999759246207539;0.8335224840418649;0.01556408047179328;0.015562689835834517;0.7978040879956626;0.014893483348383066;1.0446364567093456;0.7977967622504402;0.9999796164723356
8.007384;1.0444835897205884;0.8334037767683512;0.7979615250406217;-3.5771870564145034e-07;-3.7482884005136154e-07;0.9999693374190424;9.999758969797824;0.8335220754187145;0.015564120516950887;0.015562673024413429;0.7978050828104776;0.014893462017164258;1.044634563731595;0.7977985223099128;0.9999801983482809
8.017384;1.0444825557170685;0.8334034650499972;0.7979611066302603;-3.5706576724997854e-07;-3.750478809399214e-07;0.9999695120027432;9.999759529245882;0.8335216702632006;0.015564159928164074;0.01556265530297315;0.7978060851636706;0.014893440561987291;1.0446327499572472;0.797800297016791;0.9999807838781077
8.027384;1.04448141422329;0.8334031529255279;0.7979606781430018;-3.5641831758124655e-07;-3.7529028079654246e-07;0.9999697002715172;9.99976092669662;0.8335212668736481;0.015564198642071665;0.015562636580203185;0.7978070892568575;0.014893419023022344;1.0446310181419463;0.7978020856543169;0.9999813752479606
8.037384;1.0444801640434527;0.8334028372126627;0.797960234909233;-3.5577673993118626e-07;-3.755558131648877e-07;0.9999698999142101;9.99976315569546;0.8335208629640894;0.015564236591256579;0.015562616765884248;0.7978080882439486;0.014893397453258142;1.0446293704179206;0.7978038878601672;0.9999819757818437
8.047384;1.0444788059455175;0.8334025149266732;0.7979597712945936;-3.551414464875773e-07;-3.7584419600764313e-07;0.9999701087347019;9.999766209929561;0.8335204568032595;0.01556427370354261;0.015562595780900449;0.7978090747166026;0.014893375921254545;1.0446278075478332;0.7978057034143449;0.9999825887794744
8.057384;1.0444773422765217;0.8334021833230096;0.7979592815169908;-3.545130930009021e-07;-3.761547735723548e-07;0.9999703251420572;9.999770094891378;0.833520047960364;0.015564309918150913;0.01556257355986688;0.7978100414439205;0.014893354496458268;1.0446263291366098;0.7978075316203993;0.9999832159238686
8.067384;1.044475776893824;0.8334018396241764;0.7979587606289372;-3.538927687418517e-07;-3.7648644787886347e-07;0.9999705478564441;9.999774835054478;0.8335196369711149;0.015564345194188365;0.015562550055646664;0.7978109820616515;0.014893333232085148;1.0446249341876643;0.7978093713054425;0.999983857099464
8.077384;1.044474115181262;0.8334014808382845;0.7979582045118676;-3.5328217916323486e-07;-3.7683801056940505e-07;0.9999707751473844;9.999780465850428;0.8335192246107148;0.0155643794948811;0.015562525247979365;0.797811891051284;0.014893312164079847;1.0446236218594829;0.7978112212765903;0.9999845113187273
8.087384;1.044472363427321;0.833401103851949;0.7979576092189733;-3.526835948107349e-07;-3.772084811761736e-07;0.9999710046660041;9.999787018763724;0.8335188116153478;0.015564412771467268;0.015562499151500542;0.7978127633146875;0.014893291323800992;1.044622392106458;0.7978130798843386;0.9999851770634675
8.097384;1.0444705285057936;0.8334007056020543;0.7979569707511422;-3.520995523943765e-07;-3.7759713721782213e-07;0.9999712337000951;9.999794516631658;0.8335183987623596;0.015564444973249188;0.015562471817061467;0.7978135944661947;0.014893270745492843;1.0446212456350914;0.7978149443554211;0.9999858522777587
8.107384;1.044468618265851;0.8334002834014966;0.7979562852369594;-3.515325664184665e-07;-3.780034810770768e-07;0.9999714592030238;9.999802977814477;0.833517986743053;0.015564476066807801;0.015562443319932836;0.7978143814506125;0.014893250459442472;1.044620183988763;0.797816811234211;0.9999865350408085
8.117384;1.0444666414387218;0.8333998353426337;0.7979555490468803;-3.509849768567919e-07;-3.7842723392053016e-07;0.9999716779055552;9.99981241869525;0.8335175761195603;0.015564506036354992;0.015562413743744835;0.7978151224407657;0.014893230480820665;1.0446192100318827;0.797818677078253;0.999987223911277
8.127384;1.0444646070204087;0.8333993604331573;0.7979547588693569;-3.5045891337408755e-07;-3.7886826973080634e-07;0.9999718867077018;9.999822846734414;0.8335171679176298;0.015564534868154635;0.015562383169069632;0.7978158165367398;0.014893210807244381;1.0446183278183718;0.7978205384627206;0.9999879168631819
8.137384;1.0444625239707082;0.8333988583335993;0.7979539120043405;-3.4995628609406176e-07;-3.793265574377328e-07;0.999972083168985;9.9998342460337;0.8335167640950262;0.01556456253619855;0.015562351668059336;0.7978164637944691;0.014893191425538427;1.0446175415508778;0.7978223915534828;0.9999886102546534
8.147384;1.0444604010855112;0.8333983287286525;0.7979530066827218;-3.494787604349849e-07;-3.798020844145473e-07;0.9999722659121814;9.999846573818553;0.8335163669865566;0.015564589002470635;0.015562319304878388;0.7978170645606406;0.014893172315300907;1.0446168542672596;0.7978242316601045;0.9999892991517877
8.157384;1.0444582464923122;0.8333977707131456;0.7979520418518958;-3.4902787981851703e-07;-3.802947887239761e-07;0.9999724346988074;9.999859776095455;0.8335159783583005;0.015564614229650744;0.015562286133542472;0.7978176180028559;0.014893153444761822;1.044616267525973;0.7978260534055902;0.9999899785950234
8.167384;1.0444560665984048;0.8333971829432374;0.7979510165405975;-3.486053080528807e-07;-3.808046201631263e-07;0.9999725905488476;9.999873806149466;0.8335155991984156;0.015564638193540654;0.015562252193781587;0.7978181214946429;0.014893134771677592;1.0446157827241378;0.7978278514951064;0.9999906448172305
8.177384;1.0444538654880602;0.8333965645051167;0.7979499296421059;-3.482127790621013e-07;-3.8133166961545674e-07;0.9999727361909744;9.999888633732393;0.8335152299141274;0.015564660893786676;0.015562217513718581;0.7978185717000116;0.014893116252493392;1.0446154026391952;0.7978296210699535;0.9999912955980205
8.187384;1.044451645864374;0.8333959153284392;0.7979487801177216;-3.478517853449231e-07;-3.818763252454767e-07;0.9999728764516386;9.999904243082595;0.8335148699950449;0.01556468235794016;0.01556218211341597;0.7978189664114507;0.014893097846830962;1.0446151319283647;0.7978313574139735;0.9999919300939979
8.197384;1.044449410397714;0.8333952355239235;0.79794756696996;-3.475234728457303e-07;-3.8243946011309285e-07;0.9999730180064011;9.99992061783155;0.8335145175227803;0.015564702630355615;0.01556214600760279;0.7978193055491067;0.014893079515257975;1.0446149766991926;0.797833055841925;0.999992548412503
8.207384;1.044447161575413;0.8333945246848111;0.797946289418771;-3.472287283268034e-07;-3.830224882065941e-07;0.9999731683214063;9.999937723631684;0.8335141691232145;0.015564721756745224;0.01556210921222697;0.7978195908968538;0.01489306122153291;1.0446149433833236;0.7978347120438227;0.999993150732646
8.217384;1.0444449006628391;0.8333937819460239;0.7979449474988;-3.4696827494846745e-07;-3.83627194734033e-07;0.9999733347155124;9.999955505334764;0.8335138201252184;0.015564739777152323;0.015562071746266157;0.7978198254002812;0.014893042938324075;1.0446150376188714;0.7978363221221484;0.9999937366482055
8.227384;1.04444262788187;0.8333930060873208;0.7979435419927735;-3.4674284015336196e-07;-3.842555070511864e-07;0.999973524044074;9.999973897141604;0.8335134650267041;0.01556475672533181;0.015562033628975824;0.7978200120791169;0.01489302464435219;1.044615263799133;0.7978378820768008;0.9999943050714142
8.237384;1.0444403436108276;0.833392195412945;0.7979420734807705;-3.4655332159393576e-07;-3.849092986774899e-07;0.9999737425735192;9.999992831693604;0.8335130983024793;0.015564772625011679;0.015561994885760287;0.797820152788238;0.014893006314035655;1.0446156250251861;0.797839387586152;0.9999948545357747
8.247384;1.0444380487674596;0.8333913479967535;0.7979405418167546;-3.4640084474229936e-07;-3.855901627687556e-07;0.9999739963060512;10.000012242830483;0.8335127147175887;0.015564787480572903;0.01556195555950109;0.7978202483050844;0.014892987911643708;1.0446161234780742;0.7978408343487369;0.9999953838355466
8.257384;1.0444357442523478;0.8333904622091661;0.7979389469649607;-3.4628672570578363e-07;-3.862992598527514e-07;0.9999742916128956;10.000032065863115;0.8335123089676068;0.015564801278641115;0.015561915711773292;0.7978202993338973;0.01489296939587909;1.0446167614429287;0.7978422182396548;0.9999958924533744
8.267384;1.0444334304837317;0.8333895368900357;0.7979372903613087;-3.4621226951252566e-07;-3.870373427207668e-07;0.9999746354067539;10.00005223635684;0.8335118754029208;0.015564814006843864;0.015561875413991165;0.7978203064882731;0.014892950732313115;1.0446175422206145;0.7978435349281984;0.9999963806437137
8.277384;1.044431107366;0.8333885711156652;0.797935575289505;-3.4617848598625986e-07;-3.878048450029336e-07;0.9999750348229617;10.000072690949763;0.8335114080354808;0.015564825667843578;0.015561834741469403;0.7978202696182777;0.014892931905054013;1.0446184698403023;0.797844779375718;0.9999968496953652
8.287384;1.0444287746090384;0.8333875642513419;0.7979338060451469;-3.4618597724784594e-07;-3.8860194527790255e-07;0.99997549648082;10.000093374438936;0.833510900897017;0.015564836280451305;0.01556179377240594;0.7978201879827141;0.014892912917587707;1.0446195479281506;0.7978459459538719;0.9999973023149034
8.297384;1.0444264322367414;0.8333865166629413;0.7979319867588454;-3.4623502538682847e-07;-3.8942853367678826e-07;0.9999760257044151;10.000114243841576;0.8335103489431807;0.015564845878598235;0.015561752585312089;0.7978200611569186;0.014892893783847049;1.0446207788774011;0.7978470292936796;0.9999977425801382
8.307384;1.0444240807529634;0.8333854307540961;0.797930120638458;-3.463257540397645e-07;-3.902840548647366e-07;0.9999766265470879;10.000135263905333;0.8335097488060008;0.015564854511115759;0.015561711254925578;0.7978198896344464;0.01489287452055538;1.0446221637042319;0.7978480247936605;0.9999981753861515
8.317384;1.044421720478288;0.833384311325583;0.797928209800508;-3.464582322490954e-07;-3.911674844610461e-07;0.9999773022779317;10.00015640042014;0.8335090987098949;0.015564862238911698;0.015561669854412166;0.797819674495204;0.01489285514409454;1.0446237025828076;0.7978489287948699;0.9999986063049999
8.327384;1.0444193509022335;0.8333831644919862;0.797926255491122;-3.4663250562929885e-07;-3.920775880231937e-07;0.9999780553146258;10.000177614317733;0.8335083978697532;0.015564869123048474;0.015561628463499951;0.7978194168615856;0.01489283566727061;1.0446253954570996;0.7978497395327625;0.9999990422212921
8.337384;1.0444169709726945;0.8333819967665398;0.7979242589356351;-3.4684861219059835e-07;-3.9301316346383814e-07;0.9999788869362668;10.000198861349764;0.8335076459358661;0.01556487521289401;0.015561587165798214;0.7978191182043294;0.014892816096855714;1.0446272419871214;0.79785045795777;0.9999994911294678
8.347384;1.0444145796861461;0.8333808155978356;0.797922222497253;-3.4710651763805076e-07;-3.93973056461456e-07;0.9999797974443059;10.000220098728718;0.8335068427668055;0.015564880551995206;0.01556154603433278;0.797818780756958;0.014892796435982056;1.0446292412550142;0.7978510872675635;0.9999999605870941
8.357384;1.0444121768063148;0.833379629204431;0.7979201496896409;-3.4740607473001504e-07;-3.949561198281546e-07;0.9999807864143162;10.00024129039788;0.8335059884980286;0.015564885192188866;0.015561505128342326;0.7978184071988689;0.014892776691657188;1.0446313916044168;0.7978516320591735;1.0000004568017096
8.367384;1.0444097640812435;0.8333784446089926;0.7979180441790193;-3.477471314139169e-07;-3.9596116408550305e-07;0.9999818528494409;10.00026240809019;0.8335050834941077;0.01556488920174655;0.015561464509905313;0.7978180000286041;0.01489275688110333;1.0446336902899762;0.7978520977859939;1.0000009850926155
8.377384;1.044407346116005;0.8333772663702215;0.7979159092111785;-3.4812959116283465e-07;-3.9698674913231615e-07;0.9999829953558531;10.0002834275837;0.8335041280412646;0.015564892668579269;0.015561424256839483;0.7978175607191752;0.014892737024754845;1.0446361331944536;0.7978524902447314;1.0000015503790969
8.387384;1.044404929996731;0.8333760974746911;0.7979137475288219;-3.4855331360412347e-07;-3.980309425821886e-07;0.9999842122691475;10.000304319292573;0.8335031225179994;0.01556489569474223;0.015561384448262798;0.7978170890068285;0.014892717127938165;1.044638715090104;0.797852815016391;1.0000021570175224
8.397384;1.0444025240277632;0.8333749404859564;0.7979115612621672;-3.4901796778441415e-07;-3.990912899332788e-07;0.9999855021507331;10.000325041580506;0.833502068110967;0.015564898382521649;0.015561345141402413;0.7978165832587865;0.01489269717227081;1.0446414304263612;0.7978530771021815;1.0000028084596961
8.407384;1.0444001367254743;0.8333737975217342;0.7979093519145167;-3.495229232604562e-07;-4.001649827521671e-07;0.9999868648158589;10.000345543670267;0.8335009667918325;0.01556490082332598;0.015561306370782176;0.7978160415679075;0.014892677125017559;1.0446442743680309;0.7978532810859755;1.0000035069860185
8.417384;1.0443977767602302;0.8333726702265897;0.7979071206446063;-3.50067197143697e-07;-4.012491199955395e-07;0.9999883018143612;10.000365775401324;0.8334998205475733;0.01556490309403131;0.015561268165917781;0.7978154622965865;0.01489265695077913;1.0446472430028186;0.7978534314358705;1.0000042536648273
8.427384;1.044395453143137;0.8333715603321624;0.7979048684985884;-3.506494868369809e-07;-4.0234100634715305e-07;0.9999898156700366;10.000385698464115;0.8334986315573757;0.015564905260931941;0.015561230568032235;0.7978148440957062;0.014892636614129984;1.0446503322378586;0.7978535321963022;1.0000050487114844
8.437384;1.0443931744852941;0.8333704698422555;0.7979025962370329;-3.51268253223765e-07;-4.034383067917778e-07;0.9999914085712828;10.000405294315028;0.8334974034867666;0.0155649073846242;0.015561193635046995;0.7978141861572329;0.014892616083012379;1.0446535370040908;0.7978535866894704;1.0000058916757728
8.447384;1.0443909476650883;0.8333694007628994;0.7979003042183005;-3.5192173764379194e-07;-4.0453887609204023e-07;0.9999930814517973;10.00042456337029;0.8334961421124207;0.015564909512110668;0.015561157433317355;0.7978134883315791;0.01489259533690825;1.0446568518473291;0.7978535978093523;1.0000067810108222
8.457384;1.0443887771832994;0.8333683551455588;0.7978979927121777;-3.526080513104453e-07;-4.056405217708393e-07;0.9999948339680624;10.000443512115707;0.8334948548247592;0.015564911661963318;0.01556112202625028;0.7978127507552492;0.014892574367331943;1.0446602722430305;0.7978535681685285;1.0000077139431687
8.467384;1.0443866657725613;0.8333673353969538;0.7978956622915885;-3.5332543281094294e-07;-4.0674106410189615e-07;0.9999966650819252;10.000462137482712;0.833493549839865;0.015564913823181623;0.01556108747779813;0.7978119735858261;0.014892553171436665;1.0446637955811202;0.7978535002952372;1.000008687483092
8.477384;1.0443846159696382;0.8333663440408582;0.797893313799044;-3.540723327698165e-07;-4.078385147943552e-07;0.9999985730411867;10.000480423576304;0.8334922348204077;0.015564915966863612;0.015561053869249844;0.7978111570677271;0.014892531749034542;1.0446674210286153;0.7978533971917676;1.0000096995377403
8.487384;1.0443826312491096;0.8333653827920329;0.7978909477914425;-3.5484723844234916e-07;-4.0893110059374555e-07;1.000000554335027;10.000498347867115;0.8334909155247879;0.015564918052057106;0.015561021300957848;0.7978103014981216;0.014892510102993436;1.0446711485635651;0.7978532623479605;1.0000107486415186
8.497384;1.044380715498888;0.833364451875665;0.7978885641109272;-3.556485223998858e-07;-4.1001722406999055e-07;1.0000026032922988;10.000515884592895;0.833489596363567;0.015564920025299831;0.015560989872376882;0.797809406857863;0.014892488237737402;1.0446749780007814;0.7978530994723602;1.000011833195342
8.507384;1.0443788718504097;0.8333635502053135;0.7978861619735176;-3.564743308855714e-07;-4.110955153671273e-07;1.000004713237597;10.000533006717493;0.8334882819674343;0.015564921825675645;0.015560959668242719;0.7978084724477912;0.014892466154489244;1.0446789080127614;0.7978529125239255;1.0000129520249144
8.517384;1.044377102232216;0.8333626760406109;0.7978837404212942;-3.573224729902953e-07;-4.121649320903418e-07;1.0000068774524742;10.000549688584652;0.8334869775553757;0.01556492338874974;0.015560930758918356;0.7978074968950963;0.014892443851636189;1.0446829351040239;0.7978527053047911;1.0000141052228508
8.527384;1.0443754073582439;0.8333618274464323;0.7978812991459674;-3.581904612067972e-07;-4.1322462814557357e-07;1.0000090890510474;10.00056590274551;0.8334856883036448;0.015564924641450803;0.015560903195158772;0.797806478629009;0.014892421334847038;1.0446870530507535;0.7978524808134874;1.0000152935348021
8.537384;1.044373786853647;0.8333610022797507;0.7978788390513378;-3.5907564070681445e-07;-4.1427353285127755e-07;1.0000113412677751;10.000581613885933;0.8334844189672119;0.015564925503851119;0.015560876998579377;0.7978054167702819;0.014892398624531508;1.0446912531076327;0.7978522416519225;1.0000165171570472
8.547384;1.0443722397898445;0.8333601978883303;0.7978763617423947;-3.599752604577083e-07;-4.1531016420189516e-07;1.0000136287899937;10.00059677875987;0.8334831740914264;0.015564925905343063;0.015560852166692533;0.7978043117052073;0.014892375752738767;1.0446955248907714;0.797851991018249;1.0000177752574715
8.557384;1.0443707653119267;0.8333594109270666;0.7978738686483927;-3.608865352562789e-07;-4.1633301939206033e-07;1.0000159489534812;10.000611353605324;0.8334819581974138;0.015564925795088419;0.015560828692797329;0.797803164799327;0.014892352758975384;1.044699857333946;0.7978517327622977;1.0000190660162926
8.567384;1.044369363111571;0.8333586378967184;0.7978713608974869;-3.6180672135854635e-07;-4.173410923751634e-07;1.0000183017285345;10.000625306298833;0.8334807752906738;0.015564925135230586;0.015560806587475547;0.797801978006817;0.014892329690728411;1.044704239123048;0.7978514708403758;1.0000203868821
8.577384;1.0443680337994896;0.8333578761710164;0.797868839687094;-3.6273319583655787e-07;-4.1833394043310993e-07;1.0000206885218301;10.00063862322284;0.8334796280650602;0.01556492389189682;0.015560785889790462;0.7978007540293207;0.014892306601064123;1.0447086586957341;0.7978512090659722;1.0000217352660685
8.587384;1.0443667784602795;0.8333571243856979;0.7978663064212423;-3.6366351467910523e-07;-4.1931128732207144e-07;1.0000231110957702;10.000651300884646;0.8334785178637855;0.015564922037198024;0.015560766664491913;0.7977994964757155;0.014892283537191074;1.0447131039373185;0.7978509511269277;1.0000231090730158
8.597384;1.0443655973069048;0.8333563822056622;0.7978637626645941;-3.645954021651863e-07;-4.202725891286424e-07;1.0000255712442903;10.00066333356815;0.8334774456136892;0.015564919549266866;0.015560748993423334;0.7977982094333369;0.01489226053140194;1.0447175620524907;0.7978507009540379;1.0000245062707143
8.607384;1.044364488993902;0.8333556502980767;0.797861210114891;-3.655267582088164e-07;-4.2121698425999907e-07;1.0000280703427036;10.000674712436922;0.8334764126411408;0.015564916404691544;0.015560732966374806;0.7977968968208188;0.014892237609771116;1.0447220204286667;0.7978504629906054;1.0000259240820994
8.617384;1.0443634511517075;0.8333549305273205;0.7978586502673761;-3.6645576327028043e-07;-4.221435851543902e-07;1.0000306090082134;10.000685431213315;0.833475420574491;0.015564912576781074;0.01556071866843958;0.7977955621953638;0.014892214807289925;1.0447264679156858;0.7978502414859664;1.0000273586422876
8.627384;1.0443624815160122;0.8333542259171202;0.7978560837176067;-3.673809576808624e-07;-4.2305165118935917e-07;1.00003318756185;10.000695491067205;0.8334744706511141;0.015564908034505043;0.015560706168631536;0.7977942091964352;0.01489219216853183;1.0447308950896157;0.7978500394551838;1.0000288049569317
8.637384;1.0443615795470704;0.8333535402139874;0.7978535097969542;-3.6830116979668207e-07;-4.2394045753562874e-07;1.000035806320229;10.00070490403135;0.833473563325444;0.01556490273920503;0.015560695519987176;0.7977928420879825;0.014892169735668209;1.0447352935842313;0.7978498586647271;1.0000302568252675
8.647384;1.0443607472000278;0.8333528773074259;0.7978509271337718;-3.692154658423286e-07;-4.248091473297066e-07;1.000038464990558;10.000713692453905;0.8334726985756784;0.01556489664988257;0.015560686767092598;0.7977914656750867;0.014892147536854456;1.0447396554518165;0.7978497003016379;1.000031707009232
8.657384;1.0443599876819727;0.8333522408742499;0.7978483350394497;-3.701233057307975e-07;-4.2565667337458816e-07;1.0000411619007432;10.000721883062027;0.8334718761577086;0.015564889730347935;0.015560679944042406;0.7977900850455302;0.014892125581094172;1.0447439726684526;0.7978495649184398;1.0000331477770277
8.667384;1.0443593042645236;0.8333516344312882;0.797845734756923;-3.710246079412862e-07;-4.264817450640016e-07;1.0000438937553267;10.000729498324667;0.8334710954595194;0.015564881947557303;0.015560675066307168;0.7977887059055361;0.014892103859985567;1.0447482366754628;0.7978494516298301;1.000034571257925
8.677384;1.0443587004540973;0.8333510616251766;0.7978431293769674;-3.7191939507499544e-07;-4.2728298204527435e-07;1.0000466561133534;10.000736553496825;0.8334703554517482;0.015564873265216128;0.015560672137292874;0.797787334781964;0.014892082357774412;1.044752438095011;0.7978493578547551;1.0000359694577927
8.687384;1.0443581799987036;0.8333505263716825;0.7978405227356291;-3.7280731557580655e-07;-4.280590820370966e-07;1.0000494443895827;10.000743064666322;0.8334696547332857;0.015564863642337173;0.015560671158417387;0.7977859783522988;0.014892061067838887;1.0447565668347836;0.7978492800820419;1.0000373347146112
8.697384;1.0443577461222378;0.8333500326415569;0.7978379187916361;-3.7368751274905684e-07;-4.2880861402574974e-07;1.0000522545498127;10.000749059364022;0.8334689916422406;0.015564853037750884;0.015560672119326949;0.7977846425527336;0.014892040004364218;1.0447606126517563;0.7978492146765565;1.0000386608428422
8.707384;1.0443574008993863;0.8333495839657185;0.7978353217834003;-3.745588910712355e-07;-4.2952986767446756e-07;1.0000550832337978;10.00075458110736;0.8334683651193079;0.015564841415840058;0.015560674983600729;0.7977833320210597;0.014892019200111552;1.0447645657784816;0.7978491579367791;1.0000399436314813
8.717384;1.0443571451935185;0.8333491829733999;0.7978327362327533;-3.754205456833116e-07;-4.3022100082751913e-07;1.0000579275705759;10.000759688206049;0.8334677760742345;0.01556482875503742;0.015560679692105448;0.7977820497772183;0.014891998695276036;1.0447684171940983;0.7978491060720326;1.0000411800091469
8.727384;1.044356978597541;0.8333488312578117;0.7978301665496982;-3.7627203728260767e-07;-4.3088010925447567e-07;1.0000607846142244;10.00076444853577;0.8334672274728401;0.015564815055644303;0.01556068618028976;0.7977807973150464;0.014891978531057832;1.0447721587939458;0.7978490557618405;1.0000423674169145
8.737384;1.0443568992219503;0.8333485295310452;0.7978276168161158;-3.771133729249765e-07;-4.315051787896734e-07;1.0000636513201429;10.000768933242245;0.8334667229709919;0.015564800338348209;0.0155606943975469;0.7977795751553269;0.014891958754439907;1.0447757842079515;0.7978490045886026;1.000043503758212
8.747384;1.0443569042949956;0.8333482777155454;0.7978250908733072;-3.7794485265797517e-07;-4.3209402255800676e-07;1.0000665256547632;10.000773209266297;0.8334662658278102;0.015564784635246163;0.015560704312286545;0.7977783832080436;0.014891939429391095;1.0447792894593535;0.7978489508484451;1.0000445866771008
8.757384;1.0443569916409234;0.8333480749236079;0.7978225922823494;-3.78766889940672e-07;-4.3264416522290467e-07;1.0000694071295242;10.000777327744707;0.8334658585145268;0.01556476797963623;0.015560715900814827;0.797777220859386;0.01489192064443354;1.0447826718557265;0.7978488933209604;1.0000456128080348
8.767384;1.04435716057368;0.833347919831938;0.7978201238880698;-3.7957983886384555e-07;-4.331527696371007e-07;1.0000722958615493;10.000781314507497;0.8334655025594419;0.015564750398862645;0.015560729140654254;0.7977760874748359;0.014891902507557906;1.044785928687182;0.7978488309973348;1.0000465779656833
8.777384;1.0443574117206844;0.8333478114445324;0.7978176872364391;-3.8038398312241534e-07;-4.3361677445467483e-07;1.000075191527649;10.000785172389275;0.8334651986502944;0.01556473191516762;0.015560744008641289;0.7977749830340749;0.014891885130677773;1.0447890582092;0.7978487624103854;1.000047477683944
8.787384;1.0443577464792142;0.8333477494118539;0.7978152825984649;-3.8117967782181473e-07;-4.3403328070823947e-07;1.0000780929751185;10.000788893513063;0.8334649468063782;0.015564712552503222;0.015560760475477971;0.7977739082084224;0.014891868610876815;1.0447920614150694;0.797848685200677;1.0000483076496443
8.797384;1.0443581661169035;0.8333477334792689;0.7978129097455859;-3.8196732552874916e-07;-4.3439994022803654e-07;1.0000809981328114;10.000792469936119;0.8334647466938848;0.015564692342504073;0.015560778508495174;0.797772864161233;0.014891853013773078;1.044794941904699;0.7978485961159008;1.0000490640278663
8.807384;1.044358670541925;0.8333477625768146;0.7978105685557895;-3.8274718875100543e-07;-4.347150529666673e-07;1.0000839040073162;10.000795897693626;0.8334645983878907;0.015564671327562278;0.015560798085230284;0.7977718526467193;0.014891838370286938;1.0447977043268852;0.7978484907977519;1.000049744053707
8.817384;1.0443592574828262;0.8333478341718329;0.797808259062303;-3.835193821352851e-07;-4.3497750309840976e-07;1.0000868065004875;10.000799178334272;0.8334645030020893;0.015564649558653386;0.015560819203072392;0.7977708764641579;0.014891824690271139;1.0448003532672394;0.7978483635564105;1.0000503470769295
8.827384;1.0443599224991715;0.8333479443749803;0.7978059813600287;-3.8428391719082696e-07;-4.351867556097505e-07;1.000089700112225;10.000802318536842;0.8334644624737227;0.01556462709214562;0.015560841872478927;0.7977699395852935;0.014891811978875756;1.0448028930671365;0.7978482078752839;1.0000508749259052
8.837384;1.0443606596573352;0.8333480889360506;0.7978037353650964;-3.850406019623017e-07;-4.35342845135738e-07;1.0000925780403358;10.000805326411834;0.8334644786549968;0.01556460399309881;0.015560866098935765;0.7977690466130889;0.014891800243033824;1.0448053278819016;0.7978480176643454;1.0000513309853787
8.847384;1.0443614624113033;0.8333482640455282;0.7978015203043134;-3.8578908015006757e-07;-4.3544628176027973e-07;1.0000954329440122;10.000808206023397;0.8334645524187211;0.015564580339057044;0.015560891866755858;0.7977682022473654;0.014891789487549264;1.0448076614366695;0.7978477884114954;1.0000517190384826
8.857384;1.0443623243544722;0.8333484662586061;0.7977993343819767;-3.8652901279627346e-07;-4.3549794168944966e-07;1.000098258213107;10.000810955502926;0.8334646834044309;0.01556455621768591;0.015560919123957748;0.7977674111189242;0.014891779709878919;1.044809896868799;0.7978475173702071;1.0000520423448536
8.867384;1.0443632399342557;0.8333486925566365;0.7977971749373655;-3.8726009866769603e-07;-4.354990335374399e-07;1.000101048915795;10.000813573077096;0.8334648703605188;0.015564531720003503;0.01556094777670441;0.797766677640181;0.014891770901800017;1.0448120370593785;0.7978472028774326;1.0000523030809514
8.877384;1.0443642050935922;0.8333489406425534;0.7977950389352014;-3.8798192652104735e-07;-4.3545111203480295e-07;1.0001038016322616;10.000816061389726;0.8334651118257198;0.015564506934521693;0.01556097770794494;0.7977660057341741;0.014891763056298354;1.0448140852084802;0.7978468436106597;1.000052502863133
8.887384;1.0443652172302702;0.8333492083533722;0.7977929237075492;-3.886937428656997e-07;-4.3535603069606044e-07;1.0001065132435318;10.000818421035;0.8334654067031171;0.015564481941177677;0.015561008799363642;0.797765398626862;0.014891756174593674;1.0448160451324848;0.7978464383633931;1.000052643622082
8.897384;1.0443662745471751;0.8333494927514273;0.7977908277788271;-3.89394273157759e-07;-4.3521582150063256e-07;1.0001091799132944;10.00082064568548;0.8334657537921909;0.01556445680061214;0.015561040932479701;0.7977648586956088;0.014891750270393522;1.0448179207821666;0.7978459864537059;1.0000527275214979
8.907384;1.0443673757542686;0.8333497903435373;0.797788751297457;-3.900818631411189e-07;-4.3503257718878906e-07;1.0001117975639053;10.000822731580294;0.8334661508643098;0.015564431548878602;0.0155610739824041;0.7977643875478618;0.014891745370441885;1.0448197151724041;0.7978454885854404;1.0000527564415302
8.917384;1.0443685200117319;0.8333500980790283;0.7977866959826383;-3.907549109190874e-07;-4.348084454736415e-07;1.0001143627677669;10.00082468665111;0.8334665948796961;0.01556440620129576;0.01556110781896916;0.797763986659603;0.014891741510705417;1.0448214296713032;0.7978449473364041;1.0000527319503183
8.927384;1.044369706629472;0.833350413666012;0.7977846650304654;-3.914122030793652e-07;-4.3454581923349015e-07;1.000116872318893;10.000826519451506;0.833467082930086;0.01556438076149655;0.015561142310948945;0.7977636581510172;0.01489173872614447;1.0448230644619105;0.7978443664945652;1.0000526557450007
8.937384;1.0443709349629502;0.8333507350436483;0.7977826629302005;-3.9205297900679747e-07;-4.342475078602912e-07;1.0001193220651534;10.000828220938882;0.8334676127472567;0.015564355240150478;0.01556117732979185;0.7977634050214507;0.01489173704122133;1.0448246199057176;0.7978437499294933;1.0000525297919776
8.947384;1.0443722046560229;0.8333510602422322;0.7977806949727353;-3.9267680235169844e-07;-4.3391665161839677e-07;1.0001217065241856;10.000829762668893;0.833468182887905;0.015564329671976712;0.0155612127506401;0.7977632307190745;0.01489173647618394;1.0448260973745525;0.7978431012378769;1.0000523553444602
8.957384;1.044373515775839;0.8333513879627099;0.7977787666906592;-3.9328327049626553e-07;-4.3355659244972277e-07;1.0001240197847725;10.00083110814742;0.8334687927802199;0.015564304113940388;0.015561248449967155;0.7977631384457293;0.014891737063348044;1.0448274987861752;0.7978424244167814;1.0000521318310174
8.967384;1.0443748685343026;0.8333517178279913;0.7977768831223632;-3.9387181587366815e-07;-4.331708506432114e-07;1.0001262568316844;10.00083222462412;0.833469442177243;0.015564278630339944;0.015561284303460226;0.79776313083652;0.014891738850123962;1.0448288257700962;0.7978417244783716;1.0000518571513017
8.977384;1.044376263010167;0.833352049857834;0.7977750481415612;-3.944417915776044e-07;-4.327630068991598e-07;1.0001284141677915;10.000833091511085;0.8334701298206869;0.015564253281208907;0.015561320187211741;0.7977632101302349;0.014891741889202505;1.0448300793290193;0.7978410069725745;1.0000515286126197
8.987384;1.0443776995020762;0.833352383606473;0.7977732645526678;-3.9499249735929965e-07;-4.323364596236846e-07;1.0001304899072077;10.000833700039532;0.8334708521148574;0.015564228117885244;0.015561355982865423;0.7977633782942918;0.0148917462353024;1.0448312599564795;0.7978402774184766;1.0000511434362813
8.997384;1.0443791787291246;0.8333527174871619;0.797771534659227;-3.955229119689526e-07;-4.3189432614687695e-07;1.000132483805698;10.000834044573175;0.8334716029320787;0.01556420318118034;0.015561391579754875;0.7977636367144324;0.014891751943522304;1.0448323679220037;0.7978395416466633;1.0000506991633884
9.007384;1.0443807008480877;0.8333530486941274;0.7977698607589655;-3.960315268029656e-07;-4.314396617593075e-07;1.0001343966562874;10.000834117054834;0.8334723743333099;0.015564178505499172;0.015561426872148402;0.7977639856069321;0.01489175905874615;1.044833403426933;0.7978388061372282;1.0000501940017004
9.017384;1.0443822643893694;0.8333533734946252;0.797768245468764;-3.965167294189804e-07;-4.309757582654421e-07;1.0001362292964395;10.000833907543818;0.8334731571922657;0.015564154128086661;0.01556146176463119;0.7977644237544738;0.01489176760980323;1.0448343669369107;0.7978380777458528;1.00004962684875
9.027384;1.0443838661034266;0.8333536875538835;0.7977666916827066;-3.969774199014769e-07;-4.3050611358734815e-07;1.0001379827238206;10.000833406324489;0.833473941968588;0.01556413009376821;0.01556149618145289;0.7977649489157181;0.014891777611334502;1.0448352601353488;0.7978373632644638;1.000048997265746
9.037384;1.0443855008145655;0.8333539865516888;0.7977652022446189;-3.974131762914047e-07;-4.3003406107342876e-07;1.0001396590262381;10.000832607308212;0.8334747201009177;0.015564106450321224;0.015561530062052157;0.7977655584789325;0.014891789064012177;1.0448360860663757;0.7978366691787605;1.0000483055717504
9.047384;1.0443871614634785;0.8333542671853693;0.7977637798565395;-3.978239811130331e-07;-4.2956244412712155e-07;1.000141261535291;10.000831512957458;0.8334754848510154;0.01556408323693372;0.015561563352970554;0.7977662497932823;0.014891801951577651;1.0448368472381508;0.7978360016016222;1.0000475523484393
9.057384;1.044388840421598;0.833354527913933;0.7977624273127211;-3.9820991462651414e-07;-4.2909360295336356e-07;1.0001427941427479;10.000830139678106;0.8334762308405462;0.015564060479727079;0.015561596011329101;0.7977670198035319;0.014891816234026488;1.0448375439719986;0.7978353659709204;1.0000467372271065
9.067384;1.044390530899787;0.833354768785812;0.7977611475960662;-3.9857089221724183e-07;-4.286295552364023e-07;1.0001442604799586;10.000828518449019;0.833476953407381;0.015564038205759226;0.015561628007496898;0.7977678641906596;0.014891831848905565;1.0448381749436464;0.7978347666475416;1.0000458585803615
9.077384;1.0443922268572503;0.8333549906671596;0.79775994369398;-3.989064792024462e-07;-4.2817212332944274e-07;1.0001456634414299;10.000826685178506;0.833477648661239;0.015564016458861293;0.015561659317228076;0.7977687771392717;0.014891848726504018;1.0448387386494007;0.7978342072647195;1.0000449145682202
9.087384;1.0443939222888858;0.8333551944623436;0.7977588183894854;-3.992159532658889e-07;-4.277229852292703e-07;1.0001470052366594;10.000824667373983;0.8334783139211612;0.015563995295837796;0.015561689918190805;0.7977697520627541;0.014891866801947175;1.0448392345369772;0.7978336917100873;1.000043904143124
9.097384;1.0443956113315755;0.833355380509561;0.7977577742878743;-3.9949857017127504e-07;-4.2728378797431116e-07;1.0001482875952703;10.000822478134804;0.8334789478116542;0.015563974770428767;0.015561719795775539;0.7977707821717401;0.014891886020085097;1.044839663548272;0.7978332246897961;1.0000428275086841
