time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.107384;1.044397289100595;0.8333555484910526;0.7977568141099363;-3.9975365081170487e-07;-4.2685633511565027e-07;1.000149511627985;10.00082012130496;0.833479549781957;0.015563954924519879;0.01556174893779745;0.797771860528508;0.014891906341225676;1.0448400279191699;0.7978328114578094;1.000041685856043
9.117384;1.0443989524287187;0.833355698069515;0.7977559407980378;-3.9998040116969435e-07;-4.264425957669731e-07;1.0001506774116098;10.000817602409798;0.8334801195274729;0.015563935792416076;0.01556177732032316;0.7977729805065943;0.014891927744450736;1.044840330748779;0.7978324571176929;1.0000404801572615
9.127384;1.0444006001980168;0.8333558297875985;0.7977551572621135;-4.0017797040745114e-07;-4.2604442495975305e-07;1.0001517842816205;10.000814931648101;0.8334806566890244;0.015563917404755009;0.015561804909895418;0.7977741366062715;0.014891950222163497;1.0448405761329325;0.7978321661109562;1.0000392101884348
9.137384;1.0444022331172336;0.833355945283888;0.7977544661966314;-4.003458245694292e-07;-4.2566333355766535e-07;1.0001528318784174;10.000812116082178;0.8334811610282123;0.015563899776852297;0.015561831677158668;0.797775324273269;0.014891973773144442;1.044840769410822;0.7978319423381929;1.000037874736059
9.147384;1.0444038522703532;0.8333560467106331;0.7977538698586871;-4.004839570548522e-07;-4.253004821127902e-07;1.000153820758833;10.000809154115299;0.83348163309434;0.015563882896532264;0.015561857596349241;0.7977765386492;0.014891998402536575;1.0448409165849692;0.7978317895953684;1.0000364721048742
9.157384;1.0444054571971806;0.8333561363547626;0.7977533694719602;-4.005928142592367e-07;-4.2495667547953137e-07;1.0001547523232075;10.00080603724375;0.8334820746705068;0.015563866733002307;0.015561882630567871;0.7977777736229624;0.014892024115693516;1.0448410235878487;0.7978317113193085;1.0000350002522878
9.167384;1.0444070457089516;0.833356216610424;0.7977529647244616;-4.006731118119032e-07;-4.246322645532329e-07;1.0001556283122477;10.000802754387108;0.8334824883881037;0.015563851253930996;0.015561906728179984;0.7977790215159943;0.014892050903277186;1.044841096322511;0.7978317098640151;1.0000334574084668
9.177384;1.0444086153043222;0.8333562897406097;0.7977526540130488;-4.007257147623205e-07;-4.243270922229643e-07;1.0001564500853635;10.00079929504775;0.833482877066479;0.01556383643467555;0.01556192984053455;0.7977802732767997;0.014892078737089122;1.0448411405141358;0.7978317866134585;1.0000318433669302
9.187384;1.0444101638060748;0.8333563577034091;0.7977524354030829;-4.007516761517935e-07;-4.2404050207792454e-07;1.0001572182742522;10.000795648710735;0.8334832436635005;0.015563822259848616;0.015561951941021456;0.7977815196029497;0.014892107573243522;1.0448411606777892;0.7978319424775902;1.0000301599194295
9.197384;1.0444116885438308;0.8333564224248866;0.7977523073204174;-4.007523703437646e-07;-4.237712806202012e-07;1.0001579330677233;10.00079180454248;0.8334835916723893;0.015563808718732391;0.015561973028359618;0.797782752374947;0.014892137350765083;1.0448411595099547;0.7978321776344484;1.0000284098702537
9.207384;1.0444131857319718;0.8333564857851377;0.7977522680897106;-4.007296565778212e-07;-4.2351762066741444e-07;1.0001585945277733;10.000787755835503;0.8334839250781614;0.015563795808059663;0.015561993118107804;0.7977839652625968;0.014892167991834451;1.0448411384042053;0.7978324912502619;1.000026595982507
9.217384;1.044414650612079;0.8333565490295987;0.7977523151425474;-4.006859680043937e-07;-4.23277372757129e-07;1.0001592024950052;10.000783504438578;0.8334842479341822;0.015563783545054482;0.015562012234594993;0.7977851534134798;0.014892199406856465;1.0448410977601552;0.7978328820322824;1.000024720926332
9.227384;1.0444160776142732;0.8333566125784516;0.7977524449034872;-4.0062411704133664e-07;-4.230485918592208e-07;1.0001597564365965;10.000779061699545;0.8334845642155408;0.015563771962263924;0.015562030410538883;0.7977863128197772;0.014892231505830794;1.0448410368351866;0.7978333490799939;1.0000227879939194
9.237384;1.0444174610609809;0.8333566762939681;0.7977526527971837;-4.005469400684833e-07;-4.228300056607989e-07;1.0001602552877482;10.000774449554168;0.8334848775912068;0.015563761080624737;0.01556204768783134;0.7977874398912785;0.014892264211553149;1.044840954854329;0.7978338920132454;1.0000208015932113
9.247384;1.0444187965392833;0.8333567397453798;0.7977529332051618;-4.004571872034282e-07;-4.2262102564481047e-07;1.0001606972531878;10.00076970152925;0.8334851908068814;0.015563750891611524;0.01556206411013941;0.7977885313723957;0.014892297460436552;1.0448408526659638;0.7978345100059908;1.0000187669062957
9.257384;1.0444200815522906;0.8333568024345864;0.7977532801157331;-4.0035773716356266e-07;-4.224213809501024e-07;1.0001610799269092;10.000764858961375;0.8334855053432365;0.01556374135483538;0.015562079712455568;0.7977895847495543;0.014892331197504691;1.0448407323428481;0.7978352009903742;1.0000166891839415
9.267384;1.0444213156193936;0.8333568637786503;0.7977536882046831;-4.00251930132882e-07;-4.222307661951806e-07;1.0001614004130086;10.000759966479116;0.8334858215785557;0.015563732404110303;0.015562094517087772;0.7977905988678892;0.014892365378644351;1.044840595308838;0.7978359620217734;1.0000145734900285
9.277384;1.0444225005318686;0.8333569230613393;0.7977541531802846;-4.0014370925502663e-07;-4.220487162510126e-07;1.000161655082308;10.000755069538187;0.8334861390434132;0.015563723967337944;0.015562108536543382;0.7977915735588;0.014892399972110717;1.044840441361326;0.7978367898605111;1.0000124251826146
9.287384;1.0444236396170248;0.8333569796910316;0.7977546711306035;-4.0003747375682507e-07;-4.218746364881626e-07;1.0001618397256522;10.000750206719292;0.8334864566301117;0.015563715990317879;0.015562121779077233;0.7977925082173554;0.014892434953400244;1.044840269059018;0.7978376814153528;1.000010250893969
9.297384;1.0444247363580919;0.8333570334540767;0.797755238010728;-3.999379514760517e-07;-4.2170778214119974e-07;1.000161950354237;10.00074540189678;0.8334867727748063;0.015563708443802312;0.015562134257089369;0.797793400742564;0.014892470300458082;1.0448400763944685;0.7978386343399092;1.000008059258676
9.307384;1.0444257941894701;0.8333570841622098;0.7977558498810724;-3.9985007643731753e-07;-4.215471571726777e-07;1.0001619834947049;10.000740665737199;0.8334870855289417;0.015563701312520889;0.015562145995943227;0.797794247424561;0.01489250599062025;1.0448398607708165;0.797839646994387;1.0000058605127242
9.317384;1.0444268168282362;0.8333571311897991;0.7977565030140363;-3.9977863098442095e-07;-4.2139153080844645e-07;1.000161935632883;10.00073599826486;0.8334873925290993;0.015563694582290013;0.015562157030797061;0.7977950435146792;0.014892541992799454;1.0448396187165452;0.7978407176692652;1.000003665274932
9.327384;1.0444278078297535;0.8333571738498692;0.7977571934713658;-3.9972786226405365e-07;-4.2123957650572116e-07;1.000161802829275;10.000731388651975;0.833487691151227;0.015563688234849816;0.015562167393594834;0.7977957840584747;0.014892578260639685;1.0448393465933956;0.7978418440167332;1.0000014837137912
9.337384;1.0444287698162522;0.8333572116223461;0.7977579170514909;-3.997012998759704e-07;-4.210900580463881e-07;1.0001615811227287;10.000726818522025;0.8334879790391136;0.015563682244597844;0.015562177110052994;0.7977964643472856;0.014892614741916268;1.0448390420245335;0.7978430229694922;0.999999325681409
9.347384;1.0444297041413364;0.8333572437200661;0.7977586698583731;-3.997018430943235e-07;-4.209420709342428e-07;1.0001612670658881;10.000722264407127;0.8334882548603344;0.015563676574055215;0.015562186208294054;0.7977970798825631;0.014892651394027286;1.0448387047361285;0.7978442508614203;0.9999972012375075
9.357384;1.0444306110950419;0.8333572692058594;0.7977594484402427;-3.997320524449209e-07;-4.207950722436858e-07;1.0001608575452503;10.000717697658262;0.8334885191305899;0.015563671174914594;0.015562194722218143;0.7977976260642768;0.014892688183272764;1.0448383366398026;0.7978455235100692;0.9999951206346286
9.367384;1.0444314903943865;0.8333572871997534;0.7977602491605363;-3.9979419460718236e-07;-4.206486588824606e-07;1.0001603494535698;10.00071308930974;0.8334887740866923;0.015563665996777803;0.015562202688718258;0.7977980976866189;0.01489272507445086;1.0448379414379416;0.7978468363461083;0.9999930940513702
9.377384;1.0444323415836065;0.8333572963492175;0.7977610677864473;-3.9988995698897684e-07;-4.20502512849434e-07;1.0001597401750644;10.000708415951337;0.8334890218999644;0.015563660996957544;0.015562210147262666;0.7977984886728506;0.014892762026522637;1.0448375239482453;0.7978481848212703;0.9999911315526572
9.387384;1.0444331639980022;0.8333572945720595;0.7977618996280944;-4.000203668091364e-07;-4.203564830923623e-07;1.0001590284123236;10.000703660054826;0.8334892631671632;0.015563656144063546;0.015562217133717094;0.7977987923646452;0.014892798993674402;1.0448370896854156;0.7978495648758813;0.9999892424587404
9.397384;1.044433956559959;0.8333572794356625;0.7977627397244369;-4.0018605894933105e-07;-4.2021056454727853e-07;1.0001582144878538;10.000698807946385;0.8334894973736208;0.015563651416206166;0.015562223668352112;0.7977990024283406;0.014892835927656367;1.0448366449744433;0.7978509728790352;0.9999874340226088
9.407384;1.0444347183546572;0.833357248375363;0.7977635828833182;-4.003874873946052e-07;-4.200648652128353e-07;1.0001573003327693;10.000693850525616;0.8334897242441197;0.015563646802212302;0.015562229754119784;0.7977991141638077;0.014892872780841643;1.0448361972847136;0.7978524048867867;0.9999857109440367
9.417384;1.044435449739071;0.8333571987383241;0.7977644234757764;-4.0062488440401077e-07;-4.199195628981547e-07;1.0001562893978697;10.00068878960772;0.8334899441810142;0.015563642305424978;0.015562235385454598;0.797799125196912;0.014892909507814795;1.0448357548567393;0.79785385599468;0.9999840763876381
9.427384;1.044436152810471;0.8333571278569654;0.7977652551857776;-4.008981267970947e-07;-4.197748284468093e-07;1.00015518604924;10.000683639452069;0.8334901576072629;0.015563637940525068;0.015562240558117472;0.7977990350705108;0.014892946064759511;1.0448353252063776;0.7978553204628898;0.9999825333527175
9.437384;1.0444368315732413;0.8333570328792919;0.7977660713733169;-4.0120658848659723e-07;-4.196308587454059e-07;1.000153994876971;10.000678413215722;0.8334903646260494;0.015563633723313352;0.015562245275523027;0.7977988446210658;0.014892982409385537;1.0448349137485429;0.7978567923333547;0.9999810851060488
9.447384;1.0444374919941866;0.8333569106909635;0.7977668662026085;-4.0154917534220747e-07;-4.1948807644005984e-07;1.0001527208337435;10.000673109459411;0.8334905654460097;0.015563629662291696;0.015562249549830806;0.797798555947474;0.0148930185022278;1.0448345239414474;0.7978582660519437;0.9999797344781093
9.457384;1.0444381413254737;0.8333567581826079;0.7977676355808647;-4.019247369042471e-07;-4.1934741889287195e-07;1.0001513695842836;10.000667713123704;0.8334907607468947;0.0155636257534749;0.015562253400672943;0.7977981728187139;0.01489305430857432;1.0448341585808312;0.7978597367893977;0.9999784831974923
9.467384;1.0444387873757426;0.8333565725395425;0.7977683768599754;-4.0233235552366705e-07;-4.192104682258573e-07;1.000149947063583;10.00066220428446;0.8334909518319027;0.015563621975595465;0.015562256852081994;0.7977977004567584;0.014893089799433101;1.04483382061717;0.7978611999910249;0.9999773324465484
9.477384;1.044439438213614;0.8333563517914312;0.797769087773426;-4.0277111698534895e-07;-4.190791238590173e-07;1.0001484586914022;10.00065656624836;0.8334911405165084;0.015563618291996737;0.015562259929794575;0.797797143998;0.01489312495448876;1.0448335126596837;0.797862650377097;0.9999762839544162
9.487384;1.0444401021092353;0.8333560954105942;0.7977697659179528;-4.0323982613869673e-07;-4.1895507162896315e-07;1.0001469089838684;10.000650791003652;0.833491328601658;0.015563614658377507;0.015562262663163927;0.7977965071090178;0.014893159769687785;1.0448332358025236;0.7978640816463245;0.9999753402491182
9.497384;1.0444407878130542;0.8333558042033158;0.7977704091757847;-4.037370827954607e-07;-4.188395964438172e-07;1.0001453016284934;10.000644880222236;0.8334915174780584;0.015563611023937393;0.015562265085559029;0.7977957924993743;0.014893194260888028;1.044832988844681;0.7978654872616773;0.9999745039006629
9.507384;1.0444415045770599;0.8333554799669968;0.797771016377947;-4.0426145815951175e-07;-4.1873371988334e-07;1.0001436397672494;10.00063884032656;0.8334917081190861;0.015563607330868909;0.015562267228424511;0.7977950033531794;0.01489322845988681;1.0448327687127164;0.7978668615708077;0.9999737765127209
9.517384;1.0444422614237603;0.8333551254735396;0.7977715873047122;-4.048114384936394e-07;-4.1863832102845596e-07;1.000141926350952;10.0006326767452;0.8334919012573353;0.015563603521462372;0.015562269113973376;0.7977941438788596;0.01489326240437002;1.044832572035576;0.7978682006181315;0.9999731581661829
9.527384;1.0444430663945723;0.8333547442367993;0.7977721218874745;-4.0538533339010596e-07;-4.185540488142342e-07;1.0001401644943473;10.000626394316889;0.8334920974676168;0.015563599545936915;0.015562270754978931;0.7977932191335192;0.01489329612319017;1.0448323965877184;0.7978695020829892;0.9999726473491956
9.537384;1.0444439261799703;0.8333543398700112;0.7977726194055247;-4.0598128822719684e-07;-4.184811214156024e-07;1.0001383574242273;10.000620002688292;0.8334922969490516;0.015563595365555518;0.015562272161756277;0.7977922348550317;0.014893329627565477;1.0448322414526767;0.7978707644725463;0.9999722410448265
9.547384;1.044444845294722;0.8333539155642241;0.7977730786004764;-4.065971708805386e-07;-4.184193667857301e-07;1.0001365083082288;10.000613522630406;0.8334924996234281;0.015563590947301245;0.015562273341975578;0.7977911968953654;0.014893362911050522;1.0448321059735473;0.7978719865222283;0.999971935325152
9.557384;1.0444458249375352;0.8333534737785935;0.7977734986105288;-4.0723046596071427e-07;-4.183684923911022e-07;1.0001346207621133;10.000606991204545;0.8334927057461596;0.015563586253185687;0.015562274290409494;0.7977901101821755;0.014893395949335435;1.0448319888101112;0.7978731669350261;0.999971726717639
9.567384;1.0444468629549026;0.8333530158915541;0.7977738798542513;-4.0787849135080997e-07;-4.1832819175392774e-07;1.0001326995161368;10.000600462021131;0.833492915982732;0.015563581234913415;0.015562274984558318;0.7977889781441577;0.01489342870014897;1.0448318882940992;0.7978743041175017;0.9999716130286187
9.577384;1.0444479547152608;0.8333525422255498;0.7977742243120531;-4.085387484492103e-07;-4.1829804951279057e-07;1.000130750153557;10.000593999739309;0.8334931309227948;0.01556357582849754;0.015562275394963012;0.797787802943808;0.014893461111228388;1.0448318033133555;0.7978753964156212;0.9999715927643908
9.587384;1.0444490937985227;0.833352053035243;0.7977745350476991;-4.092090771439681e-07;-4.182774800054837e-07;1.0001287781270563;10.000587672152824;0.8334933512224816;0.015563569948729475;0.01556227550187291;0.7977865864001622;0.01489349313644512;1.0448317335450399;0.7978764428330323;0.9999716645631165
9.597384;1.0444502724604614;0.8333515495179902;0.7977748153969161;-4.0988765455040094e-07;-4.182657907062961e-07;1.0001267880934919;10.000581539088477;0.8334935782379783;0.015563563496084867;0.015562275304224882;0.7977853311992849;0.014893524748572376;1.0448316792098524;0.7978774431333454;0.9999718273390652
9.607384;1.0444514819364623;0.8333510337805475;0.797775068373691;-4.105729841241085e-07;-4.1826233537031003e-07;1.000124783920819;10.000575638694983;0.8334938140015465;0.015563556364600684;0.015562274816992029;0.7977840411039255;0.014893555935165222;1.0448316412071972;0.7978783972367551;0.9999720800039579
9.617384;1.044452712805362;0.8333505088382882;0.7977752965121749;-4.1126389730192325e-07;-4.182666297547939e-07;1.0001227689836598;10.000569982812447;0.8334940605793061;0.015563548440128229;0.015562274055997562;0.7977827199667721;0.014893586679123553;1.0448316217379825;0.7978793050488705;0.9999724207849833
9.627384;1.0444539558329122;0.8333499787566395;0.7977755024622438;-4.119596393335508e-07;-4.182783477724488e-07;1.000120746436536;10.000564570033498;0.8334943196598467;0.015563539604044883;0.015562273020567736;0.7977813711400423;0.014893616946802827;1.0448316241748314;0.797880167022528;0.9999728471555097
9.637384;1.044455202802968;0.8333494475646976;0.7977756898376229;-4.1265998879484397e-07;-4.182973043508467e-07;1.000118719231496;10.000559403165584;0.8334945925678177;0.015563529744521529;0.015562271701399717;0.7977799978838723;0.01489364669992651;1.0448316517562526;0.7978809847302216;0.9999733564978532
9.647384;1.0444564465941153;0.8333489179798909;0.7977758631630057;-4.1336512426182794e-07;-4.1832350235327907e-07;1.0001166897836378;10.000554493358198;0.8334948803891826;0.015563518761729638;0.015562270106442651;0.7977786038606797;0.014893675913276706;1.0448317067339261;0.7978817612117364;0.9999739466197317
9.657384;1.0444576803749432;0.8333483913439471;0.7977760270018822;-4.1407527974510597e-07;-4.1835707378654047e-07;1.0001146597175226;10.000549853071469;0.8334951841220865;0.015563506568544909;0.015562268270858543;0.7977771932460889;0.014893704577723004;1.044831790524508;0.7978825009755958;0.9999746149391642
9.667384;1.0444588967133437;0.8333478681693393;0.7977761851713925;-4.1479053704341114e-07;-4.183979774598015e-07;1.000112630171374;10.00054549097676;0.8334955048614622;0.015563493095044272;0.015562266246205336;0.7977757707148004;0.01489373269583976;1.0448319031063875;0.7978832090010082;0.9999753568703574
9.677384;1.044460088084964;0.8333473489714908;0.7977763403386449;-4.1551081797865604e-07;-4.184458287381536e-07;1.0001106030073887;10.000541413051138;0.8334958438557635;0.015563478293689351;0.015562264086549623;0.7977743413169422;0.01489376027511355;1.0448320417163222;0.7978838893309711;0.9999761651641657
9.687384;1.0444612482262627;0.8333468352069964;0.7977764939203424;-4.162359825028655e-07;-4.185001881451219e-07;1.0001085822130467;10.000537622074894;0.8334962022834933;0.015563462136303902;0.0155622618433112;0.7977729098955956;0.014893787318170358;1.0448322009874553;0.7978845450398547;0.9999770306418131
9.697384;1.0444623722051845;0.8333463293877038;0.7977766464055259;-4.169659397582372e-07;-4.185607915553411e-07;1.0001065735007666;10.000534114706456;0.833496580966286;0.015563444601464345;0.015562259566577013;0.7977714802448785;0.014893813816813685;1.0448323742773096;0.7978851793248011;0.9999779437054256
9.707384;1.0444634559497188;0.8333458341814933;0.7977767980188926;-4.177006533948976e-07;-4.1862738604274767e-07;1.0001045824313821;10.000530885544565;0.833496980276407;0.015563425664579666;0.015562257305220486;0.7977700548305204;0.014893839747211325;1.0448325545012438;0.7978857956408592;0.9999788956392561
9.717384;1.0444644965094727;0.8333453514333072;0.7977769491064485;-4.184401104547835e-07;-4.186996113572482e-07;1.0001026136701763;10.00052793619376;0.8334973999245644;0.015563405301176628;0.015562255098390133;0.7977686351300076;0.014893865065356655;1.044832734951339;0.7978863967887083;0.999979878812463
9.727384;1.0444654915689922;0.8333448820912129;0.7977771000755716;-4.191842814735408e-07;-4.1877705260074737e-07;1.0001006714489549;10.000525279181728;0.8334978389574265;0.015563383495153718;0.015562252964389973;0.7977672217500786;0.014893889710637896;1.0448329110630137;0.7978869847965443;0.9999808861370184
9.737384;1.0444664384047189;0.833344426869411;0.797777251329843;-4.1993297257782905e-07;-4.1885934094950437e-07;1.0000987590949353;10.000522932530433;0.8334982966451566;0.0155633602405223;0.015562250904103703;0.7977658141161406;0.014893913613605704;1.0448330817532818;0.7978875617134813;0.9999819109314666
9.747384;1.0444673339607597;0.833343986481459;0.797777403025743;-4.2068565588610944e-07;-4.1894635579086025e-07;1.0000968776442307;10.000520908468134;0.8334987729210572;0.01556333554106784;0.01556224891799605;0.7977644104811108;0.01489393669489764;1.0448332486701255;0.7978881297792;0.9999829472249083
9.757384;1.0444681750392482;0.8333435613603933;0.7977775546925762;-4.2144141339911995e-07;-4.190383458620837e-07;1.0000950253426284;10.000519208176339;0.8334992674567407;0.01556330941474308;0.015562247022076975;0.7977630088451151;0.01489395885510534;1.0448334143213;0.7978886908472129;0.9999839894425964
9.767384;1.0444689579388344;0.8333431517884798;0.7977777055413421;-4.2219903085088047e-07;-4.191358592897433e-07;1.0000931985800097;10.00051782806519;0.8334997789656596;0.015563281899844615;0.015562245251299078;0.7977616083253202;0.014893979975457088;1.044833581337777;0.7978892459179999;0.9999850317064596
9.777384;1.044469678896064;0.8333427581635106;0.7977778551126226;-4.2295711573359844e-07;-4.1923957948532796e-07;1.0000913933278646;10.000516767482253;0.8335003054662729;0.0155632530547245;0.015562243651129811;0.7977602095389388;0.01489399994184859;1.0448337535063739;0.7978897948688108;0.9999860677541741
9.787384;1.0444703353794078;0.833342380671103;0.7977780032145919;-4.237141861379011e-07;-4.1935005015756356e-07;1.000089605909498;10.000516029361378;0.8335008449021771;0.01556322294714698;0.015562242271104582;0.797758813591403;0.014894018676098223;1.0448339367484805;0.7978903364160266;0.999987091359868
9.797384;1.0444709267204921;0.8333420190003061;0.7977781496462288;-4.244688952701998e-07;-4.194674206524983e-07;1.0000878330626197;10.000515614179958;0.8335013956961913;0.015563191646912378;0.015562241163953808;0.7977574213515438;0.014894036150020338;1.0448341385256787;0.7978908685232005;0.99998809707387
9.807384;1.0444714531823511;0.8333416725039247;0.7977782945335489;-4.2522020538853327e-07;-4.1959133575116273e-07;1.0000860721552838;10.000515511145197;0.8335019569689923;0.015563159230071965;0.015562240380305712;0.797756033994247;0.014894052376483275;1.0448343666865685;0.7978913889519372;0.9999890808312712
9.817384;1.04447191474565;0.8333413402863394;0.7977784387083389;-4.259673344484647e-07;-4.1972088176188715e-07;1.0000843217118995;10.000515691957855;0.8335025286314086;0.015563125781270953;0.015562239959416073;0.7977546537254907;0.014894067392717897;1.0448346286678287;0.7978918956043773;0.9999900397513308
9.827384;1.044472311543701;0.8333410213605904;0.797778583525251;-4.267097200885911e-07;-4.19854714717637e-07;1.0000825816542116;10.00051611018342;0.8335031115417941;0.015563091389701373;0.015562239927582006;0.7977532837355277;0.01489408124806935;1.0448349307680012;0.7978923866587695;0.9999909717270175
9.837384;1.0444726449997106;0.8333407147241837;0.7977787304208027;-4.274469845843715e-07;-4.199914052487671e-07;1.0000808528883869;10.000516708939204;0.8335037078922196;0.015563056148800344;0.01556224030628781;0.797751927557765;0.01489409398876878;1.0448352776196497;0.7978928604320047;0.999991875155699
9.847384;1.0444729176603205;0.8333404188909327;0.7977788805929774;-4.2817875708534996e-07;-4.201296748719029e-07;1.000079136653613;10.000517434605147;0.8335043215631046;0.015563020161383391;0.015562241122219465;0.7977505884157338;0.014894105640796207;1.0448356721106957;0.797893315046574;0.9999927484715533
9.857384;1.0444731322212442;0.8333401316341668;0.797779034903534;-4.2890453407998756e-07;-4.2026857281381226e-07;1.0000774341845509;10.000518244791415;0.8335049576080881;0.015562983546015175;0.0155622424101483;0.7977492687948717;0.014894116209175974;1.0448361158095492;0.797893748304718;0.9999935900044037
9.867384;1.0444732909927235;0.8333398504577733;0.7977791937807962;-4.296238076269041e-07;-4.204077506255843e-07;1.0000757463965948;10.000519105883052;0.8335056213892504;0.015562946445419869;0.015562244206461451;0.7977479701320248;0.014894125690423504;1.044836609595769;0.7978941579023692;0.9999943983969719
9.877384;1.0444733959406782;0.8333395731035849;0.7977793570692426;-4.3033640129857895e-07;-4.205474362701096e-07;1.0000740734797795;10.000519985310243;0.8335063182595182;0.015562909025326086;0.015562246545203629;0.7977466928555356;0.014894134081656683;1.044837153997451;0.7978945417506942;0.9999951727064608
9.887384;1.0444734491263794;0.8333392979335352;0.7977795243912323;-4.3104262865087984e-07;-4.2068802989425635e-07;1.0000724151986564;10.000520845894346;0.833507053169099;0.015562871455465338;0.015562249460141354;0.797745436782241;0.014894141387097725;1.044837749112607;0.7978948982759354;0.9999959119275905
9.897384;1.0444734530565827;0.8333390246718222;0.7977796959674601;-4.3174307242473424e-07;-4.208298345487407e-07;1.0000707716652406;10.000521646778813;0.8335078299156524;0.015562833896842192;0.015562252983585522;0.7977442013852367;0.01489414762603496;1.0448383942430488;0.7978952267328127;0.999996614883287
9.907384;1.0444734102029491;0.8333387548756708;0.7977798730908109;-4.324382754429112e-07;-4.209729964990625e-07;1.0000691435032132;10.000522343236137;0.833508650812686;0.015562796508744857;0.015562257145263323;0.7977429860961973;0.01489415284105353;1.0448390873245008;0.7978955274684894;0.9999972809107299
9.917384;1.0444733221493558;0.8333384913597992;0.7977800580999229;-4.331286545185933e-07;-4.211173904613803e-07;1.000067531582887;10.000522882976961;0.8335095169521657;0.015562759459260004;0.015562261974185494;0.7977417907805369;0.014894157103690013;1.0448398242464079;0.797895801944386;0.9999979101325585
9.927384;1.0444731894595125;0.8333382374505568;0.7977802540299712;-4.3381464400107404e-07;-4.2126259079120037e-07;1.0000659367757716;10.00052320967765;0.8335104287968008;0.015562722926434519;0.015562267497045165;0.7977406157527694;0.014894160511004225;1.044840598965817;0.7978960522196906;0.999998502585689
9.937384;1.0444730120028867;0.8333379967705697;0.7977804640835089;-4.344968484589745e-07;-4.2140813910795e-07;1.0000643596319285;10.000523271593648;0.8335113867436834;0.015562687090235176;0.015562273736771319;0.7977394613560247;0.014894163169070055;1.044841404682853;0.7978962800376165;0.9999990574958525
9.947384;1.0444727889932182;0.8333377729796053;0.7977806912619394;-4.3517602603016347e-07;-4.215538129804981e-07;1.000062800228218;10.000523022447146;0.8335123912801714;0.015562652126405807;0.01556228071755535;0.7977383280091181;0.014894165177341647;1.0448422344260444;0.7978964864432964;0.999999573410144
9.957384;1.044472518990344;0.8333375693656063;0.7977809381279601;-4.358530084062083e-07;-4.216995726402775e-07;1.0000612582512352;10.000522414053126;0.8335134431350096;0.015562618207986404;0.015562288465797705;0.7977372167429442;0.014894166633719057;1.0448430802414221;0.7978966723095681;1.0000000481394555
9.967384;1.0444722004566915;0.8333373887064358;0.7977812067031353;-4.365286348243543e-07;-4.2184538904089585e-07;1.0000597331695051;10.000521393368489;0.833514543315252;0.015562585503145706;0.015562296994115547;0.797736129160144;0.014894167648379562;1.044843932504426;0.7978968388539696;1.0000004783876852
9.977384;1.0444718325642828;0.8333372333667146;0.7977814986953631;-4.3720362958879114e-07;-4.219910816658519e-07;1.0000582249963057;10.000519909005423;0.8335156923748215;0.015562554166466973;0.015562306282982937;0.797735066632396;0.014894168347257679;1.0448447809524848;0.7978969873281342;1.0000008601487222
9.987384;1.0444714152482957;0.83333710535483;0.7977818157587027;-4.3787850214822126e-07;-4.2213616099174486e-07;1.0000567355727883;10.000517915536172;0.8335168898766895;0.01556252433437664;0.015562316281336842;0.7977340298920468;0.014894168870318674;1.0448456164492306;0.7978971183856985;1.0000011896080148
9.997384;1.0444709486101402;0.8333370060561324;0.7977821596597057;-4.3855351178122637e-07;-4.222800444322287e-07;1.0000552688569988;10.00051537134115;0.8335181348647733;0.015562496121691468;0.015562326918850618;0.7977330194724283;0.014894169364511232;1.044846431475945;0.7978972320752614;1.0000014638026888
10.007384;1.044470432771216;0.833336935826602;0.7977825325510004;-4.392285959759414e-07;-4.224225897361461e-07;1.0000538294735086;10.00051224078448;0.8335194261122172;0.015562469616925052;0.01556233811813682;0.797732036055244;0.014894169971968144;1.0448472195003518;0.7978973280289102;1.0000016811990944
10.017384;1.0444698680103341;0.8333368938858502;0.7977829371620238;-4.3990326023979125e-07;-4.2256433994470554e-07;1.0000524210071935;10.000508503151583;0.8335207613711492;0.015562444889610158;0.015562349804431658;0.7977310804311378;0.014894170822934283;1.0448479740901324;0.7978974051585179;1.000001841937433
10.027384;1.0444692540948075;0.833336878092764;0.7977833764240922;-4.405766011163953e-07;-4.227063221311163e-07;1.0000510455740943;10.000504158666242;0.83352213678134;0.015562422000778299;0.015562361907483446;0.7977301535880729;0.014894172031834239;1.04484868784345;0.7978974615019011;1.0000019474478048
10.037384;1.0444685890769116;0.8333368845783446;0.7977838524143585;-4.4124757498708307e-07;-4.2284966249559913e-07;1.0000497042437826;10.000499225989639;0.8335235475395831;0.015562400992345304;0.015562374366137274;0.7977292566551384;0.014894173697345185;1.0448493518121502;0.7978974945748055;1.0000019997917309
10.047384;1.0444678690009956;0.8333369082318878;0.7977843655263297;-4.4191521983136125e-07;-4.2299529152758303e-07;1.000048397142158;10.000493737171505;0.8335249891978948;0.015562381874103996;0.015562387139481083;0.7977283906193797;0.014894175908866412;1.0448499561824582;0.7978975020494831;1.0000020011262902
10.057384;1.0444670889459446;0.8333369438471513;0.7977849147629696;-4.425786516949691e-07;-4.231438544018762e-07;1.0000471231061654;10.000487736723617;0.8335264579866651;0.015562364643347098;0.015562400204644153;0.7977275563523661;0.014894178751927329;1.0448504914624324;0.7978974823892041;1.0000019532745215
10.067384;1.0444662442093802;0.8333369866875041;0.797785498669862;-4.4323709933420013e-07;-4.2329575898604355e-07;1.0000458795957294;10.000481278923527;0.833527949962855;0.015562349314698397;0.015562413546299895;0.7977267548119976;0.014894182310117582;1.0448509491939753;0.7978974347382276;1.0000018572170177
10.077384;1.044465330504016;0.8333370322104818;0.7977861158029453;-4.4389000640538495e-07;-4.2345124164122204e-07;1.0000446631602073;10.000474421767867;0.8335294605513922;0.015562335918921607;0.01556242714993666;0.7977259872072021;0.014894186668312964;1.0448513221951956;0.7978973586401733;1.000001713097352
10.087384;1.0444643433659198;0.8333370758126083;0.797786764345438;-4.4453707016894373e-07;-4.236103396697131e-07;1.0000434702543226;10.000467227758687;0.833530984834845;0.015562324482596862;0.015562440989209432;0.7977252552729875;0.014894191914271177;1.044851604476263;0.7978972540183783;1.0000015210360578
10.097384;1.0444632779553982;0.8333371133950093;0.797787441581848;-4.451782256045873e-07;-4.237728837818251e-07;1.0000422980785595;10.00045976439214;0.8335325175241199;0.015562315018747497;0.01556245501463774;0.7977245615067317;0.014894198130998633;1.044851790892928;0.7978971205169265;1.0000012820990551
10.107384;1.044462129866917;0.833337142415243;0.797788144034958;-4.458135116997422e-07;-4.239386332864775e-07;1.000041144720871;10.000452094034953;0.8335340527189785;0.015562307526854979;0.015562469157598121;0.79772390924553;0.014894205385984845;1.0448518769549922;0.7978969566121522;1.0000009991890735
10.117384;1.0444608960836754;0.8333371622758203;0.7977888681465266;-4.4644284302814924e-07;-4.241073803675779e-07;1.000040008315879;10.000444268888645;0.8335355841632156;0.015562301988832286;0.015562483339356547;0.7977233025435271;0.014894213731305119;1.0448518592430758;0.79789675959094;1.0000006773026568
10.127384;1.044459575204753;0.8333371736146694;0.79778961087824;-4.470658473990152e-07;-4.2427898225390495e-07;1.0000388863153629;10.000436338921808;0.8335371059410146;0.015562298358826016;0.015562497474630975;0.7977227456115275;0.014894223211523241;1.044851736074175;0.7978965260267822;1.0000003224344955
10.137384;1.0444581667502855;0.8333371771946432;0.7977903700533912;-4.4768182308318133e-07;-4.244534633116998e-07;1.0000377758612282;10.000428354669474;0.833538613132544;0.015562296555064203;0.015562511474152408;0.7977222421354235;0.01489423386286311;1.044851507864072;0.7978962522903323;0.9999999401584159
10.147384;1.0444566696284256;0.8333371731702491;0.7977911446043299;-4.48289819897579e-07;-4.2463107736307464e-07;1.0000366747669398;10.000420355576425;0.8335401019126921;0.015562296470299112;0.015562525248328163;0.7977217952122702;0.014894245706055294;1.044851177298912;0.7978959355989752;0.9999995352263945
10.157384;1.044455081040393;0.8333371608516007;0.7977919344912722;-4.4888877234640824e-07;-4.2481219995628483e-07;1.0000355821087075;10.000412359087273;0.8335415688788482;0.015562298001098346;0.015562538709537095;0.79772140754317;0.014894258749672847;1.04485074924729;0.7978955753863168;0.999999111706349
10.167384;1.0444533972200964;0.8333371388491473;0.7977927401518162;-4.494775828352669e-07;-4.249972122177803e-07;1.0000344981706786;10.000404367296113;0.833543010177158;0.015562301063114695;0.015562551774338244;0.7977210811318036;0.014894272999173216;1.0448502301813576;0.797895173663728;0.9999986725645469
10.177384;1.044451615328814;0.8333371055568062;0.7977935616848643;-4.5005522145046194e-07;-4.251864290956764e-07;1.000033424000814;10.000396385574483;0.833544421433516;0.015562305577949161;0.015562564369435641;0.7977208170972838;0.014894288458069805;1.0448496274522439;0.7978947340489531;0.9999982191779624
10.187384;1.0444497347733845;0.8333370599051451;0.7977943980126222;-4.5062086731956273e-07;-4.2537991323793237e-07;1.0000323606881916;10.000388432790057;0.8335457984948864;0.015562311465308062;0.01556257644289938;0.7977206162892143;0.014894305123561076;1.044848949081973;0.7978942603637773;0.9999977516760802
10.197384;1.044447757127123;0.8333370023080625;0.7977952467592712;-4.511740584393315e-07;-4.2557723820104445e-07;1.0000313086497106;10.000380534419826;0.8335471382431564;0.015562318651986061;0.01556258797315592;0.7977204798855803;0.014894322979114125;1.044848203759245;0.7978937556347585;0.9999972692709026
10.207384;1.044445685136155;0.8333369351130466;0.7977961051165343;-4.517147296029322e-07;-4.257774877270288e-07;1.0000302673978407;10.000372712320706;0.8335484390196624;0.015562327064757688;0.01556259896383902;0.7977204090624528;0.01489434198771929;1.0448474000056964;0.7978932219198114;0.9999967702142161
10.217384;1.0444435220555839;0.8333368618741843;0.7977969707002004;-4.522429507321402e-07;-4.259795097723528e-07;1.000029235774807;10.000364983417523;0.8335497003008179;0.015562336607628931;0.015562609427739715;0.7977204043416848;0.014894362100600977;1.0448465451846156;0.7978926605111964;0.9999962522903455
10.227384;1.044441272169073;0.8333367862576659;0.7977978416616199;-4.5275861557123366e-07;-4.261820321305563e-07;1.0000282125532778;10.000357358920896;0.8335509218147187;0.015562347157693867;0.015562619375337735;0.7977204656617495;0.014894383274584571;1.0448456454412087;0.7978920718109171;0.9999957134917306
10.237384;1.0444389418181454;0.8333367117692027;0.7977987164616296;-4.53261403748947e-07;-4.2638350798696395e-07;1.0000271972318757;10.000349838232735;0.8335521030400725;0.015562358581614118;0.015562628804931544;0.7977205929613524;0.014894405467895984;1.0448447057346124;0.7978914556000551;0.999995152471428
10.247384;1.04443653950416;0.8333366420891815;0.7977995937887276;-4.5375087359578184e-07;-4.265820241918182e-07;1.0000261903641705;10.000342403838182;0.8335532433456642;0.015562370752009981;0.015562637688006312;0.7977207863606542;0.01489442861696356;1.0448437294365183;0.7978908123911641;0.9999945688972629
10.257384;1.0444340749247187;0.8333365810990822;0.7978004725457699;-4.542265140907702e-07;-4.2677544457410353e-07;1.0000251933473994;10.000335024284372;0.8335543419777427;0.015562383556565355;0.015562645967261625;0.7977210460385532;0.014894452623845969;1.0448427184813522;0.7978901443946024;0.9999939630634103
10.267384;1.0444315580314487;0.8333365324103021;0.7978013519582393;-4.546876546339676e-07;-4.269617535639822e-07;1.0000242080175399;10.000327665834423;0.8335553981758934;0.015562396903766826;0.01556265357249959;0.7977213722681331;0.014894477360517494;1.0448416744555638;0.7978894549456583;0.9999933350335353
10.277384;1.0444289985660529;0.8333364988465003;0.7978022316596945;-4.551332628934504e-07;-4.2713943795808444e-07;1.0000232360326136;10.000320299786756;0.8335564118958526;0.015562410723945277;0.015562660437333656;0.7977217652191504;0.014894502684084293;1.0448405996968089;0.7978887472976207;0.9999926845120838
10.287384;1.04442640560017;0.8333364824501475;0.7978031112520915;-4.5556208121588145e-07;-4.273075534929073e-07;1.0000222783767059;10.000312897801793;0.8335573837997357;0.01556242496147385;0.015562666509553808;0.7977222246707553;0.014894528459814463;1.0448394977808728;0.7978880237749292;0.9999920112862196
10.297384;1.0444237871163853;0.8333364851025216;0.7978039896153183;-4.559731603723814e-07;-4.274654620026648e-07;1.0000213350409248;10.000305422862066;0.8335583144862344;0.01556243956473525;0.015562671754639807;0.7977227502463032;0.01489455457787296;1.0448383735957016;0.797887285702092;0.9999913153510244
10.307384;1.0444211499708405;0.8333365090364855;0.7978048647456236;-4.5636612158865234e-07;-4.2761261218755554e-07;1.0000204046161492;10.00029782343769;0.8335592046823144;0.015562454478361356;0.015562676152506363;0.7977233415956303;0.014894580956342624;1.0448372328733013;0.7978865338475449;0.9999905969566416
10.317384;1.0444184995001404;0.8333365568829364;0.7978057342512545;-4.5674085210371317e-07;-4.2774845679251257e-07;1.00001948451251;10.000290035458047;0.8335600561831257;0.015562469636949752;0.015562679696909339;0.7977239979846178;0.014894607535818387;1.0448360811002573;0.7978857686944986;0.9999898567581724
10.327384;1.0444158386104878;0.8333366317153152;0.7978065958230034;-4.570969982373579e-07;-4.2787234990534304e-07;1.0000185720668318;10.00028199229663;0.8335608720226909;0.015562484970409005;0.015562682401570726;0.7977247180227269;0.01489463426793782;1.0448349226080835;0.7978849906963356;0.9999890955520155
10.337384;1.044413167864291;0.8333367372751292;0.797807447292937;-4.5743370194779616e-07;-4.2798343118789716e-07;1.0000176653317643;10.000273637286565;0.8335616554881901;0.015562500417817697;0.015562684297378056;0.7977254998095091;0.0148946611052183;1.044833760663409;0.7978842006892687;0.9999883141275694
10.347384;1.044410486599001;0.8333368778032264;0.7978082867176194;-4.577496553549782e-07;-4.280806147477578e-07;1.0000167629854064;10.000264929894126;0.8335624089936042;0.015562515925220252;0.015562685413926195;0.7977263409558918;0.014894687996303215;1.0448325981696571;0.7978833999173371;0.9999875137590335
10.357384;1.0444077935341614;0.8333370573094435;0.7978091126365554;-4.5804324290176975e-07;-4.281627824847155e-07;1.0000158639053434;10.000255841143971;0.8335631340034586;0.01556253143243922;0.015562685765416197;0.7977272384845396;0.014894714883961853;1.044831437814366;0.797882589663904;0.9999866965627797
10.367384;1.0444050870317945;0.8333372792165346;0.7978099241139542;-4.5831280522158174e-07;-4.2822903369819354e-07;1.000014966703661;10.000246346136057;0.8335638316169245;0.015562546872193304;0.015562685353448659;0.797728188527709;0.01489474171380847;1.0448302814678174;0.7978817709392498;0.9999858653420511
10.377384;1.0444023659136623;0.8333375464654574;0.7978107205048399;-4.5855698332929175e-07;-4.2827865551142363e-07;1.0000140695321103;10.000236422012922;0.833564502586293;0.01556256217630837;0.015562684181971646;0.7977291857328849;0.014894768454256847;1.0448291296789753;0.7978809440772363;0.9999850234016041
10.387384;1.0443996302928393;0.83333786116347;0.7978115012116695;-4.587748049085356e-07;-4.283110122782835e-07;1.000013170428879;10.000226052239404;0.8335651470160836;0.015562577282662278;0.015562682273777977;0.7977302231322828;0.014894795105706063;1.0448279818410193;0.7978801085615498;0.9999841746333422
10.397384;1.044396881155563;0.8333382242985985;0.7978122654420536;-4.5896558159629685e-07;-4.2832575955337043e-07;1.0000122673525398;10.000215231338169;0.8335657646881912;0.015562592143649343;0.015562679674409998;0.79773129275498;0.01489482168735748;1.0448268369871072;0.7978792636939088;0.9999833238445139
10.407384;1.0443941187729509;0.8333386362929557;0.7978130120910666;-4.591288422805668e-07;-4.283230434239241e-07;1.0000113576251601;10.00020396152047;0.8335663556707529;0.01556260672513092;0.015562676451123643;0.7977323865332638;0.014894848218813324;1.0448256946596384;0.7978784090553397;0.9999824768538778
10.417384;1.044391341945767;0.833339097608226;0.7978137400349263;-4.5926433526986004e-07;-4.2830325603349427e-07;1.0000104383342874;10.000192244104273;0.8335669202640666;0.015562620997363956;0.015562672697961641;0.7977334970807386;0.01489487470989176;1.044824555176227;0.797877544391315;0.9999816398114774
10.427384;1.0443885491565945;0.8333396090633353;0.7978144485939117;-4.5937218015382217e-07;-4.282666705525334e-07;1.0000095074935262;10.000180077883279;0.8335674583600768;0.015562634930091607;0.01556266853005474;0.7977346178417711;0.014894901153539067;1.0448234192713164;0.7978766700814788;0.9999808182247022
10.437384;1.0443857403328813;0.8333401721528507;0.7978151377773279;-4.5945303102563374e-07;-4.282133974563277e-07;1.0000085640248166;10.000167466531346;0.8335679688698406;0.015562648491680826;0.0155626640621631;0.7977357426973294;0.014894927522603066;1.0448222876518363;0.7978757873736791;0.9999800166886189
10.447384;1.0443829174590085;0.8333407887055163;0.7978158081966639;-4.5950797968546966e-07;-4.2814354833575923e-07;1.000007606910592;10.000154424178533;0.833568449321316;0.015562661652127276;0.015562659388858917;0.7977368659007439;0.014894953774973428;1.0448211610320732;0.7978748972746498;0.999979239432308
10.457384;1.0443800834194634;0.8333414599887544;0.7978164609360677;-4.595382762094793e-07;-4.2805731731054387e-07;1.0000066349407817;10.000140974211561;0.8335688958706946;0.015562674391405112;0.0155626545730344;0.7977379825929211;0.014894979857934556;1.0448200408622939;0.7978739995878646;0.9999784910078289
10.467384;1.044377240586259;0.8333421864461964;0.7978170977299016;-4.5954517368849524e-07;-4.279549484806688e-07;1.0000056472365966;10.000127145577391;0.8335693039148117;0.015562686703477453;0.015562649643163359;0.7977390888843351;0.014895005708900299;1.044818930253509;0.7978730933210347;0.999977776494687
10.477384;1.0443743913102024;0.8333429677394947;0.7978177208851;-4.5952998229302377e-07;-4.278367331009556e-07;1.0000046437942125;10.000112969661313;0.8335696685842965;0.015562698589392724;0.01556264460204193;0.7977401811787377;0.014895031263166278;1.0448178342337908;0.7978721774244262;0.9999771009083145
10.487384;1.0443715397326414;0.8333438023948443;0.7978183325761794;-4.594940588524198e-07;-4.277032137185651e-07;1.0000036251733926;10.000098480076954;0.8335699848057969;0.01556271005382221;0.015562639437682163;0.7977412557478459;0.014895056464301485;1.044816759168168;0.7978712508535972;0.9999764683880251
10.497384;1.0443686924463795;0.8333446878217265;0.7978189344142301;-4.5943861685398905e-07;-4.2755538204372535e-07;1.000002591514481;10.0000837124373;0.8335702474944479;0.01556272111305967;0.015562634125759287;0.7977423086038846;0.014895081266905405;1.044815711852095;0.7978703126772353;0.9999758823713241
10.507384;1.0443658573335939;0.8333456210032293;0.7978195276804961;-4.5936464809095665e-07;-4.2739438692838447e-07;1.0000015419012322;10.000068700993214;0.8335704521037914;0.015562731787077106;0.015562628632849278;0.7977433352322854;0.01489510563722459;1.0448146987438836;0.797869362866381;0.9999753462551755
10.517384;1.0443630419537846;0.8333465990013524;0.7978201135903321;-4.592730552017571e-07;-4.272210222924313e-07;1.0000004749849623;10.000053475694825;0.8335705950543996;0.015562742065042427;0.015562622928337948;0.797744330644536;0.014895129553542828;1.0448137257999577;0.7978684026638647;0.9999748629356318
10.527384;1.0443602529091243;0.8333476189607424;0.7978206935002381;-4.5916485644268496e-07;-4.27035619005206e-07;0.9999993902769679;10.000038062030178;0.8335706737935323;0.015562751889416053;0.015562616993536421;0.7977452897684176;0.014895153000706578;1.0448127985302638;0.797867433796892;0.9999744339143204
10.537384;1.044357496396065;0.8333486778468253;0.797821268978919;-4.590414284235616e-07;-4.268382097865115e-07;0.9999982882748895;10.000022485408318;0.8335706869652733;0.015562761184128781;0.015562610819455768;0.7977462081337663;0.014895175960871705;1.0448119216516578;0.797866457499921;0.9999740596584845
10.547384;1.0443547786577152;0.8333497718784615;0.7978218412629321;-4.589046955426383e-07;-4.266286660569065e-07;0.9999971697277982;10.00000677795182;0.8335706344453944;0.015562769889902944;0.01556260440211618;0.7977470829445572;0.014895198407770566;1.044811099092948;0.7978654740741575;0.9999737407774317
10.557384;1.0443521054918787;0.8333508960969915;0.7978224107246571;-4.587571215440105e-07;-4.2640677445297243e-07;0.999996035621377;9.999990982833056;0.8335705164796546;0.015562777974889492;0.015562597741356876;0.7977479132411271;0.014895220311426288;1.0448103342590158;0.7978644828797203;0.999973478530306
10.567384;1.044349481571822;0.8333520447256896;0.7978229772443879;-4.5860139856623965e-07;-4.2617219692155934e-07;0.9999948873857145;9.999975156480378;0.8335703329002632;0.01556278542844023;0.015562590838156332;0.7977486985275034;0.014895241648420777;1.0448096294013274;0.7978634825176967;0.9999732740970275
10.577384;1.04434691014458;0.833353211939299;0.7978235409963641;-4.5843998677723836e-07;-4.25924550944782e-07;0.9999937264781769;9.999959365519224;0.8335700836901841;0.015562792252964518;0.015562583690373019;0.7977494376744813;0.014895262405444818;1.0448089849733715;0.7978624712677835;0.9999731274838688
10.587384;1.0443443931502168;0.8333543922754619;0.7978241027857893;-4.5827491297940066e-07;-4.2566377464757833e-07;0.9999925538396164;9.999943675905671;0.8335697699589142;0.01556279846364179;0.015562576289998083;0.7977501293700744;0.014895282578465605;1.0448084001687046;0.7978614479737197;0.9999730376469542
10.597384;1.0443419316792717;0.8333555804204607;0.7978246639598005;-4.581078273311865e-07;-4.2539033336874215e-07;0.9999913694630964;9.99992814308616;0.8335693938993621;0.01556280409462664;0.015562568630620261;0.7977507728283365;0.014895302172413784;1.0448078737456372;0.7978604123783467;0.9999730036859228
10.607384;1.0443395261721746;0.8333567709010161;0.7978252264995895;-4.5793993631689966e-07;-4.251050526354501e-07;0.9999901722068423;9.999912808691242;0.8335689579813158;0.015562809195949654;0.015562560723985827;0.7977513674460629;0.014895321201386078;1.0448074045481677;0.7978593644709325;0.9999730253217072
10.617384;1.0443371764070488;0.8333579584354295;0.79782579343587;-4.577717929243119e-07;-4.2480892166467084e-07;0.9999889605617638;9.99989770284075;0.8335684646534278;0.015562813820630603;0.015562552597554995;0.7977519122951657;0.014895339691376328;1.0448069921327152;0.7978583044227752;0.9999731024770253
10.627384;1.0443348817927516;0.8333591383081624;0.7978263688365559;-4.5760333636043174e-07;-4.2450293964306947e-07;0.9999877339011792;9.999882855237264;0.8335679168780545;0.015562818015254927;0.015562544275694654;0.7977524064918052;0.014895357677830115;1.0448066373454816;0.7978572333004939;0.9999732349534955
10.637384;1.0443326415736887;0.8333603058150625;0.7978269571432886;-4.5743426312079303e-07;-4.2418789254370994e-07;0.9999864927946895;9.999868306987548;0.8335673182909872;0.01556282181380189;0.01556253577525486;0.7977528498336072;0.014895375197938328;1.0448063421964502;0.7978561530678885;0.9999734221717895
10.647384;1.0443304548843746;0.8333614555536706;0.7978275626932105;-4.5726429415936694e-07;-4.2386424661822127e-07;0.9999852386574776;9.999854108051201;0.8335666724343973;0.015562825233316924;0.015562527105468384;0.7977532428178713;0.014895392289558915;1.0448061085544023;0.7978550657347221;0.9999736629793318
10.657384;1.0443283215488572;0.8333625814208162;0.7978281895487136;-4.57093141883333e-07;-4.235322205374395e-07;0.9999839737325793;9.99984030793543;0.8335659821779061;0.015562828279886486;0.015562518256896177;0.7977535861862675;0.014895408992000871;1.0448059369778728;0.7978539726702445;0.9999739555754004
