time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.667384;1.0443262429121423;0.8333636770852181;0.7978288413931232;-4.5692050109184014e-07;-4.231918072313103e-07;0.9999827009568126;9.999826952552793;0.8335652498789413;0.01556283096266237;0.01556250919290875;0.7977538808003763;0.014895425341751582;1.0448058271163376;0.7978528747117748;0.9999742973783268
10.677384;1.0443242209959398;0.8333647368225581;0.7978295219751954;-4.567462344651822e-07;-4.228427342271924e-07;0.9999814232922162;9.99981408508642;0.8335644774448364;0.01556283330354443;0.015562499857178502;0.7977541280717203;0.014895441371154755;1.0448057781704019;0.7978517726001185;0.9999746856908335
10.687384;1.04432225718146;0.8333657562630172;0.7978302358208595;-4.565704908726569e-07;-4.224846719455783e-07;0.9999801431750701;9.9998017491128;0.8335636660367061;0.015562835340657515;0.015562490198049514;0.7977543300497453;0.01489545711277554;1.0448057886694557;0.7978506670447857;0.9999751188533452
10.697384;1.0443203521150852;0.833366731991911;0.7978309880550288;-4.5639354644706814e-07;-4.2211758814588804e-07;0.9999788625676791;9.999789990431164;0.8335628164923663;0.01556283712776055;0.015562480187415673;0.7977544887570218;0.014895472601328171;1.0448058573214185;0.7978495585685765;0.9999755961888951
10.707384;1.0443185056103768;0.8333676603092193;0.7978317832321419;-4.562155149465181e-07;-4.2174176718988707e-07;0.9999775834639786;9.999778850452111;0.8335619304476352;0.015562838729642885;0.015562469817595622;0.7977546057476425;0.014895487876728704;1.0448059845054736;0.7978484474200711;0.9999761172530905
10.717384;1.0443167161291411;0.8333685366546892;0.7978326241407084;-4.560361964642354e-07;-4.2135752734590823e-07;0.9999763084041137;9.999768355563168;0.8335610106035288;0.015562840218875705;0.015562459090401833;0.7977546825384756;0.014895502994457962;1.0448061723127948;0.7978473338679914;0.9999766817015108
10.727384;1.0443149812717858;0.8333693559776604;0.7978335112105113;-4.5585511081809566e-07;-4.209649884083025e-07;0.9999750404060835;9.999758516188512;0.8335600599574967;0.015562841677278335;0.015562448011398968;0.797754721330034;0.014895518024057159;1.0448064233549883;0.7978462188418564;0.9999772895324812
10.737384;1.0443132989512214;0.8333701133055502;0.7978344427907457;-4.5567159615274214e-07;-4.2056408870123847e-07;0.9999737821304612;9.99974933628882;0.8335590811987762;0.01556284319419181;0.015562436591069423;0.7977547251582094;0.014895533023951291;1.0448067398366834;0.7978451040954004;0.9999779414706303
10.747384;1.0443116675674966;0.8333708043323194;0.7978354163998055;-4.554849377460324e-07;-4.201548164723973e-07;0.999972535267398;9.999740818900456;0.8335580769180717;0.015562844856821249;0.015562424846435005;0.7977546974433815;0.014895548018502684;1.0448071233728597;0.7978439919205828;0.9999786395393868
10.757384;1.0443100848701752;0.8333714261559456;0.7978364299595413;-4.552944901766122e-07;-4.1973736763401867e-07;0.99997130088451;9.999732964101417;0.8335570502034813;0.015562846746590964;0.015562412792524837;0.7977546413840493;0.014895562996493032;1.0448075750886112;0.7978428849810466;0.9999793871741318
10.767384;1.0443085469730717;0.8333719776491959;0.7978374817695236;-4.5509967943602704e-07;-4.1931216468853236e-07;0.9999700800595105;9.999725768084852;0.8335560048915779;0.015562848948260174;0.015562400430465239;0.797754559531141;0.014895577919991729;1.044808095714273;0.7978417862116439;0.9999801881437557
10.777384;1.0443070488110022;0.8333724589071395;0.7978385698436945;-4.5489987980184386e-07;-4.188799517266807e-07;0.9999688743064798;9.9997192267842;0.8335549454727478;0.015562851553532426;0.015562387748236756;0.7977544538529323;0.014895592736222166;1.0448086858947343;0.7978406990371764;0.9999810448728773
10.787384;1.0443055857556365;0.8333728706347286;0.7978396918925723;-4.5469432084799534e-07;-4.184419006681404e-07;0.9999676853340905;9.999713339428775;0.8335538767599888;0.01556285465002449;0.015562374728488834;0.7977543260605107;0.014895607386627353;1.0448093463485144;0.7978396278067239;0.9999819580441329
10.797384;1.044304155353243;0.8333732143363213;0.7978408456494787;-4.5448208767302123e-07;-4.179995387749584e-07;0.9999665140641666;9.999708103885496;0.8335528033794198;0.015562858313492528;0.015562361352179518;0.7977541778672785;0.014895621803810948;1.0448100776462594;0.7978385774026987;0.9999829279952659
10.807384;1.044302757791161;0.8333734923478316;0.7978420289667587;-4.5426211223227023e-07;-4.1755454002498814e-07;0.9999653607673097;9.99970350420244;0.8335517294904646;0.015562862614165512;0.015562347603582138;0.79775401123527;0.014895635914608693;1.0448108803793668;0.7978375520415819;0.9999839559324135
10.817384;1.0443013944683306;0.8333737070899427;0.7978432399650468;-4.5403323755962777e-07;-4.171083890956001e-07;0.999964226557164;9.999699503078705;0.8335506586813761;0.015562867624796233;0.015562333474852115;0.7977538285041855;0.014895649662143717;1.0448117554895007;0.797836554526264;0.9999850435191552
10.827384;1.0443000664376303;0.8333738606489559;0.7978444770685951;-4.53794426840201e-07;-4.1666209812061904e-07;0.9999631136639562;9.99969604511057;0.8335495938499105;0.015562873422621075;0.015562318966649506;0.7977536322213206;0.01489566302045105;1.0448127037750499;0.7978355863254526;0.9999861917848922
10.837384;1.0442987742937713;0.8333739553741271;0.7978457382532753;-4.5354487299795136e-07;-4.162163072669531e-07;0.9999620240790079;9.999693065606488;0.833548537267639;0.01556288008157723;0.015562304091187877;0.7977534246527846;0.014895675987547992;1.0448137252774585;0.7978346480025789;0.9999874007334614
10.847384;1.0442975185503753;0.8333739946450411;0.7978470197928333;-4.532839406963426e-07;-4.1577154191056397e-07;0.999960958698597;9.99969050190656;0.8335474908892275;0.01556288765181475;0.01556228887241068;0.7977532072859643;0.014895688568906221;1.0448148195908245;0.7978337397281661;0.9999886698428033
10.857384;1.0442962996899137;0.8333739829922359;0.797848315831025;-4.5301113589351657e-07;-4.153282749022595e-07;0.9999599176914293;9.999688301105614;0.833546456664854;0.015562896143018068;0.015562273339372254;0.797752980743694;0.014895700763599392;1.0448159863741924;0.7978328616230204;0.999989998749405
10.867384;1.0442951186099523;0.8333739258852289;0.7978496190440607;-4.5272611866667015e-07;-4.148869104311373e-07;0.9999589008261927;9.999686417277822;0.8335454365001944;0.015562905524633346;0.015562257519716516;0.7977527450975421;0.014895712567944044;1.0448172252838177;0.79783201401734;0.9999913875761279
10.877384;1.0442939773438633;0.8333738296291031;0.7978509212966604;-4.5242855784979e-07;-4.144478422473576e-07;0.999957907299943;9.999684807034427;0.8335444320376975;0.01556291573548595;0.015562241434278265;0.7977525001196974;0.014895723989172851;1.04481853552857;0.7978311978334421;0.9999928369301435
10.887384;1.0442928790600963;0.8333737009711034;0.7978522139423238;-4.52117809533666e-07;-4.140115042785709e-07;0.9999569363884968;9.999683435121783;0.8335434448538309;0.015562926691089465;0.015562225094334501;0.7977522451315703;0.014895735044824367;1.0448199151659816;0.7978304145865063;0.9999943475092695
10.897384;1.0442918276062405;0.833373546225127;0.797853488032868;-4.5179282744705296e-07;-4.135783566088968e-07;0.9999559888533277;9.999682283604644;0.8335424766562111;0.015562938286503215;0.015562208506754065;0.7977519786238403;0.014895745755029518;1.0448213606267025;0.7978296656613877;0.999995919606841
10.907384;1.0442908273619977;0.8333733709219859;0.7978547347424222;-4.5145253528130305e-07;-4.1314897247907987e-07;0.999955067218932;9.99968135192671;0.8335415286801858;0.015562950403534524;0.01556219168143098;0.7977516980172062;0.014895756143162396;1.044822867192788;0.7978289516684614;0.9999975531081882
10.917384;1.044289883266259;0.8333731804245708;0.7978559463105657;-4.510962830485628e-07;-4.1272421858711417e-07;0.9999541748227326;9.999680644347649;0.8335406011663925;0.015562962922325565;0.015562174628923526;0.7977513998205579;0.01489576623501657;1.0448244301042762;0.797828272512859;0.99999924748282
10.927384;1.0442890008163745;0.833372980188881;0.797857116735755;-4.507240015287535e-07;-4.1230519608028534e-07;0.9999533150544467;9.999680154142613;0.8335396938030617;0.015562975728340847;0.015562157354596491;0.7977510800446289;0.014895776050395508;1.044826045516191;0.7978276275287781;1.0000010010893017
10.937384;1.0442881860632562;0.8333727750682351;0.7978582413696309;-4.503361042228281e-07;-4.118929297146028e-07;0.9999524911903039;9.99967986272091;0.8335388062860005;0.015562988711802889;0.015562139863177274;0.7977507344191935;0.014895785604159112;1.0448277106434514;0.7978270154992982;1.0000028105164787
10.947384;1.0442874449437103;0.8333725688678492;0.7978593159372837;-4.4993342554429584e-07;-4.1148816448396487e-07;0.9999517066309805;9.999679749987132;0.833537938508362;0.015563001760697295;0.015562122164415467;0.7977503583614383;0.01489579492100387;1.0448294231527377;0.7978264351247413;1.000004670938868
10.957384;1.044286781808475;0.8333723647623532;0.7978603360690562;-4.4951726736451253e-07;-4.110914021956917e-07;0.9999509649517221;9.999679795914666;0.8335370906563107;0.015563014755714928;0.015562104267305933;0.7977499471670527;0.014895804041437822;1.0448311811082673;0.797825885376361;1.0000065767993636
10.967384;1.044286198637081;0.8333721660456512;0.7978612978816368;-4.490892781883017e-07;-4.10703036105786e-07;0.9999502691031215;9.999679978413203;0.8335362630499371;0.015563027577034242;0.015562086170835009;0.7977494966445938;0.014895813013488792;1.0448329833681411;0.7978253653023245;1.000008521601901
10.977384;1.044285695569312;0.8333719767152797;0.7978621990003778;-4.486510963717871e-07;-4.1032342970385837e-07;0.9999496206325871;9.99968027588896;0.8335354559054161;0.015563040116663563;0.015562067862577127;0.7977490034798091;0.014895821885270418;1.044834828972865;0.7978248741257475;1.0000104976506412
10.987384;1.0442852720129916;0.8333718014099805;0.7978630388200773;-4.4820402187965444e-07;-4.0995286253780726e-07;0.9999490197969964;9.999680663376775;0.8335346696508509;0.015563052286067962;0.015562049325007547;0.7977484650657294;0.01489583070114239;1.0448367161283085;0.7978244118228566;1.00001249700748
10.997384;1.0442849277695971;0.833371644738441;0.7978638178262212;-4.477488729699211e-07;-4.0959139284339994e-07;0.9999484660816358;9.999681102020704;0.8335339052497213;0.015563064019781043;0.015562030543683674;0.7977478796515206;0.014895839494908266;1.0448386418441606;0.797823979588415;1.0000145125437183
11.007384;1.0442846632635232;0.8333715107968199;0.7978645370615989;-4.4728612029275236e-07;-4.092388373475271e-07;0.9999479586344342;9.999681538490986;0.8335331634865032;0.015563075275976444;0.015562011517393524;0.7977472468192256;0.014895848285740499;1.0448406019942658;0.7978235798154751;1.0000165380062214
11.017384;1.0442844786810466;0.8333714031832196;0.7978651982731231;-4.4681629907175147e-07;-4.088949529255248e-07;0.9999474968278224;9.999681917942691;0.8335324439102381;0.015563086036867154;0.015561992271341292;0.7977465674223458;0.014895857086008858;1.044842591998475;0.797823215217657;1.0000185677931526
11.027384;1.044284373276224;0.833371325244723;0.7978658038932088;-4.4634020027845424e-07;-4.085595138347774e-07;0.9999470813251994;9.999682195840055;0.8335317444613788;0.015563096309749513;0.015561972859931224;0.7977458426049521;0.014895865909493763;1.0448446079681923;0.7978228874614937;1.0000205964913838
11.037384;1.0442843454929707;0.8333712804200095;0.7978663563296913;-4.4585847981901197e-07;-4.0823218553433007e-07;0.9999467148634138;9.999682340400213;0.8335310614740963;0.01556310611732029;0.015561953348871517;0.7977450725395959;0.01489587476863673;1.0448466472744697;0.797822596618796;1.0000226181671439
11.047384;1.0442843932649482;0.8333712724869922;0.7978668574461343;-4.453712618483678e-07;-4.0791249765058113e-07;0.9999464019058664;9.999682325242057;0.8335303900320176;0.015563115481332794;0.015561933796403376;0.7977442560600275;0.014895883668219801;1.0448487083839586;0.7978223417104338;1.0000246265292634
11.057384;1.0442845139831038;0.8333713056272454;0.7978673089727403;-4.4487823957593266e-07;-4.075997790521013e-07;0.9999461479081861;9.999682114093677;0.8335297251691088;0.015563124418478824;0.015561914254387394;0.7977433913096117;0.014895892600217772;1.0448507904669906;0.7978221208841904;1.0000266160634612
11.067384;1.0442847045816808;0.8333713843619306;0.7978677133148722;-4.4437897767178247e-07;-4.07292875080486e-07;0.9999459588682459;9.999681648950835;0.8335290630832575;0.01556313294275071;0.015561894779732839;0.7977424766040222;0.014895901542065155;1.0448528930692356;0.7978219307644685;1.0000285829449496
11.077384;1.0442849615682306;0.833371513387057;0.7978680739523744;-4.438731159311022e-07;-4.0699008405634204e-07;0.9999458409035662;9.999680852790231;0.833528400957107;0.015563141063362377;0.01556187543849226;0.7977415113142238;0.0148959104654179;1.044855016002547;0.7978217664751107;1.0000305251214208
11.087384;1.0442852803253873;0.8333716971620785;0.7978683949902703;-4.4336040360364205e-07;-4.066895384566735e-07;0.9999457999968505;9.999679644292298;0.8335277362761297;0.01556314878659625;0.015561856296961513;0.7977404967067996;0.01489591935017432;1.04485715919046;0.7978216228069211;1.0000324416934108
11.097384;1.044285654598252;0.8333719389419786;0.7978686799451571;-4.428405224144783e-07;-4.0638966983057514e-07;0.9999458422727748;9.999677949461036;0.8335270673832352;0.015563156120553402;0.015561837409974043;0.797739435884706;0.014895928186553876;1.044859322171149;0.7978214955689734;1.0000343320869827
11.107384;1.0442860773005762;0.8333722400088638;0.7978689308681112;-4.4231290505311934e-07;-4.060895060485435e-07;0.9999459740761267;9.999675701407774;0.8335263944871685;0.015563163073510725;0.01556181882356105;0.7977383325255698;0.014895936963916227;1.0448615034470161;0.7978213823453162;1.0000361958524444
11.117384;1.0442865418032348;0.8333726003284769;0.7978691486217383;-4.417768208379497e-07;-4.057887357092528e-07;0.9999462011585312;9.999672838209351;0.8335257194426166;0.015563169648143443;0.015561800587447465;0.7977371896027782;0.014895945662371067;1.0448636999848075;0.7978212821730696;1.000038033026765
11.127384;1.0442870417999774;0.8333730200123353;0.7978693334934154;-4.412316163522624e-07;-4.054873968110029e-07;0.9999465276076946;9.999669307969537;0.8335250445113885;0.015563175839282168;0.015561782758238864;0.7977360092162783;0.014895954254091431;1.0448659072581314;0.7978211943433683;1.0000398442702294
11.137384;1.0442875700488132;0.83337349993002;0.7978694855726879;-4.406768954828482e-07;-4.051855078542949e-07;0.999946955322436;9.999665073280031;0.8335243717580608;0.015563181638277478;0.015561765394210092;0.7977347930099952;0.014895962712791496;1.044868119680928;0.797821117461853;1.000041630690346
11.147384;1.0442881184124622;0.833374041094707;0.7978696051991385;-4.4011264795213794e-07;-4.0488323670276153e-07;0.999947484451943;9.999660106411817;0.8335237036109394;0.015563187036799613;0.015561748552888343;0.7977335421956253;0.014895971024962533;1.044870330605488;0.7978210498948703;1.0000433934789978
11.157384;1.044288678956656;0.8333746436910637;0.7978696932822792;-4.395392736365572e-07;-4.04581380791746e-07;0.9999481147082149;9.999654383680252;0.8335230433067472;0.015563192025308705;0.01556173228562483;0.7977322576168696;0.014895979184669325;1.0448725322340122;0.7978209910351394;1.0000451334581713
11.167384;1.044289243964561;0.8333753067923336;0.7978697514974779;-4.389573859119276e-07;-4.042814053263377e-07;0.999948846270289;9.999647887879934;0.8335223944387854;0.015563196588755747;0.015561716621721369;0.7977309404314159;0.014895987175474685;1.044874716455186;0.7978209416736858;1.0000468509590972
11.177384;1.0442898055078917;0.8333760292250231;0.7978697823754538;-4.3836747601949513e-07;-4.039849806675217e-07;0.9999496793130065;9.999640612720336;0.8335217600317362;0.01556320070363217;0.015561701557768561;0.7977295925172081;0.014895994970719558;1.0448768760720377;0.7978209032311196;1.0000485463093025
11.187384;1.044290356296929;0.8333768108488036;0.7978697889660954;-4.377697916042667e-07;-4.036935823022867e-07;0.9999506132962505;9.999632562830424;0.8335211419391725;0.015563204347005883;0.015561687068080187;0.7977282158496337;0.014896002552062047;1.044879005231639;0.7978208771310411;1.0000502205533828
11.197384;1.044290891291195;0.8333776529750645;0.7978697744558507;-4.371646200399015e-07;-4.034083537725202e-07;0.9999516470618722;9.999623751992134;0.8335205410566601;0.015563207517117808;0.015561673122067654;0.7977268118324992;0.01489600991916123;1.0448810993153992;0.7978208648299476;1.0000518756413268
11.207384;1.0442914083254062;0.8333785576737037;0.7978697421104479;-4.365525757888719e-07;-4.0313004928740463e-07;0.9999527789839797;9.999614206324623;0.8335199579247154;0.015563210244257072;0.015561659685948227;0.797725381614786;0.014896017087735488;1.0448831554017053;0.7978208677075588;1.0000535141197113
11.217384;1.0442919072382346;0.8333795267921813;0.797869695510159;-4.35934559595069e-07;-4.0285902038280546e-07;0.9999540066789984;9.999603970557953;0.8335193932288122;0.015563212580363639;0.015561646711834253;0.7977239268093201;0.014896024084387945;1.0448851728388866;0.7978208869847854;1.000055138707659
11.227384;1.0442923888049616;0.8333805610254753;0.7978696388570284;-4.353116783304974e-07;-4.0259533959617784e-07;0.9999553266231365;9.999593106455402;0.8335188481757251;0.01556321458143713;0.015561634133031894;0.7977224496218991;0.014896030940905363;1.0448871526605525;0.797820924471732;1.0000567516226557
11.237384;1.0442928541984051;0.833381659467999;0.7978695767484315;-4.346853650475524e-07;-4.023391265638148e-07;0.9999567338842589;9.999581685365689;0.833518324555956;0.015563216293368452;0.01556162187666911;0.7977209524096965;0.014896037693782371;1.0448890962761306;0.7978209830751091;1.0000583545190687
11.247384;1.0442933042781568;0.8333828207152761;0.7978695134689509;-4.3405742258581056e-07;-4.020909851367208e-07;0.9999582220951286;9.999569784747719;0.833517824245961;0.0155632177389433;0.015561609892351046;0.7977194371336671;0.014896044385211981;1.0448910044450659;0.7978210663278662;1.0000599498272145
11.257384;1.0442937388564049;0.8333840444717343;0.7978694527998446;-4.3342979566670687e-07;-4.01852188287365e-07;0.9999597836372203;9.999557487806852;0.833517348281868;0.015563218915651452;0.015561598173888417;0.7977179050162495;0.014896051060418582;1.0448928768830974;0.7978211780485582;1.0000615417555356
11.267384;1.0442941567435042;0.8333853314341712;0.7978693985180129;-4.3280422205423173e-07;-4.0162437029470573e-07;0.9999614099350377;9.999544885053636;0.8335168961824715;0.015563219805661282;0.015561586746864246;0.7977163566917163;0.014896057765457871;1.0448947127658097;0.7978213221827961;1.0000631353612948
11.277384;1.0442945567180644;0.8333866820539476;0.7978693545080796;-4.321820789067434e-07;-4.0140906863381405e-07;0.9999630916557977;9.999532076907522;0.8335164661543165;0.01556322038085177;0.01556157563691433;0.79771479270548;0.014896064540708838;1.0448965115355755;0.7978215021943604;1.000064734873224
11.287384;1.044294938975214;0.8333880960124892;0.7978693241242556;-4.315645775539333e-07;-4.012075453437764e-07;0.9999648187538829;9.999519169923214;0.8335160557443066;0.0155632206026727;0.015561564852866267;0.7977132138288028;0.014896071410609594;1.0448982725582994;0.7978217205846176;1.000066343022149
11.297384;1.0442953057979631;0.8333895721153332;0.7978693096168337;-4.3095295654554973e-07;-4.0102080118075966e-07;0.9999665808258669;9.99950626568317;0.833515662086611;0.015563220423286119;0.015561554382389183;0.7977116208870239;0.014896078381218206;1.0448999934030896;0.7978219790660637;1.0000679618301147
11.307384;1.0442956608722267;0.8333911079906707;0.7978693120031881;-4.303485122223139e-07;-4.0084957582668265e-07;0.9999683677250094;9.999493450852677;0.8335152819884858;0.015563219789320305;0.015561544185507455;0.7977100142597482;0.0148960854400215;1.044901668516083;0.7978222790951014;1.0000695939455388
11.317384;1.0442960083938024;0.8333927002685934;0.7978693310082889;-4.297525437182047e-07;-4.0069431927769887e-07;0.999970169911332;9.999480795214973;0.8335149125291387;0.015563218656182312;0.01556153419602991;0.7977083935219906;0.014896092553108847;1.0449032900496946;0.7978226222639778;1.0000712427117546
11.327384;1.0442963526970974;0.8333943451018546;0.797869365047184;-4.2916609642745237e-07;-4.0055518483417185e-07;0.9999719784235078;9.999468360095952;0.8335145517953502;0.015563217005864483;0.015561524339652428;0.7977067577097874;0.014896099672354878;1.0449048504082539;0.7978230103838913;1.0000729110149431
11.337384;1.0442966980815593;0.8333960385031544;0.7978694116138032;-4.2858968328562217e-07;-4.004321214084938e-07;0.9999737843775005;9.99945620823973;0.833514199053679;0.015563214849059552;0.01556151455273242;0.7977051060850501;0.014896106752228496;1.0449063443261222;0.7978234455738467;1.0000746008307895
11.347384;1.0442970489599455;0.8333977768743972;0.7978694679343779;-4.280231942977452e-07;-4.0032501211980947e-07;0.9999755785790665;9.99944439927743;0.8335138542277774;0.015563212212181836;0.015561504787665156;0.7977034386534205;0.01489611376301156;1.0449077690709248;0.7978239303122472;1.0000763135537258
11.357384;1.0442974101662879;0.8333995576693765;0.7978695314001958;-4.2746595948687354e-07;-4.002337528319448e-07;0.999977352388797;9.999432976819683;0.8335135171731375;0.015563209126831463;0.015561495017020203;0.7977017562747069;0.014896120699536889;1.0449091235706938;0.7978244669428312;1.0000780501507966
11.367384;1.0442977867659835;0.8334013795732245;0.7978695994646537;-4.269170113128796e-07;-4.0015825540385014e-07;0.9999790990334141;9.999421966334634;0.8335131875217613;0.015563205629593497;0.015561485244262565;0.7977000607773285;0.014896127589141005;1.044910407739376;0.7978250566131547;1.0000798111882525
11.377384;1.0442981839476049;0.833403241950078;0.7978696692197238;-4.26375519931729e-07;-4.0009839327954473e-07;0.9999808137029355;9.999411386103915;0.8335128651086406;0.015563201761428268;0.015561475507019666;0.7976983551226662;0.014896134492335698;1.0449116218680017;0.7978256984110053;1.0000815967268795
11.387384;1.044298607198225;0.8334051440289924;0.7978697375922886;-4.2584118234639005e-07;-4.0005397071718855e-07;0.9999824928444967;9.99940125883816;0.8335125501083049;0.01556319756699711;0.015561465870662232;0.7976966431906855;0.014896141491494751;1.044912765714094;0.7978263894524371;1.0000834059872228
11.397384;1.0442990618110963;0.8334070842175765;0.7978698023974395;-4.25314360928602e-07;-4.000247823072098e-07;0.9999841338506019;9.999391609348795;0.8335122422986793;0.01556319310222172;0.015561456422403959;0.7976949292280697;0.014896148676501197;1.0449138379519909;0.7978271255806628;1.000085236789532
11.407384;1.044299551946318;0.8334090595421697;0.7978698631138921;-4.2479606128101816e-07;-4.0001069802010934e-07;0.999985735368069;9.999382452998338;0.8335119404556106;0.015563188435200805;0.015561447264211332;0.797693217689173;0.014896156133957415;1.0449148362988567;0.7978279020021654;1.00008708499378
11.417384;1.044300080048045;0.8334110656582905;0.7978699205520757;-4.242879046497388e-07;-4.000116715748169e-07;0.9999872977118531;9.999373796432854;0.8335116429376347;0.015563183631208103;0.015561438500072446;0.7976915130330625;0.014896163941074531;1.044915757794573;0.7978287139171567;1.000088944934912
11.427384;1.0443006469409146;0.833413097530187;0.7978699758602867;-4.237918965420026e-07;-4.000276471327376e-07;0.9999888226937875;9.999365651079621;0.8335113484821205;0.015563178736081876;0.015561430223274074;0.7976898187827708;0.01489617216740999;1.0449165994613607;0.7978295570670247;1.0000908106666107
11.437384;1.044301252382465;0.8334151501486388;0.7978700296708059;-4.2330994262131693e-07;-4.0005834713210155e-07;0.9999903127269686;9.999358041005607;0.8335110564041333;0.015563173764584442;0.015561422514152922;0.7976881369987797;0.014896180874816672;1.0449173595497085;0.7978304280825702;1.0000926764500955
11.447384;1.0443018955069423;0.8334172187808453;0.797870081756839;-4.228435372020352e-07;-4.0010303985547474e-07;0.9999917695866485;9.999350996744438;0.8335107666721142;0.015563168691577246;0.015561415450747143;0.7976864689837017;0.014896190111243048;1.0449180383887373;0.7978313251591229;1.0000945367942216
11.457384;1.044302575177718;0.8334192986694412;0.7978701314554488;-4.2239380287179637e-07;-4.0016057308059203e-07;0.9999931936518623;9.999344542108402;0.8335104798417253;0.015563163456124424;0.015561409116305129;0.7976848163682642;0.014896199914147977;1.044918638253349;0.797832248770566;1.000096387115756
11.467384;1.0443032901107872;0.8334213848341929;0.797870178478852;-4.2196158866304155e-07;-4.00229712946814e-07;0.9999945842291211;9.999338687857023;0.8335101966964059;0.015563157981536235;0.015561403589142566;0.7976831817138872;0.014896210319980044;1.0449191622455745;0.7978332011605734;1.0000982240609808
11.477384;1.044304039001097;0.8334234723758458;0.7978702230549168;-4.215474939564947e-07;-4.003095253976721e-07;0.9999959397845677;9.999333435609595;0.8335099178019104;0.015563152192632396;0.015561398934806944;0.7976815684214331;0.014896221361878455;1.0449196123175197;0.7978341847324224;1.0001000447289903
11.487384;1.0443048211454113;0.8334255566660902;0.797870265577974;-4.2115200799126234e-07;-4.0039954474820146e-07;0.9999972571698013;9.999328781965286;0.8335096429494893;0.015563146018104356;0.015561395215808477;0.7976799805224237;0.014896233057818078;1.0449199877225905;0.7978352008135543;1.0001018457035813
11.497384;1.0443056363916947;0.8334276333027222;0.7978703067876203;-4.207757751813922e-07;-4.0049949123609114e-07;0.9999985313203845;9.999324717592987;0.8335093705519121;0.015563139382078806;0.01556139249045609;0.7976784229958396;0.014896245401781454;1.0449202850366406;0.7978362495134815;1.0001036226957691
11.507384;1.0443064844744623;0.8334296982431975;0.7978703482181547;-4.2041971670257516e-07;-4.006087754378118e-07;0.9999997561638644;9.999321226748325;0.8335090975417924;0.01556313219600061;0.015561390794236954;0.7976769019870484;0.014896258365380052;1.0449204993088537;0.7978373302649455;1.000105371041298
11.517384;1.0443073654513766;0.8334317479856699;0.797870392006712;-4.200849125088121e-07;-4.0072649239447954e-07;1.0000009255870703;9.999318292236948;0.8335088203635724;0.015563124359336057;0.0155613901346318;0.7976754242997683;0.014896271905744166;1.0449206254433576;0.7978384422354599;1.0001070868215312
11.527384;1.044308280648987;0.8334337795672478;0.7978704400854297;-4.1977241696814864e-07;-4.0085187986922736e-07;1.0000020339258215;9.999315902681568;0.8335085365081643;0.015563115769259192;0.015561390499293731;0.7976739967714427;0.014896285975137253;1.0449206589725235;0.7978395842363469;1.0001087677536429
11.537384;1.0443092327215324;0.8334357904151151;0.7978704935385408;-4.194831229437682e-07;-4.009846009570163e-07;1.0000030760802636;9.999314059647908;0.8335082451310877;0.015563106333124849;0.015561391860659525;0.7976726259598586;0.014896300534333029;1.0449205958460444;0.7978407545778634;1.0001104132859437
11.547384;1.0443102248940863;0.8334377779966258;0.7978705525976402;-4.1921760053006644e-07;-4.011247960810904e-07;1.0000040474124223;9.99931278430528;0.8335079464205489;0.015563095970562624;0.015561394187565001;0.7976713178199951;0.014896315561408052;1.0449204320564627;0.7978419511656041;1.000112024048579
11.557384;1.0443112601199416;0.8334397392961173;0.7978706170311346;-4.1897590306155465e-07;-4.012731236938112e-07;1.0000049439901706;9.999312115557023;0.8335076408003246;0.015563084605925455;0.015561397465810844;0.7976700773934358;0.014896331047842881;1.0449201640836785;0.7978431714864053;1.0001136010276623
11.567384;1.0443123413829858;0.8334416706566901;0.7978706863561924;-4.1875758884059815e-07;-4.014305615463734e-07;1.0000057631178563;9.999312097439159;0.8335073287500934;0.015563072167145402;0.015561401703897134;0.7976689088788621;0.014896346989862138;1.0449197896522615;0.7978444124337435;1.0001151451807282
11.577384;1.0443134732353305;0.8334435681180478;0.7978707600081084;-4.1856210875176597e-07;-4.015978830683551e-07;1.0000065031811414;9.999312766078338;0.8335070109057445;0.015563058592350847;0.015561406918116097;0.7976678157490199;0.014896363386188645;1.044919307641033;0.7978456704099702;1.0001166575893252
11.587384;1.0443146618835568;0.833445427526339;0.7978708378040296;-4.183891918705699e-07;-4.017751740255609e-07;1.0000071629798333;9.999314141709473;0.8335066878973643;0.015563043834635179;0.015561413116593058;0.7976668005371311;0.014896380241947697;1.0449187174236638;0.7978469417071176;1.000118139020237
11.597384;1.0443159126055765;0.8334472442984138;0.797870919803114;-4.1823874583321876e-07;-4.0196169658361363e-07;1.000007741874669;9.999316227560112;0.8335063601214481;0.015563027857778806;0.015561420299182718;0.7976658647799522;0.014896397567287724;1.044918018610606;0.7978482227999574;1.0001195891043333
11.607384;1.0443172277320427;0.8334490136361676;0.797871005538646;-4.1811035489215343e-07;-4.0215623277292655e-07;1.0000082405326052;9.999319017134594;0.833506027835989;0.015563010623336069;0.015561428465038872;0.7976650091907975;0.014896415365164;1.0449172114024676;0.7978495104836028;1.0001210066108164
11.617384;1.0443186072905057;0.8334507313887869;0.7978710938695199;-4.18002911712643e-07;-4.0235760986793335e-07;1.0000086609305148;9.999322501271765;0.8335056912099348;0.015562992083897047;0.015561437610970324;0.7976642339017255;0.014896433617678782;1.0449162976202626;0.7978508018893232;1.0001223905698342
11.627384;1.0443200502027519;0.8334523947079399;0.7978711831582189;-4.1791473042089863e-07;-4.0256476192756226e-07;1.0000090058244613;9.999326664821362;0.8335053500238881;0.015562972192776036;0.01556144772972236;0.797663538928041;0.01489645228102331;1.0449152818550078;0.7978520942815621;1.0001237408368553
11.637384;1.0443215543254964;0.8334540018303003;0.7978712712579754;-4.1784398962333695e-07;-4.0277631488992403e-07;1.0000092785706896;9.999331480143022;0.8335050036165769;0.01556295091902759;0.015561458818394415;0.7976629242396464;0.014896471291695409;1.044914171522617;0.797853385078195;1.0001250576755152
11.647384;1.044323116207255;0.8334555513681055;0.7978713556390895;-4.1778911845506794e-07;-4.0299033942170334e-07;1.0000094831064212;9.999336910593765;0.8335046512819739;0.015562928252034636;0.015561470880900692;0.7976623893741976;0.014896490584859876;1.0449129760465217;0.7978546724162604;1.0001263409845624
11.657384;1.0443247313211672;0.8334570419670496;0.7978714336363552;-4.177488792417095e-07;-4.0320456098397756e-07;1.0000096238008505;9.999342919165718;0.8335042925238793;0.015562904196299219;0.015561483917009634;0.797661933287006;0.014896510112339821;1.0449117060010467;0.797855955218133;1.000127589952618
11.667384;1.0443263942705892;0.8334584724065307;0.7978715027786609;-4.177222870720964e-07;-4.034167185620695e-07;1.000009705238426;9.999349469316689;0.8335039268415271;0.015562878766264712;0.015561497919288838;0.7976615540576906;0.014896529841257184;1.0449103718633648;0.7978572323893102;1.0001288032203213
11.677384;1.0443280988629398;0.8334598417597026;0.7978715609965573;-4.17708655198732e-07;-4.036247570760603e-07;1.0000097318643735;9.999356517455617;0.8335035534403756;0.01556285198102731;0.01556151288266335;0.7976612485499587;0.014896549743104956;1.0449089825501239;0.7978585024219836;1.000129979106321
11.687384;1.0443298384976578;0.8334611498126656;0.797871606574484;-4.177076451934963e-07;-4.038268180730666e-07;1.000009707571842;9.99936400774706;0.8335031714513258;0.01556282386062626;0.015561528800795069;0.7976610129361985;0.014896569788760194;1.0449075450131027;0.797859763793452;1.0001311155379677
11.697384;1.0443316063991193;0.8334623975163026;0.7978716379960106;-4.177191134881518e-07;-4.040211052194925e-07;1.0000096351134278;9.999371877356879;0.8335027804253365;0.015562794431175354;0.015561545649493351;0.7976608436910299;0.014896589942890219;1.0449060648818436;0.7978610152252364;1.0001322095857172
11.707384;1.0443333952803255;0.8334635869412341;0.797871653780504;-4.177430318123609e-07;-4.0420580815320754e-07;1.000009515490854;9.999380068272853;0.8335023806887034;0.015562763729091206;0.015561563380607204;0.7976607381997202;0.014896610161912101;1.0449045470196354;0.7978622553215804;1.0001332571231747
11.717384;1.044335197484964;0.8334647208800158;0.797871652506115;-4.177796612476609e-07;-4.043792388510984e-07;1.0000093483778227;9.999388538888555;0.8335019733945099;0.015562731794085849;0.015561581928520939;0.7976606948147698;0.014896630404601569;1.044902995747939;0.7978634820722493;1.0001342530528519
11.727384;1.044337006008295;0.8334658021435163;0.7978716325404337;-4.1782959714694195e-07;-4.0453999282591453e-07;1.0000091333506949;9.999397268421639;0.8335015600487878;0.015562698661312773;0.01556160122220542;0.7976607124326932;0.014896650640958239;1.0449014149343776;0.7978646927215998;1.0001351918552852
11.737384;1.044338815170128;0.8334668329502747;0.7978715913319191;-4.1789355513405257e-07;-4.0468696994511113e-07;1.000008870631292;9.999406243373436;0.8335011422530224;0.015562664365400693;0.015561621193207913;0.7976607898471229;0.014896670842545008;1.044899807789841;0.7978658840370253;1.0001360682242662
11.747384;1.0443406205072716;0.8334678150716848;0.7978715252693427;-4.17972301834908e-07;-4.0481941294216124e-07;1.0000085614613443;9.999415435404158;0.8335007222836976;0.0155626289525949;0.015561641772400103;0.7976609253378251;0.014896690959541867;1.0448981766211893;0.797867052803464;1.0001368777556925
11.757384;1.0443424186243324;0.8334687500097048;0.7978714301016897;-4.1806672253755305e-07;-4.049370169112993e-07;1.0000082085562207;9.999424793874715;0.833500303506537;0.015562592483962223;0.015561662890764274;0.797661116798567;0.014896710905994521;1.0448965232813752;0.797868196084026;1.000137617775876
11.767384;1.044344207222675;0.833469638552535;0.7978713014832003;-4.1817762638764253e-07;-4.0503997373604324e-07;1.0000078161250334;9.99943425017043;0.8334998897266372;0.015562555025243813;0.015561684488367538;0.7976613617499282;0.014896730567359396;1.0448948502016273;0.7978693111818609;1.0001382878923695
11.777384;1.044345984956178;0.8334704807313466;0.7978711359558603;-4.1830548015623063e-07;-4.0512892107014474e-07;1.0000073890609844;9.999443723397233;0.8334994842335126;0.0155625166369123;0.015561706516413934;0.7976616567714524;0.014896749818644875;1.0448931608091125;0.7978703959588985;1.0001388892465506
11.787384;1.04434775127973;0.8334712764188705;0.7978709318655061;-4.1845053035895997e-07;-4.052048884459103e-07;1.0000069318819578;9.99945313143401;0.8334990898212432;0.015562477370581251;0.01556172893663393;0.7976619974497919;0.014896768535402354;1.0448914588478309;0.7978714492744787;1.0001394228332368
11.797384;1.0443495066892992;0.8334720255375696;0.7978706895992937;-4.186130875810293e-07;-4.052692594797077e-07;1.0000064481004522;9.999462400761322;0.8334987095689881;0.015562437272034216;0.015561751723406847;0.7976623792596714;0.014896786601869098;1.044889747874181;0.7978724708085603;1.0001398885773023
11.807384;1.044351253373443;0.8334727280102809;0.7978704114746014;-4.187934855371373e-07;-4.05323630982639e-07;1.0000059399308803;9.999471466730418;0.8334983471294283;0.01556239639307492;0.015561774858261447;0.7976627983971912;0.014896803921845931;1.04488803183184;0.7978734606709718;1.000140285704477
11.817384;1.0443529959562492;0.8334733841043217;0.797870101493366;-4.189918570475409e-07;-4.0536961939187225e-07;1.00000540814542;9.999480273417417;0.8334980062121119;0.015562354798107999;0.015561798316222996;0.7976632520075086;0.014896820422386103;1.044886315262683;0.7978744192701515;1.000140613730161
11.827384;1.0443547412026526;0.8334739947905309;0.797869764785708;-4.192080624183093e-07;-4.054088534703499e-07;1.000004852140392;9.999488779149194;0.8334976898034901;0.015562312552833595;0.01556182205545643;0.7976637379128109;0.014896836045434155;1.0448846023528353;0.7978753472138825;1.0001408733478516
11.837384;1.0443564963136749;0.8334745614845296;0.7978694067464579;-4.194416208767492e-07;-4.054430633225471e-07;1.0000042704321481;9.999496960858798;0.8334973994904161;0.015562269716013658;0.015561846018842673;0.7976642543757104;0.014896850738010649;1.0448828963106602;0.7978762453738126;1.0001410665746397
11.847384;1.0443582674510643;0.8334750856750167;0.7978690325038255;-4.1969170812525274e-07;-4.054740240350359e-07;1.0000036615558348;9.999504811289583;0.8334971352021079;0.01556222635282602;0.01556187014765694;0.797664800070732;0.014896864452765906;1.0448811993654084;0.7978771155368415;1.0001411959036617
11.857384;1.0443600595485498;0.8334755692436308;0.7978686470908297;-4.1995757933096025e-07;-4.0550342000953356e-07;1.0000030247467888;9.999512332518776;0.8334968954523388;0.01556218255181453;0.015561894398804406;0.7976653737227462;0.014896877153573414;1.0448795123919772;0.7978779608488008;1.0001412635061084
11.867384;1.0443618768433773;0.833476014888856;0.7978682558062329;-4.2023892863510984e-07;-4.0553279226412136e-07;1.0000023599519847;9.999519531877354;0.8334966777587014;0.015562138424289685;0.015561918752881243;0.797665973697278;0.01489688881260156;1.0448778348531929;0.7978787851626791;1.0001412715690843
11.877384;1.0443637235326368;0.8334764260222395;0.7978678643997752;-4.205356293083229e-07;-4.055636700678762e-07;1.000001667573682;9.999526419808703;0.8334964789482086;0.015562094089849066;0.015561943204952695;0.7976665983050244;0.014896899401275296;1.0448761658022099;0.7978795920746146;1.000141222885981
11.887384;1.0443656044554954;0.8334768063860316;0.797867478641442;-4.2084743649735104e-07;-4.055976429381766e-07;1.0000009485253014;9.999533007139936;0.8334962952515156;0.015562049659101369;0.015561967744491643;0.7976672463808298;0.014896908890979305;1.0448745047538575;0.7978803841742522;1.0001411206893143
11.897384;1.0443675252157965;0.8334771594306626;0.7978671030010742;-4.211740350911677e-07;-4.0563609884740676e-07;1.000000204134993;9.999539302587268;0.8334961227343151;0.015562005221031606;0.01556199234157692;0.7976679173969913;0.014896917263479382;1.0448728519024435;0.7978811623927622;1.0001409679956763
11.907384;1.0443694911004904;0.833477487754472;0.7978667398416708;-4.215149930075308e-07;-4.056800584702916e-07;0.9999994354244216;9.999545314050993;0.8334959582050535;0.015561960847462197;0.015562016948238822;0.7976686113133303;0.01489692451024683;1.0448712081362919;0.7978819259068137;1.0001407670435518
11.917384;1.0443715062737715;0.833477793057185;0.7978663901965298;-4.2186951593317963e-07;-4.057303543856266e-07;0.9999986425142632;9.99955105357629;0.8334957995386423;0.015561916611506672;0.015562041509967674;0.797669328623679;0.014896930613291417;1.0448695742904326;0.7978826727019026;1.0001405194549329
11.927384;1.0443735745846305;0.8334780760462225;0.7978660548562494;-4.2223635616151565e-07;-4.0578779328185505e-07;0.9999978246816743;9.99955653559244;0.8334956452795763;0.015561872591057336;0.01556206597891008;0.7976700702983515;0.014896935528463105;1.044867950018669;0.7978834003854524;1.0001402268710282
11.937384;1.0443757002653908;0.8334783360282232;0.7978657347964597;-4.226139881490876e-07;-4.058531767496397e-07;0.9999969806406687;9.999561766532516;0.8334954945121001;0.015561828854118859;0.015562090320666794;0.797670837134786;0.014896939190081372;1.0448663337402602;0.7978841068117418;1.0001398907765247
11.947384;1.0443778871522742;0.8334785709221064;0.7978654312097777;-4.230006956988737e-07;-4.0592720862084706e-07;0.9999961085777901;9.999566743820754;0.8334953470540164;0.015561785455030605;0.015562114509762179;0.7976716289202338;0.014896941529520561;1.0448647233630832;0.7978847900131057;1.0001395112701825
11.957384;1.044380137740274;0.8334787780392918;0.7978651454960115;-4.2339431887096944e-07;-4.06010346146595e-07;0.9999952059608422;9.999571468951464;0.8334952029958633;0.015561742443806348;0.015562138523303412;0.7976724441290646;0.014896942491193648;1.0448631165658029;0.7978854476935696;1.0001390862629254
11.967384;1.0443824534688657;0.8334789554838743;0.7978648796850264;-4.237919812224684e-07;-4.06102786171438e-07;0.9999942696078146;9.999575956075121;0.8334950616010842;0.015561699866093508;0.01556216234565795;0.7976732804530591;0.014896942038002792;1.0448615101799243;0.7978860770899225;1.0001386121542526
11.977384;1.044384835806397;0.8334791034651363;0.7978646365578367;-4.2419022138748205e-07;-4.0620456305275857e-07;0.999993296262925;9.999580227130945;0.8334949210738858;0.015561657747013017;0.01556218597025884;0.7976741354839333;0.014896940148271653;1.0448598993696663;0.797886675048306;1.0001380853734203
11.987384;1.0443872869628255;0.8334792242605246;0.7978644185712531;-4.2458548172566783e-07;-4.063155520318167e-07;0.9999922833547654;9.999584302698569;0.8334947796409624;0.01556161607396074;0.015562209385330112;0.7976750063773604;0.014896936812072261;1.04485827802336;0.7978872379483178;1.0001375036262266
11.997384;1.0443898100222466;0.8334793206799234;0.7978642270341365;-4.249745444489056e-07;-4.064352899466644e-07;0.9999912293493683;9.999588201605025;0.8334946364386228;0.015561574797892951;0.01556223256778231;0.7976758890394965;0.01489693202906966;1.0448566401111379;0.7978877618521257;1.0001368659481034
12.007384;1.0443924086167176;0.8334793945412045;0.7978640628526964;-4.253546531173195e-07;-4.0656281025637833e-07;0.999990133168918;9.999591950314153;0.8334944909838374;0.01556153385211374;0.015562255492675628;0.7976767782743441;0.014896925804544256;1.0448549803534712;0.7978882430448805;1.0001361715151278
12.017384;1.044395085985662;0.8334794465523983;0.7978639276148192;-4.257233063880216e-07;-4.06696766026672e-07;0.9999889931767386;9.999595585499586;0.8334943419765317;0.015561493172794646;0.015562278136074043;0.7976776685776188;0.014896918146695462;1.044853293729277;0.7978886785479715;1.0001354184293596
12.027384;1.044397844169137;0.8334794772615216;0.7978638236542825;-4.260779830847127e-07;-4.068357679842768e-07;0.9999878069439891;9.999599146089693;0.8334941870755442;0.015561452713980227;0.015562300474569845;0.7976785546369011;0.014896909073570521;1.0448515745971734;0.7978890660189843;1.0001346037638825
12.037384;1.0444006840634312;0.8334794878438644;0.7978637536871062;-4.26416202810608e-07;-4.069786604136411e-07;0.999986572081218;9.999602670824085;0.8334940239018125;0.015561412457257754;0.015562322484632024;0.7976794315728172;0.01489689863025124;1.0448498163915334;0.7978894032297994;1.0001337250100908
12.047384;1.0444036059357986;0.8334794802767478;0.7978637209239725;-4.267358115163003e-07;-4.071245642246328e-07;0.9999852872468705;9.999606199392703;0.8334938510274166;0.0155613724153132;0.015562344137132618;0.79768029497021;0.014896886902956222;1.0448480121751207;0.7978896878070811;1.0001327817639507
12.057384;1.0444066100687546;0.833479457189648;0.7978637293583751;-4.270350882348719e-07;-4.0727269002645346e-07;0.9999839523495964;9.999609764785031;0.8334936681967098;0.015561332623666158;0.015562365398160555;0.7976811409027023;0.014896874011104138;1.0448461557248123;0.7978899170798506;1.0001317762042894
12.067384;1.044409697454553;0.8334794216961329;0.7978637833405605;-4.2731269581779466e-07;-4.0742205629168323e-07;0.9999825680344808;9.999613382641199;0.8334934760777137;0.015561293126743836;0.015562386228830745;0.7976819663730607;0.014896860080406357;1.0448442425585163;0.7978900881141665;1.0001307119937368
12.077384;1.0444128704970783;0.8334793770560173;0.797863886371101;-4.275676998865256e-07;-4.07571265057304e-07;0.9999811353414149;9.999617045671691;0.8334932755615756;0.015561253977519368;0.015562406579242833;0.7976827698020368;0.01489684522621449;1.0448422702345668;0.7978901982165216;1.0001295923663198
12.087384;1.044416133279081;0.8334793261061244;0.7978640405316137;-4.2779966637155144e-07;-4.0771859504269066e-07;0.9999796558200008;9.999620725203602;0.8334930667633093;0.015561215243392053;0.015562426396399875;0.7976835511026998;0.014896829552338934;1.0448402382409938;0.7978902450591686;1.0001284190135937
12.097384;1.0444194905377922;0.8334792710919746;0.7978642471542997;-4.2800867132285553e-07;-4.078624836730634e-07;0.9999781315855649;9.999624383373733;0.8334928488045323;0.015561176996490865;0.01556244564182149;0.7976843113420556;0.014896813141735087;1.0448381477559345;0.7978902263202895;1.0001271925426136
12.107384;1.0444229460914696;0.8334792139303369;0.7978645073167795;-4.281951491642168e-07;-4.080019763494128e-07;0.9999765648451573;9.999627989252774;0.8334926205738531;0.015561139296618752;0.015562464297748331;0.7976850522460411;0.014896796043115907;1.044836001036393;0.797890139766279;1.0001259131127298
12.117384;1.0444265021764336;0.833479156277884;0.7978648214131173;-4.2835974047298035e-07;-4.08136826890631e-07;0.9999749573869453;9.999631524457964;0.833492381557892;0.015561102183017558;0.015562482361201502;0.797685775982805;0.014896778277968235;1.0448338011666127;0.7978899835510161;1.0001245804568584
12.127384;1.0444301595742222;0.8334790994512677;0.7978651885005013;-4.2850321788561564e-07;-4.0826724895900034e-07;0.9999733111748924;9.999634974349128;0.8334921324409522;0.015561065673382899;0.015562499833035018;0.7976864854039514;0.014896759860886163;1.0448315522462475;0.7978897562145368;1.000123194121627
12.137384;1.0444339177334592;0.8334790443916799;0.7978656060516263;-4.2862642339015496e-07;-4.0839345568955105e-07;0.9999716297069176;9.99963831407858;0.8334918753589011;0.015561029776346498;0.0155625167046346;0.7976871844246203;0.014896740808121886;1.0448292589216372;0.797889456754309;1.0001217538331386
12.147384;1.0444377745816082;0.8334789915687877;0.797866070380545;-4.2873020044045447e-07;-4.085153912621354e-07;0.9999699183081493;9.999641505340735;0.8334916133983585;0.0155609945105508;0.015562532951856497;0.7976878777460706;0.014896721134338478;1.0448269259286722;0.7978890848001859;1.0001202593186362
12.157384;1.0444417268261974;0.8334789408874964;0.7978665775883842;-4.288152135940412e-07;-4.0863287648740047e-07;0.9999681829101289;9.999644508737312;0.833491349720039;0.015560959897369523;0.015562548547794243;0.7976885697846912;0.014896700853980128;1.0448245584867712;0.7978886404900621;1.0001187100880216
12.167384;1.0444457714201392;0.8334788917575847;0.797867124198862;-4.288817755238534e-07;-4.087458672640569e-07;0.9999664287185965;9.99964729411347;0.8334910872534421;0.015560925941252817;0.015562563478818995;0.7976892640517586;0.014896679990609181;1.044822162227574;0.7978881244440501;1.0001171060265062
12.177384;1.0444499066553097;0.8334788434098469;0.7978677069643261;-4.289299969276197e-07;-4.088545969535013e-07;0.9999646600540587;9.999649838379634;0.8334908289410639;0.015560892636902652;0.015562577742854852;0.7976899634077699;0.014896658583920341;1.044819742608629;0.7978875381260727;1.0001154486053818
12.187384;1.044454131333432;0.8334787951604191;0.7978683225223309;-4.289600843627645e-07;-4.0895965272829506e-07;0.9999628814299683;9.999652125354817;0.8334905779691925;0.015560859990660264;0.015562591345592975;0.797690670274343;0.01489663669057725;1.0448173050415934;0.7978868839056724;1.000113741446505
12.197384;1.04445844297257;0.8334787462106563;0.7978689675945133;-4.289724763881354e-07;-4.0906194719252075e-07;0.999961098553243;9.999654153866796;0.8334903377972819;0.015560828029292062;0.015562604302541154;0.7976913864651934;0.014896614384854824;1.0448148551374328;0.7978861648457414;1.0001119896342023
12.207384;1.0444628368791429;0.8334786952317836;0.7978696392814798;-4.289678731733376e-07;-4.0916261686233624e-07;0.999959318275704;9.999655939252467;0.8334901119522625;0.015560796793829618;0.015562616632796721;0.7976921126505561;0.014896591757352974;1.044812398489851;0.7978853847502606;1.0001101986398062
12.217384;1.04446730640862;0.8334786400632592;0.7978703348733902;-4.2894726263146376e-07;-4.0926297492223263e-07;0.9999575480377314;9.999657500655475;0.8334899037680955;0.01556076633007228;0.015562628359410103;0.7976928479042441;0.014896568907985337;1.0448099408280207;0.7978845480431795;1.0001083735774954
